datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-01 00:00:00,5300.63720703125,79.85009002685547,140.77200317382812,0.23773316091281285,0.27719587077553304,0.24631581615567916,0.12668214408648373,0.11207300806949122,7.0,3.3263161673976955,135.85939407348633,-0.005135228391736746,355.11102294921875,286.0503120422363,-46628.3851890221,-0.09007368236780167,0.3176751434803009,0.785959780216217,0.6395436525344849,0.7805907130241394,1.1906828880310059,0.5764825940132141,18.978181838989258,91.9502944946289,162.21412658691406,26.51664161682129,89.12999725341797,164.8000030517578,27.680288314819336,211.7119598388672,0.6507963538169861,0.0,0.5275458693504333,3.118194103240967,4.47466516494751,5.534063339233398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 00:10:00,5300.32177734375,79.80876159667969,140.73944091796875,0.23907314362714663,0.2782101720339846,0.24826455359007918,0.12578322383876925,0.10866890691002032,7.0,3.301058333722553,135.84458541870117,-0.023909039795398712,354.4335021972656,279.00969314575195,-41110.39576385521,-0.10229801386594772,0.30853383243083954,0.7726555615663528,0.6313881576061249,0.7685809135437012,1.1976712942123413,0.5526338815689087,17.74688148498535,91.9502944946289,162.21412658691406,26.51664161682129,89.12999725341797,164.8000030517578,27.680288314819336,211.83604431152344,0.6918478608131409,0.0,0.5202855467796326,3.0258939266204834,4.316397666931152,5.26008939743042,65.74127197265625,56.8551139831543,16.99830436706543
2025-02-01 00:20:00,5303.83056640625,79.82990264892578,140.7795867919922,0.23560226787100488,0.27300086941261953,0.24754681033499795,0.13026856100992135,0.11358149137145628,7.0,3.360678820308325,135.76103973388672,-0.04617622122168541,354.05462646484375,293.6041145324707,-43892.69803230044,-0.09404779225587845,0.3327285051345825,0.8003223240375519,0.6314303576946259,0.7913452386856079,1.165673017501831,0.6214286088943481,18.002490997314453,91.69393920898438,165.13169860839844,25.49732208251953,89.12999725341797,164.8000030517578,27.680288314819336,215.30857849121094,1.0130144357681274,0.0,0.5395514965057373,2.8590035438537598,4.307419776916504,5.332205772399902,521.15673828125,496.47930908203125,90.90434265136719
2025-02-01 00:30:00,5249.43701171875,79.85517120361328,140.73291015625,0.23640805970775383,0.2744630566468197,0.24434209273345056,0.13225013220075826,0.11253665871121762,7.0,3.395908377032991,135.73014068603516,-0.0077382237650454044,354.2229309082031,289.6843452453613,-44467.291788092356,-0.06207318138331175,0.32156310975551605,0.7779420465230942,0.6510674953460693,0.7663528323173523,1.206392765045166,0.5733100771903992,20.747087478637695,91.69393920898438,165.13169860839844,25.49732208251953,89.12999725341797,164.8000030517578,27.680288314819336,221.42478942871094,1.339544653892517,0.0,0.513329029083252,3.1320831775665283,4.43847131729126,5.5838422775268555,37.11503219604492,58.167564392089844,69.06380462646484
2025-02-01 00:40:00,5235.59326171875,79.85366821289062,140.78936767578125,0.23555515426416812,0.2745604181179164,0.24965790921598016,0.13168962206235502,0.10853689633958027,7.0,3.4027487294235157,135.81293487548828,-0.0034552670549601316,354.1802978515625,281.4834175109863,-43811.398659835184,-0.06653006840497255,0.3118875324726105,0.8217087686061859,0.6291033625602722,0.7847098708152771,1.181796908378601,0.5610507726669312,17.882266998291016,91.9106216430664,168.0675811767578,25.45459747314453,89.12999725341797,164.8000030517578,27.680288314819336,227.3114776611328,1.4439210891723633,0.0,0.5258471369743347,3.088223934173584,4.432641983032227,5.426664352416992,37.52162551879883,43.51877212524414,19.091449737548828
2025-02-01 00:50:00,5185.09033203125,79.86746978759766,140.8566131591797,0.23551466691350362,0.2756473192363883,0.24906071089336895,0.13341620683133126,0.10636109612540783,7.0,3.4225838715555463,135.87091064453125,-0.05819318816065788,355.61456298828125,261.2976875305176,-40085.189913282215,-0.10840677842497826,0.3227884918451309,0.7715738415718079,0.6349143385887146,0.7731296420097351,1.1891213655471802,0.5790084600448608,18.097562789916992,91.9106216430664,168.0675811767578,25.45459747314453,89.12999725341797,164.8000030517578,27.680288314819336,228.00286865234375,0.8147924542427063,0.0,0.570169985294342,3.1626639366149902,4.53149938583374,5.569714069366455,23.280040740966797,41.63580322265625,43.336238861083984
2025-02-01 01:00:00,5143.4853515625,79.8592529296875,140.94996643066406,0.2357460877322857,0.2751003118021732,0.2512049123505591,0.13569164834177808,0.10225703977320394,7.0,3.4222782229929436,135.9811897277832,-0.036191850900650024,354.05474853515625,294.7519111633301,-44112.66902974191,-0.08112825825810432,0.28010590374469757,0.7674317508935928,0.6405845880508423,0.784146249294281,1.2179596424102783,0.539370059967041,18.140043258666992,91.73056030273438,165.91908264160156,25.47290802001953,89.12999725341797,164.8000030517578,27.680288314819336,243.72988891601562,2.1034433841705322,0.0,0.5686025619506836,3.1389496326446533,4.538305759429932,5.727202892303467,5.058071136474609,6.203770160675049,2.1057450771331787
2025-02-01 01:10:00,5140.1748046875,79.84664916992188,140.91200256347656,0.23655442509380253,0.2759572736480927,0.24982085213659327,0.13676277133488404,0.10090467778662747,7.0,3.430739505777387,136.0388069152832,-0.03511865809559822,354.63818359375,285.1978950500488,-42168.94916980918,-0.06635516509413719,0.3033727556467056,0.7850106060504913,0.6354273557662964,0.7926253080368042,1.2212833166122437,0.5605287551879883,18.264612197875977,91.73056030273438,165.91908264160156,25.47290802001953,89.12999725341797,164.8000030517578,27.680288314819336,237.71885681152344,0.8577659726142883,0.0,0.5626344680786133,3.185818672180176,4.490329742431641,5.728287220001221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 01:20:00,5110.5712890625,79.82632446289062,140.7958984375,0.23879809295467594,0.2775226253742117,0.25136770111626766,0.13455457668384746,0.09775700387099726,7.0,3.4062213740093346,136.16731643676758,-0.05770574137568474,354.4335021972656,279.77409744262695,-42755.25714281969,-0.1400410421192646,0.3319220542907715,0.7620250135660172,0.6191891729831696,0.7922642827033997,1.1943492889404297,0.6105546951293945,18.177698135375977,91.55049896240234,164.78990173339844,25.289796829223633,89.12999725341797,164.8000030517578,27.680288314819336,238.38352966308594,1.2985892295837402,0.0,0.5519096851348877,3.265582799911499,4.4782843589782715,5.674983501434326,4.211490154266357,3.2959487438201904,3.952610492706299
2025-02-01 01:30:00,5101.9609375,79.81578826904297,140.79046630859375,0.24417694738806142,0.28222644958601595,0.2540842888671151,0.1320436115171185,0.08746870264168904,7.0,3.362057233326724,136.16199111938477,-0.034461334347724915,357.02972412109375,275.6185188293457,-44721.157565867434,-0.14089208841323853,0.2926000654697418,0.758483424782753,0.611481636762619,0.7871025800704956,1.2074629068374634,0.5667803883552551,18.937057495117188,91.34907531738281,163.28228759765625,25.088375091552734,89.12999725341797,164.8000030517578,27.680288314819336,231.18701171875,1.3845648765563965,0.0,0.5465056896209717,3.696275234222412,4.519955158233643,4.502079010009766,29.78532600402832,664.1514892578125,5999.99951171875
2025-02-01 01:40:00,5116.57470703125,79.82955932617188,140.7991180419922,0.23869483901145805,0.2780859810821967,0.26342656198805786,0.127989413397592,0.09180320452069539,7.0,3.4043066571903413,136.1989631652832,-0.018952757120132446,361.94073486328125,260.8452033996582,-42188.41717265855,-0.10593797266483307,0.31812384724617004,0.771414577960968,0.6177589297294617,0.7826975584030151,1.1954543590545654,0.5811102986335754,21.852018356323242,91.34907531738281,163.28228759765625,25.088375091552734,89.12999725341797,164.8000030517578,27.680288314819336,245.8306427001953,1.2374171018600464,0.0,0.5549244284629822,3.6111032962799072,4.5574750900268555,5.201416015625,4.211490154266357,14.254979133605957,94.32981872558594
2025-02-01 01:50:00,5104.4287109375,79.81430053710938,140.81863403320312,0.23847629161797723,0.2762388657538119,0.2614145469206272,0.13373463773545574,0.09013565797212791,7.0,3.440332373322033,136.1883430480957,-0.03381667658686638,361.8797302246094,281.3399238586426,-42586.998594622906,-0.09097793884575367,0.3044452369213104,0.7585354298353195,0.6271632313728333,0.7783482670783997,1.1965625286102295,0.5559716820716858,21.139503479003906,94.26054382324219,166.44400024414062,25.67432975769043,89.12999725341797,164.8000030517578,27.680288314819336,214.42724609375,0.9953252077102661,0.0,0.5343438982963562,4.11434268951416,4.633620262145996,4.571110248565674,14.503975868225098,404.0852966308594,4084.844970703125
2025-02-01 02:00:00,4992.7041015625,79.81114196777344,140.8154296875,0.23966869864458737,0.28010285427800113,0.26721979274682794,0.13424900897173328,0.0787596453588503,7.0,3.425476345708748,136.15158462524414,0.037651900202035904,359.58123779296875,287.2816047668457,-40922.69945690639,-0.10956240445375443,0.312024861574173,0.7697291970252991,0.6182129681110382,0.7789091467857361,1.2048463821411133,0.5890447497367859,20.24732780456543,94.26054382324219,166.44400024414062,25.67432975769043,89.12999725341797,164.8000030517578,27.680288314819336,236.6449737548828,0.9280422329902649,0.0,0.5830467939376831,3.683783769607544,4.6481475830078125,5.617080211639404,4.211490154266357,3.2959487438201904,4.843607425689697
2025-02-01 02:10:00,4947.6435546875,79.83927154541016,140.73292541503906,0.24252634040492174,0.2818387499313109,0.26692671799298223,0.1367337803386222,0.07197441133216291,7.0,3.453742807744454,136.07690811157227,-0.03595071658492088,363.9469299316406,277.3539619445801,-41818.74968365721,-0.08621137961745262,0.29302699863910675,0.7506165951490402,0.585294783115387,0.7801995277404785,1.193578839302063,0.6011466383934021,21.249380111694336,94.73358154296875,169.642333984375,26.608196258544922,89.12999725341797,164.8000030517578,27.680288314819336,219.03289794921875,1.2477914094924927,0.0,0.5303713083267212,4.295834541320801,4.839077949523926,4.931036472320557,4.211490154266357,11.522734642028809,44.757896423339844
2025-02-01 02:20:00,4960.10595703125,79.8601303100586,140.6873779296875,0.2419557659127074,0.2809329664875061,0.2688395879244569,0.13627182385374237,0.07199985582158727,7.0,3.449184337935778,135.9345817565918,-0.06837039440870285,365.4291687011719,251.44667434692383,-40446.360429310254,-0.1623120829463005,0.32106533646583557,0.7522416114807129,0.5733711421489716,0.7976283431053162,1.1635383367538452,0.6168258190155029,22.3419132232666,94.73358154296875,169.642333984375,26.608196258544922,89.12999725341797,164.8000030517578,27.680288314819336,218.49099731445312,0.5374966859817505,0.0,0.5066543817520142,4.329023838043213,4.791102886199951,4.923556327819824,5.059262275695801,129.40782165527344,1080.0926513671875
2025-02-01 02:30:00,4943.63427734375,79.8903579711914,140.78173828125,0.2419272406926971,0.28098729326877403,0.2657600866897377,0.13625587405797426,0.07506950529081685,7.0,3.464304271083108,135.76103973388672,0.009194071404635906,365.7221374511719,292.8341255187988,-42895.049448827274,-0.06417233031243086,0.30833661556243896,0.7809400260448456,0.6159988045692444,0.7898222804069519,1.2344366312026978,0.566457986831665,21.938283920288086,91.23005676269531,169.691162109375,23.953086853027344,89.12999725341797,164.8000030517578,27.680288314819336,210.50074768066406,1.255092978477478,0.0,0.5012727379798889,4.446582317352295,4.915957450866699,4.919778347015381,4.211490154266357,123.51583862304688,1973.953369140625
2025-02-01 02:40:00,4932.00537109375,79.90005493164062,140.81431579589844,0.241226456612543,0.28122952892612435,0.267594025564934,0.1362121089934549,0.07373787990294377,7.0,3.484771926398117,135.52986907958984,-0.050723571330308914,366.19476318359375,289.9055366516113,-43539.646745631224,-0.07230031676590443,0.2857081741094589,0.7389826029539108,0.5910967886447906,0.7920158505439758,1.1980868577957153,0.580759584903717,22.82774543762207,91.23005676269531,169.691162109375,23.953086853027344,89.12999725341797,164.8000030517578,27.680288314819336,202.7004852294922,1.9055984020233154,0.0,0.46769315004348755,4.405849456787109,4.976783275604248,5.162916660308838,4.211490154266357,3.2959487438201904,9.642119407653809
2025-02-01 02:50:00,4956.57763671875,79.92991638183594,140.84149169921875,0.24124908103129838,0.28116459912277036,0.26655664582457783,0.1355090751391718,0.0755205988821816,7.0,3.4714120805578053,135.27527618408203,-0.04334884509444237,365.5310974121094,288.1719551086426,-42832.520441088534,-0.16989919543266296,0.28510652482509613,0.7472364008426666,0.6069205403327942,0.7683037519454956,1.2163774967193604,0.5468608736991882,22.676345825195312,94.23002624511719,166.68203735351562,25.3996639251709,89.12999725341797,164.8000030517578,27.680288314819336,209.84597778320312,0.3995491862297058,0.0,0.4756384491920471,4.477692604064941,5.006049156188965,5.119769096374512,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 03:00:00,4947.86376953125,79.91769409179688,140.89785766601562,0.2429587151032011,0.28184935480303186,0.2675540469526818,0.13623658571592662,0.07140129742515865,7.0,3.438997678429128,135.05798721313477,-0.01663816161453724,366.10064697265625,277.8276557922363,-43065.64161279356,-0.12413695082068443,0.31109465658664703,0.765298455953598,0.5934291929006577,0.7965372204780579,1.1832349300384521,0.5932374000549316,22.692462921142578,94.23002624511719,166.68203735351562,25.3996639251709,89.12999725341797,164.8000030517578,27.680288314819336,210.9187774658203,0.37505003809928894,0.0,0.5170679092407227,4.591009140014648,5.047155857086182,5.162332057952881,4.211490154266357,8.422980308532715,44.46516799926758
2025-02-01 03:10:00,4941.0234375,79.95346069335938,140.8848876953125,0.2425430189212607,0.2815266587619992,0.2638545246869585,0.13675590068882654,0.075319896940955,7.0,3.460046016657812,134.83863067626953,-0.03579330816864967,366.6101989746094,287.74980545043945,-43543.29638876545,-0.06371662206947803,0.28989550471305847,0.7473379969596863,0.5998156070709229,0.780315101146698,1.2005630731582642,0.5771029591560364,22.46665382385254,94.31242370605469,161.493896484375,26.51664161682129,89.12999725341797,164.8000030517578,27.680288314819336,211.43704223632812,0.7347356677055359,0.0,0.5007981657981873,4.405172348022461,4.999213218688965,5.313296794891357,4.211490154266357,3.2959487438201904,7.337240695953369
2025-02-01 03:20:00,4929.3271484375,79.9478988647461,140.86097717285156,0.24249122946886845,0.2825238662004745,0.2679216702178847,0.136821544068445,0.07024169004432741,7.0,3.4536256637024385,134.73334503173828,-0.018379759043455124,364.3818054199219,281.5482368469238,-43022.73814726858,-0.06909594126045704,0.2874438017606735,0.7409022152423859,0.5929978489875793,0.7933161854743958,1.2066402435302734,0.564212441444397,21.727039337158203,94.31242370605469,161.493896484375,26.51664161682129,89.12999725341797,164.8000030517578,27.680288314819336,208.42430114746094,0.5375837683677673,0.0,0.49195316433906555,4.224876880645752,4.90231466293335,5.509715557098389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 03:30:00,4964.7119140625,79.98226928710938,140.98684692382812,0.24197901453102252,0.2807668550246779,0.2676901293119677,0.13570055754222607,0.07386344359010587,7.0,3.46087689496574,134.78068923950195,0.011986155062913895,365.7221374511719,244.27852249145508,-41312.527665416244,-0.061053055338561535,0.3197071999311447,0.7611343711614609,0.5664727240800858,0.787445604801178,1.1519140005111694,0.6229993104934692,22.724960327148438,94.51384735107422,162.72073364257812,26.760787963867188,89.12999725341797,164.8000030517578,27.680288314819336,216.4462127685547,0.393981397151947,0.0,0.535587728023529,4.086491584777832,4.751607418060303,5.298542499542236,2.4067726135253906,6.208340644836426,29.548995971679688
2025-02-01 03:40:00,4945.41162109375,80.04324340820312,140.95321655273438,0.2425269865329382,0.2815624967606782,0.26523174565201946,0.13596212448054038,0.07471664657382385,7.0,3.4605994709772308,134.81230926513672,-0.024278871715068817,359.121337890625,290.9377021789551,-44006.64804257353,-0.11119315400719643,0.31750527024269104,0.7615416496992111,0.5964173376560211,0.795805811882019,1.2057709693908691,0.581386923789978,20.267122268676758,94.18122100830078,163.43325805664062,25.22265625,89.12999725341797,164.8000030517578,27.680288314819336,217.83627319335938,0.5374428033828735,0.0,0.5442982912063599,3.680455207824707,4.767283916473389,6.035092353820801,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 03:50:00,4964.31494140625,80.08462524414062,140.94346618652344,0.24102996692244294,0.28264684959040004,0.2682898571070062,0.13576954384207726,0.07226378253807357,7.0,3.4542949229348485,134.9553680419922,-0.008088010363280773,354.9429931640625,285.7119331359863,-42062.2546027898,-0.09171612188220024,0.3027186840772629,0.7536134272813797,0.5798070281744003,0.7821853756904602,1.1778173446655273,0.5711874961853027,19.463829040527344,93.95536041259766,163.9170684814453,25.22265625,89.12999725341797,164.8000030517578,27.680288314819336,225.38381958007812,0.8360617160797119,0.0,0.6231644749641418,3.6610987186431885,4.666445255279541,5.876272201538086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 04:00:00,4964.69921875,80.11337280273438,141.11158752441406,0.24158576409931157,0.28170231022318376,0.2670342500817098,0.13717351182952295,0.07250416376627197,7.0,3.443244433551567,135.10454940795898,0.006488948594778776,355.11102294921875,286.3185920715332,-41709.49677021181,-0.013641915749758482,0.2770078033208847,0.742487370967865,0.6034806072711945,0.7811316847801208,1.201797366142273,0.5485420823097229,18.29439353942871,94.31547546386719,167.8783721923828,25.4179744720459,89.12999725341797,164.8000030517578,27.680288314819336,223.28428649902344,0.8236506581306458,0.0,0.6180852055549622,3.4581310749053955,4.654664516448975,6.020572662353516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 04:10:00,4947.40625,80.1500244140625,141.0791015625,0.2429787373025778,0.2816179022669729,0.2683787507254877,0.13593669835499786,0.07108791134996369,7.0,3.437912015775707,135.18716430664062,-0.034014277160167694,353.5454406738281,285.7866401672363,-40651.52931771411,-0.15535622835159302,0.2908041775226593,0.759905219078064,0.5974241495132446,0.7896089553833008,1.1947463750839233,0.5635467171669006,18.093624114990234,94.31547546386719,167.8783721923828,25.4179744720459,89.12999725341797,164.8000030517578,27.680288314819336,227.1980743408203,0.6114466190338135,0.0,0.5944579243659973,3.625227212905884,4.690845012664795,5.9647722244262695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 04:20:00,4961.46435546875,80.22570037841797,141.0606231689453,0.24132964977594756,0.28214297062895416,0.2672890111850739,0.1362716039401292,0.07296676446989518,7.0,3.4410666475479625,135.15185928344727,-0.039818454533815384,353.9604797363281,290.21770095825195,-43709.996217347354,-0.08895663358271122,0.2955019921064377,0.7372370064258575,0.5639362335205078,0.7700963616371155,1.1301774978637695,0.57761150598526,17.9437198638916,94.34599304199219,164.42977905273438,26.180936813354492,89.12999725341797,164.8000030517578,27.680288314819336,215.28103637695312,0.5958123803138733,0.0,0.5792710781097412,3.6253957748413086,4.812768936157227,6.1597723960876465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 04:30:00,4954.31005859375,80.25949096679688,141.19625854492188,0.24307678314714154,0.28253433582380666,0.266278194177964,0.13709089351313924,0.07101979333794858,7.0,3.4544989938330017,135.08354568481445,-0.0680193305015564,355.11102294921875,279.5963325500488,-42177.989494225236,-0.11303513869643211,0.3066294938325882,0.877921923995018,0.5332078635692596,0.9249662160873413,0.9991037845611572,0.598515510559082,18.097942352294922,94.34599304199219,164.42977905273438,26.180936813354492,89.12999725341797,164.8000030517578,27.680288314819336,216.44189453125,0.31274348497390747,0.0,0.611770749092102,3.5496551990509033,4.7314066886901855,6.055438995361328,4.211490154266357,5.366231918334961,2.1057450771331787
2025-02-01 04:40:00,4949.484375,80.3099594116211,141.14743041992188,0.24081364499460278,0.28188374495417584,0.2679268998143889,0.13630478502944143,0.07307092520739109,7.0,3.4432810827832445,135.13618850708008,-0.03600788861513138,354.0123596191406,281.5644111633301,-41432.75543666758,-0.098107248544693,0.3052613139152527,0.8842143267393112,0.5019838362932205,0.8992358446121216,1.0219268798828125,0.5893421173095703,18.013410568237305,94.08048248291016,165.6810302734375,25.295900344848633,89.12999725341797,164.8000030517578,27.680288314819336,218.24000549316406,1.2442370653152466,0.0,0.5966731309890747,3.4709253311157227,4.70651912689209,6.092341899871826,9.868768692016602,24.548065185546875,8.789196968078613
2025-02-01 04:50:00,4969.74609375,80.32176208496094,141.28961181640625,0.24115276651300532,0.2812756848114328,0.26814383784899287,0.13548182948356588,0.07394588134300314,7.0,3.4472676247096694,135.2769546508789,-0.05018389970064163,353.7560119628906,270.65996170043945,-41113.27477947145,-0.09221476502716541,0.3044605404138565,0.872382402420044,0.5075104385614395,0.8948782086372375,1.0283368825912476,0.5939668416976929,18.576358795166016,94.08048248291016,165.6810302734375,25.295900344848633,89.12999725341797,164.8000030517578,27.680288314819336,221.60057067871094,0.5385622978210449,0.0,0.5695202946662903,3.53788161277771,4.709568500518799,5.9877166748046875,4.211490154266357,3.2959487438201904,3.363468647003174
2025-02-01 05:00:00,5004.63720703125,80.34255981445312,141.24185180664062,0.23980199484351566,0.27941661544708307,0.2653327189746908,0.13604706642080505,0.0794016043139054,7.0,3.455361178943708,135.37449645996094,-0.02116885781288147,354.4335021972656,284.3788642883301,-42720.441381998724,-0.03656613570638001,0.288699209690094,0.8842805474996567,0.5330777168273926,0.9034786224365234,1.052261233329773,0.5424486398696899,17.89705467224121,93.32667541503906,160.1938018798828,24.441383361816406,89.12999725341797,164.8000030517578,27.680288314819336,216.81631469726562,1.1085046529769897,0.0,0.5318795442581177,3.5057854652404785,4.685332298278809,5.807155132293701,4.211490154266357,4.514179229736328,12.777661323547363
2025-02-01 05:10:00,5033.5791015625,80.34957885742188,141.3828887939453,0.23884095027266425,0.2783861075629025,0.2649280081489881,0.13510119033482382,0.08274374368062135,7.0,3.4380097649865116,135.4719352722168,0.02606876567006111,354.6383361816406,275.4328498840332,-43376.324312315824,-0.04642594279721379,0.30242234468460083,0.8899282813072205,0.5483768880367279,0.8727860450744629,1.0500513315200806,0.565593421459198,21.43279266357422,93.32667541503906,160.1938018798828,24.441383361816406,89.12999725341797,164.8000030517578,27.680288314819336,219.718017578125,0.7836360931396484,0.0,0.5621463656425476,3.507352113723755,4.629551410675049,5.567636966705322,4.211490154266357,35.58527755737305,132.03399658203125
2025-02-01 05:20:00,5042.08935546875,80.34957885742188,141.33840942382812,0.23930432514487063,0.27908742416542354,0.26295153675692956,0.13464286511364784,0.08401384881912842,7.0,3.425343041277822,135.61913299560547,0.03601719066500664,363.0932312011719,279.2298774719238,-43217.674614648655,-0.07644927874207497,0.29683198034763336,0.9214056432247162,0.5231409072875977,0.9053115844726562,1.0202512741088867,0.570921003818512,20.1543025970459,94.61760711669922,163.0015106201172,27.096492767333984,89.12999725341797,164.8000030517578,27.680288314819336,212.82171630859375,0.3583911955356598,0.0,0.5024638772010803,4.224006652832031,4.662796974182129,4.448843479156494,10.295572280883789,339.2217102050781,4529.603515625
2025-02-01 05:30:00,5045.8515625,80.35781860351562,141.2852325439453,0.24160216704736376,0.27930444230725093,0.2625238629210754,0.13609064360686524,0.08047888411744471,7.0,3.4377224135234856,135.7083969116211,-0.06204601749777794,366.8207702636719,281.3908882141113,-43937.011143685064,-0.105034738779068,0.33345793187618256,0.9097793102264404,0.5254545509815216,0.8951759338378906,1.0299264192581177,0.6279295086860657,22.490442276000977,94.61760711669922,163.0015106201172,27.096492767333984,89.12999725341797,164.8000030517578,27.680288314819336,211.29685974121094,0.4653291702270508,0.0,0.5355535745620728,4.168755531311035,4.692192077636719,4.4922356605529785,10.894941329956055,318.4212646484375,4949.71044921875
2025-02-01 05:40:00,5072.19775390625,80.37142181396484,141.39593505859375,0.23768546769433072,0.2784227545906041,0.2649821925055079,0.13445073351340409,0.0844588516961532,7.0,3.4093959598612265,135.87091064453125,-0.010052306577563286,367.6532897949219,276.0906562805176,-43508.069096129555,-0.13540850207209587,0.3240322768688202,0.9087704420089722,0.5435721278190613,0.8955438137054443,1.0443899631500244,0.5858232975006104,24.51205062866211,94.26969909667969,167.1276092529297,25.570566177368164,89.12999725341797,164.8000030517578,27.680288314819336,202.5563507080078,0.6751068234443665,0.0,0.4738762676715851,4.3331074714660645,4.811610221862793,4.627289772033691,5.470064163208008,151.4282989501953,798.2533569335938
2025-02-01 05:50:00,5056.99560546875,80.36107635498047,141.3937530517578,0.23856829273860367,0.2777706074574017,0.2619543512461412,0.13464695536713175,0.08705979319072173,7.0,3.444689346595696,136.07690811157227,-0.033019956201314926,367.99853515625,280.7138862609863,-43152.99492341449,-0.10449102520942688,0.30208998918533325,0.9033334404230118,0.5567612051963806,0.8911594748497009,1.0795732736587524,0.5698840618133545,24.65052604675293,94.26969909667969,167.1276092529297,25.570566177368164,89.12999725341797,164.8000030517578,27.680288314819336,209.8682861328125,0.9651710391044617,0.0,0.5272458791732788,4.658323764801025,4.9847822189331055,4.803526878356934,4.211490154266357,37.52252960205078,182.6409454345703
2025-02-01 06:00:00,5058.576171875,80.37051391601562,141.3817596435547,0.2378723834315233,0.27678338231849964,0.2628245385997104,0.13411779870508928,0.08840189694517735,7.0,3.458421722073552,136.25200271606445,0.0012847748585045338,367.9985656738281,280.5257148742676,-44657.21503742814,-0.12234093621373177,0.32433606684207916,0.9211756587028503,0.5229020863771439,0.8899650573730469,1.0286685228347778,0.5848414301872253,24.43437957763672,94.39482116699219,168.2201690673828,25.607189178466797,89.12999725341797,164.8000030517578,27.680288314819336,198.1671600341797,0.6297507882118225,0.0,0.5282841324806213,4.702056407928467,5.010136127471924,4.433603763580322,9.900829315185547,248.12298583984375,4768.25830078125
2025-02-01 06:10:00,5073.67919921875,80.4009017944336,141.47068786621094,0.23773598311007374,0.27828299872707607,0.2624418767323171,0.13444821739506924,0.08709092403546383,7.0,3.397602692068393,136.42023086547852,0.011509250849485397,367.7454833984375,276.53520584106445,-44295.7676863877,-0.1153745986521244,0.2920938581228256,0.8886892646551132,0.5380262136459351,0.8786817193031311,1.033936619758606,0.5668795704841614,24.440593719482422,94.39482116699219,168.2201690673828,25.607189178466797,89.12999725341797,164.8000030517578,27.680288314819336,197.31324768066406,0.525294840335846,0.0,0.5385501980781555,4.616765975952148,4.870296001434326,4.283519268035889,13.630003929138184,449.8242492675781,5999.99951171875
2025-02-01 06:20:00,5057.3984375,80.39866638183594,141.45016479492188,0.23726457497637327,0.2752295812123009,0.26468986228058883,0.13341509533385446,0.08940088619688252,7.0,3.478987406966434,136.4896240234375,-0.037176940590143204,367.0771484375,272.35307693481445,-42534.36138224043,-0.08182191662490368,0.30197781324386597,0.8824760764837265,0.528584748506546,0.8774648308753967,1.0229074954986572,0.5624566674232483,23.898759841918945,94.42839813232422,168.1469268798828,25.64381217956543,89.12999725341797,164.8000030517578,27.680288314819336,190.84458923339844,0.522739052772522,0.0,0.49151548743247986,4.6072821617126465,4.900068759918213,4.326877593994141,21.663127899169922,473.0901184082031,5999.99951171875
2025-02-01 06:30:00,5047.32177734375,80.41976928710938,141.39588928222656,0.23461609530622038,0.28812763148260456,0.25586963639148336,0.13229584263003938,0.08909079418965231,7.0,3.504428314685765,136.28573608398438,-0.058133404701948166,367.3303527832031,275.5461006164551,-42148.1363653339,-0.1044863685965538,0.33473026752471924,0.9010769873857498,0.5619429349899292,0.8928865194320679,1.0784865617752075,0.6262122988700867,23.62804412841797,93.31141662597656,163.9475860595703,23.763872146606445,89.12999725341797,164.8000030517578,27.680288314819336,208.1663055419922,0.5452300310134888,0.0,0.5058420896530151,4.413456439971924,4.762354373931885,4.129131317138672,106.66156005859375,2399.2314453125,5999.99951171875
2025-02-01 06:40:00,5032.85205078125,80.41976928710938,141.41868591308594,0.23153886787691855,0.2853979919233807,0.2659226763334373,0.1308246469881263,0.08631581687813714,7.0,3.597087085818268,136.1108856201172,-0.08638855814933777,363.7110290527344,284.4745979309082,-41797.38233284913,-0.11181265488266945,0.3536631315946579,0.9164130538702011,0.5492146015167236,0.8989951014518738,1.0328866243362427,0.651013970375061,23.084060668945312,93.31141662597656,163.9475860595703,23.763872146606445,89.12999725341797,164.8000030517578,27.680288314819336,232.58473205566406,2.11564564704895,0.0,0.5442981123924255,4.265255451202393,4.873764514923096,4.888429641723633,6.317234992980957,156.50936889648438,1111.2261962890625
2025-02-01 06:50:00,5071.7568359375,80.40597534179688,141.52828979492188,0.23035580507726228,0.2859785751198028,0.2657009029561781,0.13087414539323786,0.08709057145351902,7.0,3.5333265463767165,135.90366744995117,-0.02419968694448471,362.8599548339844,283.6975288391113,-41078.96705016993,-0.06561770103871822,0.3367118388414383,0.9407990276813507,0.5509468913078308,0.9014642834663391,1.0448732376098633,0.5927175879478455,22.98575210571289,93.31141662597656,163.9475860595703,23.763872146606445,89.12999725341797,164.8000030517578,27.680288314819336,211.5795135498047,0.8750521540641785,0.0,0.5457844138145447,4.258787631988525,4.899843215942383,4.803674697875977,4.211490154266357,103.84648895263672,1468.8150634765625
2025-02-01 07:00:00,5040.05029296875,80.41096496582031,141.53262329101562,0.23285034003704289,0.28701862037295045,0.2631547663488004,0.13082949013279596,0.0861467831084103,7.0,3.5359865527329286,135.8392791748047,-0.06829380989074707,364.08331298828125,280.6848945617676,-40879.26249536266,-0.17942950129508972,0.3149365037679672,0.9351666271686554,0.5759305655956268,0.9002761244773865,1.0691334009170532,0.5697346925735474,22.86126136779785,93.31141662597656,163.9475860595703,23.763872146606445,89.12999725341797,164.8000030517578,27.680288314819336,216.70346069335938,0.9518685936927795,0.0,0.5268155932426453,4.469533443450928,4.943949222564697,4.674900054931641,4.211490154266357,77.16868591308594,520.7598876953125
2025-02-01 07:10:00,5073.0087890625,80.41827392578125,141.49136352539062,0.23176840604271748,0.2869392988101409,0.2637566297082934,0.1300543015844467,0.08748136385440151,7.0,3.519055915180698,135.81826400756836,-0.00030326328123919666,366.1010437011719,279.9822578430176,-41243.88774832939,-0.11924530565738678,0.33069202303886414,0.9522409737110138,0.5627491772174835,0.9149736166000366,1.0558463335037231,0.605712890625,22.220956802368164,94.36430358886719,165.04624938964844,26.046655654907227,89.12999725341797,164.8000030517578,27.680288314819336,218.2982635498047,0.6123117208480835,0.0,0.5104092359542847,4.5047526359558105,5.032005786895752,4.7395405769348145,4.2401442527771,108.48625946044922,3848.319091796875
2025-02-01 07:20:00,5090.85205078125,80.41976928710938,141.4653778076172,0.23116402217624693,0.28597267934567777,0.26159476776453683,0.1311011528340449,0.09016737787949358,7.0,3.5177797699803333,135.9029541015625,0.014168951660394669,366.1432800292969,281.0312080383301,-42891.02637545794,-0.02043462824076414,0.3198262155056,0.9088770151138306,0.5576484501361847,0.8900375962257385,1.0385812520980835,0.5953096151351929,22.42875099182129,94.36430358886719,165.04624938964844,26.046655654907227,89.12999725341797,164.8000030517578,27.680288314819336,224.71482849121094,0.514603316783905,0.0,0.5276257991790771,4.400986671447754,5.05894136428833,4.629067420959473,12.407883644104004,244.84735107421875,4911.52392578125
2025-02-01 07:30:00,5082.08251953125,80.41976928710938,141.4631805419922,0.23137174025622068,0.2851527779153244,0.26267301685006816,0.1307324858861635,0.09006997909222324,7.0,3.549351169112917,136.0058250427246,-0.03736155107617378,363.09832763671875,281.76701736450195,-42330.7922310609,-0.07582290470600128,0.3431289941072464,0.9399476647377014,0.561108261346817,0.9012223482131958,1.0630184412002563,0.5957692265510559,21.18301773071289,93.73867797851562,164.42367553710938,24.74656867980957,89.12999725341797,164.8000030517578,27.680288314819336,233.58773803710938,0.8780699372291565,0.0,0.5933166146278381,4.102522373199463,4.945286750793457,5.421858310699463,4.211490154266357,12.406548500061035,62.52931213378906
2025-02-01 07:40:00,5100.41552734375,80.43932342529297,141.4100341796875,0.23141709967020652,0.2854613317195398,0.2619604631543634,0.1307291909343247,0.09043191452156557,7.0,3.536546286105098,136.11467361450195,-0.011266975663602352,359.2267150878906,281.27849197387695,-43989.527882292896,-0.08903037942945957,0.33214130997657776,0.9584283530712128,0.5798483192920685,0.9069578051567078,1.0678937435150146,0.5794898867607117,19.779956817626953,93.73867797851562,164.42367553710938,24.74656867980957,89.12999725341797,164.8000030517578,27.680288314819336,228.38629150390625,1.077493667602539,0.0,0.5576531887054443,4.212514877319336,4.98640251159668,5.467706203460693,4.211490154266357,25.334104537963867,120.83843994140625
2025-02-01 07:50:00,5108.73876953125,80.44082641601562,141.41648864746094,0.2313836434688431,0.285558509087647,0.26025101887341046,0.130149034358244,0.09265779421185547,7.0,3.5253644590873656,136.16731643676758,-0.02917522005736828,358.18414306640625,262.1143989562988,-40820.29244830882,-0.0909935012459755,0.3192393034696579,0.9396327883005142,0.5843262076377869,0.9002161622047424,1.0742285251617432,0.5785025954246521,20.900415420532227,94.46501922607422,165.18663024902344,26.211456298828125,89.12999725341797,164.8000030517578,27.680288314819336,229.4551239013672,0.8889869451522827,0.0,0.582506537437439,4.084959506988525,4.925539016723633,5.573419094085693,2.9883360862731934,11.147422790527344,57.762393951416016
2025-02-01 08:00:00,5121.880859375,80.4473876953125,141.535888671875,0.22995289101648217,0.2853740563975359,0.2621492256734852,0.1300645570526416,0.09245926985985509,7.0,3.5254821770338123,136.2893409729004,0.006334872450679541,356.53924560546875,299.3697090148926,-43790.786929784656,-0.03213917689572554,0.31884926557540894,0.9399287551641464,0.5678075850009918,0.9001113176345825,1.0521401166915894,0.5783358216285706,20.753755569458008,94.366455078125,165.61009216308594,25.89602279663086,89.12999725341797,164.8000030517578,27.680288314819336,226.3490447998047,0.8786888718605042,0.0,0.5877224206924438,4.269536018371582,5.014113426208496,5.517843723297119,2.9971930980682373,13.000686645507812,65.25575256347656
2025-02-01 08:10:00,5115.1767578125,80.44255065917969,141.53262329101562,0.23027431887849,0.28552927066926864,0.26276054537351196,0.1298417742266061,0.09159409085212336,7.0,3.503715045186649,136.33024215698242,-0.00697576766833663,357.2167663574219,300.26420974731445,-42799.671014040956,-0.10589782521128654,0.31243300437927246,0.9245634078979492,0.5794339179992676,0.8766637444496155,1.0672621726989746,0.576106607913971,19.249162673950195,94.30021667480469,165.89466857910156,25.68653678894043,89.12999725341797,164.8000030517578,27.680288314819336,224.52276611328125,48.886837005615234,0.0,0.5454971194267273,4.188963890075684,4.927984237670898,5.563070297241211,4.211490154266357,3.2959487438201904,11.515544891357422
2025-02-01 08:20:00,5100.06591796875,80.4490737915039,141.53262329101562,0.23136535773214384,0.28587552753755524,0.26053790738800126,0.13075975328177653,0.09146145406052314,7.0,3.53407981356514,136.36759185791016,-0.04902886226773262,357.4273376464844,288.56950759887695,-41471.04091026223,-0.08715763129293919,0.33405448496341705,0.9109118431806564,0.5563984811306,0.8853108286857605,1.0365443229675293,0.5914134979248047,20.13641929626465,94.59319305419922,165.6016845703125,26.54715919494629,89.12999725341797,164.8000030517578,27.680288314819336,227.85719299316406,0.9320297241210938,0.0,0.6004711985588074,4.105912208557129,4.974624156951904,5.629146575927734,2.4072203636169434,3.2959487438201904,2.1057450771331787
2025-02-01 08:30:00,5108.97021484375,80.46931457519531,141.53262329101562,0.23110746500935433,0.2855398877406594,0.26089951744007817,0.1306100847992939,0.0918430450106142,7.0,3.5280669574261956,136.34584045410156,-0.07061725109815598,356.07232666015625,293.26884841918945,-42425.892975374525,-0.11244689673185349,0.3210016340017319,0.9151449501514435,0.5756117701530457,0.878849983215332,1.0759592056274414,0.5882455706596375,18.9605770111084,94.59319305419922,165.6016845703125,26.54715919494629,89.12999725341797,164.8000030517578,27.680288314819336,225.6786651611328,1.0944867134094238,0.0,0.5713136792182922,4.036139488220215,4.978185176849365,5.650761604309082,4.211490154266357,5.102801322937012,21.368032455444336
2025-02-01 08:40:00,5110.8486328125,80.47588348388672,141.54888916015625,0.23134343837541888,0.2854554348456939,0.2625588426354078,0.1310394734462697,0.08960281069720974,7.0,3.5411757890356164,136.3523178100586,-0.05736422911286354,356.79241943359375,292.17558670043945,-44791.852346514,-0.01882013864815235,0.33617572486400604,0.8922910094261169,0.589631974697113,0.8777543306350708,1.1111561059951782,0.6063066720962524,17.834280014038086,94.50164031982422,165.93128967285156,26.309114456176758,89.12999725341797,164.8000030517578,27.680288314819336,214.8638916015625,2.1065046787261963,0.0,0.5604186058044434,3.9452719688415527,4.967796325683594,5.769650936126709,4.211490154266357,9.677936553955078,29.252063751220703
2025-02-01 08:50:00,5125.287109375,80.4954605102539,141.51312255859375,0.2314094788307413,0.28578922679694996,0.2628624375699973,0.13043971638377932,0.08949914041853219,7.0,3.510101212174852,136.3630142211914,0.016495468094944954,356.53924560546875,287.0991401672363,-44587.17418436579,-0.018567055463790894,0.36032482981681824,0.9193579852581024,0.538192868232727,0.877268373966217,1.0151156187057495,0.6347101330757141,17.953088760375977,94.50164031982422,165.93128967285156,26.309114456176758,89.12999725341797,164.8000030517578,27.680288314819336,212.37094116210938,0.9434705972671509,0.0,0.5574333071708679,3.8951892852783203,4.989457130432129,5.885331630706787,5.465641498565674,16.03608512878418,20.141908645629883
2025-02-01 09:00:00,5106.01025390625,80.47618865966797,141.5065460205078,0.23072870920125854,0.28627986535636973,0.26353271041730003,0.1304018431086709,0.08905687191640081,7.0,3.5246161247817156,136.34699249267578,-0.021488985046744347,355.82513427734375,286.7111701965332,-42745.59092493776,-0.08733998984098434,0.33180098235607147,0.9001428484916687,0.6008097231388092,0.8735740184783936,1.114974856376648,0.5939542055130005,18.907068252563477,91.36128234863281,164.39315795898438,25.143308639526367,89.12999725341797,164.8000030517578,27.680288314819336,213.42977905273438,0.6502749919891357,0.0,0.5731267333030701,3.9135735034942627,4.96008825302124,5.712978363037109,8.199094772338867,24.08950424194336,42.04411697387695
2025-02-01 09:10:00,5088.984375,80.47698211669922,141.58901977539062,0.23284514028497522,0.2866619435353868,0.26220196477598506,0.13109226270453062,0.08719868869912227,7.0,3.5280569999827294,136.37403869628906,-0.03853435441851616,355.61456298828125,291.6324348449707,-43356.80258080856,-0.11279875412583351,0.31060002744197845,0.8962263464927673,0.5751343071460724,0.8581953048706055,1.0742037296295166,0.5712288618087769,18.087507247924805,91.36128234863281,164.39315795898438,25.143308639526367,89.12999725341797,164.8000030517578,27.680288314819336,218.9166259765625,0.7714341282844543,0.0,0.5730516314506531,3.8789095878601074,4.969122409820557,5.79789400100708,4.211490154266357,12.368874549865723,29.305850982666016
2025-02-01 09:20:00,5083.455078125,80.47140502929688,141.6400146484375,0.23185940097438895,0.28818113677483564,0.26254585999830976,0.1308140272033996,0.08659957504906601,7.0,3.519464359572203,136.36759185791016,-0.050274111330509186,356.7922668457031,274.98051834106445,-42602.61010540176,-0.16433805972337723,0.32359179854393005,0.8858721852302551,0.5739755630493164,0.849102258682251,1.0841686725616455,0.59693443775177,18.426612854003906,91.80685424804688,166.59048461914062,25.607189178466797,89.12999725341797,164.8000030517578,27.680288314819336,219.13954162597656,0.81644207239151,0.0,0.5417858362197876,3.9525837898254395,4.8631157875061035,5.656036853790283,4.211490154266357,10.26633358001709,29.73166847229004
2025-02-01 09:30:00,5107.619140625,80.49398803710938,141.60964965820312,0.23204286791907366,0.2847391471972544,0.264082351441856,0.13032518591135442,0.08881044753046151,7.0,3.517794574425615,136.36759185791016,-0.06172396242618561,356.1165771484375,286.3490791320801,-42861.22149089545,-0.12692250683903694,0.34563884139060974,0.8635651916265488,0.5869541466236115,0.8511186838150024,1.1005014181137085,0.5995758771896362,19.00398063659668,91.80685424804688,166.59048461914062,25.607189178466797,89.12999725341797,164.8000030517578,27.680288314819336,219.7003936767578,1.3013644218444824,0.0,0.5453091859817505,3.7307658195495605,4.882227420806885,5.796466827392578,4.211490154266357,13.000686645507812,42.30158996582031
2025-02-01 09:40:00,5111.70068359375,80.47065734863281,141.6074676513672,0.2314168506642368,0.28538810178728063,0.26204219700228737,0.13095117405979848,0.09020167648639668,7.0,3.5155174004321235,136.3622817993164,0.0012912271777167916,357.0120849609375,271.98759841918945,-42916.99869617699,-0.010950112715363503,0.33585144579410553,0.844450831413269,0.6162813901901245,0.8297359347343445,1.1411794424057007,0.5910553932189941,20.02106475830078,94.44060516357422,164.68002319335938,26.33353042602539,89.12999725341797,164.8000030517578,27.680288314819336,225.09373474121094,1.2387741804122925,0.0,0.5562809109687805,3.9328360557556152,4.836299896240234,5.792736053466797,4.211490154266357,3.2959487438201904,13.370936393737793
2025-02-01 09:50:00,5088.91259765625,80.4869613647461,141.6356964111328,0.2320997774729682,0.28611971760639604,0.2615575191157595,0.1312062543214785,0.08901673148339781,7.0,3.518025213361654,136.33594512939453,-0.03966785594820976,356.29205322265625,290.33952713012695,-43695.84730720605,-0.06216488778591156,0.3509487360715866,0.8440241515636444,0.5841147899627686,0.8297053575515747,1.0936895608901978,0.6385694146156311,19.13041114807129,94.44060516357422,164.68002319335938,26.33353042602539,89.12999725341797,164.8000030517578,27.680288314819336,226.94618225097656,0.7651844620704651,0.0,0.6069806814193726,3.8899588584899902,4.911867618560791,5.788539886474609,2.411102533340454,3.2959487438201904,5.210407257080078
2025-02-01 10:00:00,5097.85595703125,80.51102447509766,141.62374877929688,0.23119318794687035,0.2870404725877652,0.26185879829309133,0.13092215167019383,0.0889853895020793,7.0,3.510299645588597,136.25200653076172,-0.01630857214331627,355.6571960449219,283.3844184875488,-42407.99418808061,-0.07424513809382915,0.3435210585594177,0.8423076570034027,0.6048101484775543,0.8203205466270447,1.1324936151504517,0.6088691353797913,20.357975006103516,94.37345886230469,164.61288452148438,26.241973876953125,89.12999725341797,164.8000030517578,27.680288314819336,219.4851531982422,0.6647300124168396,0.0,0.5778599977493286,3.9095630645751953,4.933526515960693,5.813675403594971,4.211490154266357,6.317234992980957,13.381153106689453
2025-02-01 10:10:00,5097.43701171875,80.49728393554688,141.58465576171875,0.2312438502269002,0.2881324983507295,0.2617207399429203,0.13103206622289437,0.0878708452565556,7.0,3.4935639353646537,136.25200653076172,-0.0009454141836613417,356.0223083496094,285.9067268371582,-42720.53998449041,-0.031368458410725,0.3165111392736435,0.7973800897598267,0.6238104104995728,0.7835051417350769,1.1663761138916016,0.5593446493148804,19.863109588623047,94.37345886230469,164.61288452148438,26.241973876953125,89.12999725341797,164.8000030517578,27.680288314819336,220.14259338378906,0.549572765827179,0.0,0.5382755398750305,3.98193359375,4.91317081451416,5.670839309692383,2.988832473754883,10.275491714477539,34.459571838378906
2025-02-01 10:20:00,5106.80712890625,80.48574829101562,141.57168579101562,0.23084420162589778,0.28784656312947765,0.25881516159273177,0.13204587501599147,0.09044819863590138,7.0,3.5142240208453392,136.25200653076172,-0.04093456640839577,356.74981689453125,283.07939529418945,-42572.56003874539,-0.06875792890787125,0.3187425285577774,0.7822245955467224,0.6537969410419464,0.7786760926246643,1.2181406021118164,0.5804343819618225,19.52567481994629,94.49858856201172,163.7888946533203,26.583782196044922,89.12999725341797,164.8000030517578,27.680288314819336,231.43006896972656,1.0305179357528687,0.0,0.631259560585022,3.8811392784118652,4.872500419616699,5.689852714538574,2.404296398162842,3.2959487438201904,8.375823020935059
2025-02-01 10:30:00,5121.78466796875,80.4954605102539,141.56515502929688,0.2320198465825387,0.28551179754055733,0.2624737096868805,0.13089703512919423,0.08909761106082922,7.0,3.52089767518017,136.25200653076172,-0.06616224348545074,357.4273376464844,261.9738960266113,-41308.43667991162,-0.1637265458703041,0.3408462107181549,0.7797408699989319,0.6561871469020844,0.7807645797729492,1.2157318592071533,0.6039937734603882,19.121490478515625,94.49858856201172,163.7888946533203,26.583782196044922,89.01000213623047,167.36000061035156,27.253028869628906,228.712158203125,0.7617750763893127,0.0,0.5992704629898071,3.968247413635254,4.90049409866333,5.610247611999512,4.211490154266357,3.2959487438201904,12.836950302124023
2025-02-01 10:40:00,5085.1064453125,80.4969253540039,141.56625366210938,0.23338033800265903,0.2868466278294725,0.2624494337455202,0.13054933162267593,0.08677426879967234,7.0,3.526789538526745,136.2199592590332,-0.039803966879844666,357.0120849609375,298.1218147277832,-43366.92043872553,-0.14990974962711334,0.33605775237083435,0.9212840348482132,0.5736815631389618,0.9142736196517944,1.0368661880493164,0.5880060791969299,19.354963302612305,93.90653228759766,163.67291259765625,25.277589797973633,89.01000213623047,167.36000061035156,27.253028869628906,231.62399291992188,2.542454481124878,0.0,0.6221073269844055,3.8772337436676025,4.851105690002441,5.455406188964844,4.211490154266357,7.574475288391113,31.365055084228516
2025-02-01 10:50:00,5124.4619140625,80.48723602294922,141.59767150878906,0.23438124263548527,0.28906471009222884,0.2629235515617024,0.12721323983471325,0.08641725587587026,7.0,3.4596664040946377,136.040283203125,-0.018871992826461792,358.1414489746094,288.62199783325195,-44548.926504528354,-0.10137908533215523,0.3167003244161606,0.9238835275173187,0.5559080243110657,0.8832175135612488,1.0454655885696411,0.5678775310516357,19.615188598632812,93.90653228759766,163.67291259765625,25.277589797973633,89.01000213623047,167.36000061035156,27.253028869628906,234.53713989257812,0.824679970741272,0.0,0.6126806735992432,3.8373305797576904,4.831357955932617,5.641491889953613,4.211490154266357,3.2959487438201904,6.0947794914245605
