datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-01 11:00:00,5105.65185546875,80.46585845947266,141.61288452148438,0.23406165617574817,0.28824390593875865,0.26318905863102093,0.12662418003985365,0.0878811992146186,7.0,3.4983233577602184,135.90943145751953,-0.05245981737971306,357.55279541015625,281.60954666137695,-42844.196286605584,-0.16730257868766785,0.32247431576251984,0.9071877598762512,0.5726972818374634,0.8670398592948914,1.0771701335906982,0.5719054341316223,19.232833862304688,94.51384735107422,166.01673889160156,26.290803909301758,89.01000213623047,167.36000061035156,27.253028869628906,225.25115966796875,0.8905518651008606,0.0,0.6029649376869202,3.9843764305114746,4.783135890960693,5.427124500274658,4.211490154266357,19.09589958190918,130.939697265625
2025-02-01 11:10:00,5106.16357421875,80.43879699707031,141.5521240234375,0.23299603360530652,0.2889545878226279,0.2634182599449073,0.12738763676784107,0.08724348185931718,7.0,3.495410914094228,135.7926902770996,-0.04398445412516594,359.85968017578125,279.7334175109863,-43381.842696306536,-0.08147480711340904,0.3313082307577133,0.8892561346292496,0.548641175031662,0.8663683533668518,1.0404139757156372,0.588930070400238,20.759765625,94.51384735107422,166.01673889160156,26.290803909301758,89.01000213623047,167.36000061035156,27.253028869628906,222.7411346435547,0.8478678464889526,0.0,4.161556720733643,4.100225925445557,4.8461785316467285,5.231341361999512,4.211490154266357,21.02998924255371,157.3174285888672
2025-02-01 11:20:00,5093.44091796875,80.44755554199219,141.52066040039062,0.23329503301969948,0.2871463395975104,0.26340212853161477,0.13145419724747756,0.08470230160369782,7.0,3.5017866306496552,135.6355209350586,-0.018012484535574913,362.1087951660156,276.2258186340332,-42017.8890313186,-0.06597657687962055,0.30602124333381653,0.8988024294376373,0.5625467300415039,0.8651090860366821,1.066663146018982,0.5602913498878479,21.540239334106445,94.66644287109375,167.8295440673828,26.35184097290039,89.01000213623047,167.36000061035156,27.253028869628906,221.2737579345703,0.8184546232223511,0.0,0.8134926557540894,4.262955188751221,4.987711429595947,5.440030574798584,4.211490154266357,13.861736297607422,47.63969039916992
2025-02-01 11:30:00,5112.048828125,80.45457458496094,141.47622680664062,0.2329883118357015,0.28637971200763257,0.26315992157144175,0.13135683878753993,0.0861152157976842,7.0,3.5091197997874968,135.6355209350586,-0.07262331247329712,359.52996826171875,281.4693183898926,-42713.81746405206,-0.10619981586933136,0.3235766440629959,0.8960114866495132,0.5551581978797913,0.8775311708450317,1.0420900583267212,0.5831011533737183,20.107282638549805,94.66644287109375,167.8295440673828,26.35184097290039,89.01000213623047,167.36000061035156,27.253028869628906,212.56674194335938,1.0222411155700684,0.0,0.7181873321533203,4.138097763061523,4.9345221519470215,5.672914981842041,4.211490154266357,5.093770980834961,27.857009887695312
2025-02-01 11:40:00,5104.4736328125,80.44735717773438,141.45559692382812,0.2316327557869404,0.2860914629380664,0.2630500423579608,0.1313400184650415,0.08788572045199085,7.0,3.5189491158950075,135.64587783813477,0.008765417151153088,359.6978759765625,287.8308906555176,-45056.79243613754,-0.06297652516514063,0.31774312257766724,0.9324366450309753,0.5829035639762878,0.8791252374649048,1.0945754051208496,0.5835543274879456,18.852336883544922,94.67254638671875,165.6810302734375,26.742477416992188,89.01000213623047,167.36000061035156,27.253028869628906,213.91310119628906,0.6376535892486572,0.0,0.5788652300834656,4.445474624633789,5.11646842956543,5.529572010040283,4.211490154266357,17.784927368164062,114.52391815185547
2025-02-01 11:50:00,5106.591796875,80.42532348632812,141.447998046875,0.23165763926117114,0.286773033852256,0.2638971513901636,0.1307482993297302,0.08692387616667907,7.0,3.511676543988985,135.81295013427734,-0.017503542825579643,360.500244140625,281.6547431945801,-44023.142095935356,-0.11200965568423271,0.3473796248435974,0.9384316205978394,0.5736918449401855,0.89322429895401,1.0578972101211548,0.6436622738838196,19.96382713317871,94.12015533447266,165.99842834472656,25.314210891723633,89.01000213623047,167.36000061035156,27.253028869628906,225.9624786376953,0.7241207957267761,0.0,0.6201180815696716,4.195687294006348,5.0590057373046875,5.711291313171387,4.211490154266357,7.574787616729736,32.21424102783203
2025-02-01 12:00:00,5092.576171875,80.42825317382812,141.447998046875,0.23193692170854627,0.2869413721554364,0.2622394746707792,0.13126595427048324,0.08761627719475491,7.0,3.5149067411144213,136.14099502563477,-0.026469383388757706,358.40374755859375,278.52800369262695,-42929.35902308583,-0.10834499448537827,0.32855844497680664,0.9022951126098633,0.5785841643810272,0.8639546036720276,1.0898714065551758,0.5799519419670105,20.177391052246094,94.12015533447266,165.99842834472656,25.314210891723633,89.01000213623047,167.36000061035156,27.253028869628906,221.22994995117188,0.7056590914726257,0.0,0.6532886028289795,4.212538719177246,5.029226779937744,5.5512800216674805,4.211490154266357,34.09953308105469,209.0591278076172
2025-02-01 12:10:00,5105.65283203125,80.40681457519531,141.3612060546875,0.23251818435587746,0.28717046826897935,0.2626022036826527,0.13115237412227942,0.08655676957021106,7.0,3.504662979825613,136.4153289794922,-0.006441716570407152,357.4698486328125,288.9425849914551,-43621.77136557226,-0.03928088158136234,0.31417083740234375,0.9227149039506912,0.5745655000209808,0.8926967978477478,1.0727238655090332,0.5789138674736023,23.550512313842773,94.75799560546875,167.41448974609375,26.711959838867188,89.01000213623047,167.36000061035156,27.253028869628906,230.74488830566406,0.7461882829666138,0.0,0.6067207455635071,4.102944850921631,4.922590732574463,5.479044437408447,4.211490154266357,9.679306983947754,53.18476104736328
2025-02-01 12:20:00,5089.50390625,80.35232543945312,141.39910888671875,0.23266092036500954,0.28690886099283464,0.2617823744814721,0.13170117212934884,0.08694667203133483,7.0,3.529177147188646,136.53582000732422,-0.09394121170043945,358.9869384765625,289.4759712219238,-43588.62633033866,-0.08789399266242981,0.31194379925727844,0.8853366374969482,0.572210818529129,0.8850711584091187,1.0754139423370361,0.5907827615737915,20.877553939819336,94.75799560546875,167.41448974609375,26.711959838867188,89.01000213623047,167.36000061035156,27.253028869628906,228.6614227294922,0.9674281477928162,0.0,0.6305055618286133,4.182440757751465,4.963715076446533,5.322598934173584,4.211490154266357,11.526116371154785,52.64362716674805
2025-02-01 12:30:00,5109.353515625,80.33003997802734,141.41656494140625,0.232839186058307,0.2878351411685754,0.25924931926396055,0.13180106457380258,0.08827528893535448,7.0,3.512466321293782,136.5457305908203,-0.0875488743185997,360.6683349609375,284.60295486450195,-43284.51617738374,-0.11838282272219658,0.3159475475549698,0.9312789142131805,0.5701949000358582,0.8981528282165527,1.08793306350708,0.5702336430549622,24.08405876159668,94.35820007324219,166.70034790039062,25.808610916137695,89.01000213623047,167.36000061035156,27.253028869628906,230.6462860107422,0.7649078369140625,0.0,0.6483655571937561,4.21702766418457,4.942376613616943,5.246909141540527,4.211490154266357,11.1285400390625,48.51931381225586
2025-02-01 12:40:00,5096.77685546875,80.30998229980469,141.40679931640625,0.23306239240332455,0.28821996792455196,0.26140100079173434,0.13058140123556777,0.08673523764482137,7.0,3.5145935532077903,136.5094985961914,-0.04801785200834274,359.7494201660156,288.2516975402832,-43056.736828138295,-0.1673877313733101,0.32454998791217804,0.9329366385936737,0.564404159784317,0.8868162631988525,1.072609543800354,0.5753135085105896,20.095157623291016,94.35820007324219,166.70034790039062,25.808610916137695,89.01000213623047,167.36000061035156,27.253028869628906,225.80662536621094,1.8120464086532593,0.0,0.5830488801002502,4.123703479766846,4.8725080490112305,5.2523980140686035,4.211490154266357,4.508246898651123,27.95069122314453
2025-02-01 12:50:00,5109.134765625,80.2524642944336,141.3177947998047,0.2332022618746344,0.2862849395971422,0.26367967193875036,0.13071768469002942,0.08611544189944366,7.0,3.4986161548306747,136.54039764404297,-0.015295392833650112,363.9894104003906,263.56279373168945,-44236.76731853838,-0.06545606628060341,0.316288098692894,0.9276118278503418,0.6006869077682495,0.8937986493110657,1.118625521659851,0.5898013710975647,21.104820251464844,93.4914779663086,157.95375061035156,25.161619186401367,89.01000213623047,167.36000061035156,27.253028869628906,223.36654663085938,0.9424676895141602,0.0,0.6287847757339478,4.43791389465332,4.917366027832031,4.872950077056885,5.058349609375,132.67437744140625,2610.427001953125
2025-02-01 13:00:00,5108.705078125,80.22720336914062,141.2787322998047,0.2328177589052452,0.28709071245776674,0.2623966233888366,0.1309566799905002,0.08673822525765124,7.0,3.5090298118694467,136.5157241821289,-0.04975169524550438,360.9730224609375,258.8883247375488,-41724.156297417976,-0.13719144091010094,0.34869372844696045,0.9164133667945862,0.5582007467746735,0.868384838104248,1.0423200130462646,0.6376380324363708,20.96436309814453,93.4914779663086,157.95375061035156,25.161619186401367,89.01000213623047,167.36000061035156,27.253028869628906,227.52877807617188,1.194724440574646,0.0,0.6403080821037292,4.095394611358643,4.892179489135742,5.570229530334473,4.211490154266357,9.680992126464844,35.93789291381836
2025-02-01 13:10:00,5078.91064453125,80.2040786743164,141.24288940429688,0.2337934215543384,0.2895931404515937,0.25710643017331797,0.13214367086746895,0.087363336953281,7.0,3.496428446791261,136.43750762939453,-0.023112954571843147,358.65087890625,288.7492866516113,-43344.93475209007,-0.10270219668745995,0.31034667789936066,0.9241929799318314,0.5643882155418396,0.8805418014526367,1.0797946453094482,0.5691787004470825,19.703407287597656,90.70819091796875,161.98829650878906,24.03853988647461,89.01000213623047,167.36000061035156,27.253028869628906,229.29180908203125,1.242634892463684,0.0,0.6049367189407349,4.0778985023498535,4.896564960479736,5.562814235687256,4.211490154266357,7.165989398956299,27.008058547973633
2025-02-01 13:20:00,5075.5458984375,80.16708374023438,141.28414916992188,0.23458175584622737,0.28923719016181987,0.25763383149846736,0.13195784665064358,0.08658937584284179,7.0,3.5050221636604286,136.4778594970703,-0.019745249301195145,357.4698791503906,294.05205154418945,-43300.32424059264,-0.07710743695497513,0.29936687648296356,0.9023011475801468,0.5832111537456512,0.883468508720398,1.0954782962799072,0.549132764339447,24.765607833862305,90.70819091796875,161.98829650878906,24.03853988647461,89.01000213623047,167.36000061035156,27.253028869628906,215.8232421875,0.5722298622131348,0.0,0.634284496307373,3.902738094329834,4.969115257263184,6.071303367614746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 13:30:00,5103.5390625,80.1426773071289,141.2505645751953,0.23450844929584208,0.2908235084744212,0.2594234050656903,0.13306920280766826,0.08217543435637818,7.0,3.4763811180832693,136.42595672607422,-0.05952168256044388,357.4699401855469,285.02702713012695,-44064.81493698928,-0.11856982856988907,0.313308984041214,0.9145078808069229,0.5735934674739838,0.8885769844055176,1.0938421487808228,0.5811309814453125,19.206741333007812,94.19645690917969,166.18763732910156,25.49732208251953,89.01000213623047,167.36000061035156,27.253028869628906,226.19741821289062,0.5752764940261841,0.0,0.6422252058982849,3.7010746002197266,4.874927520751953,6.10281229019165,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 13:40:00,5107.37158203125,80.07527160644531,141.18106079101562,0.23602431479689842,0.2914471482217982,0.25962282420363725,0.13353712915190966,0.07936858362575651,7.0,3.4536087508796696,136.51407623291016,-0.013581524603068829,356.11651611328125,283.14299392700195,-44132.45361421369,-0.04119893233291805,0.32029132544994354,0.9085210859775543,0.5644526481628418,0.8924164772033691,1.0798951387405396,0.6025068163871765,19.726072311401367,94.19645690917969,166.18763732910156,25.49732208251953,89.01000213623047,167.36000061035156,27.253028869628906,223.61048889160156,0.7730761170387268,0.0,0.6239072680473328,3.5289244651794434,4.793042182922363,6.0690717697143555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 13:50:00,5099.73046875,80.0417251586914,141.0845184326172,0.23631901581299972,0.2926449602210338,0.2594192254703942,0.13329992063425414,0.07831687786131815,7.0,3.4342801086540646,136.45685577392578,0.0036195870488882065,355.4466857910156,281.1546211242676,-43958.90826339649,-0.09096920117735863,0.31680962443351746,0.9234744012355804,0.5658183991909027,0.8946003317832947,1.0781172513961792,0.561794102191925,19.94279670715332,94.19645690917969,166.18763732910156,25.49732208251953,89.01000213623047,167.36000061035156,27.253028869628906,226.6178741455078,0.9389476776123047,0.0,0.638465404510498,3.475111246109009,4.776890277862549,6.171220302581787,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 14:00:00,5089.90966796875,79.96749877929688,140.99769592285156,0.2362376598804738,0.29318078289481014,0.2601275974904682,0.13289901168267249,0.07755494805157534,7.0,3.4487995514735754,136.32024383544922,-0.026102393865585327,354.4335021972656,279.4406623840332,-44619.21133956157,-0.10787110403180122,0.30399225652217865,0.9056890457868576,0.5597223937511444,0.8813427090644836,1.057096242904663,0.5759303569793701,19.580341339111328,93.01844024658203,183.40618896484375,25.47290802001953,89.01000213623047,167.36000061035156,27.253028869628906,231.17518615722656,0.5997591018676758,0.0,0.654891312122345,3.61973237991333,4.799279689788818,6.008575439453125,4.211490154266357,3.2959487438201904,3.365161895751953
2025-02-01 14:10:00,5090.248046875,79.88917541503906,140.9846649169922,0.23647805009655912,0.29323081012391794,0.2623275282204738,0.13323879106194403,0.07472482049710515,7.0,3.441043542876679,136.0666046142578,-0.010902337729930878,354.0123596191406,276.6530952453613,-42562.6329620245,-0.10789724066853523,0.31414318084716797,0.922406017780304,0.5594369471073151,0.9012261033058167,1.0764909982681274,0.5523076057434082,18.56824493408203,93.01844024658203,183.40618896484375,25.47290802001953,89.01000213623047,167.36000061035156,27.253028869628906,232.50009155273438,0.82421875,0.0,0.6145508885383606,3.5456013679504395,4.767392635345459,5.971296787261963,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 14:20:00,5105.21826171875,79.82808685302734,140.92388916015625,0.2372658717728828,0.2924502372855221,0.25975408752164725,0.13353762258011762,0.07699218083983021,7.0,3.4578968398363465,135.90826034545898,-0.05037391930818558,356.0224914550781,277.8568305969238,-44289.100142593656,-0.0637383721768856,0.30446866154670715,0.8893749266862869,0.5648664832115173,0.878760039806366,1.0906710624694824,0.5464852452278137,17.788728713989258,93.05200958251953,181.6605224609375,25.90627098083496,89.01000213623047,167.36000061035156,27.253028869628906,227.17469787597656,0.6717643141746521,0.0,0.6223062872886658,3.9027395248413086,4.8127288818359375,5.560654163360596,4.211490154266357,3.2959487438201904,7.52700138092041
2025-02-01 14:30:00,5102.86279296875,79.75415802001953,140.83819580078125,0.23504817863573932,0.28979219890246655,0.2564299085745286,0.13529464051485615,0.08343507337240944,7.0,3.478424172705598,135.5736083984375,-0.03968310356140137,356.3837890625,272.82060623168945,-42201.39332663938,-0.08343011885881424,0.30052711069583893,0.9232194423675537,0.5623525381088257,0.9109619855880737,1.0734275579452515,0.56246018409729,19.169723510742188,93.05200958251953,181.6605224609375,25.90627098083496,89.01000213623047,167.36000061035156,27.253028869628906,227.4270782470703,0.7091636657714844,0.0,0.6112211346626282,3.401743173599243,4.684009075164795,5.942277908325195,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-01 14:40:00,5090.83740234375,79.66710662841797,140.74705505371094,0.23713441900909765,0.2919772899086068,0.25940008627880684,0.13291390767756683,0.0785742971259219,7.0,3.4656237546200455,135.3604965209961,-0.056831877678632736,355.11102294921875,281.00749588012695,-42288.11935140928,-0.09702664241194725,0.3197561949491501,0.9096859246492386,0.5708436369895935,0.8965004682540894,1.0949565172195435,0.5952507853507996,19.870830535888672,92.29209899902344,170.36257934570312,25.94289207458496,89.01000213623047,167.36000061035156,27.253028869628906,229.197265625,2.528782606124878,0.0,0.6251822710037231,3.4512953758239746,4.693606853485107,6.007490634918213,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 14:50:00,5088.2255859375,79.62205505371094,140.64288330078125,0.23658886905549606,0.29319949803303536,0.26113979810040544,0.13367231392033493,0.0753995208907282,7.0,3.445947416513654,135.25688934326172,-0.013060475699603558,355.11102294921875,276.7992744445801,-42651.10154593694,-0.06249445676803589,0.30537138879299164,0.9148592501878738,0.5587088465690613,0.8955059051513672,1.0708974599838257,0.5632520914077759,22.638872146606445,92.29209899902344,170.36257934570312,25.94289207458496,89.01000213623047,167.36000061035156,27.253028869628906,227.28175354003906,0.9703920483589172,0.0,0.6467501521110535,3.5269744396209717,4.704063892364502,5.963774681091309,4.211490154266357,3.2959487438201904,3.359896659851074
2025-02-01 15:00:00,5099.935546875,79.56283569335938,140.58642578125,0.23528779336476893,0.29133577054524734,0.260975660821706,0.13257460361936171,0.07982617164891599,7.0,3.4617527299575253,135.33417510986328,0.02430061250925064,356.34210205078125,276.1167907714844,-43821.82995678389,-0.02447202492476208,0.3001244068145752,0.9257441163063049,0.5600073635578156,0.8939715623855591,1.0653740167617798,0.6121587157249451,20.70299530029297,90.86383056640625,161.46337890625,24.49021339416504,89.01000213623047,167.36000061035156,27.253028869628906,228.66612243652344,0.7624724507331848,0.0,0.6557182669639587,3.604888439178467,4.682709693908691,5.7724127769470215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 15:10:00,5104.50048828125,79.4856185913086,140.5062255859375,0.23608027147200955,0.29160219781376817,0.2621092360299817,0.1300195065914453,0.08018878809279528,7.0,3.4402874835099277,135.40711975097656,-0.02763454057276249,355.82513427734375,278.0559997558594,-43659.96881946211,-0.15419651195406914,0.3083702623844147,0.9119110107421875,0.5522812902927399,0.8864976167678833,1.0603710412979126,0.5571959018707275,18.898027420043945,90.86383056640625,161.46337890625,24.49021339416504,89.01000213623047,167.36000061035156,27.253028869628906,225.70286560058594,0.7463353276252747,0.0,0.580228865146637,3.6490628719329834,4.7146806716918945,5.775160789489746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 15:20:00,5105.84375,79.42979431152344,140.44757080078125,0.2355183650233595,0.292807359270473,0.2620220956063475,0.13124234635087442,0.07840983374894563,7.0,3.4526754263363215,135.60570907592773,-0.026926517486572266,356.0224914550781,277.4437561035156,-44019.582784524624,-0.07536032982170582,0.2965010851621628,0.8820094466209412,0.5636517107486725,0.8712448477745056,1.0866665840148926,0.533729076385498,19.352807998657227,90.86383056640625,161.46337890625,24.49021339416504,89.01000213623047,167.36000061035156,27.253028869628906,228.03253173828125,0.668918251991272,0.0,0.6477023363113403,3.6276729106903076,4.668345928192139,5.794033050537109,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 15:30:00,5098.57470703125,79.38555145263672,140.3965606689453,0.23650897202992793,0.2923455460983132,0.25993355601550655,0.13186397516125833,0.07934795069499395,7.0,3.4484435455163682,135.79193878173828,-0.01836852729320526,355.61456298828125,256.0436096191406,-41842.2915677262,-0.02748587797395885,0.29511648416519165,0.8948909789323807,0.5617256462574005,0.8827095031738281,1.0767543315887451,0.5703597664833069,19.597326278686523,91.9289321899414,160.88963317871094,26.76689338684082,89.01000213623047,167.36000061035156,27.253028869628906,234.3088836669922,0.6635372042655945,0.0,0.6410876512527466,3.5993103981018066,4.614968776702881,5.772374629974365,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 15:40:00,5098.31494140625,79.31013488769531,140.35862731933594,0.23845834121629375,0.2933001578545217,0.25921218998837925,0.13118008602877995,0.07784922491202541,7.0,3.4422984376827173,135.9620704650879,-0.06089204549789429,356.34197998046875,264.7455749511719,-41352.58552803685,-0.17111355066299438,0.3319142460823059,0.9086707383394241,0.5785415172576904,0.8812430500984192,1.1089720726013184,0.6026324033737183,19.303491592407227,91.9289321899414,160.88963317871094,26.76689338684082,89.01000213623047,167.36000061035156,27.253028869628906,231.1862030029297,0.9740399718284607,0.0,0.6036803722381592,3.589616060256958,4.630842208862305,5.547199726104736,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 15:50:00,5093.4345703125,79.24971008300781,140.29461669921875,0.2332470337548455,0.2908508894861061,0.2621260987070616,0.1318559210739832,0.08192005697800353,7.0,3.5031630146000228,136.14099502563477,-0.019412679597735405,357.5018005371094,299.09716796875,-45299.3361669195,-0.10244548320770264,0.31128424406051636,0.9168256521224976,0.5778719782829285,0.8787502646446228,1.0862245559692383,0.5835669040679932,18.920852661132812,92.19444274902344,161.58544921875,27.05986976623535,89.01000213623047,167.36000061035156,27.253028869628906,217.45751953125,0.816297173500061,0.0,0.6042395830154419,3.9974992275238037,4.697680950164795,4.717019557952881,10.278450965881348,272.0513000488281,5999.99951171875
2025-02-01 16:00:00,5101.2412109375,79.20002746582031,140.27613830566406,0.232352191191072,0.293827671041978,0.26450619571083334,0.13166214345776805,0.07765179859834861,7.0,3.4888669373990053,136.34126663208008,-0.03962456062436104,363.13629150390625,283.593017578125,-41788.32070252521,-0.13478973507881165,0.3279368728399277,0.9079087376594543,0.5760865211486816,0.8802706599235535,1.0757834911346436,0.5703961849212646,19.107242584228516,92.0082778930664,164.33212280273438,26.37015151977539,89.01000213623047,167.36000061035156,27.253028869628906,221.66372680664062,0.8227452039718628,0.0,0.6131988763809204,4.180970191955566,4.787492752075195,4.7049336433410645,4.211490154266357,87.03649139404297,825.1930541992188
2025-02-01 16:10:00,5109.2138671875,79.11758422851562,140.12850952148438,0.23370764522449827,0.29433769321133596,0.2656361393813277,0.13130564350967003,0.07501287867316807,7.0,3.4912222772937223,136.5604591369629,-0.05722152814269066,365.3865051269531,286.0582275390625,-42568.00077162856,-0.1543329767882824,0.34487059712409973,0.900916263461113,0.5421201884746552,0.8770888447761536,1.0427764654159546,0.6087546348571777,20.211978912353516,92.0082778930664,164.33212280273438,26.37015151977539,89.01000213623047,167.36000061035156,27.253028869628906,217.68771362304688,0.8912228345870972,0.0,0.5629581809043884,4.1914472579956055,4.891360282897949,5.081936836242676,4.211490154266357,13.000686645507812,54.51945877075195
2025-02-01 16:20:00,5086.357421875,79.04898071289062,140.06137084960938,0.23582429357330245,0.2953713930672399,0.25961741547029776,0.132376611027193,0.07681028686196686,7.0,3.476038820719488,136.56050491333008,-0.06325026601552963,360.3599853515625,282.2041931152344,-41689.105932554296,-0.14397171884775162,0.3122980147600174,0.9236332178115845,0.569867730140686,0.8959826827049255,1.0797195434570312,0.5499677062034607,21.653230667114258,92.1120376586914,165.6688232421875,26.272493362426758,89.01000213623047,167.36000061035156,27.253028869628906,233.33206176757812,1.1698285341262817,0.0,0.629982054233551,3.728877305984497,4.736530780792236,5.585568904876709,4.211490154266357,3.2959487438201904,14.610800743103027
2025-02-01 16:30:00,5104.27587890625,78.98931121826172,139.9755859375,0.23540003109447352,0.29537437454951326,0.259270464709219,0.13326327044003136,0.07669185920676289,7.0,3.4486383952849735,136.68230438232422,-0.015450775623321533,356.7922668457031,283.48046875,-42476.59268933881,-0.09294500760734081,0.3044692128896713,0.891040563583374,0.5826361775398254,0.8750424981117249,1.092224359512329,0.5642751455307007,19.712467193603516,92.1120376586914,165.6688232421875,26.272493362426758,89.01000213623047,167.36000061035156,27.253028869628906,223.51815795898438,0.9271026849746704,0.0,0.6035950183868408,3.400653600692749,4.7254509925842285,5.809689044952393,5.905989646911621,8.422980308532715,2.1057450771331787
2025-02-01 16:40:00,5090.85107421875,78.92952728271484,139.94412231445312,0.23721184955791,0.2915857732399741,0.25889841643767264,0.13450892727232094,0.0777950334921223,7.0,3.4806939961421683,136.70862579345703,-0.05999413877725601,356.07232666015625,286.2308044433594,-43222.200646692094,-0.14420512691140175,0.31854674220085144,0.7657467126846313,0.644851952791214,0.7805020213127136,1.2223414182662964,0.5542059540748596,19.448808670043945,91.52913665771484,165.85804748535156,25.0212345123291,89.01000213623047,167.36000061035156,27.253028869628906,230.4305419921875,2.2203359603881836,0.0,0.5809959173202515,3.4979968070983887,4.677738189697266,5.682312488555908,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-01 16:50:00,5095.2177734375,78.87195587158203,139.8139190673828,0.23544817606472757,0.2912480860550906,0.26099107096352475,0.13348849396150644,0.0788241729551506,7.0,3.4556653644952386,136.6613006591797,-0.005644144024699926,357.50103759765625,285.775146484375,-44081.85491412271,-0.013533486984670162,0.32482385635375977,0.7719307839870453,0.6388726830482483,0.7843391299247742,1.1998554468154907,0.6037928462028503,22.90705108642578,91.80030059814453,164.249267578125,26.449499130249023,89.01000213623047,167.36000061035156,27.253028869628906,225.23956298828125,1.168714165687561,0.0,0.589311420917511,3.9231858253479004,4.657697677612305,5.214585781097412,4.211490154266357,6.317234992980957,14.30850601196289
2025-02-01 17:00:00,5081.9677734375,78.81178283691406,139.80520629882812,0.23628877974212434,0.29243467698977216,0.2594488459863962,0.13306342742764196,0.07876426985406529,7.0,3.476242055290852,136.45852279663086,0.0054310960695147514,362.6491394042969,267.1126708984375,-45692.56325054624,-0.12144747003912926,0.3321320563554764,0.7882940769195557,0.6499833166599274,0.7822922468185425,1.2215023040771484,0.5740480422973633,25.671594619750977,91.9838638305664,163.1602020263672,26.449499130249023,89.01000213623047,167.36000061035156,27.253028869628906,229.27659606933594,0.6650280952453613,0.0,0.5964247584342957,4.024618625640869,4.6177659034729,4.797223091125488,4.211490154266357,39.534969329833984,159.67724609375
2025-02-01 17:10:00,5085.49609375,78.7394027709961,139.63816833496094,0.23601675427188376,0.2915027171587359,0.26175855156612415,0.132605211099408,0.07811676590384818,7.0,3.451944397584046,136.3214225769043,-0.0016951394500210881,358.6934814453125,266.2041320800781,-39338.950461642955,-0.05537004582583904,0.3051636517047882,0.7526687979698181,0.6160657405853271,0.7726149559020996,1.1764930486679077,0.5734491348266602,21.362220764160156,92.0448989868164,163.8560333251953,26.431188583374023,89.01000213623047,167.36000061035156,27.253028869628906,223.75628662109375,1.083526372909546,0.0,0.6244704723358154,3.699589729309082,4.691985607147217,5.555191516876221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 17:20:00,5100.5966796875,78.68087005615234,139.64141845703125,0.23613541965153106,0.2915876403285651,0.2618312842416444,0.13343506547061063,0.07701059030764879,7.0,3.4608881573531054,136.04561614990234,-0.08592213690280914,362.0893249511719,280.53094482421875,-44892.81547500861,-0.14167986810207367,0.304780513048172,0.7614343464374542,0.6368858814239502,0.772429347038269,1.2096372842788696,0.5751314759254456,22.212169647216797,92.0448989868164,163.8560333251953,26.431188583374023,89.01000213623047,167.36000061035156,27.253028869628906,218.4754638671875,0.7907619476318359,0.0,0.5738428831100464,4.064289093017578,4.698837757110596,5.030570983886719,4.211490154266357,14.271413803100586,35.49648666381836
2025-02-01 17:30:00,5107.7880859375,78.59114074707031,139.59254455566406,0.23659637174567721,0.2911000938232247,0.2594958458066305,0.13404861287159764,0.07875907575286996,7.0,3.4630619231412663,135.85631561279297,-0.04007384181022644,360.2659912109375,271.79620361328125,-41371.01864940699,-0.09399734809994698,0.32599692046642303,0.7617270797491074,0.6435690522193909,0.7745905518531799,1.2163958549499512,0.5728253126144409,21.270973205566406,92.22496032714844,163.34942626953125,26.913381576538086,89.01000213623047,167.36000061035156,27.253028869628906,222.9533233642578,0.9390117526054382,0.0,0.638004720211029,3.5351340770721436,4.519660472869873,5.26669454574585,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 17:40:00,5086.73095703125,78.54474639892578,139.41787719726562,0.23609819527049902,0.29227199442629853,0.2617206301168712,0.1333930297301708,0.07651615045616042,7.0,3.4623306529799263,135.76268768310547,-0.031634870916604996,358.4036560058594,279.3648376464844,-41425.31187539759,-0.13607769086956978,0.3147149384021759,0.7607241868972778,0.6484359502792358,0.7575986981391907,1.2219464778900146,0.5656862258911133,19.0665225982666,92.22496032714844,163.34942626953125,26.913381576538086,89.01000213623047,167.36000061035156,27.253028869628906,224.36729431152344,0.6033333539962769,0.0,0.6213865876197815,3.6151082515716553,4.5845112800598145,5.376227378845215,4.211490154266357,3.2959487438201904,2.952915906906128
2025-02-01 17:50:00,5111.1796875,78.46295928955078,139.3582000732422,0.23654216970221575,0.2915952262509377,0.2602947739824202,0.13340263814329006,0.07816519192113631,7.0,3.4465431630083643,135.6354522705078,-0.06420021504163742,359.6554870605469,277.59228515625,-44746.479401168785,-0.12075481563806534,0.3249852955341339,0.7508048266172409,0.6613385081291199,0.7666566967964172,1.2560948133468628,0.5860269665718079,20.027463912963867,94.44060516357422,163.42877197265625,26.57157325744629,89.01000213623047,167.36000061035156,27.253028869628906,226.5569610595703,0.9294390678405762,0.0,0.5872623324394226,3.8457536697387695,4.693355560302734,5.309174537658691,4.211490154266357,3.2959487438201904,3.945894241333008
2025-02-01 18:00:00,5103.14208984375,78.3921127319336,139.3397216796875,0.23495325501203934,0.28997689652973735,0.25749623283045225,0.13686972935450947,0.08070388627326162,7.0,3.470273355254188,135.6248550415039,-0.005099999252706766,359.8512878417969,249.5787353515625,-39896.510864117554,-0.14008686691522598,0.3698434680700302,0.7578240036964417,0.6535436511039734,0.7618334293365479,1.2061477899551392,0.6051938533782959,21.380796432495117,92.31956481933594,162.9343719482422,27.273500442504883,89.01000213623047,167.36000061035156,27.253028869628906,234.80203247070312,0.8074561953544617,0.0,0.6468379497528076,3.4581310749053955,4.601502895355225,5.593017578125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 18:10:00,5110.91943359375,78.3240966796875,139.32888793945312,0.23626985858628738,0.29010793300416554,0.25826460923802236,0.13434031056712528,0.08101728860439945,7.0,3.4363268932087907,135.75482559204102,-0.01315415557473898,355.78277587890625,291.27899169921875,-41261.973866160864,-0.09635687619447708,0.31789398193359375,0.7721913456916809,0.6494132578372955,0.7586125135421753,1.2305099964141846,0.5701938271522522,19.881420135498047,92.31956481933594,162.9343719482422,27.273500442504883,89.01000213623047,167.36000061035156,27.253028869628906,224.36660766601562,1.0314197540283203,0.0,0.6059781908988953,3.5098955631256104,4.611983776092529,5.524468898773193,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 18:20:00,5095.3095703125,78.27989959716797,139.18893432617188,0.23644496826300865,0.2911811595030552,0.2598227103127206,0.13278162263179052,0.07976953928942512,7.0,3.4943069266369178,136.00863647460938,-0.07087886333465576,357.0796813964844,289.4167785644531,-43113.52439129698,-0.13523541018366814,0.31850576400756836,0.7632418572902679,0.6327228248119354,0.7726492285728455,1.204702615737915,0.5846444368362427,21.402481079101562,92.0418472290039,162.06764221191406,26.840137481689453,89.01000213623047,167.36000061035156,27.253028869628906,236.87205505371094,1.0584263801574707,0.0,0.6226003766059875,4.172434329986572,4.908973217010498,5.105413913726807,4.211490154266357,43.96229934692383,354.32012939453125
2025-02-01 18:30:00,5116.5830078125,78.20050048828125,139.16831970214844,0.23510938865948924,0.29172206333831985,0.2603807614957384,0.13359564157078363,0.07919214493566887,7.0,3.4508917823498617,136.24102020263672,-0.004450524225831032,364.0412292480469,250.98294067382812,-45218.26630970491,-0.019443192519247532,0.3019160032272339,0.7677942663431168,0.655862033367157,0.7714705467224121,1.2417703866958618,0.5737318396568298,23.981029510498047,92.0418472290039,162.06764221191406,26.840137481689453,89.01000213623047,167.36000061035156,27.253028869628906,220.3180389404297,0.8699458241462708,0.0,0.5640688538551331,4.337667465209961,4.772724628448486,4.623875617980957,4.211490154266357,91.96456146240234,1143.4752197265625
2025-02-01 18:40:00,5119.625,78.14086151123047,139.04354858398438,0.2364972187434525,0.2915095008478421,0.2588221678136098,0.13386203783076842,0.07930907476432716,7.0,3.4459510198004923,136.44490814208984,-0.04094894602894783,362.9022521972656,284.0354309082031,-44181.55271691277,-0.06653993390500546,0.3131421059370041,0.7827515602111816,0.6553069055080414,0.786439061164856,1.2187622785568237,0.5710642337799072,23.59513282775879,94.26664733886719,163.69732666015625,26.064966201782227,89.01000213623047,167.36000061035156,27.253028869628906,226.42303466796875,1.0748956203460693,0.0,0.5994793176651001,4.025714874267578,4.725367069244385,4.7880120277404785,4.211490154266357,55.84383773803711,337.9479675292969
2025-02-01 18:50:00,5110.568359375,78.05999755859375,139.010986328125,0.23604922141854717,0.290929907146038,0.26060146439876203,0.13299340690348166,0.07942600013317114,7.0,3.4393404555549143,136.56214141845703,-0.05036601796746254,357.52886962890625,284.3240051269531,-42601.07022746026,-0.14427675679326057,0.3178124278783798,0.7542695999145508,0.6439558863639832,0.761020302772522,1.2121801376342773,0.581545352935791,20.80325698852539,94.16288757324219,167.0055389404297,25.228759765625,89.01000213623047,167.36000061035156,27.253028869628906,233.53366088867188,0.9275817275047302,0.0,0.6119379997253418,3.719858169555664,4.608341693878174,5.3968505859375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 19:00:00,5078.41796875,77.993896484375,138.90249633789062,0.23551092622727987,0.2920687863609656,0.2611444777791217,0.13293386641978958,0.07834194321284321,7.0,3.4741733103138284,136.68230438232422,0.03663664311170578,358.03985595703125,282.8443908691406,-44166.00241230606,-0.032686787337297574,0.3141740560531616,0.780757874250412,0.6385782957077026,0.7796939611434937,1.1914417743682861,0.5680363774299622,20.248804092407227,94.16288757324219,167.0055389404297,25.228759765625,89.01000213623047,167.36000061035156,27.253028869628906,236.51759338378906,1.1210063695907593,0.0,0.6327260136604309,3.6545872688293457,4.657425880432129,5.493692398071289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 19:10:00,5094.5791015625,77.90116882324219,138.84828186035156,0.23474858791898937,0.29247863094013987,0.2608537041912266,0.13269974123396178,0.07921933571568236,7.0,3.439506837604462,136.63132095336914,0.015119209885597229,358.1414489746094,277.75079345703125,-42849.07062464846,-0.03879935503937304,0.32561999559402466,0.7516424804925919,0.6323285400867462,0.7573264837265015,1.189319372177124,0.6055734157562256,19.913558959960938,92.29820251464844,166.8712615966797,26.595989227294922,89.01000213623047,167.36000061035156,27.253028869628906,229.47328186035156,1.1117252111434937,0.0,0.6246413588523865,3.7440147399902344,4.668097972869873,5.464100360870361,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 19:20:00,5124.87744140625,77.81636047363281,138.78204345703125,0.23605018867784322,0.29191717858551525,0.2603463982113633,0.13338047613860848,0.07830575838666977,7.0,3.4531745673891403,136.6555519104004,-0.06517733633518219,357.25909423828125,279.8763427734375,-41810.62065049866,-0.1323334537446499,0.3591592311859131,0.7531798034906387,0.6186625957489014,0.7597867846488953,1.1840933561325073,0.6363021731376648,19.845033645629883,92.29820251464844,166.8712615966797,26.595989227294922,89.01000213623047,167.36000061035156,27.253028869628906,234.8603973388672,1.142750859260559,0.0,0.668569803237915,3.616607189178467,4.626777172088623,5.491304397583008,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 19:30:00,5101.0107421875,77.75494384765625,138.65182495117188,0.23685356418494516,0.2912676156795061,0.25923874139690445,0.13368903427497772,0.07895104446366659,7.0,3.4496563037541392,136.5930404663086,-0.017737124115228653,356.74981689453125,274.32135009765625,-42644.66444499395,-0.04154903069138527,0.31185925006866455,0.7557405382394791,0.6688821911811829,0.7689677476882935,1.2497001886367798,0.5637795925140381,19.766950607299805,94.75189208984375,164.73495483398438,27.145322799682617,89.01000213623047,167.36000061035156,27.253028869628906,230.1048126220703,0.5925493836402893,0.0,0.6426759958267212,3.6128971576690674,4.604259014129639,5.520377159118652,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 19:40:00,5122.13671875,77.65650177001953,138.62364196777344,0.23650553015434875,0.2920078430388085,0.261369039863113,0.1324996633002025,0.07761792364352724,7.0,3.41546561276708,136.4831771850586,-0.020139893516898155,361.25238037109375,273.28924560546875,-45519.070145127786,-0.11189327389001846,0.30527883768081665,0.7667337954044342,0.6575426161289215,0.7629411816596985,1.2332130670547485,0.5567305684089661,20.107328414916992,94.75189208984375,164.73495483398438,27.145322799682617,89.01000213623047,167.36000061035156,27.253028869628906,219.87786865234375,0.6394529938697815,0.0,0.5774921774864197,3.8854379653930664,4.630535125732422,5.020167350769043,4.211490154266357,7.636384010314941,39.24668884277344
2025-02-01 19:50:00,5124.27734375,77.58489227294922,138.5010223388672,0.23573682661321668,0.29131764552815814,0.25882679712196255,0.13277809667795393,0.08134063405870871,7.0,3.45754331546369,136.3733139038086,-0.057586465030908585,364.5079040527344,265.768310546875,-44731.13418715442,-0.09955864027142525,0.3418714702129364,0.7682122588157654,0.6418558359146118,0.7690861821174622,1.2071726322174072,0.5957309007644653,22.50137710571289,94.74578857421875,160.46237182617188,27.91438865661621,89.01000213623047,167.36000061035156,27.253028869628906,222.65353393554688,0.8800324201583862,0.0,0.6338565945625305,4.024162292480469,4.700202465057373,4.80114221572876,4.211490154266357,15.72605037689209,57.64592361450195
2025-02-01 20:00:00,5091.28955078125,77.46599578857422,138.47280883789062,0.23580861813952206,0.29195348975189117,0.260570817706913,0.13357275185740805,0.0780943225442657,7.0,3.455493387526817,136.3733139038086,-0.010653347708284855,360.8048400878906,258.6300354003906,-40193.00847352633,-0.0843578577041626,0.3145560622215271,0.7670121341943741,0.6529712975025177,0.7622594833374023,1.2073413133621216,0.5667418241500854,23.08738899230957,94.93195343017578,160.92625427246094,28.323335647583008,89.01000213623047,167.36000061035156,27.253028869628906,234.205810546875,1.040421485900879,0.0,0.6384032964706421,3.630201578140259,4.591125011444092,5.285565376281738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-01 20:10:00,5101.45654296875,77.39752197265625,138.35455322265625,0.23600119489987462,0.2928463458533849,0.26022083250130673,0.1326568294557293,0.07827479728970449,7.0,3.4326227643223453,136.36684799194336,0.010899284854531288,362.0049133300781,282.01788330078125,-45448.16432457524,-0.1259191818535328,0.3264981210231781,0.7626177072525024,0.64884352684021,0.7540233731269836,1.1991983652114868,0.5685408711433411,21.77280044555664,94.93195343017578,160.92625427246094,28.323335647583008,89.01000213623047,167.36000061035156,27.253028869628906,217.89205932617188,1.1644097566604614,0.0,0.5787876844406128,4.224687099456787,4.817686080932617,4.756242752075195,4.211490154266357,28.525062561035156,118.40298461914062
2025-02-01 20:20:00,5096.98291015625,77.32005310058594,138.23753356933594,0.23610261249351888,0.2913125400705461,0.26021196278422315,0.133427223168338,0.0789456614833739,7.0,3.4667818970053617,136.3011589050293,-0.10334011167287827,364.1776123046875,263.68157958984375,-43991.944699753716,-0.1223650835454464,0.3575015366077423,0.7529779225587845,0.6172762811183929,0.7567832469940186,1.1769286394119263,0.6596108078956604,23.60775375366211,94.65118408203125,163.55084228515625,27.090389251708984,89.01000213623047,167.36000061035156,27.253028869628906,222.4059600830078,1.1406123638153076,0.0,0.6062107086181641,4.024438381195068,4.757536888122559,4.91318941116333,4.211490154266357,15.513483047485352,76.3404312133789
2025-02-01 20:30:00,5106.64599609375,77.24678802490234,138.1972198486328,0.23593009055664702,0.29122956462761307,0.25937555698816805,0.1338044492269755,0.07966033860059636,7.0,3.4539989714976778,136.3039093017578,-0.016305558383464813,360.164794921875,268.3169250488281,-45626.6812554695,-0.07493101805448532,0.3210636377334595,0.7652338743209839,0.6635991334915161,0.7630359530448914,1.2090072631835938,0.5740174055099487,21.578304290771484,94.65118408203125,163.55084228515625,27.090389251708984,89.01000213623047,167.36000061035156,27.253028869628906,222.76522827148438,0.7240330576896667,0.0,0.6304630041122437,4.057081699371338,4.7633843421936035,4.881178379058838,4.211490154266357,43.36561965942383,886.4398803710938
2025-02-01 20:40:00,5233.08154296875,77.16105651855469,138.08432006835938,0.23257157723416902,0.28725241945491975,0.25586339908604383,0.13231891555771352,0.09199368866715389,7.0,3.433798907024693,136.42062377929688,-0.02779349498450756,361.0406799316406,240.78909301757812,-43330.58416340021,-0.10386386886239052,0.3253148943185806,0.7812179028987885,0.7004351019859314,0.7634909749031067,1.2046643495559692,0.5882057547569275,22.577608108520508,94.85565185546875,165.98622131347656,27.145322799682617,89.01000213623047,167.36000061035156,27.253028869628906,228.4007110595703,1.6711927652359009,0.0,0.6377599239349365,3.946011543273926,4.520986080169678,3.972222089767456,201.76336669921875,4146.4140625,5999.99951171875
2025-02-01 20:50:00,5095.64501953125,77.12320709228516,138.11474609375,0.23612503663509143,0.2915746223369726,0.25211507683949247,0.131805217154519,0.08838004703392448,7.0,3.463215569677347,136.70404815673828,-0.029415449127554893,363.1359558105469,285.27130126953125,-43730.7994000333,-0.14149676263332367,0.32217007875442505,0.7908542156219482,0.644310861825943,0.7715010643005371,1.2062486410140991,0.5701771378517151,22.52252197265625,94.65728759765625,168.31173706054688,26.254180908203125,89.01000213623047,167.36000061035156,27.253028869628906,202.3495635986328,6.503876686096191,0.0,0.5262877345085144,4.5098042488098145,4.978706359863281,4.194843769073486,59.26127243041992,1593.3541259765625,5999.99951171875
2025-02-01 21:00:00,5106.1015625,77.07415771484375,138.00189208984375,0.23179953339179102,0.2859351067725246,0.24835083891617624,0.14505601298839402,0.08885850793111413,7.0,3.531816419129764,136.76585006713867,0.006582480389624834,367.2877197265625,276.3342590332031,-46625.704932561595,-0.0835976954549551,0.3301949203014374,0.7885156273841858,0.6772123575210571,0.7655596733093262,1.211939811706543,0.5792533755302429,23.980918884277344,94.65728759765625,168.31173706054688,26.254180908203125,89.31999969482422,167.52000427246094,27.9854736328125,212.37254333496094,3.850888729095459,0.0,0.6171412467956543,4.572027206420898,5.060366630554199,4.557034015655518,11.57845687866211,218.00714111328125,4871.0478515625
2025-02-01 21:10:00,5099.6376953125,77.01518249511719,137.98452758789062,0.23271961598148033,0.2876137502560741,0.24589572236865567,0.14475214411560647,0.08901876727818342,7.0,3.494943809197536,136.82948684692383,-0.0352310836315155,367.7876281738281,263.22589111328125,-44018.23820822261,-0.12226024270057678,0.3361717313528061,0.7611662596464157,0.6580691337585449,0.7459169626235962,1.1891387701034546,0.5788655281066895,24.608816146850586,94.70916748046875,166.34024047851562,26.730270385742188,89.31999969482422,167.52000427246094,27.9854736328125,216.92489624023438,2.9272725582122803,0.0,0.5691503286361694,4.540457248687744,5.070988178253174,4.644731521606445,16.141738891601562,392.9753112792969,5999.99951171875
2025-02-01 21:20:00,5143.71923828125,76.97032165527344,137.89012145996094,0.23534757732532055,0.28365697844027427,0.245069527103789,0.1431404301434155,0.09278548698720077,7.0,3.545496251923591,136.8505401611328,-0.07644934952259064,368.32293701171875,260.0552062988281,-43617.18270042033,-0.08408413268625736,0.37924911081790924,0.7879966199398041,0.6669148206710815,0.7695244550704956,1.1831783056259155,0.6428288221359253,24.07363510131836,94.70916748046875,166.34024047851562,26.730270385742188,89.31999969482422,167.52000427246094,27.9854736328125,239.78573608398438,2.437905788421631,0.0,0.6740345358848572,4.664549827575684,5.196298122406006,4.734103202819824,27.30628204345703,504.2801513671875,5999.99951171875
2025-02-01 21:30:00,5161.95703125,76.92591094970703,137.8609619140625,0.233551464102193,0.28517767694882007,0.24570963099124485,0.1432270475094069,0.09233418044833522,7.0,3.503334650767219,136.96155166625977,-0.05112941935658455,367.5907287597656,289.80181884765625,-45999.80859137652,-0.14821340143680573,0.3603478968143463,0.7758177518844604,0.6810863316059113,0.7588531374931335,1.214497685432434,0.6123388409614563,23.768524169921875,94.50164031982422,164.27719116210938,26.54105567932129,89.31999969482422,167.52000427246094,27.9854736328125,240.67596435546875,1.8454902172088623,17.28141975402832,0.6843112111091614,4.180953502655029,5.024720668792725,5.250661373138428,4.211490154266357,41.84596252441406,135.21905517578125
2025-02-01 21:40:00,5104.330078125,76.90536499023438,137.87060546875,0.23592520322561011,0.2845002307424469,0.24607894210432119,0.14334930003585394,0.09014632389176788,7.0,3.556398451481337,137.30526733398438,-0.10395074635744095,365.1760559082031,283.4113464355469,-44393.63253750722,-0.15266447886824608,0.33895085752010345,0.7805061042308807,0.6929264962673187,0.7696623206138611,1.2319755554199219,0.5859805345535278,22.833271026611328,94.50164031982422,164.27719116210938,26.54105567932129,89.31999969482422,167.52000427246094,27.9854736328125,260.8580627441406,23.277292251586914,26.021743774414062,0.7102460265159607,4.30652379989624,4.9877166748046875,4.8080220222473145,6.911017417907715,176.88560485839844,1819.5096435546875
2025-02-01 21:50:00,5155.49169921875,76.88128662109375,137.82611083984375,0.23563262279290198,0.2828853294500926,0.2463084059847197,0.14170200754939075,0.09347163422289499,7.0,3.541567994090419,137.7931785583496,-0.02900615520775318,362.6490783691406,276.3613586425781,-43225.49008939154,-0.12961167097091675,0.3537045419216156,0.8143214583396912,0.6574206054210663,0.7614021897315979,1.1851330995559692,0.5966359376907349,21.812374114990234,94.70916748046875,162.03712463378906,27.50543975830078,89.31999969482422,167.52000427246094,27.9854736328125,262.6138916015625,44.808040618896484,26.716861724853516,0.7698491215705872,4.185918807983398,4.9583587646484375,4.861145496368408,6.317234992980957,169.35940551757812,1952.40771484375
