datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-01 22:00:00,5152.48876953125,76.87022399902344,137.85214233398438,0.23416572477647668,0.2835184801649165,0.2457102547641548,0.14259091481924452,0.0940146254752075,7.0,3.5373343382014366,138.13518905639648,0.00025594764156267047,366.6101989746094,279.13946533203125,-46500.43112678359,-0.040984734427183867,0.36158180236816406,0.8049704730510712,0.7089849710464478,0.762335479259491,1.231323003768921,0.5986465215682983,23.287921905517578,94.08353424072266,162.51931762695312,25.814714431762695,89.31999969482422,167.52000427246094,27.9854736328125,255.60467529296875,16.07119369506836,38.88448715209961,0.770443856716156,4.309600353240967,4.990316867828369,4.806858539581299,4.211490154266357,95.09583282470703,330.3655090332031
2025-02-01 22:10:00,5155.45263671875,76.84326934814453,137.80221557617188,0.2345572189746512,0.2833593018867736,0.2468374990697391,0.14266076158087382,0.0925852184879623,7.0,3.517759647396231,138.5055274963379,-0.06996887922286987,366.872314453125,272.9208984375,-42520.688241759424,-0.1842656284570694,0.3392384499311447,0.7597012221813202,0.6764590740203857,0.7399026155471802,1.1875125169754028,0.5817434787750244,28.018617630004883,94.08353424072266,162.51931762695312,25.814714431762695,89.31999969482422,167.52000427246094,27.9854736328125,258.8994140625,15.411121368408203,45.71968078613281,0.7165350914001465,4.179655075073242,4.898437023162842,4.588285446166992,23.307899475097656,385.3677978515625,5521.12060546875
2025-02-01 22:20:00,5143.67333984375,76.79331970214844,137.7718505859375,0.23474572653302167,0.2848576835198748,0.24612683332057955,0.14248526436238304,0.09178449226414095,7.0,3.511452613396141,138.73239135742188,-0.019677892327308655,364.1773986816406,277.6977844238281,-41078.15970842127,-0.14317605271935463,0.38592126965522766,0.7869885861873627,0.6626002788543701,0.7511125206947327,1.1881355047225952,0.6314572691917419,22.041881561279297,94.27885437011719,166.9872283935547,25.607189178466797,89.31999969482422,167.52000427246094,27.9854736328125,268.6153259277344,67.82032775878906,50.19654846191406,0.7439222931861877,4.163255214691162,4.8646955490112305,4.574033260345459,21.881437301635742,399.1365966796875,5999.99951171875
2025-02-01 22:30:00,5163.44189453125,76.74366760253906,137.76971435546875,0.2344560591781048,0.28351637159241444,0.24683438832552515,0.1428366789130941,0.0923565019908615,7.0,3.5302819686915856,138.6340675354004,-0.04623930901288986,361.8885192871094,275.68121337890625,-41094.7378796946,-0.08743451349437237,0.3425101339817047,0.7693919539451599,0.6980925798416138,0.7550414800643921,1.2346779108047485,0.5862765908241272,22.017105102539062,94.27885437011719,166.9872283935547,25.607189178466797,89.31999969482422,167.52000427246094,27.9854736328125,270.8824462890625,94.08855438232422,54.5675048828125,0.7728857398033142,3.8579487800598145,4.820439338684082,5.239256381988525,4.211490154266357,23.76717758178711,91.87706756591797
2025-02-01 22:40:00,5165.58349609375,76.69347381591797,137.72630310058594,0.23326303811098845,0.28314554076889387,0.24771250915915208,0.1425914172990659,0.09328749466189969,7.0,3.506636968215205,138.64341735839844,-0.02163700759410858,362.4811096191406,269.6993103027344,-41800.296047823365,-0.07204429991543293,0.3457765132188797,0.777194619178772,0.7100838422775269,0.7524407505989075,1.2375444173812866,0.6285797357559204,22.30828094482422,94.02555084228516,164.74716186523438,25.369144439697266,89.31999969482422,167.52000427246094,27.9854736328125,268.4000244140625,29.20771598815918,60.04446792602539,0.7374720573425293,3.8986573219299316,4.831357955932617,5.061224937438965,4.211490154266357,36.84465408325195,117.24144744873047
2025-02-01 22:50:00,5181.7978515625,76.677001953125,137.72845458984375,0.23349204740425594,0.28238442583509993,0.2452082762635644,0.14205002201732406,0.09686522847975572,7.0,3.504928150973934,138.87279891967773,-0.023248905315995216,360.9306945800781,284.0702819824219,-42937.94887751521,-0.12941044941544533,0.352580189704895,0.7893645763397217,0.7014019191265106,0.7468507885932922,1.2135992050170898,0.5816026926040649,20.54244613647461,93.92484283447266,162.12257385253906,25.527841567993164,89.31999969482422,167.52000427246094,27.9854736328125,267.0125732421875,39.35531997680664,63.04821014404297,0.797732949256897,3.7737176418304443,4.799251556396484,5.16817569732666,4.211490154266357,33.69192123413086,183.09938049316406
2025-02-01 23:00:00,5190.267578125,76.61456298828125,137.7209014892578,0.2337785300536871,0.2819181678402336,0.24556041173999973,0.1417116770080666,0.09703121335801294,7.0,3.5369975666220244,138.50040817260742,-0.03860795870423317,360.1221618652344,285.0052185058594,-42680.94227675716,-0.07422824949026108,0.3363092541694641,0.7743447721004486,0.6839559972286224,0.7608201503753662,1.199202060699463,0.5634453892707825,21.095190048217773,93.92484283447266,162.12257385253906,25.527841567993164,89.31999969482422,167.52000427246094,27.9854736328125,265.3034362792969,100.0,74.56621551513672,0.770645260810852,3.861158847808838,4.84065055847168,5.1623334884643555,4.211490154266357,46.25743865966797,207.9029541015625
2025-02-01 23:10:00,5198.9765625,76.59526062011719,137.75015258789062,0.23308789916427822,0.2823318659354777,0.24501567539007704,0.14159991823190263,0.09796464127826443,7.0,3.4981720011563278,138.31121063232422,0.0014697050210088491,360.457763671875,282.17755126953125,-41972.17974904342,-0.1218714714050293,0.3698820471763611,0.7999390661716461,0.7040778696537018,0.7491886019706726,1.2074217796325684,0.6225990056991577,21.556459426879883,93.92484283447266,162.12257385253906,25.527841567993164,89.31999969482422,167.52000427246094,27.9854736328125,264.9898376464844,100.0,60.40746307373047,0.6853160858154297,3.7965619564056396,4.819605827331543,5.303524494171143,4.211490154266357,3.2959487438201904,10.27907943725586
2025-02-01 23:20:00,5195.931640625,76.52628326416016,137.7664337158203,0.23406442093995947,0.28235120884166903,0.24477754116290049,0.1421963378462372,0.09661049120923382,7.0,3.531137028265805,138.08838272094727,-0.06537219136953354,360.5670166015625,274.48040771484375,-40890.69118559811,-0.07587095350027084,0.34306688606739044,0.7876531779766083,0.6858993470668793,0.767275869846344,1.209058165550232,0.5942402482032776,22.020002365112305,0.0010810550302267075,163.31280517578125,25.839130401611328,89.31999969482422,167.52000427246094,27.9854736328125,255.3945770263672,41.08039474487305,54.49418640136719,0.7176560163497925,3.9909772872924805,4.859043121337891,5.199639797210693,4.211490154266357,3.2959487438201904,16.82354736328125
2025-02-01 23:30:00,5198.49365234375,76.50778198242188,137.8347625732422,0.2327040158140619,0.28259554002679166,0.244385966882015,0.14116695675205898,0.09914752052507249,7.0,3.5208721668546006,138.06851959228516,-0.05224471166729927,361.5564270019531,291.329345703125,-44015.012773019014,-0.13027330860495567,0.394711509346962,0.7669858634471893,0.7023817896842957,0.7399942874908447,1.215691089630127,0.6448660492897034,21.676488876342773,0.0010810550302267075,163.31280517578125,25.839130401611328,89.31999969482422,167.52000427246094,27.9854736328125,244.69044494628906,28.085752487182617,46.03465270996094,0.6742873787879944,4.061668395996094,4.918703556060791,5.046424388885498,4.211490154266357,10.528724670410156,40.8331413269043
2025-02-01 23:40:00,5197.64794921875,76.47720336914062,137.86842346191406,0.2329975598028069,0.28159611366016096,0.24525340751293126,0.14226415246963237,0.09788876655446853,7.0,3.5276206429008465,137.8707389831543,-0.008225810714066029,361.22021484375,280.6812744140625,-44370.77617208282,-0.013853548094630241,0.3478304594755173,0.7852195501327515,0.7016288042068481,0.772393524646759,1.2167291641235352,0.5875533223152161,21.676834106445312,94.40093231201172,163.56915283203125,26.296907424926758,89.31999969482422,167.52000427246094,27.9854736328125,254.9612274169922,50.836185455322266,52.687252044677734,0.696540892124176,3.620288372039795,4.797938346862793,5.471279621124268,4.211490154266357,3.2959487438201904,6.096785545349121
2025-02-01 23:50:00,5237.607421875,76.46315002441406,137.8717041015625,0.2336560588980538,0.28262450754601726,0.2471143722258526,0.14158920792261576,0.0950158534074606,7.0,3.479652084020876,137.46354293823242,-0.03935706242918968,360.62579345703125,282.10882568359375,-45136.80417353544,-0.16247544437646866,0.3694740980863571,0.7890338897705078,0.7242868840694427,0.7538589239120483,1.2536448240280151,0.6003528237342834,20.3135929107666,94.40093231201172,163.56915283203125,26.296907424926758,89.31999969482422,167.52000427246094,27.9854736328125,255.77134704589844,63.772220611572266,54.91246032714844,0.6803407669067383,4.110085487365723,4.911867618560791,4.834383964538574,5.467466831207275,103.19105529785156,1248.489013671875
2025-02-02 00:00:00,5207.59619140625,76.43474578857422,137.8065948486328,0.23396982054571203,0.2829064468594858,0.24595904836318971,0.14209755535376437,0.09506712887784811,7.0,3.500385052934523,137.37885284423828,-0.03949856385588646,358.9112854003906,272.71868896484375,-40596.32671146008,-0.10880622640252113,0.3573272079229355,0.7725855708122253,0.6996414661407471,0.7481639981269836,1.2241977453231812,0.606065034866333,30.273950576782227,94.40093231201172,163.56915283203125,26.296907424926758,89.31999969482422,167.52000427246094,27.9854736328125,257.81683349609375,22.729082107543945,45.75701141357422,0.7226614356040955,3.6328465938568115,4.788655757904053,5.393858909606934,4.211490154266357,7.165248394012451,14.618825912475586
2025-02-02 00:10:00,5204.712890625,76.42678833007812,137.76861572265625,0.23377685407340015,0.2826697877122942,0.24692309776564755,0.1418772801759216,0.09475298027273656,7.0,3.499848459113266,137.36249160766602,-0.05782764405012131,361.2087097167969,288.30548095703125,-43872.991948490446,-0.16462286561727524,0.3623191565275192,0.7751149237155914,0.7139222621917725,0.748195469379425,1.2472262382507324,0.6089834570884705,22.298585891723633,93.4426498413086,165.4307861328125,23.824909210205078,89.31999969482422,167.52000427246094,27.9854736328125,243.82916259765625,66.70268249511719,45.74778366088867,0.6947686076164246,4.2232489585876465,4.981163501739502,5.094937801361084,4.211490154266357,7.168899059295654,32.18354034423828
2025-02-02 00:20:00,5195.41748046875,76.4338150024414,137.7327880859375,0.2351242440231523,0.28400457513202165,0.2448055229613141,0.14199151958254405,0.09407413830096788,7.0,3.4965497548686755,137.06264877319336,-0.024817194789648056,364.9578857421875,281.9681701660156,-48455.85537261819,-0.14272576197981834,0.3485151380300522,0.7652978301048279,0.7109611630439758,0.7511329054832458,1.232596516609192,0.5923846960067749,22.58144760131836,93.4426498413086,165.4307861328125,23.824909210205078,89.31999969482422,167.52000427246094,27.9854736328125,244.10113525390625,2.0114898681640625,54.50217056274414,0.7732530832290649,4.317277431488037,4.975788116455078,4.743918418884277,4.211490154266357,40.37537384033203,276.6986999511719
2025-02-02 00:30:00,5184.46044921875,76.42533874511719,137.7349853515625,0.23427068835103174,0.2828374239519478,0.24713396969986526,0.141696482881827,0.09406143511532818,7.0,3.5038419407550077,136.90318298339844,-0.0288629662245512,363.0459899902344,259.6468200683594,-38811.46533589704,-0.10589786991477013,0.3933923542499542,0.7741965651512146,0.6945222318172455,0.747047483921051,1.2173267602920532,0.6584300398826599,22.536714553833008,94.49553680419922,164.69833374023438,26.37015151977539,89.31999969482422,167.52000427246094,27.9854736328125,256.1299133300781,2.1582443714141846,48.3682861328125,0.7556303143501282,3.8584022521972656,4.763633728027344,5.163450717926025,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 00:40:00,5206.013671875,76.30467224121094,137.4247283935547,0.23381122428318926,0.28251900877193187,0.24656847123584846,0.14189902473597168,0.09520227097305871,7.0,3.512943749978897,136.81963729858398,-0.021510623395442963,358.18389892578125,296.4065246582031,-41713.20965813242,-0.05538804642856121,0.3538907617330551,0.7752014994621277,0.686662346124649,0.745536208152771,1.2070913314819336,0.5971067547798157,20.023502349853516,94.73968505859375,166.16932678222656,26.730270385742188,89.31999969482422,167.52000427246094,27.9854736328125,265.6240234375,2.710805892944336,63.887939453125,0.7295321226119995,3.5360331535339355,4.64695930480957,5.4775824546813965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 00:50:00,5213.39404296875,76.11337280273438,137.101318359375,0.2345235536749005,0.28368891232399607,0.2454911331094379,0.14238126776903676,0.09391513312262877,7.0,3.4890863644584345,136.76699447631836,-0.024762239307165146,356.29205322265625,286.2771911621094,-43794.13155115449,-0.11460679769515991,0.35331450402736664,0.7940860092639923,0.7076689302921295,0.7598010897636414,1.229730486869812,0.6037718653678894,20.77204704284668,94.73968505859375,166.16932678222656,26.730270385742188,89.31999969482422,167.52000427246094,27.9854736328125,262.5557556152344,1.4051975011825562,65.75299835205078,0.7073183655738831,3.5361156463623047,4.720500469207764,5.5418477058410645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 01:00:00,5176.06591796875,75.90829467773438,136.88430786132812,0.2348780041029525,0.28379231024570667,0.24753610121932731,0.14254066287890887,0.0912529215531046,7.0,3.5081503724842307,136.83532333374023,-0.027082284912467003,358.3094787597656,280.7681579589844,-42611.58785741466,-0.128189317882061,0.34952306747436523,0.7961389124393463,0.6987178325653076,0.7497196197509766,1.2187719345092773,0.5829153060913086,19.115497589111328,94.71527099609375,165.15000915527344,26.858448028564453,89.31999969482422,167.52000427246094,27.9854736328125,264.00982666015625,2.2082419395446777,70.41056823730469,0.7591642141342163,3.6569459438323975,4.701305866241455,5.25100564956665,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 01:10:00,5217.48046875,75.7083511352539,136.79859924316406,0.2336774783425788,0.28359187734243535,0.2466691901945113,0.1420453214287659,0.09401613269170862,7.0,3.4917053105171543,136.92899322509766,-0.03451235592365265,360.457763671875,277.6694641113281,-42100.401360695185,-0.11481130123138428,0.3650464415550232,0.7862626612186432,0.7128651440143585,0.7577630281448364,1.2302374839782715,0.600913941860199,19.265300750732422,94.71527099609375,165.15000915527344,26.858448028564453,89.31999969482422,167.52000427246094,27.9854736328125,240.14894104003906,1.726181983947754,77.00623321533203,0.6729452610015869,3.855088949203491,4.692160129547119,4.803812026977539,4.211490154266357,19.775691986083984,37.64431381225586
2025-02-02 01:20:00,5202.0390625,75.57687377929688,136.7758026123047,0.23374026332460918,0.2829692131824414,0.24691517628120976,0.1420446458028289,0.09433070140891077,7.0,3.502650100302466,137.05239486694336,-0.04723753407597542,361.2198791503906,277.4195861816406,-43363.90774790142,-0.10643117129802704,0.3587198257446289,0.7804324626922607,0.7154330015182495,0.7538305521011353,1.2273720502853394,0.6104397773742676,18.817033767700195,94.44670867919922,164.69223022460938,26.241973876953125,89.31999969482422,167.52000427246094,27.9854736328125,258.1694641113281,1.8812462091445923,79.81098175048828,0.6992188692092896,3.7047460079193115,4.7584428787231445,5.2641682624816895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 01:30:00,5209.04443359375,75.45301818847656,136.79641723632812,0.23465715468414716,0.2832965432409641,0.24641133104652038,0.1420825698294673,0.0935524011989011,7.0,3.4926829443192586,137.15764236450195,-0.022167352959513664,360.39849853515625,264.6225280761719,-41356.42860566378,-0.12567564472556114,0.4071892648935318,0.8000686168670654,0.6906494796276093,0.785719096660614,1.1965559720993042,0.6535053849220276,21.05689239501953,94.44670867919922,164.69223022460938,26.241973876953125,89.31999969482422,167.52000427246094,27.9854736328125,253.33883666992188,1.886601448059082,93.13145446777344,0.7262232899665833,3.84664249420166,4.760601997375488,4.845029354095459,4.211490154266357,26.808849334716797,147.49258422851562
2025-02-02 01:40:00,5191.36572265625,75.30709075927734,136.7779998779297,0.23547369592793524,0.28496698604763754,0.24771581301960555,0.13901281244068575,0.09283069256413592,7.0,3.5007724900410717,137.24575805664062,-0.04288274794816971,360.500244140625,284.82061767578125,-42324.47675938909,-0.12698949128389359,0.36768096685409546,0.8035183548927307,0.7062927782535553,0.75965815782547,1.2288546562194824,0.6069713234901428,23.461936950683594,94.24833679199219,163.7949981689453,25.94899559020996,89.31999969482422,167.52000427246094,27.9854736328125,251.61643981933594,1.360596776008606,81.48706817626953,0.6430108547210693,3.638139247894287,4.72294282913208,4.964166164398193,2.408777952194214,3.2959487438201904,20.141908645629883
2025-02-02 01:50:00,5196.4541015625,75.16541290283203,136.7758026123047,0.2358740832340959,0.2854371446680566,0.24673650666211377,0.13884039266550827,0.0931118727702255,7.0,3.462848599386714,137.27805709838867,-0.04131666198372841,363.0938720703125,281.91839599609375,-43808.73987617139,-0.12178052216768265,0.35944904386997223,0.7945639789104462,0.7068107426166534,0.7600545287132263,1.2320826053619385,0.5954756140708923,22.451087951660156,94.58708953857422,165.09507751464844,26.736373901367188,89.31999969482422,167.52000427246094,27.9854736328125,224.45541381835938,1.347053050994873,82.62250518798828,0.5802510380744934,3.942998170852661,4.733850002288818,4.254709243774414,21.45660972595215,406.0361633300781,5999.99951171875
2025-02-02 02:00:00,5201.939453125,75.0464859008789,136.75302124023438,0.23525266979823803,0.2811935192870109,0.24713261379466503,0.14181501382397693,0.0946061832961091,7.0,3.529370667884913,137.37926483154297,-0.05686149746179581,364.0081787109375,277.3243408203125,-41337.19144399574,-0.0593670979142189,0.34538528323173523,0.7892835438251495,0.7070560157299042,0.7649042010307312,1.2161394357681274,0.5999556183815002,25.798484802246094,94.58708953857422,165.09507751464844,26.736373901367188,89.31999969482422,167.52000427246094,27.9854736328125,241.2921905517578,1.8060336112976074,79.22904205322266,0.6571596264839172,3.773435592651367,4.703756809234619,4.843716621398926,4.211490154266357,34.94694900512695,131.51780700683594
2025-02-02 02:10:00,5222.3330078125,74.95465850830078,136.7183074951172,0.23412773403090686,0.28363371855172775,0.24519496113577385,0.14194896981731597,0.09509461646427556,7.0,3.4937920486944876,137.4319076538086,-0.010982789099216461,363.1361999511719,276.5550537109375,-42539.58084607558,-0.10118969902396202,0.3532809764146805,0.8008789718151093,0.7115239500999451,0.7596063017845154,1.2293387651443481,0.5954844951629639,22.679790496826172,94.40703582763672,163.45318603515625,26.675336837768555,89.31999969482422,167.52000427246094,27.9854736328125,235.2736358642578,1.8750416040420532,73.72891998291016,0.6215032935142517,3.90794038772583,4.703756809234619,4.350248336791992,11.157011032104492,282.4479064941406,5042.02587890625
2025-02-02 02:20:00,5236.07470703125,74.92182922363281,136.65536499023438,0.2354424098971718,0.2842713518634929,0.24417755026624358,0.14205928897245376,0.09404939900063795,7.0,3.486517014624263,137.58912658691406,-0.05375365540385246,365.2608947753906,246.77557373046875,-40754.96247793503,-0.13060405477881432,0.3794586509466171,0.795428991317749,0.7152306437492371,0.7693824172019958,1.2211177349090576,0.6205250024795532,24.205623626708984,94.40703582763672,163.45318603515625,26.675336837768555,89.31999969482422,167.52000427246094,27.9854736328125,243.94241333007812,1.5212138891220093,96.1891098022461,0.6665024757385254,3.8774642944335938,4.694913864135742,4.463040351867676,7.169629096984863,175.20626831054688,2075.18701171875
2025-02-02 02:30:00,5197.5927734375,74.88166809082031,136.63584899902344,0.23496757766907822,0.28468751134670583,0.2464736356330477,0.142434116196678,0.09143715915449026,7.0,3.4919917162767846,137.66307830810547,0.05444549024105072,366.05828857421875,296.67657470703125,-44921.35133106966,-0.04498280864208937,0.36601772904396057,0.8213146030902863,0.7178835272789001,0.769852340221405,1.2254103422164917,0.5902521014213562,22.343944549560547,94.16593933105469,163.0869598388672,26.223663330078125,89.31999969482422,167.52000427246094,27.9854736328125,239.1103973388672,1.8620374202728271,90.51434326171875,0.7158492207527161,3.871809482574463,4.648138523101807,4.4908246994018555,5.4676833152771,125.55865478515625,1398.6531982421875
2025-02-02 02:40:00,5210.30712890625,74.8871841430664,136.60110473632812,0.2340291009715873,0.28468814224837896,0.24766234180525112,0.1426455928883129,0.09097482208646968,7.0,3.4572904117711394,137.72029876708984,-0.00845632329583168,366.7781982421875,277.1273193359375,-42522.5276056425,-0.12842553481459618,0.38546736538410187,0.7884807288646698,0.7120561301708221,0.7567363381385803,1.2245279550552368,0.6330894231796265,23.897804260253906,94.32229614257812,163.50877380371094,26.437292098999023,89.31999969482422,167.52000427246094,27.9854736328125,236.19119262695312,1.7757235765457153,71.31487274169922,0.7022419571876526,3.8918216228485107,4.668834686279297,4.199965000152588,26.400585174560547,578.3331298828125,5999.99951171875
2025-02-02 02:50:00,5195.2412109375,74.89021301269531,136.62060546875,0.23491016093554543,0.28351703565895886,0.24644620359467442,0.14244663138400632,0.09267996842681496,7.0,3.5034150245388704,137.77294158935547,-0.04861675947904587,365.9753112792969,265.4557800292969,-39885.529400695916,-0.11568407341837883,0.3508780896663666,0.7775870859622955,0.7124960720539093,0.7433183193206787,1.2365370988845825,0.604492723941803,23.816587448120117,94.42839813232422,163.7949981689453,26.437292098999023,89.31999969482422,167.52000427246094,27.9854736328125,239.412353515625,0.8929531574249268,47.90902328491211,0.6893936395645142,3.8358864784240723,4.652196884155273,4.543911933898926,4.211490154266357,64.2713623046875,306.42572021484375
2025-02-02 03:00:00,5191.75,74.93553161621094,136.63690185546875,0.2348175468546611,0.28417513254963706,0.24664508988213613,0.1419023564624634,0.09245987425110229,7.0,3.502198063869736,137.735107421875,-0.014589033089578152,364.59259033203125,287.21368408203125,-40270.689756273794,-0.14194313809275627,0.36828064918518066,0.7806317210197449,0.7259690165519714,0.7481997609138489,1.2441357374191284,0.6000154614448547,20.34461784362793,94.33988952636719,163.1052703857422,26.217559814453125,89.31999969482422,167.52000427246094,27.9854736328125,240.38775634765625,1.4507306814193726,42.337646484375,0.6958324909210205,3.855898857116699,4.685351848602295,4.69480562210083,4.211490154266357,38.94949722290039,361.3936462402344
2025-02-02 03:10:00,5207.74609375,74.95466613769531,136.6629180908203,0.23402096545398157,0.2838819417092098,0.24765945569917805,0.1434891573700628,0.09094847976756781,7.0,3.5006156741047554,137.66307830810547,-0.06502598524093628,362.625,256.8309326171875,-39924.793262872925,-0.046590765938162804,0.38867373764514923,0.779359370470047,0.7167711555957794,0.7492416501045227,1.2341077327728271,0.656516432762146,23.769752502441406,94.33988952636719,163.1052703857422,26.217559814453125,89.31999969482422,167.52000427246094,27.9854736328125,245.43067932128906,1.5159984827041626,29.44192123413086,0.6918072700500488,3.5260794162750244,4.625874996185303,4.890398979187012,10.311846733093262,69.83708190917969,194.44615173339844
2025-02-02 03:20:00,5178.76220703125,74.97871398925781,136.70851135253906,0.23460855450367246,0.283314562608262,0.24589891070747902,0.1423442840810894,0.09383368809949712,7.0,3.5352992026761947,137.62479782104492,-0.07854501903057098,357.9308776855469,297.668701171875,-41226.6219495641,-0.10064718872308731,0.3708034008741379,0.7808379530906677,0.7095348834991455,0.7500513195991516,1.2429585456848145,0.6146408319473267,21.410184860229492,93.98282623291016,163.7827911376953,25.25927734375,89.31999969482422,167.52000427246094,27.9854736328125,255.03392028808594,1.479174256324768,22.621673583984375,0.7242423295974731,3.406080961227417,4.593339920043945,5.120335578918457,4.211490154266357,3.2959487438201904,11.578080177307129
2025-02-02 03:30:00,5197.4736328125,74.99879455566406,136.74325561523438,0.2351128727447716,0.2844892546947742,0.2449813563954927,0.14332890113740684,0.09208761502755464,7.0,3.4989373170521363,137.6321792602539,-0.04664495214819908,357.8717346191406,293.3653259277344,-41997.3940019228,-0.12928859889507294,0.36070796847343445,0.7864232957363129,0.7112022042274475,0.7538678646087646,1.2192705869674683,0.5921937227249146,19.508567810058594,93.98282623291016,163.7827911376953,25.25927734375,89.31999969482422,167.52000427246094,27.9854736328125,237.01498413085938,1.2796090841293335,9.27160358428955,0.7089999914169312,3.4444596767425537,4.640435695648193,5.149237632751465,4.211490154266357,5.098405361175537,21.758543014526367
2025-02-02 03:40:00,5196.93994140625,75.01438903808594,136.79641723632812,0.23407380143162224,0.2829588311044537,0.24627209300963065,0.14197847120391927,0.09471680325037414,7.0,3.5126177803043466,137.66307830810547,0.006439775228500366,357.6379089355469,275.53887939453125,-40344.793102803094,-0.06429159827530384,0.3817966431379318,0.8013462126255035,0.7029578983783722,0.7482807636260986,1.2106462717056274,0.6567421555519104,19.409725189208984,94.22087097167969,162.8733367919922,25.967308044433594,89.31999969482422,167.52000427246094,27.9854736328125,247.7919921875,0.9307088255882263,1.2484245300292969,0.6363839507102966,3.301600456237793,4.565623760223389,5.186611175537109,4.211490154266357,8.422980308532715,19.48426055908203
2025-02-02 03:50:00,5184.29296875,75.03030395507812,136.80294799804688,0.23446813390431864,0.2836049305890866,0.24732779349278894,0.14231762427606554,0.09228151773774029,7.0,3.507067782492038,137.6321792602539,-0.025155192241072655,357.6379089355469,277.2421569824219,-39506.87062209679,-0.09084831923246384,0.35803088545799255,0.785809189081192,0.7222044467926025,0.7509830594062805,1.2413642406463623,0.6030570268630981,18.956016540527344,94.3828353881836,163.71409606933594,26.467811584472656,89.31999969482422,167.52000427246094,27.9854736328125,247.32525634765625,1.7784312963485718,0.0,0.6216015219688416,3.618391513824463,4.621553897857666,4.767458915710449,4.211490154266357,78.4428482055664,450.96038818359375
2025-02-02 04:00:00,5188.48388671875,75.03541564941406,136.83328247070312,0.23616907449109484,0.28511755925759835,0.2460709652948982,0.14239876789509068,0.09024363306131794,7.0,3.4903517534560233,137.54824447631836,-0.033067736774683,359.4873046875,279.36846923828125,-42457.533100073124,-0.181164912879467,0.36891980469226837,0.7648955881595612,0.7100559771060944,0.7279140949249268,1.2425929307937622,0.5974322557449341,19.319250106811523,94.49248504638672,164.28329467773438,26.467811584472656,89.31999969482422,167.52000427246094,27.9854736328125,241.16087341308594,1.4642584323883057,0.0,0.5884461402893066,3.675626754760742,4.598724365234375,4.738036632537842,5.464762210845947,107.9970474243164,2610.809814453125
2025-02-02 04:10:00,5200.96240234375,75.05397033691406,136.87779235839844,0.23331743970375934,0.2821285768993275,0.24575035368394904,0.1416406385245872,0.09716299118837689,7.0,3.505604611047516,137.43720245361328,-0.04644230008125305,357.011962890625,273.0557556152344,-40130.94189693088,-0.0975569449365139,0.3662083297967911,0.7794360220432281,0.7057995796203613,0.7546634674072266,1.2074602842330933,0.5998770594596863,19.490720748901367,94.37651062011719,164.0635528564453,26.229766845703125,89.31999969482422,167.52000427246094,27.9854736328125,257.20660400390625,1.38326096534729,5.883090019226074,0.6409474611282349,3.3310489654541016,4.630842208862305,5.32669734954834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 04:20:00,5173.02880859375,75.05914306640625,136.9146728515625,0.23535918302197645,0.2835369272157992,0.24638192347058274,0.14292816839923395,0.09179379789240769,7.0,3.5016803334471365,137.1991729736328,-0.04815717041492462,357.9308776855469,275.32586669921875,-39962.959517298375,-0.1502930372953415,0.37603703141212463,0.7773366868495941,0.7360424101352692,0.7396137118339539,1.2508385181427002,0.6305949091911316,20.156444549560547,94.37651062011719,164.0635528564453,26.229766845703125,89.31999969482422,167.52000427246094,27.9854736328125,258.44720458984375,1.4133893251419067,12.461073875427246,0.7010047435760498,3.506107807159424,4.646958827972412,5.165774345397949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 04:30:00,5213.20947265625,75.05592346191406,136.93312072753906,0.2342718394072396,0.284039764843495,0.2474016238234019,0.1420189661493411,0.09226780577652235,7.0,3.484459450915938,137.16296768188477,-0.03839276358485222,357.69659423828125,272.12908935546875,-40980.07906316687,-0.14708735048770905,0.3615368455648422,0.7720553278923035,0.7189950346946716,0.7413577437400818,1.2398912906646729,0.6015602350234985,20.139404296875,93.96756744384766,158.9486541748047,25.991722106933594,89.31999969482422,167.52000427246094,27.9854736328125,254.4037628173828,1.240283727645874,21.892133712768555,0.6415402293205261,3.442296028137207,4.589279651641846,5.049616813659668,4.211490154266357,11.528212547302246,40.318477630615234
2025-02-02 04:40:00,5204.04345703125,75.06798553466797,136.95265197753906,0.23404125791351352,0.2854636858715072,0.24732221772912918,0.14286933557360743,0.09030350291224264,7.0,3.4913550733020946,137.0786895751953,-0.030529504641890526,358.30950927734375,280.5047912597656,-40299.10263085216,-0.06779627874493599,0.36637134850025177,0.769679069519043,0.7295356690883636,0.7437198758125305,1.267746090888977,0.6151851415634155,20.521480560302734,93.96756744384766,158.9486541748047,25.991722106933594,89.31999969482422,167.52000427246094,27.9854736328125,248.65687561035156,1.538492202758789,24.13501739501953,0.6366798877716064,3.5810375213623047,4.560793876647949,4.715996742248535,4.211490154266357,73.19015502929688,516.4976806640625
2025-02-02 04:50:00,5187.42724609375,75.09375,136.9472198486328,0.23474603958208673,0.28337542111996866,0.24610404917578152,0.14262862415140432,0.09314586597075879,7.0,3.510077374485015,137.07868576049805,-0.00033715099561959505,358.55657958984375,281.1312561035156,-42011.04533347248,-0.026596280513331294,0.4123005270957947,0.777882993221283,0.7143546938896179,0.7414144277572632,1.229397177696228,0.6641091108322144,20.095380783081055,94.20561218261719,159.69940185546875,26.473915100097656,89.31999969482422,167.52000427246094,27.9854736328125,242.3697052001953,1.1187094449996948,25.356748580932617,0.6314745545387268,3.7475943565368652,4.625629901885986,4.565161228179932,11.152753829956055,263.0689392089844,4710.69677734375
2025-02-02 05:00:00,5186.0126953125,75.11974334716797,136.9146728515625,0.23187305154843893,0.28179021224811324,0.2435821030256784,0.1498059124138528,0.09294872076391661,7.0,3.545460767931017,137.05768203735352,-0.037532635033130646,361.6490783691406,276.9140319824219,-42576.92425797348,-0.09371782280504704,0.3876926898956299,0.7663877606391907,0.7252825498580933,0.7355441451072693,1.2446691989898682,0.6187167167663574,22.055021286010742,94.37040710449219,161.46337890625,26.77910041809082,89.31999969482422,167.52000427246094,27.9854736328125,220.8678741455078,1.8778430223464966,10.264142036437988,0.657005250453949,3.8465120792388916,4.836576461791992,4.9168195724487305,4.211490154266357,88.95874786376953,1014.593994140625
2025-02-02 05:10:00,5219.82763671875,75.15843200683594,136.83981323242188,0.23347209315125775,0.28074674229006313,0.24242499073871687,0.15097243873882088,0.09238373508114135,7.0,3.5413540331819586,137.05768203735352,-0.048223450779914856,364.2451171875,252.31198120117188,-41565.878259548525,-0.08851919881999493,0.37941551208496094,0.7895913422107697,0.7344071269035339,0.7488906383514404,1.252535104751587,0.6261036992073059,23.10117530822754,94.37040710449219,161.46337890625,26.77910041809082,89.31999969482422,167.52000427246094,27.9854736328125,212.4787139892578,1.1871047019958496,1.9856436252593994,0.5568987131118774,4.131739616394043,4.9027299880981445,4.532712459564209,16.632797241210938,357.0478210449219,5705.59716796875
2025-02-02 05:20:00,5202.79443359375,75.19355773925781,136.8159637451172,0.23396827935390532,0.28155567021245836,0.24173078176407836,0.15156991758430322,0.09117535108525476,7.0,3.511850501857147,137.08400344848633,-0.015399686060845852,363.40582275390625,282.8967590332031,-43587.64081333756,-0.12827745079994202,0.36572837829589844,0.8042442202568054,0.736281156539917,0.7491757273674011,1.2503106594085693,0.6008703708648682,22.607892990112305,94.29716491699219,163.8255157470703,26.08327865600586,89.31999969482422,167.52000427246094,27.9854736328125,240.3311004638672,1.2320197820663452,2.672551155090332,0.6306790709495544,3.7709405422210693,4.716405391693115,4.756776332855225,4.211490154266357,77.31364440917969,354.6654357910156
2025-02-02 05:30:00,5217.07177734375,75.27076721191406,136.77037048339844,0.23341073617290298,0.2821803845851537,0.2404650107742496,0.15137435541041466,0.09256951305727909,7.0,3.487883473802345,137.24765396118164,0.0063566770404577255,364.59234619140625,276.50775146484375,-40901.246481442235,-0.09086240082979202,0.41214917600154877,0.7844805121421814,0.7296273112297058,0.7465125322341919,1.2409032583236694,0.658409059047699,23.425952911376953,94.29716491699219,163.8255157470703,26.08327865600586,89.31999969482422,167.52000427246094,27.9854736328125,236.05152893066406,0.9391616582870483,0.0,0.6062906384468079,3.802473545074463,4.749398231506348,4.771581172943115,5.9129958152771,117.51185607910156,1289.8714599609375
2025-02-02 05:40:00,5195.26708984375,75.31837463378906,136.75735473632812,0.23313580438271872,0.28170760209688817,0.2409291618215177,0.1509262956179053,0.09330113608097015,7.0,3.512547011689106,137.37926483154297,0.0207197442650795,362.9022521972656,276.6257629394531,-42156.27649617644,-0.07985314726829529,0.3631312698125839,0.7779090106487274,0.7203808128833771,0.7427654266357422,1.2163485288619995,0.6007155179977417,22.45830535888672,94.47722625732422,166.06556701660156,26.266389846801758,89.31999969482422,167.52000427246094,27.9854736328125,230.05430603027344,1.29252290725708,0.0,0.599968433380127,3.9398069381713867,4.7672624588012695,4.60255765914917,15.79621696472168,377.9010314941406,5999.99951171875
2025-02-02 05:50:00,5212.28125,75.35648345947266,136.76385498046875,0.23108932622883085,0.2798526442631596,0.24388899038916637,0.15103182835959109,0.0941372107592521,7.0,3.53371879271762,137.48455047607422,0.006397134158760309,364.08331298828125,279.01763916015625,-44163.045297248005,-0.08101783134043217,0.36698850989341736,0.7933169603347778,0.7296687364578247,0.7482251524925232,1.2205148935317993,0.6177871823310852,22.603086471557617,91.03473663330078,163.30059814453125,24.49631690979004,89.31999969482422,167.52000427246094,27.9854736328125,212.03273010253906,1.8923894166946411,0.0,0.6143748760223389,4.093740940093994,4.791346549987793,4.5913190841674805,15.669745445251465,594.4530029296875,4421.6259765625
2025-02-02 06:00:00,5187.27734375,75.38883209228516,136.77362060546875,0.23152282377734903,0.2803150972783514,0.24218080044002366,0.1507853422731402,0.09519593623113572,7.0,3.5660295777943785,137.56351470947266,-0.07942419499158859,362.18218994140625,277.01507568359375,-41482.348639673495,-0.12451398372650146,0.35380275547504425,0.7927565574645996,0.7191198468208313,0.7560964822769165,1.236968755722046,0.5943812131881714,21.41339683532715,91.03473663330078,163.30059814453125,24.49631690979004,89.31999969482422,167.52000427246094,27.9854736328125,245.89471435546875,1.1805058717727661,0.0,0.6474401354789734,3.9333925247192383,4.823384761810303,5.07068395614624,4.211490154266357,10.271218299865723,41.12557601928711
2025-02-02 06:10:00,5195.42919921875,75.41094207763672,136.80397033691406,0.23297910168933966,0.2803495837449793,0.24221471122597008,0.15059499363279896,0.09386160970691199,7.0,3.5593441956519962,137.6321792602539,-0.04055531695485115,361.1352844238281,270.4874572753906,-41285.630905211845,-0.05778698809444904,0.3683481961488724,0.7942624688148499,0.7448336780071259,0.7537254095077515,1.2741200923919678,0.6179322600364685,22.566997528076172,91.03473663330078,163.30059814453125,24.49631690979004,89.31999969482422,167.52000427246094,27.9854736328125,244.87673950195312,1.0359712839126587,0.0,0.6061464548110962,4.045407772064209,4.836287021636963,4.827882766723633,6.720503330230713,131.82736206054688,2646.041015625
2025-02-02 06:20:00,5206.91845703125,75.44497680664062,136.77581787109375,0.23221510494576553,0.2793455496390171,0.24294901279815598,0.15056452085154967,0.09492581176551174,7.0,3.5411284790583895,137.77294158935547,-0.006686680484563112,360.9735107421875,289.4126892089844,-42819.20652480981,-0.06775601580739021,0.38074368238449097,0.7892025709152222,0.7306157350540161,0.7365908622741699,1.2451879978179932,0.6145309805870056,21.549644470214844,91.03473663330078,163.30059814453125,24.49631690979004,89.31999969482422,167.52000427246094,27.9854736328125,237.20352172851562,1.1982414722442627,0.0,0.6003445386886597,3.662642002105713,4.80607795715332,5.41124153137207,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-02 06:30:00,5195.66845703125,75.45650482177734,136.8050994873047,0.23219739630553948,0.27870508033915947,0.2437657041183245,0.14980516682686468,0.09552665241011189,7.0,3.5303758769723395,137.86771774291992,-0.013211776502430439,359.31878662109375,279.31683349609375,-40915.38149681412,-0.16925683617591858,0.3797282427549362,0.8001966178417206,0.7214648425579071,0.7547047734260559,1.2137365341186523,0.6304255127906799,21.0365047454834,93.04895782470703,178.57815551757812,26.467811584472656,89.31999969482422,167.52000427246094,27.9854736328125,244.62850952148438,1.1613160371780396,0.0,0.6302947998046875,3.6739389896392822,4.724264144897461,5.223433971405029,4.211490154266357,12.81755256652832,65.15023803710938
2025-02-02 06:40:00,5199.744140625,75.46131896972656,136.82896423339844,0.21824767062073536,0.26299192085987466,0.24139641898979244,0.16195040013670564,0.11541358939289192,6.0,3.763856776165369,138.1518898010254,-0.010763289406895638,362.76593017578125,280.9229736328125,-46353.12768782931,-0.08868356794118881,0.4173729121685028,0.8327992260456085,0.8175406455993652,0.742493212223053,1.273340106010437,0.6321439743041992,22.029447555541992,93.04895782470703,178.57815551757812,26.467811584472656,89.31999969482422,167.52000427246094,27.9854736328125,218.36129760742188,45.917747497558594,0.0,0.5461375713348389,4.792769908905029,5.390084743499756,4.883856296539307,37.41254806518555,1146.9520263671875,5999.99951171875
2025-02-02 06:50:00,5221.6669921875,75.4630355834961,136.83981323242188,0.2169985371034527,0.2613261217872525,0.24429897739285186,0.15822928577079778,0.11914707794564511,7.0,3.750470388744166,138.28865814208984,-0.03496940806508064,363.40582275390625,281.88397216796875,-42252.48894455114,-0.08982442319393158,0.46211884915828705,0.8356159329414368,0.8136485517024994,0.7557554244995117,1.2545161247253418,0.6805133819580078,23.0277156829834,94.57488250732422,173.2862548828125,25.295900344848633,89.31999969482422,167.52000427246094,27.9854736328125,225.27626037597656,9.24282169342041,0.0,0.5723077654838562,4.761054992675781,5.650084018707275,5.842763900756836,4.211490154266357,10.266480445861816,35.52878189086914
2025-02-02 07:00:00,5196.40185546875,75.51644134521484,136.83872985839844,0.22277213003958948,0.26774182730216656,0.25107173588576837,0.16147863779581223,0.09693566897666336,7.0,3.7012328124619738,138.37762832641602,-0.10102637857198715,362.9610900878906,292.68475341796875,-43166.331358177194,-0.18634844571352005,0.40731416642665863,0.8043621480464935,0.7630266547203064,0.7564088106155396,1.223562479019165,0.6090789437294006,22.232248306274414,94.57488250732422,173.2862548828125,25.295900344848633,89.31999969482422,167.52000427246094,27.9854736328125,220.28128051757812,4.581174850463867,0.0,0.6155761480331421,4.8422160148620605,5.647090911865234,5.500104904174805,4.211490154266357,144.7140350341797,1405.50732421875
2025-02-02 07:10:00,5227.9052734375,75.53195190429688,136.85072326660156,0.2217464594903324,0.2661018582583664,0.25052906583684476,0.16120001193631062,0.10042260447814583,7.0,3.681364133607304,138.60150909423828,-0.049556102603673935,364.33966064453125,287.2613220214844,-45249.03926547591,-0.12096668034791946,0.4105747640132904,0.8367833495140076,0.7909317910671234,0.7602091431617737,1.2678264379501343,0.6336061954498291,22.340621948242188,95.01129913330078,172.60873413085938,26.54715919494629,89.31999969482422,167.52000427246094,27.9854736328125,219.71458435058594,3.66265606880188,0.0,0.578594982624054,4.771181106567383,5.580252170562744,5.175638675689697,27.30902099609375,497.98529052734375,5999.99951171875
2025-02-02 07:20:00,5221.20166015625,75.5460433959961,136.906005859375,0.22324683413242752,0.266761857367117,0.2511857305128287,0.16009563804509944,0.09870993994252733,7.0,3.691465771225924,138.9208106994629,-0.051062941551208496,363.76190185546875,291.1445617675781,-43279.17359808951,-0.12688792869448662,0.3972228616476059,0.8029391467571259,0.7787420451641083,0.7401244640350342,1.2366318702697754,0.6235975623130798,21.38817596435547,95.01129913330078,172.60873413085938,26.54715919494629,89.31999969482422,167.52000427246094,27.9854736328125,230.37396240234375,3.630298614501953,0.0,0.6680300235748291,4.225144863128662,5.3199663162231445,5.837491989135742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 07:30:00,5210.23291015625,75.57869720458984,136.93637084960938,0.2282196336776701,0.27528365420919704,0.2532505974082518,0.1445639653952759,0.09868214930960516,7.0,3.5724255807358514,139.06425094604492,-0.017539124935865402,361.3458557128906,262.0567932128906,-40752.15943168653,-0.10677586123347282,0.4117153137922287,0.7947550415992737,0.773705780506134,0.7509139776229858,1.27488112449646,0.6546016335487366,22.708032608032227,94.16593933105469,165.10728454589844,25.625499725341797,89.31999969482422,167.52000427246094,27.9854736328125,243.04885864257812,2.648254156112671,0.0,0.6420328617095947,4.004447937011719,5.120375156402588,5.778252124786377,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 07:40:00,5200.90673828125,75.59703826904297,136.93203735351562,0.23229446987950436,0.2791392737349662,0.26374916478325855,0.1270499915591741,0.09776710004309677,7.0,3.5337103048437415,139.17486953735352,-0.03705745190382004,358.3520202636719,292.4911193847656,-42315.34162147766,-0.14084811881184578,0.3774244785308838,0.7914502620697021,0.7593391239643097,0.7520732879638672,1.2940483093261719,0.6301286220550537,19.10907554626465,94.22087097167969,163.0808563232422,26.064966201782227,89.31999969482422,167.52000427246094,27.9854736328125,242.9745330810547,2.6326889991760254,0.0,0.6244435906410217,3.667902708053589,4.907906532287598,5.749917984008789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 07:50:00,5214.3916015625,75.61795043945312,136.97328186035156,0.23495144887674596,0.2814302109398083,0.2526200273674622,0.1282935704883891,0.10270474232759448,7.0,3.5000973843799565,139.2595558166504,-0.035272154957056046,358.0406799316406,281.23406982421875,-42880.67022253916,-0.061675408855080605,0.37879014015197754,0.7811244428157806,0.7347873449325562,0.7475917935371399,1.2684463262557983,0.6434947848320007,19.461347579956055,94.22087097167969,163.0808563232422,26.064966201782227,89.31999969482422,167.52000427246094,27.9854736328125,242.97410583496094,2.090106964111328,0.0,0.6845922470092773,3.735081195831299,4.686492919921875,5.199700355529785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 08:00:00,5233.9296875,75.62348937988281,136.98629760742188,0.2334128299793791,0.28060559604772517,0.25105638507796474,0.13053949255400643,0.10438569634092455,7.0,3.485984668191921,139.29159927368164,-0.02648584544658661,357.9732971191406,269.0650939941406,-40168.091773578446,-0.14310680702328682,0.3644025921821594,0.7722087800502777,0.7138819396495819,0.7444530129432678,1.224302887916565,0.6285457015037537,20.252052307128906,93.94010162353516,161.469482421875,25.521738052368164,89.31999969482422,167.52000427246094,27.9854736328125,243.3369140625,2.034708023071289,0.0,0.625338613986969,3.24284029006958,4.540748119354248,5.341095447540283,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 08:10:00,5216.53466796875,75.63555908203125,137.0177459716797,0.2340400637579729,0.2825295666497893,0.2526120605436191,0.12874112456746434,0.10207718448115435,7.0,3.4916365625078685,139.1485481262207,-0.020150497555732727,356.29205322265625,274.2570495605469,-42115.62496304571,-0.09570366144180298,0.38570044934749603,0.7808168828487396,0.7022473514080048,0.764473557472229,1.2025585174560547,0.6448346972465515,19.850032806396484,93.94010162353516,161.469482421875,25.521738052368164,89.31999969482422,167.52000427246094,27.9854736328125,236.0934295654297,48.9289665222168,0.0,0.6176787614822388,3.2031192779541016,4.62808895111084,5.607257843017578,4.211490154266357,10.528724670410156,2.1057450771331787
2025-02-02 08:20:00,5200.17431640625,75.65988159179688,137.0383758544922,0.23635558908223744,0.2812622692199318,0.250446859983968,0.128949295505528,0.10298598620833474,7.0,3.5097686673758406,139.01469039916992,-0.031928081065416336,355.1697998046875,272.2909240722656,-42670.30892623858,-0.05103830434381962,0.3691461533308029,0.7966887950897217,0.7170909345149994,0.7593350410461426,1.2401025295257568,0.62208491563797,22.34894561767578,93.94010162353516,161.469482421875,25.521738052368164,89.31999969482422,167.52000427246094,27.9854736328125,230.2764129638672,1.6210774183273315,0.0,0.5664747357368469,3.272308111190796,4.759603500366211,5.7606611251831055,40.76925277709961,22.207056045532227,4.829870700836182
2025-02-02 08:30:00,5240.69580078125,75.67170715332031,137.07852172851562,0.2350172180045931,0.2830856589225148,0.24871112454496358,0.12832497784161026,0.10486102068631828,7.0,3.481365589779879,138.86358261108398,0.029304398223757744,354.2655029296875,271.5266418457031,-43093.17706635979,-0.02601546049118042,0.3691464364528656,0.7797164022922516,0.7222436368465424,0.7643888592720032,1.2365385293960571,0.6279472708702087,20.209169387817383,90.99201202392578,164.89366149902344,24.07516098022461,89.31999969482422,167.52000427246094,27.9854736328125,225.3591766357422,2.0992512702941895,0.0,0.5941957831382751,3.3189327716827393,4.834118366241455,5.906089782714844,60.89822006225586,41.630680084228516,6.6834516525268555
2025-02-02 08:40:00,5217.15087890625,75.69712829589844,137.0959014892578,0.23517832673859332,0.28505666077440656,0.25088851138206514,0.12689810474011343,0.10197839636482155,7.0,3.4495053347184883,138.6003646850586,-0.024650027975440025,355.5718994140625,278.9990539550781,-43484.83126695621,-0.06948531232774258,0.3620634377002716,0.7596735060214996,0.7073673605918884,0.7420229315757751,1.2371145486831665,0.622117280960083,19.482194900512695,90.99201202392578,164.89366149902344,24.07516098022461,89.31999969482422,167.52000427246094,27.9854736328125,222.08116149902344,3.1219840049743652,0.0,0.5515115857124329,3.5497798919677734,4.734861373901367,5.417930603027344,8.422980308532715,17.848825454711914,10.716062545776367
