datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-02 08:50:00,5222.98486328125,75.72476196289062,137.11758422851562,0.23720903270668403,0.2842803090020206,0.251863391993874,0.1251975865425713,0.10144967975485006,7.0,3.4443140240895467,138.54772567749023,-0.026801705360412598,356.0226745605469,276.4779968261719,-43087.85380713399,-0.2064223811030388,0.3793755769729614,0.7887066006660461,0.7041659355163574,0.7610437870025635,1.2087501287460327,0.599283754825592,17.961593627929688,91.85263061523438,162.8977508544922,26.266389846801758,89.31999969482422,167.52000427246094,27.9854736328125,223.76319885253906,1.5698916912078857,0.0,0.574828028678894,3.524710178375244,4.6935882568359375,5.337132453918457,4.211490154266357,8.007423400878906,2.9508392810821533
2025-02-02 09:00:00,5199.79541015625,75.72427368164062,137.13168334960938,0.23606590407624373,0.28455342581951626,0.2518318851924682,0.12640637816127548,0.10114240675049635,7.0,3.467384467171701,138.30124282836914,-0.05445127934217453,356.53924560546875,271.6256408691406,-42815.647839097364,-0.11549649387598038,0.35056498646736145,0.763352245092392,0.7120508849620819,0.7495768070220947,1.2411974668502808,0.63764888048172,17.939807891845703,91.85263061523438,162.8977508544922,26.266389846801758,89.31999969482422,167.52000427246094,27.9854736328125,221.58200073242188,6.405679225921631,0.0,0.588188886642456,3.399810314178467,4.616061210632324,5.325275897979736,5.0587310791015625,9.270220756530762,2.1057450771331787
2025-02-02 09:10:00,5214.08056640625,75.73831176757812,137.15122985839844,0.23706068235141298,0.2830867891625935,0.2527944115568008,0.1261056078151999,0.10095250911399281,7.0,3.47741539562391,138.05749893188477,-0.05514855682849884,357.2167663574219,274.1185302734375,-42180.64746613008,-0.1232944056391716,0.35602906346321106,0.7784706950187683,0.6962658166885376,0.7565065026283264,1.2314136028289795,0.6104306578636169,17.899993896484375,92.0662612915039,163.1846160888672,26.589885711669922,89.31999969482422,167.52000427246094,27.9854736328125,223.15272521972656,1.3980566263198853,0.0,0.5901063680648804,3.495180606842041,4.6110944747924805,5.205804824829102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 09:20:00,5220.3818359375,75.72724151611328,137.14259338378906,0.23589941281781648,0.28418284348589107,0.25247826139098734,0.12563780805929195,0.10180167424601315,7.0,3.461385840290209,137.94117736816406,-0.028016529977321625,355.6570739746094,253.21221923828125,-40787.567528383566,-0.12475505098700523,0.36742882430553436,0.7855940759181976,0.7257058322429657,0.7587984204292297,1.2684184312820435,0.6126816868782043,19.622241973876953,92.0662612915039,163.1846160888672,26.589885711669922,89.31999969482422,167.52000427246094,27.9854736328125,225.65884399414062,2.4645023345947266,0.0,0.6473402380943298,3.355290651321411,4.588958263397217,5.26800012588501,41.46349334716797,53.34893035888672,14.715065956115723
2025-02-02 09:30:00,5231.59716796875,75.74533081054688,137.13711547851562,0.23438388838223478,0.2791320804642598,0.24905723046976064,0.13081239421207894,0.10661440647166583,7.0,3.4968202610041845,137.77824783325195,-0.00779159739613533,354.8580017089844,285.195068359375,-42892.7657063074,-0.16312602907419205,0.3926585465669632,0.7901212573051453,0.7255999743938446,0.7484988570213318,1.237966775894165,0.6218269467353821,18.900182723999023,92.40196990966797,164.0025177001953,27.25518798828125,89.31999969482422,167.52000427246094,27.9854736328125,227.2759246826172,2.189943313598633,0.0,0.6425872445106506,3.0467021465301514,4.5596113204956055,5.50610876083374,893.7962036132812,116.88673400878906,15.577326774597168
2025-02-02 09:40:00,5221.52490234375,75.77870178222656,137.12954711914062,0.23206507059699974,0.2783319535123876,0.24959715390169274,0.1326642921662124,0.10734152982270752,7.0,3.5171098909515086,137.68367767333984,-0.04131209850311279,355.57196044921875,274.8749694824219,-42826.54166560381,-0.19205528497695923,0.37349453568458557,0.7696316838264465,0.7258812189102173,0.7358843684196472,1.2394806146621704,0.6074703335762024,18.760639190673828,92.40196990966797,164.0025177001953,26.878528594970703,89.31999969482422,167.52000427246094,27.9854736328125,230.30224609375,2.039217472076416,0.0,0.6393710374832153,3.31630802154541,4.630842208862305,5.46746826171875,18.036211013793945,19.694604873657227,2.1057450771331787
2025-02-02 09:50:00,5216.5625,75.78347778320312,137.18484497070312,0.23650200785828623,0.282413884152965,0.25039180094068403,0.12848365660208394,0.10220865044598079,7.0,3.4928293741201406,137.5754508972168,-0.0127808703109622,359.6131896972656,263.04559326171875,-41268.82234773755,-0.07425924204289913,0.39307381212711334,0.769345760345459,0.6958023607730865,0.7331215739250183,1.2138216495513916,0.6466915011405945,20.365625381469727,92.0326919555664,162.30569458007812,26.614299774169922,89.31999969482422,167.52000427246094,27.9854736328125,241.9169921875,1.5811856985092163,0.0,0.642795741558075,3.7492918968200684,4.506469249725342,4.535890579223633,15.773407936096191,295.4669494628906,4190.51513671875
2025-02-02 10:00:00,5211.1474609375,75.81156158447266,137.2130584716797,0.23447148804479162,0.2818394156038435,0.25080241657578245,0.12942468182039626,0.10346199795518614,7.0,3.487690131254082,137.51087188720703,0.0007761038141325116,358.8189392089844,261.0549621582031,-38798.961481870385,-0.08438359759747982,0.38430964946746826,0.779858410358429,0.7143875658512115,0.7448204755783081,1.2233823537826538,0.6747722625732422,20.611160278320312,93.72647094726562,163.1785125732422,24.9968204498291,89.58999633789062,164.8800048828125,27.954954147338867,248.7018585205078,1.1909397840499878,0.0,0.6666117310523987,3.368016481399536,4.491800308227539,5.003991603851318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 10:10:00,5231.6337890625,75.83390045166016,137.1913604736328,0.233482620531612,0.28092218993981244,0.25102525208548454,0.13028847423344067,0.10428146320965036,7.0,3.4797463790738923,137.4740219116211,-0.0454607792198658,359.1210632324219,250.75949096679688,-38016.54109041858,-0.15797201544046402,0.3696061819791794,0.773582398891449,0.7264164686203003,0.7395919561386108,1.261054277420044,0.6229153275489807,20.697004318237305,93.72647094726562,163.1785125732422,24.9968204498291,89.58999633789062,164.8800048828125,27.954954147338867,248.4055633544922,1.2667460441589355,0.0,0.6910775899887085,3.322774648666382,4.501245975494385,5.033504962921143,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 10:20:00,5219.4052734375,75.86209106445312,137.208740234375,0.23602595127401224,0.28339217921037596,0.2527992190843178,0.1280780579732563,0.09970459245803767,7.0,3.473606173560543,137.4319076538086,-0.0395028293132782,357.9732360839844,283.5846862792969,-40854.57063019114,-0.11138727143406868,0.3741232603788376,0.7769015729427338,0.7273688912391663,0.750896155834198,1.2665722370147705,0.638016402721405,21.16963768005371,93.70510864257812,163.9109649658203,24.691635131835938,89.58999633789062,164.8800048828125,27.954954147338867,242.72518920898438,2.2048089504241943,0.0,0.6869497895240784,3.410353660583496,4.555528163909912,5.05601167678833,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 10:30:00,5243.10888671875,75.84410095214844,137.2510528564453,0.235654933063039,0.28149606497175034,0.25223375748142973,0.12803141735027332,0.10258382713350762,7.0,3.4692166403408793,137.41086196899414,0.0065723299048841,357.9308776855469,271.6007995605469,-43221.66266865125,-0.04304400412365794,0.35565003752708435,0.9532330632209778,0.6432671546936035,0.8822683095932007,1.1015433073043823,0.6062098145484924,19.657806396484375,93.70510864257812,163.9109649658203,24.691635131835938,89.58999633789062,164.8800048828125,27.954954147338867,238.6161651611328,1.3938382863998413,0.0,0.6812489628791809,3.589007616043091,4.6694769859313965,5.2186102867126465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 10:40:00,5221.8408203125,75.87747192382812,137.26080322265625,0.23638261827547583,0.2823692204138889,0.2511340915562203,0.12849487780285795,0.101619191951557,7.0,3.471902020743703,137.31060028076172,-0.058755673468112946,358.4037170410156,269.31787109375,-41681.79178453622,-0.11968335136771202,0.381232887506485,0.7547885589301586,0.6288490891456604,0.8829736113548279,1.0968040227890015,0.630506694316864,19.692405700683594,94.34294128417969,165.19273376464844,25.90627098083496,89.58999633789062,164.8800048828125,27.954954147338867,235.72984313964844,2.5585756301879883,0.0,0.616424024105072,3.64772891998291,4.701308727264404,5.151211738586426,4.211490154266357,5.36154317855835,2.1057450771331787
2025-02-02 10:50:00,5233.68408203125,75.90676879882812,137.23805236816406,0.23502224931171253,0.2820464114421664,0.25216026281663845,0.12771266064416795,0.10305841578531467,7.0,3.456662513055595,137.33160018920898,-0.06137215346097946,358.9444274902344,270.087646484375,-41709.91851468686,-0.11134356632828712,0.39011435210704803,0.9359422624111176,0.6145822107791901,0.871213436126709,1.072952389717102,0.63266921043396,20.00814437866211,94.34294128417969,165.19273376464844,25.90627098083496,89.58999633789062,164.8800048828125,27.954954147338867,237.06707763671875,1.2206729650497437,0.0,0.7014941573143005,3.8250725269317627,4.682692527770996,4.6469879150390625,9.452655792236328,192.01812744140625,3761.265869140625
2025-02-02 11:00:00,5233.25927734375,75.90676879882812,137.27383422851562,0.23539519608461634,0.28225592697549357,0.25138114073120066,0.12868338350007702,0.10228435270861241,7.0,3.4765970346757684,137.3678207397461,0.0009177743340842426,363.4484558105469,261.1411437988281,-43095.48648783917,-0.10413883253931999,0.3940060883760452,0.9705951511859894,0.6222901344299316,0.8813280463218689,1.0933239459991455,0.6307730078697205,22.135334014892578,93.86685180664062,163.56915283203125,25.155515670776367,89.58999633789062,164.8800048828125,27.954954147338867,240.7727508544922,1.111892819404602,0.0,0.6414919495582581,3.5032780170440674,4.565149784088135,5.052400588989258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 11:10:00,5218.1669921875,75.92781829833984,137.30206298828125,0.23540184958774074,0.2827858517041492,0.2519024047466824,0.12828494047019162,0.10162495349123606,7.0,3.4730005426785144,137.43648529052734,-0.023241035640239716,362.81695556640625,263.32989501953125,-41901.14326415675,-0.09785506874322891,0.3733314722776413,0.9824962913990021,0.6324465274810791,0.8872839212417603,1.1073006391525269,0.6238114237785339,23.0040340423584,94.21211242675781,162.92588806152344,26.846240997314453,89.58999633789062,164.8800048828125,27.954954147338867,236.62960815429688,1.1874347925186157,0.0,5.573478698730469,3.9009647369384766,4.608027458190918,4.506981372833252,4.211490154266357,65.37799835205078,277.2122802734375
2025-02-02 11:20:00,5216.6337890625,75.93789672851562,137.2879180908203,0.23122646682664738,0.27738876556595404,0.2470649896425344,0.1356241469883706,0.10869563097649355,7.0,3.531336852209719,137.5417709350586,-0.016696641221642494,359.3616027832031,262.4479675292969,-40473.94002253674,-0.07502857595682144,0.3816261291503906,0.9726104438304901,0.6687609255313873,0.8843061923980713,1.1295796632766724,0.6167365908622742,21.85108184814453,94.44670867919922,162.48880004882812,26.846240997314453,89.58999633789062,164.8800048828125,27.954954147338867,252.94189453125,1.9379101991653442,0.0,0.8903250694274902,3.397675037384033,4.618495941162109,5.361225605010986,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 11:30:00,5223.70458984375,75.98153686523438,137.29010009765625,0.23071196929099735,0.27537735693246845,0.2466019024558869,0.13716146468797227,0.11014730663267504,7.0,3.5624069348177776,137.5417709350586,-0.055366311222314835,356.7921142578125,271.3810119628906,-42037.27670174374,-0.12153344228863716,0.38489261269569397,0.9578491151332855,0.6492134630680084,0.8850908279418945,1.0971580743789673,0.6445217728614807,20.829008102416992,94.55962371826172,166.66983032226562,26.303010940551758,89.58999633789062,164.8800048828125,27.954954147338867,250.32888793945312,1.891079306602478,0.0,0.7712226510047913,3.34938645362854,4.757228851318359,5.635203838348389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 11:40:00,5282.3447265625,76.00411987304688,137.30096435546875,0.2298454028232827,0.2763992788918407,0.24599379878755684,0.1356223920384775,0.11213912745884229,7.0,3.503386177486139,137.5364761352539,0.027232034131884575,356.74981689453125,274.05609130859375,-41275.450966932476,-0.09145975857973099,0.3820498138666153,0.9835026860237122,0.665735125541687,0.8719813227653503,1.1051071882247925,0.6187610626220703,19.031112670898438,94.55962371826172,166.66983032226562,26.303010940551758,89.58999633789062,164.8800048828125,27.954954147338867,245.33702087402344,1.5203317403793335,0.0,0.6681252717971802,3.451059341430664,4.597117900848389,5.229422092437744,4.211490154266357,4.51059103012085,2.1057450771331787
2025-02-02 11:50:00,5254.47216796875,76.0133056640625,137.2987823486328,0.2293628597415446,0.2741102041716849,0.24718394279506703,0.13763284056677413,0.11171015272492933,7.0,3.536751283017006,137.6719741821289,-0.02137877605855465,359.2767333984375,260.5941162109375,-40910.67420000919,-0.09985377639532089,0.4088236093521118,0.9700007438659668,0.6555188596248627,0.8666075468063354,1.109484076499939,0.6488847732543945,19.982913970947266,94.73052978515625,169.23338317871094,26.35794448852539,89.58999633789062,164.8800048828125,27.954954147338867,248.8107147216797,1.4960414171218872,0.0,0.6997268795967102,3.411649703979492,4.63898229598999,5.309071063995361,4.211490154266357,6.222299575805664,2.9577207565307617
2025-02-02 12:00:00,5253.27490234375,76.02914428710938,137.31613159179688,0.23139410060955765,0.27540471494449226,0.2456208209302023,0.13591456959649423,0.11166579391925356,7.0,3.546943475642566,137.77866744995117,-0.027899309992790222,359.029541015625,278.94366455078125,-41280.39953524846,-0.08499212935566902,0.39923931658267975,0.9542265236377716,0.6353003680706024,0.8672696948051453,1.0904383659362793,0.6537790298461914,20.48258399963379,94.73052978515625,169.23338317871094,26.35794448852539,89.58999633789062,164.8800048828125,27.954954147338867,245.63424682617188,1.2661734819412231,0.0,0.6914929151535034,3.5368168354034424,4.6117072105407715,5.0533342361450195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 12:10:00,5205.65576171875,76.06546020507812,137.33673095703125,0.23100458806150798,0.27540998098910996,0.24581562690569297,0.13684829030541454,0.11092151373827457,7.0,3.56950217555594,137.87863540649414,-0.06580747663974762,358.65093994140625,275.0414733886719,-39160.32249483794,-0.07766163535416126,0.39923082292079926,0.9531335830688477,0.6526990234851837,0.8714821934700012,1.1148614883422852,0.6794664263725281,20.378318786621094,94.69085693359375,166.44400024414062,26.699750900268555,89.58999633789062,164.8800048828125,27.954954147338867,240.15261840820312,1.8000845909118652,0.0,0.6315589547157288,3.445894718170166,4.66150426864624,5.277217388153076,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 12:20:00,5241.12890625,76.09961700439453,137.33673095703125,0.23076413367718293,0.27603852875939855,0.2441625970612009,0.13739289052963097,0.1116418499725867,7.0,3.5356373904957707,137.96125030517578,-0.029541198164224625,358.65093994140625,240.66946411132812,-38147.06647944711,-0.07433536276221275,0.3878221660852432,0.964255303144455,0.6603730916976929,0.8751422166824341,1.108993649482727,0.6546367406845093,21.008312225341797,94.69085693359375,166.44400024414062,26.699750900268555,89.58999633789062,164.8800048828125,27.954954147338867,240.550537109375,1.4055736064910889,0.0,0.641248345375061,3.5351197719573975,4.654664039611816,5.185467720031738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 12:30:00,5246.47705078125,76.13443756103516,137.31289672851562,0.23213401499850128,0.27665669663320014,0.24948693790581708,0.132421922944331,0.10930042751815049,7.0,3.513993761857497,138.11513137817383,-0.04273516684770584,357.3846740722656,295.9399108886719,-40933.607326773395,-0.10898196697235107,0.37929560244083405,0.9755646884441376,0.643561065196991,0.8830302953720093,1.1122093200683594,0.6290838718414307,19.16465187072754,94.60234832763672,161.750244140625,27.43219566345215,89.58999633789062,164.8800048828125,27.954954147338867,248.72898864746094,1.2873343229293823,0.0,0.7262787818908691,3.550793409347534,4.5961222648620605,5.067066192626953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 12:40:00,5252.45263671875,76.14153289794922,137.33892822265625,0.2332586536157176,0.27919408067461154,0.24836246109143084,0.13111559289174857,0.10806921172649148,7.0,3.480571481068694,138.30852890014648,-0.03785952553153038,357.696533203125,260.40777587890625,-40317.92609235421,-0.09621396288275719,0.3900238871574402,0.9713901877403259,0.6272132992744446,0.8800431489944458,1.0640912055969238,0.6515427231788635,20.592344284057617,94.36125183105469,162.48269653320312,26.711959838867188,89.58999633789062,164.8800048828125,27.954954147338867,251.5574493408203,2.514016628265381,0.0,0.685361921787262,3.6702396869659424,4.691978454589844,5.159473896026611,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 12:50:00,5236.97216796875,76.13742065429688,137.3280792236328,0.23641450577855064,0.2822780446348991,0.251666508479729,0.12755331899832395,0.10208762210849733,7.0,3.461323481380834,138.4905014038086,-0.06424867361783981,358.9452209472656,292.4466857910156,-41117.85099271935,-0.11697370186448097,0.3723059594631195,0.9399367570877075,0.6249303221702576,0.8699973821640015,1.0966912508010864,0.6306122541427612,19.71852684020996,94.36125183105469,162.48269653320312,26.711959838867188,89.58999633789062,164.8800048828125,27.954954147338867,237.28517150878906,1.2369731664657593,0.0,0.6191651225090027,3.68505859375,4.638990879058838,4.929261684417725,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 13:00:00,5240.68603515625,76.12593841552734,137.35952758789062,0.23483199625056583,0.279236266526797,0.2511948428916109,0.1303109857999696,0.10442590853105668,7.0,3.4896630065895367,138.6003646850586,-0.0077840108424425125,358.91131591796875,292.31085205078125,-40604.081675456044,-0.04204104654490948,0.37922729551792145,0.9423117935657501,0.6103052496910095,0.869644284248352,1.0750670433044434,0.6392671465873718,19.260412216186523,94.26359558105469,165.98622131347656,25.887958526611328,89.58999633789062,164.8800048828125,27.954954147338867,240.47901916503906,1.7081172466278076,0.0,0.6237092614173889,3.4391777515411377,4.5666704177856445,5.098847389221191,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 13:10:00,5221.0703125,76.12741088867188,137.37905883789062,0.23303314863381056,0.27856348786446145,0.24824358653649786,0.13222228511030842,0.10793749185492173,7.0,3.5116165592824,138.6066017150879,-0.058341287076473236,358.5566101074219,284.3529052734375,-43234.31275950814,-0.11187655851244926,0.35828404128551483,0.9365237355232239,0.6295304000377655,0.8517125248908997,1.0958812236785889,0.6149920225143433,20.348474502563477,94.26359558105469,165.98622131347656,25.887958526611328,89.58999633789062,164.8800048828125,27.954954147338867,242.84197998046875,1.2519407272338867,0.0,0.6058222651481628,3.3844568729400635,4.575124263763428,5.2285027503967285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 13:20:00,5261.23388671875,76.11486053466797,137.4061737060547,0.23314039411019707,0.2776556371693803,0.2495909694744395,0.13123181208193868,0.10838118716404442,7.0,3.494206645294987,138.63126373291016,-0.023137617856264114,357.2167663574219,271.831787109375,-41694.76042694577,-0.11771531030535698,0.3936131149530411,0.9681913256645203,0.6331374049186707,0.8822391033172607,1.0785177946090698,0.660957932472229,20.603961944580078,95.03571319580078,167.9882354736328,27.365055084228516,89.58999633789062,164.8800048828125,27.954954147338867,241.09703063964844,1.4908689260482788,0.0,0.5479093790054321,3.4510297775268555,4.616304397583008,5.224311351776123,4.211490154266357,3.2959487438201904,3.3618624210357666
2025-02-02 13:30:00,5265.6220703125,76.1234130859375,137.41055297851562,0.2323179733493157,0.2767592773328417,0.24930833594013252,0.1323396391908512,0.10927477418685885,7.0,3.4994540079491885,138.5168228149414,-0.021233223378658295,355.8752136230469,287.55230712890625,-42910.43022219381,-0.0784822553396225,0.3858456462621689,0.9585408270359039,0.6482357084751129,0.8719269037246704,1.105945348739624,0.6429150104522705,20.365758895874023,95.03571319580078,167.9882354736328,27.365055084228516,89.58999633789062,164.8800048828125,27.954954147338867,235.6277313232422,1.3370213508605957,0.0,0.5881721377372742,3.4110403060913086,4.540731430053711,5.106307029724121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 13:40:00,5266.09716796875,76.14112854003906,137.45066833496094,0.2327869784375648,0.2795402912158645,0.2501080222172752,0.12944214730009765,0.10812256082919786,7.0,3.4691769953955354,138.38521575927734,0.033253345638513565,358.0987548828125,288.21484375,-42272.362160256285,-0.062283510342240334,0.36033765971660614,0.9401720762252808,0.641349196434021,0.8626279830932617,1.096343994140625,0.6282683610916138,19.699565887451172,94.66644287109375,166.74917602539062,26.480018615722656,89.58999633789062,164.8800048828125,27.954954147338867,237.57081604003906,1.502209186553955,0.0,0.5984982848167419,3.4742913246154785,4.479877948760986,4.918222904205322,4.211490154266357,3.2959487438201904,3.3588430881500244
2025-02-02 13:50:00,5233.771484375,76.15853881835938,137.45504760742188,0.23197247509320393,0.2765254150204024,0.24678059406705868,0.13553365822687108,0.10918785759246395,7.0,3.5262084928822017,138.25818252563477,-0.0340229868888855,356.38421630859375,276.20263671875,-39690.9085456172,-0.1372079774737358,0.40115712583065033,0.9880798757076263,0.6411636173725128,0.8779391646385193,1.1000162363052368,0.6422455906867981,20.16898536682129,94.66644287109375,166.74917602539062,26.480018615722656,89.58999633789062,164.8800048828125,27.954954147338867,240.97552490234375,0.8881019949913025,0.0,0.673236072063446,3.3710196018218994,4.584057331085205,5.27374792098999,4.211490154266357,3.2959487438201904,2.9524223804473877
2025-02-02 14:00:00,5242.32470703125,76.17330932617188,137.4561004638672,0.2292322332652792,0.27422171276467217,0.2457953639439357,0.1374306942013913,0.11331999582472164,7.0,3.565410057961412,138.14145278930664,-0.05975010246038437,356.1165771484375,277.8583984375,-40488.04169617868,-0.10014461353421211,0.42492030560970306,0.9610899984836578,0.643826961517334,0.8794329166412354,1.09989595413208,0.6634679436683655,19.382461547851562,94.40398406982422,164.80210876464844,26.260284423828125,89.58999633789062,164.8800048828125,27.954954147338867,246.00917053222656,1.5377572774887085,0.0,0.6361669301986694,3.447152853012085,4.625345230102539,5.274632453918457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 14:10:00,5267.16357421875,76.19790649414062,137.4908447265625,0.22854789638552614,0.2730426614805781,0.2463394063199585,0.13855037880914664,0.11351965700479061,7.0,3.539566601042296,138.05030059814453,-0.029905132949352264,357.1650390625,276.98455810546875,-40557.23575721395,-0.0784903783351183,0.42146140336990356,0.9686368703842163,0.656254380941391,0.8676974177360535,1.117151141166687,0.6653693914413452,19.04317283630371,94.70611572265625,164.1490020751953,27.133113861083984,89.58999633789062,164.8800048828125,27.954954147338867,242.53829956054688,1.314993977546692,0.0,0.6666461229324341,3.4282381534576416,4.620174407958984,5.253462791442871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 14:20:00,5247.17138671875,76.21343231201172,137.5168914794922,0.23016404122183878,0.27465655098014824,0.24670621264030998,0.13677045344056213,0.11170274171714085,7.0,3.55653346920453,137.94187927246094,-0.06122003495693207,357.0118408203125,277.8028564453125,-41716.616775074675,-0.13627594709396362,0.3781706541776657,0.9619795083999634,0.6578910946846008,0.8776379823684692,1.1133348941802979,0.6367892026901245,19.130979537963867,94.70611572265625,164.1490020751953,27.133113861083984,89.58999633789062,164.8800048828125,27.954954147338867,239.44261169433594,1.021821141242981,0.0,0.642041802406311,3.4903297424316406,4.657425880432129,5.197663307189941,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 14:30:00,5243.2646484375,76.24224090576172,137.5461883544922,0.22784338650542682,0.27354163456310077,0.2461752961639983,0.13864633907111557,0.11379334369635852,7.0,3.561978201945465,137.9102783203125,-0.006065528839826584,356.53924560546875,265.5370788574219,-41874.13683180984,-0.08568867854773998,0.3915862441062927,0.9592777192592621,0.6700899302959442,0.8622556924819946,1.1318782567977905,0.6322246193885803,18.56251335144043,94.66033935546875,164.0940704345703,27.084285736083984,89.58999633789062,164.8800048828125,27.954954147338867,246.8407745361328,1.516444206237793,0.0,0.6360579133033752,3.4110403060913086,4.65584135055542,5.333395481109619,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 14:40:00,5235.021484375,76.28060913085938,137.5711212158203,0.22989321401303506,0.27552798777470183,0.2466929283259186,0.13701846779696786,0.11086740208937668,7.0,3.532189785981657,137.80498886108398,-0.008992895483970642,357.9734802246094,274.70654296875,-42171.441934494724,-0.04161784634925425,0.4110444188117981,0.9518153369426727,0.6670882701873779,0.8683426976203918,1.1092115640640259,0.6954197883605957,19.295150756835938,94.66033935546875,164.0940704345703,27.084285736083984,89.58999633789062,164.8800048828125,27.954954147338867,237.80796813964844,2.6882667541503906,0.0,0.5889741778373718,3.5549144744873047,4.656116962432861,5.2047882080078125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 14:50:00,5279.50927734375,76.28707885742188,137.6427459716797,0.22656864261985382,0.2697873054131191,0.2415087861322431,0.13798622120747256,0.12414904462731138,7.0,3.5996862050500193,137.84696197509766,-0.03431020677089691,358.3520202636719,272.1197204589844,-40470.305760701885,-0.10892079025506973,0.3718064874410629,0.9903943538665771,0.6710375845432281,0.8741512894630432,1.0931966304779053,0.5899993181228638,20.40875816345215,94.43144989013672,164.65560913085938,26.467811584472656,89.58999633789062,164.8800048828125,27.954954147338867,243.32305908203125,1.6465562582015991,0.0,0.6217067837715149,3.5157463550567627,4.670627117156982,5.313730239868164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 15:00:00,5241.607421875,76.31317138671875,137.6709442138672,0.22839895847205635,0.2735185522275513,0.24613258717159314,0.13999515556880437,0.11195474655999485,7.0,3.554895649313654,137.8786735534668,-0.01634320057928562,357.4273376464844,275.6956787109375,-40714.83925768611,-0.046703790314495564,0.339472234249115,0.9613401293754578,0.6498642563819885,0.8784395456314087,1.099051594734192,0.5722731351852417,19.34662628173828,94.43144989013672,164.65560913085938,26.467811584472656,89.58999633789062,164.8800048828125,27.954954147338867,242.1307373046875,1.3635269403457642,0.0,0.6816595196723938,3.3887827396392822,4.7064995765686035,5.547161102294922,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 15:10:00,5253.2744140625,76.3492660522461,137.70132446289062,0.22733893602687102,0.2705892551773272,0.24413005287744674,0.1417825846901414,0.11615917122821365,7.0,3.5875113535958696,137.90497970581055,-0.008671768009662628,357.4273376464844,271.27151107788086,-41425.83359300962,-0.0928034633398056,0.36717383563518524,0.9722023010253906,0.6740884482860565,0.882727324962616,1.1178598403930664,0.5990960001945496,19.848230361938477,94.98078155517578,167.0909881591797,27.42609214782715,89.58999633789062,164.8800048828125,27.954954147338867,236.1392364501953,1.4603736400604248,0.0,0.5611125230789185,3.3442018032073975,4.6921844482421875,5.608755588531494,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 15:20:00,5290.69970703125,76.3548355102539,137.7349853515625,0.22548670398945717,0.2694253009026678,0.2415131934973709,0.14518479465881604,0.11839000695168805,7.0,3.5838430863766044,138.07131958007812,-0.02315734513103962,356.74981689453125,251.63100814819336,-41129.75487584956,-0.11891547590494156,0.3888678550720215,0.992282509803772,0.6802493333816528,0.8819516897201538,1.1233165264129639,0.6106261014938354,19.914657592773438,94.9971923828125,168.2032928466797,27.24298095703125,89.58999633789062,164.8800048828125,27.954954147338867,239.7615966796875,1.827581524848938,0.0,0.6307333707809448,3.2869505882263184,4.759556293487549,5.847959995269775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 15:30:00,5255.484375,76.38742065429688,137.74801635742188,0.22511754622850327,0.269123102871615,0.23920605251659852,0.14684188148595512,0.11971141689732809,7.0,3.6083630026278355,138.29022598266602,0.0021584059577435255,355.61456298828125,286.0263328552246,-42146.255124867006,-0.12278978899121284,0.37024304270744324,0.9803279042243958,0.6904995143413544,0.8536794781684875,1.1234259605407715,0.5835733413696289,20.489259719848633,95.00824737548828,168.95262145996094,27.24298095703125,89.58999633789062,164.8800048828125,27.954954147338867,234.9825897216797,1.5090080499649048,0.0,0.5877001881599426,3.2746119499206543,4.793854236602783,5.94634485244751,34.27625274658203,29.348848342895508,2.1057450771331787
2025-02-02 15:40:00,5260.35888671875,76.41068267822266,137.7349853515625,0.22516196255363638,0.2690731011640486,0.238674696303426,0.1464981843169545,0.12059205566193457,7.0,3.62180149681409,138.53782653808594,-0.018125370144844055,356.2476501464844,265.5248680114746,-39731.322298103325,-0.10720512270927429,0.35811153054237366,1.0024341344833374,0.6824204623699188,0.8817687034606934,1.1114381551742554,0.5777804255485535,19.777996063232422,94.57793426513672,168.59249877929688,26.211456298828125,89.58999633789062,164.8800048828125,27.954954147338867,248.3693084716797,1.792212724685669,0.0,0.5615558624267578,3.528477907180786,4.7056474685668945,5.51930046081543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 15:50:00,5248.0947265625,76.40446472167969,137.8043975830078,0.22327533568536653,0.26678300761782525,0.23995404650038069,0.1487822860446149,0.12120532415181264,7.0,3.648924064285607,138.78925323486328,-0.001456048688851297,355.61456298828125,295.56313705444336,-41058.15229532892,-0.040082688195980154,0.3672444671392441,0.9758450984954834,0.6768229603767395,0.8626949191093445,1.094443440437317,0.599819004535675,18.826902389526367,94.57793426513672,168.59249877929688,26.211456298828125,89.58999633789062,164.8800048828125,27.954954147338867,246.22047424316406,1.2497323751449585,0.0,0.6374839544296265,3.3680248260498047,4.711907863616943,5.639671802520752,5.466905117034912,7.57265043258667,2.1057450771331787
2025-02-02 16:00:00,5255.466796875,76.42606353759766,137.82720947265625,0.22172730188114442,0.26723343237199876,0.2397905317741477,0.14916796950078204,0.1220807644719271,7.0,3.669335749576613,139.0294647216797,-0.04733990877866745,356.48956298828125,290.40932846069336,-41007.27504575102,-0.06264355964958668,0.36717067658901215,0.9862107038497925,0.6649838387966156,0.8790238499641418,1.1087692975997925,0.5731845498085022,18.73665428161621,92.29820251464844,165.5650634765625,26.09548568725586,89.58999633789062,164.8800048828125,27.954954147338867,247.6847381591797,1.4602079391479492,0.0,0.6258673071861267,3.3630471229553223,4.733114719390869,5.587615966796875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 16:10:00,5238.2236328125,76.43476867675781,137.8629913330078,0.22226242088886553,0.26485289391626426,0.23859967427769324,0.15134131345701493,0.12294369746016204,7.0,3.6715076132921673,139.22793579101562,-0.055280447006225586,357.3015441894531,271.239070892334,-38584.969898490956,-0.1250736378133297,0.3616548478603363,0.9786367118358612,0.6764654815196991,0.8691768050193787,1.092031478881836,0.5851136445999146,19.397615432739258,92.29820251464844,165.5650634765625,26.09548568725586,89.58999633789062,164.8800048828125,27.954954147338867,252.32334899902344,1.8035458326339722,0.0,0.5971214771270752,3.341207265853882,4.713557720184326,5.560379505157471,4.211490154266357,7.165313720703125,3.3634116649627686
2025-02-02 16:20:00,5245.03662109375,76.4490737915039,137.86842346191406,0.22325191129115257,0.2653943051282704,0.2399792648758328,0.1496730288084866,0.12170148989625763,7.0,3.667305536018753,139.3105583190918,-0.042376238852739334,356.7074279785156,277.189022064209,-39871.18756660157,-0.12939376011490822,0.37388624250888824,0.9997250437736511,0.6948537826538086,0.8755250573158264,1.1201039552688599,0.5842249393463135,18.954084396362305,92.31651306152344,164.2222442626953,26.583782196044922,89.58999633789062,164.8800048828125,27.954954147338867,252.4708251953125,1.9707305431365967,0.0,0.5671886205673218,3.5458455085754395,4.733392715454102,5.414015769958496,4.211490154266357,3.2959487438201904,3.3652336597442627
2025-02-02 16:30:00,5252.599609375,76.4942398071289,137.8629913330078,0.2241364418636033,0.2674324653008204,0.23753341762124072,0.1482985979779072,0.1225990772364284,7.0,3.625163014519224,139.4598274230957,-0.031574953347444534,357.2591247558594,282.47961044311523,-40971.74603990436,-0.07779965922236443,0.3886173665523529,0.9567137360572815,0.6630626022815704,0.8463321328163147,1.0828489065170288,0.6127135753631592,19.081632614135742,92.31651306152344,164.2222442626953,26.583782196044922,89.58999633789062,164.8800048828125,27.954954147338867,246.22642517089844,1.7561229467391968,0.0,0.5828300714492798,3.5138192176818848,4.762729644775391,5.493788719177246,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 16:40:00,5247.25537109375,76.50125885009766,137.91400146484375,0.22385172099776868,0.2671899455985378,0.23960672349709264,0.1480602751224707,0.1212913347841302,7.0,3.6266694216256474,139.40718841552734,-0.006430275738239288,356.9181213378906,279.333309173584,-41666.87832907106,-0.02652851026505232,0.35579247772693634,0.9722389876842499,0.6943923830986023,0.8703089356422424,1.1110807657241821,0.5939136743545532,19.955875396728516,94.10489654541016,164.69833374023438,25.558359146118164,89.58999633789062,164.8800048828125,27.954954147338867,241.30152893066406,2.52435564994812,0.0,0.5484118461608887,3.5721359252929688,4.81818962097168,5.6901655197143555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 16:50:00,5221.0390625,76.51506042480469,137.9519805908203,0.22644858691739278,0.2584834861163718,0.236829345632702,0.15339952604705462,0.12483905528647884,7.0,3.6234643781806786,139.38618087768555,-0.0658683180809021,356.29205322265625,277.62670516967773,-41150.70047327495,-0.11913177371025085,0.34787969291210175,0.9731531143188477,0.6732124984264374,0.8606382608413696,1.0897858142852783,0.6050127148628235,20.46155548095703,94.10489654541016,164.69833374023438,25.558359146118164,89.58999633789062,164.8800048828125,27.954954147338867,227.3039093017578,1.5435421466827393,0.0,0.5494385957717896,3.464404821395874,4.930489540100098,6.127983093261719,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 17:00:00,5271.15478515625,76.53182220458984,137.98130798339844,0.22521561771379914,0.25677061136550855,0.24000642231963076,0.15247353792453944,0.12553381067652214,7.0,3.606567051015139,139.29159927368164,-0.05751414969563484,356.11676025390625,272.04418563842773,-41279.478780166755,-0.14571509510278702,0.36773476004600525,0.9843108654022217,0.6814236342906952,0.8701352477073669,1.119737982749939,0.5775324702262878,19.312623977661133,94.10489654541016,164.69833374023438,25.558359146118164,89.58999633789062,164.8800048828125,27.954954147338867,224.5264434814453,1.3235220909118652,0.0,0.5793765783309937,3.447490692138672,5.050610542297363,6.2981038093566895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 17:10:00,5268.2529296875,76.56471252441406,137.93028259277344,0.22444750074527844,0.25592834566572015,0.24013540187069776,0.15302421533013286,0.12646453638817082,7.0,3.6139906507156763,139.17486953735352,-0.06342192739248276,354.63800048828125,275.36660385131836,-42918.70319621069,-0.08291679807007313,0.3509611487388611,0.9745877087116241,0.6662375330924988,0.8754787445068359,1.1065815687179565,0.5736360549926758,18.90601348876953,94.54741668701172,166.02894592285156,26.38846206665039,89.58999633789062,164.8800048828125,27.954954147338867,214.74581909179688,1.6980315446853638,0.0,0.5267848968505859,3.5112979412078857,5.109620571136475,6.393706798553467,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 17:20:00,5231.83740234375,76.58058166503906,137.93247985839844,0.22413282475422694,0.2548002480693819,0.2395909369613482,0.15380370708115246,0.1276722831338905,7.0,3.6504145444857925,139.0083351135254,-0.045471664518117905,355.11102294921875,275.3962059020996,-43205.204790100775,-0.10756812244653702,0.3700096309185028,0.9852598011493683,0.6638511121273041,0.8760325908660889,1.085192322731018,0.592045783996582,19.4001522064209,94.19035339355469,162.54983520507812,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,230.26119995117188,1.8626594543457031,0.0,0.5719780325889587,3.4808003902435303,5.0721282958984375,6.317875385284424,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 17:30:00,5249.181640625,76.58824157714844,137.94874572753906,0.22350907491737335,0.256652895157431,0.23984042373125003,0.1530305157183497,0.1269670904755959,7.0,3.642780189694748,138.91622924804688,0.018283197656273842,355.5722351074219,274.59621810913086,-45336.830473514005,-0.026883204001933336,0.36912116408348083,0.9777689874172211,0.6829052269458771,0.8594917058944702,1.115287184715271,0.5884270668029785,24.7913761138916,94.19035339355469,162.54983520507812,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,229.30235290527344,1.5318275690078735,0.0,0.530418336391449,3.5646371841430664,5.029364109039307,6.186594486236572,4.211490154266357,4.5103440284729,2.1057450771331787
2025-02-02 17:40:00,5253.03955078125,76.61051940917969,137.99972534179688,0.22769102535818575,0.2608445431749857,0.2440105850828317,0.1470469247639671,0.12040692162002975,7.0,3.5586831215186523,138.63405227661133,-0.026142077520489693,355.57220458984375,274.2433433532715,-42205.21692530419,-0.12443363294005394,0.356816828250885,0.9720376133918762,0.6566725075244904,0.8690740466117859,1.08586847782135,0.6038519740104675,18.792264938354492,94.19035339355469,162.54983520507812,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,226.77572631835938,1.3219318389892578,0.0,0.5265890955924988,3.805450439453125,4.8982625007629395,5.661990642547607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 17:50:00,5296.33544921875,76.64892578125,137.98995971679688,0.225006091211284,0.2561432909019003,0.23921955380421892,0.15312464432505865,0.12650641975753812,7.0,3.5861852562415333,138.43255233764648,-0.003509047906845808,355.82513427734375,277.915340423584,-41958.48966031114,-0.06812439300119877,0.3656989485025406,0.9656037986278534,0.6771973371505737,0.8531956076622009,1.1007354259490967,0.5854465961456299,18.9111270904541,94.19035339355469,162.54983520507812,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,239.87179565429688,1.1591812372207642,0.0,0.5489202737808228,3.4837427139282227,4.785026550292969,5.803078651428223,4.211490154266357,3.2959487438201904,3.363199234008789
2025-02-02 18:00:00,5245.55322265625,76.66972351074219,137.9508819580078,0.22255892403572156,0.25563692442643715,0.2382666518946961,0.1565548768179569,0.12698262282518832,7.0,3.6457969201126734,138.15289688110352,-0.06933604180812836,355.7826232910156,280.65307235717773,-41961.51053498553,-0.11404222249984741,0.3593624532222748,0.9826083779335022,0.6652403473854065,0.8754382133483887,1.0911332368850708,0.5581660866737366,19.5380802154541,95.87191772460938,185.66455078125,27.02935218811035,89.58999633789062,164.8800048828125,27.954954147338867,245.04502868652344,1.3215590715408325,0.0,0.5788295269012451,3.2803151607513428,4.812479496002197,5.990114688873291,5.909763336181641,11.525537490844727,2.1057450771331787
2025-02-02 18:10:00,5314.80810546875,76.6784896850586,137.9508819580078,0.2213087185760188,0.25194221391950306,0.23303050945888762,0.15746338847600658,0.13625516956958394,7.0,3.6314730390114516,137.94117736816406,0.008987347595393658,356.29205322265625,255.75039291381836,-43719.87534676712,0.0020565614104270935,0.39697764813899994,0.999439537525177,0.7054755985736847,0.8756317496299744,1.1182037591934204,0.6121379137039185,19.78556251525879,95.87191772460938,185.66455078125,27.02935218811035,89.58999633789062,164.8800048828125,27.954954147338867,239.16432189941406,2.0517995357513428,0.0,0.5697186589241028,3.40334153175354,4.931615352630615,6.186936855316162,4.211490154266357,3.2959487438201904,2.9559311866760254
2025-02-02 18:20:00,5295.69189453125,76.70878601074219,137.94117736816406,0.21907353532263626,0.2515318022026935,0.23695632112745665,0.1568255966892565,0.13561274465795706,7.0,3.6776684610694295,137.94117736816406,-0.04181612282991409,356.581787109375,247.98711776733398,-40150.98907922078,-0.10487890988588333,0.36905035376548767,1.0019103586673737,0.6943447589874268,0.8838411569595337,1.108258605003357,0.5859429836273193,20.584388732910156,95.01435089111328,173.98817443847656,26.418981552124023,89.58999633789062,164.8800048828125,27.954954147338867,237.06939697265625,1.829662799835205,0.0,0.5528585910797119,3.4869165420532227,5.080291748046875,6.347681522369385,4.211490154266357,8.013981819152832,2.9541187286376953
2025-02-02 18:30:00,5291.8447265625,76.72251892089844,137.93467712402344,0.2209995995059818,0.250874805542848,0.23676797301068883,0.15614120545485236,0.13521641648562896,7.0,3.681648625935139,138.02586364746094,-0.02346932329237461,355.0683898925781,298.27663803100586,-43764.2037887668,-0.07207540050148964,0.3751266300678253,1.018424779176712,0.6893750429153442,0.8862906694412231,1.1185429096221924,0.5762947797775269,20.06303596496582,95.01435089111328,173.98817443847656,26.418981552124023,89.58999633789062,164.8800048828125,27.954954147338867,226.31993103027344,1.8803061246871948,0.0,0.5621107220649719,3.4138011932373047,5.037949562072754,6.349377155303955,4.211490154266357,8.422980308532715,2.1057450771331787
2025-02-02 18:40:00,5296.22998046875,76.75250244140625,137.94656372070312,0.2216401601906573,0.25272420830421344,0.2348107578236647,0.15650419224192094,0.13432068143954365,7.0,3.639414478846475,138.19409561157227,-0.007416574750095606,355.61456298828125,293.38549423217773,-44063.292038678745,-0.08864268474280834,0.40835678577423096,1.0066708028316498,0.67894047498703,0.8730424642562866,1.0898493528366089,0.6180199980735779,20.172565460205078,91.28804016113281,161.26194763183594,25.4423885345459,89.58999633789062,164.8800048828125,27.954954147338867,231.2205047607422,2.577152729034424,0.0,0.6117304563522339,3.476835012435913,5.009185791015625,6.255090236663818,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 18:50:00,5314.06689453125,76.77049255371094,137.9183349609375,0.22115829980583654,0.25095649546380855,0.23537398678885835,0.15708166964085837,0.1354295483006382,7.0,3.6474415886895124,138.5168228149414,0.0025692335329949856,355.61456298828125,279.83288192749023,-44734.125195280416,-0.07730564661324024,0.3644382655620575,0.992690235376358,0.6886912286281586,0.8493121862411499,1.102169394493103,0.5665076971054077,19.89808464050293,91.22395324707031,155.8235626220703,25.979515075683594,89.58999633789062,164.8800048828125,27.954954147338867,220.8120574951172,1.580950379371643,0.0,0.5659165382385254,3.4356961250305176,5.103096961975098,6.525816440582275,53.3052864074707,22.681833267211914,2.1057450771331787
2025-02-02 19:00:00,5370.21435546875,76.78630065917969,137.9443817138672,0.21907582651452912,0.25104194680632125,0.234772109549365,0.15744955125510632,0.1376605658746783,7.0,3.6202235600119623,138.9563751220703,-0.025240227580070496,354.0547790527344,279.34939193725586,-45555.469385152275,-0.126536276191473,0.3816313147544861,0.9942993521690369,0.6797756850719452,0.8505780100822449,1.0622049570083618,0.5762982964515686,19.651371002197266,91.22395324707031,155.8235626220703,25.979515075683594,89.58999633789062,164.8800048828125,27.954954147338867,228.26742553710938,1.8031073808670044,0.0,0.56950843334198,3.491117477416992,5.066051959991455,6.49099588394165,9.89969539642334,12.415580749511719,2.1057450771331787
2025-02-02 19:10:00,5341.57421875,76.79479217529297,137.91400146484375,0.21933946174089203,0.2484402868906705,0.23402768214182634,0.1571438867353737,0.14104868249123745,7.0,3.686507837986666,139.34351348876953,-0.023491082713007927,354.39105224609375,281.440242767334,-43985.26888507209,-0.07739357091486454,0.3889783173799515,0.9932841956615448,0.7272293567657471,0.8607265949249268,1.133894681930542,0.5770888328552246,19.21996307373047,91.32771301269531,158.55191040039062,25.802507400512695,89.58999633789062,164.8800048828125,27.954954147338867,234.3006591796875,2.1114232540130615,0.0,0.53486168384552,3.435408115386963,5.081714153289795,6.382898330688477,4.211490154266357,10.528724670410156,2.1057450771331787
2025-02-02 19:20:00,5360.59228515625,76.82561492919922,137.9595947265625,0.21801421304668006,0.24886590993837382,0.2303056182598457,0.15976713430924822,0.14304712444585224,7.0,3.6802805266624485,139.64408111572266,-0.03799218311905861,354.4852600097656,274.80260848999023,-43336.12736555485,-0.09302614070475101,0.4056672006845474,1.0146422684192657,0.7073087692260742,0.8585840463638306,1.1048756837844849,0.5951210856437683,19.27476692199707,91.32771301269531,158.55191040039062,25.802507400512695,89.58999633789062,164.8800048828125,27.954954147338867,231.20956420898438,2.3330440521240234,0.0,0.5524709820747375,3.4088551998138428,5.1389665603637695,6.451364517211914,5.467536449432373,8.422980308532715,2.1057450771331787
2025-02-02 19:30:00,5317.322265625,76.84696197509766,137.93679809570312,0.21724152997887886,0.24841767413254212,0.23193469107069184,0.16042747351324452,0.14197863130464267,7.0,3.7337579693285763,139.78026962280273,-0.030223602429032326,355.06842041015625,285.15893173217773,-43233.570665080755,-0.11455590277910233,0.4125947803258896,1.0372079610824585,0.701922208070755,0.871999979019165,1.0867451429367065,0.6096220016479492,19.416852951049805,91.84042358398438,163.57525634765625,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,235.0991668701172,1.6347719430923462,0.0,0.5813678503036499,3.3409323692321777,5.052380561828613,6.313956260681152,8.422980308532715,15.95539665222168,2.1057450771331787
2025-02-02 19:40:00,5379.40771484375,76.87022399902344,137.89340209960938,0.21531482207653088,0.24541161300687908,0.23131454712817687,0.16160675842929956,0.1463522593591136,7.0,3.6991021375367423,140.0580711364746,-0.05909928306937218,355.0686340332031,282.96483993530273,-43839.75978592442,-0.12389204278588295,0.3908667415380478,1.0163850784301758,0.7202660441398621,0.8671887516975403,1.1020392179489136,0.5661485195159912,19.920534133911133,91.84042358398438,163.57525634765625,26.10158920288086,89.58999633789062,164.8800048828125,27.954954147338867,232.75648498535156,1.9506440162658691,0.0,0.535943329334259,3.392315149307251,5.160243988037109,6.544651508331299,12.147919654846191,15.95468521118164,2.1057450771331787
