datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-02 19:50:00,5354.1240234375,76.8857650756836,137.80990600585938,0.21913435166367923,0.24880459326095009,0.23233284978623195,0.1575540874053502,0.14217411788378853,7.0,3.6759840271709363,140.09498977661133,-0.019166378304362297,356.07232666015625,278.86986923217773,-43320.174698017865,-0.08335144817829132,0.38791243731975555,1.048405408859253,0.7134538888931274,0.8838196992874146,1.0988550186157227,0.5958843231201172,20.492958068847656,94.54741668701172,169.5751953125,25.851337432861328,89.58999633789062,164.8800048828125,27.954954147338867,227.49008178710938,1.8113538026809692,0.0,0.5432987809181213,3.662095069885254,5.2408318519592285,6.453090190887451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 20:00:00,5349.115234375,76.92942810058594,137.79249572753906,0.221120645601565,0.2523571419609331,0.23504572082470376,0.1535895105907842,0.1378869810220139,7.0,3.621730946898345,140.09498977661133,-0.06087164953351021,356.1981201171875,283.7458152770996,-42976.48948220906,-0.08826839365065098,0.3887721449136734,0.9902182221412659,0.6991598308086395,0.864210307598114,1.1084864139556885,0.6001711487770081,20.227436065673828,95.09064483642578,166.35244750976562,27.761795043945312,89.58999633789062,164.8800048828125,27.954954147338867,233.17921447753906,1.9870283603668213,0.0,0.5963512659072876,3.8002607822418213,5.077838897705078,5.945026397705078,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 20:10:00,5319.8798828125,76.93822479248047,137.82395935058594,0.21833955452726664,0.24924032114562641,0.23303020437998465,0.158408940844988,0.14098097910213434,7.0,3.6876194939309492,139.9004364013672,-0.0005290104309096932,356.34185791015625,277.182186126709,-42910.29560788698,-0.10650137066841125,0.3832181394100189,1.018770456314087,0.7054851949214935,0.8664186000823975,1.1062151193618774,0.5869151949882507,21.006086349487305,95.09064483642578,166.35244750976562,27.761795043945312,89.58999633789062,164.8800048828125,27.954954147338867,237.43678283691406,2.3932974338531494,0.0,0.5293736457824707,3.3137662410736084,5.0721282958984375,6.403867721557617,6.727998733520508,6.359524250030518,2.1057450771331787
2025-02-02 20:20:00,5311.2578125,76.96177673339844,137.83702087402344,0.21842499405817928,0.2495611051520451,0.23362542899460242,0.15710016658852174,0.14128830520665145,7.0,3.7083181789013904,139.634521484375,0.004078142810612917,356.0224914550781,278.68349838256836,-43601.31711655076,-0.10156545788049698,0.4340410530567169,1.0434046983718872,0.6981738209724426,0.8751081228256226,1.1056182384490967,0.631767213344574,19.81785774230957,94.85260009765625,163.0930633544922,27.725173950195312,89.58999633789062,164.8800048828125,27.954954147338867,230.58694458007812,2.0163402557373047,0.0,0.556838870048523,3.4449455738067627,5.158714294433594,6.389625072479248,5.059783935546875,8.013822555541992,2.1057450771331787
2025-02-02 20:30:00,5356.45458984375,76.9740982055664,137.8076934814453,0.2197459114746029,0.2496959865786546,0.23360957293828627,0.15634438271562978,0.14060414629282644,7.0,3.65710773153629,139.29577255249023,-0.02034340798854828,356.0224304199219,274.5954246520996,-43878.103009996936,-0.08562030084431171,0.39112402498722076,1.0319801568984985,0.7063263952732086,0.8761354088783264,1.101697564125061,0.5840486884117126,19.407665252685547,94.85260009765625,163.0930633544922,27.725173950195312,89.58999633789062,164.8800048828125,27.954954147338867,233.0269317626953,1.8366163969039917,0.0,0.5487392544746399,3.572796106338501,5.097603797912598,6.298949241638184,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 20:40:00,5406.14453125,76.99311065673828,137.77508544921875,0.21966910898725198,0.24897616383225976,0.2316865607173188,0.15806799687625406,0.1416001695869154,7.0,3.6171029957773744,139.03754043579102,-0.013234790414571762,356.707275390625,263.18358993530273,-43040.26817233384,-0.1183084025979042,0.3876046985387802,1.0308367609977722,0.6881266832351685,0.878730058670044,1.0661309957504272,0.5928394198417664,19.995378494262695,94.55962371826172,163.1540985107422,27.06597328186035,89.58999633789062,164.8800048828125,27.954954147338867,237.49427795410156,2.3781015872955322,0.0,0.5453413128852844,3.34110951423645,5.020961761474609,6.262840270996094,4.211490154266357,3.2959487438201904,3.3613007068634033
2025-02-02 20:50:00,5377.39453125,77.0181655883789,137.76100158691406,0.2172644506023218,0.2456073375241569,0.23215068315297535,0.16066967310915936,0.1443078556113866,7.0,3.67563093712612,138.75332260131836,-0.01603490673005581,355.4466247558594,289.71300888061523,-45400.36890930259,-0.09112448431551456,0.3814386576414108,1.0111529231071472,0.7161746919155121,0.8715788125991821,1.1004002094268799,0.5835545063018799,19.779491424560547,94.55962371826172,163.1540985107422,27.06597328186035,89.58999633789062,164.8800048828125,27.954954147338867,228.92694091796875,2.2344343662261963,0.0,0.5312153100967407,3.408583879470825,5.292391300201416,6.876492023468018,8.422980308532715,15.957712173461914,2.1057450771331787
2025-02-02 21:00:00,5361.30126953125,77.04631042480469,137.8054962158203,0.21731004141912932,0.2473164362822548,0.23042657081959586,0.16108876116582313,0.14385819031319688,7.0,3.6702606183364312,138.64804077148438,-0.06028558313846588,353.3775329589844,285.34728622436523,-45812.312070360036,-0.1226857416331768,0.38000959157943726,1.0071300864219666,0.716894656419754,0.8648327589035034,1.105549931526184,0.568160355091095,19.018144607543945,94.49248504638672,163.76446533203125,26.77299690246582,89.58999633789062,164.8800048828125,27.954954147338867,223.3777618408203,2.2272214889526367,0.0,0.563175618648529,3.404780626296997,5.390649318695068,6.977198123931885,10.899168968200684,13.226154327392578,2.1057450771331787
2025-02-02 21:10:00,5348.68701171875,77.05284118652344,137.8130645751953,0.21644150062268164,0.24712300003896764,0.23154531670286743,0.16020771823616423,0.1446824643993191,7.0,3.6939865225028305,138.6369857788086,-0.04137678071856499,354.3911437988281,283.1222496032715,-45408.13548498502,-0.05014882842078805,0.36770203709602356,0.99251788854599,0.7069287300109863,0.8559440970420837,1.0959552526474,0.5618085265159607,22.848081588745117,94.93195343017578,165.4063720703125,27.566476821899414,89.58999633789062,164.8800048828125,27.954954147338867,226.9413604736328,2.312617301940918,0.0,0.5201966762542725,3.5258629322052,5.366825103759766,6.960314750671387,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 21:20:00,5357.1435546875,77.07974243164062,137.82177734375,0.21743123712202717,0.2478957397790333,0.2308293147759229,0.15988111405490102,0.14396259426811564,7.0,3.701840266036424,138.6900863647461,-0.027088705450296402,354.4335021972656,263.0920066833496,-43819.460897708086,-0.0971023365855217,0.3887309581041336,1.0263212025165558,0.7130398750305176,0.8663265705108643,1.1006484031677246,0.585109293460846,19.245609283447266,94.93195343017578,165.4063720703125,27.566476821899414,89.58999633789062,164.8800048828125,27.954954147338867,239.13165283203125,1.6793978214263916,0.0,0.581323504447937,3.5072009563446045,5.259731292724609,6.705902576446533,4.211490154266357,4.506443500518799,2.1057450771331787
2025-02-02 21:30:00,5367.22900390625,77.0853042602539,137.81744384765625,0.2168241081790378,0.24668388316216106,0.22897134420504886,0.16181089225362222,0.14570977220013007,7.0,3.6838163756011713,138.8525505065918,-0.019236089661717415,354.9004211425781,289.488582611084,-45614.14410038342,-0.08316732197999954,0.38459596037864685,0.9988653659820557,0.7170194685459137,0.8592103123664856,1.079254150390625,0.6003524661064148,19.21466827392578,94.69696044921875,167.1581268310547,26.644819259643555,89.58999633789062,164.8800048828125,27.954954147338867,242.45030212402344,1.5787062644958496,0.0,0.5810631513595581,3.4498684406280518,5.268561840057373,6.7646403312683105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 21:40:00,5364.63134765625,77.10765075683594,137.76210021972656,0.2156274812297423,0.2601737516209451,0.2292960583333191,0.15541338593934767,0.13948932287664587,7.0,3.706324388935233,139.1485481262207,-0.05107852816581726,356.02239990234375,278.48754501342773,-43271.64332587385,-0.07444390840828419,0.41378429532051086,1.0110246539115906,0.7235697507858276,0.8717144131660461,1.1098432540893555,0.6293224692344666,20.744346618652344,94.69696044921875,167.1581268310547,26.644819259643555,89.58999633789062,164.8800048828125,27.954954147338867,260.22857666015625,2.5236432552337646,0.0,0.6589740514755249,3.608612060546875,5.078963756561279,6.099769592285156,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 21:50:00,5374.80224609375,77.12870788574219,137.7468719482422,0.2163033717755755,0.26096436704465115,0.2305345989464834,0.15445114084743786,0.13774652138585208,7.0,3.714754784083172,139.48615264892578,-0.034723974764347076,356.53924560546875,282.59182357788086,-42161.39761619776,-0.05648714769631624,0.4265604466199875,1.0289793014526367,0.6956915557384491,0.8813180327415466,1.0669058561325073,0.6292608976364136,20.84207534790039,95.09369659423828,166.22425842285156,27.91438865661621,89.58999633789062,164.8800048828125,27.954954147338867,251.54481506347656,2.205247402191162,0.0,0.6604014039039612,3.536444664001465,4.998263359069824,6.037877082824707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 22:00:00,5349.31494140625,77.15921783447266,137.72528076171875,0.21755449425835582,0.26278779846005007,0.23172037139286206,0.15182040832337831,0.1361169275653538,7.0,3.697340314321791,139.80126953125,-0.032491281628608704,356.7923889160156,285.04043197631836,-40152.63430782667,-0.10025709494948387,0.4045986980199814,1.016606330871582,0.702446699142456,0.870814323425293,1.0964598655700684,0.6001250147819519,21.115665435791016,95.09369659423828,166.22425842285156,27.91438865661621,89.58999633789062,164.8800048828125,27.954954147338867,246.5527801513672,3.4466166496276855,0.0,0.568421483039856,3.5682435035705566,4.8926682472229,5.6848368644714355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 22:10:00,5355.97802734375,77.14427185058594,137.78709411621094,0.2191759468700086,0.26460960174348597,0.23367224298683154,0.1487305345076594,0.1338116738920145,7.0,3.661136633569583,140.08600616455078,0.018678035587072372,358.3520202636719,277.0673484802246,-43322.52550622729,-0.05001933919265866,0.39436836540699005,1.003578633069992,0.7097596228122711,0.8769533038139343,1.1091945171356201,0.6045057773590088,20.706212997436523,94.12015533447266,162.65359497070312,25.955101013183594,89.58999633789062,164.8800048828125,27.954954147338867,245.47398376464844,17.14378547668457,0.0,0.5456802845001221,3.6196863651275635,4.9157795906066895,5.775176525115967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 22:20:00,5356.20263671875,77.17684936523438,137.83262634277344,0.21702620084900207,0.2621141910691028,0.23293604598549306,0.15114197412495864,0.1367815879714435,7.0,3.700749914330668,140.2966423034668,-0.01479494571685791,356.96038818359375,276.7848472595215,-43783.50782013746,-0.13629567995667458,0.4024367928504944,1.0268141031265259,0.7283008992671967,0.8620960712432861,1.1423437595367432,0.5937137603759766,20.661500930786133,94.32768249511719,161.94557189941406,26.52274513244629,89.58999633789062,164.8800048828125,27.954954147338867,246.74102783203125,23.105939865112305,0.0,0.577592134475708,3.448542594909668,4.903608798980713,5.9265971183776855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 22:30:00,5334.943359375,77.18656921386719,137.82720947265625,0.21785128308879426,0.2634402653417849,0.23386199981876618,0.15065328211539278,0.13419316963526187,7.0,3.7013029079173245,140.29663848876953,-0.04263126850128174,356.96038818359375,277.14745712280273,-43729.86506973368,-0.1501658447086811,0.3792615830898285,1.0559093356132507,0.7013192176818848,0.8822798728942871,1.0950603485107422,0.5712559819221497,20.564773559570312,94.32768249511719,161.94557189941406,26.52274513244629,89.58999633789062,164.8800048828125,27.954954147338867,246.5144805908203,17.286602020263672,0.0,0.5580798983573914,3.6499569416046143,5.007773399353027,6.029132843017578,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 22:40:00,5341.6171875,77.20124053955078,137.83477783203125,0.2194001527839929,0.26484801380137085,0.23427320267429788,0.14942456985982883,0.1320540608805095,7.0,3.6721536336871297,140.15906524658203,0.004776017274707556,357.9308776855469,274.8791160583496,-45291.07892084806,-0.11615819483995438,0.4232604652643204,1.0338706970214844,0.7162914574146271,0.8803144097328186,1.124308466911316,0.6348227858543396,22.365768432617188,92.1242446899414,164.0818634033203,26.467811584472656,89.58999633789062,164.8800048828125,27.954954147338867,241.93276977539062,17.348787307739258,0.0,0.5707831382751465,3.674311637878418,5.045544624328613,6.043638229370117,4.211490154266357,7.574829578399658,2.1057450771331787
2025-02-02 22:50:00,5333.86328125,77.20774841308594,137.83372497558594,0.22027023942833457,0.26642064503982515,0.23617411033902916,0.14659659377961595,0.13053841141319514,7.0,3.6509807630656574,140.09155654907227,-0.0389009453356266,359.6134338378906,272.19225692749023,-43762.06049946966,-0.0485744746401906,0.39885643124580383,1.0051977634429932,0.6969094276428223,0.8796628713607788,1.1080206632614136,0.6378859281539917,20.239059448242188,92.1242446899414,164.0818634033203,26.467811584472656,89.58999633789062,164.8800048828125,27.954954147338867,245.1332550048828,16.84445571899414,0.0,0.6116387248039246,3.596766233444214,4.884565830230713,5.576295375823975,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:00:00,5367.35498046875,77.21330261230469,137.8391571044922,0.2176673856187351,0.2657304867359695,0.23568177308361565,0.14988873136508593,0.1310316231965938,7.0,3.6279298428460613,139.84206771850586,0.005434839520603418,360.2239685058594,251.51787948608398,-41921.177143662564,-0.1108304113149643,0.4101141393184662,1.0434101223945618,0.711529403924942,0.8996982574462891,1.1164857149124146,0.6036822199821472,22.14697265625,91.17817687988281,165.25987243652344,24.630598068237305,89.58999633789062,164.8800048828125,27.954954147338867,253.71359252929688,23.386764526367188,0.0,0.5998186469078064,3.474867582321167,4.806968688964844,5.698519706726074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:10:00,5344.90234375,77.20774841308594,137.8358612060547,0.21655454904605936,0.2616870757885405,0.23189776160310926,0.15344164464752397,0.13641896891476696,7.0,3.7248350867320283,139.60631942749023,-0.030738824978470802,357.0122375488281,284.6922264099121,-42607.02936216354,-0.1211768090724945,0.398760661482811,1.0534220933914185,0.7283101081848145,0.892401933670044,1.1242953538894653,0.6012482047080994,20.400432586669922,91.17817687988281,165.25987243652344,24.630598068237305,89.58999633789062,164.8800048828125,27.954954147338867,259.4363708496094,24.88465118408203,0.0,0.6312933564186096,3.333465576171875,4.879003047943115,6.001278877258301,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:20:00,5372.48388671875,77.23226928710938,137.8695068359375,0.21544992995622622,0.2605915508393796,0.22911172448205547,0.15603329595715998,0.13881349876517873,7.0,3.7134677302156436,139.46440505981445,-0.023967912420630455,356.53924560546875,279.89635848999023,-44652.91082054325,-0.07760106585919857,0.41611769795417786,1.0464029908180237,0.7479049563407898,0.8839747905731201,1.1502065658569336,0.6092979311943054,20.85770034790039,92.23716735839844,164.44808959960938,26.754684448242188,89.58999633789062,164.8800048828125,27.954954147338867,252.02664184570312,46.40780258178711,0.0,0.6144450902938843,3.4229652881622314,4.926687240600586,6.135952472686768,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:30:00,5327.1181640625,77.2417221069336,137.88906860351562,0.2165091549228602,0.26134067608130274,0.2318254652294636,0.15378071319890432,0.13654399056746916,7.0,3.7328874359780966,139.5845718383789,-0.04408303275704384,356.1168518066406,281.3313865661621,-43221.55701566471,-0.10372498258948326,0.41992849111557007,1.0382602512836456,0.7333813011646271,0.8727788329124451,1.1279067993164062,0.6266830563545227,20.594404220581055,93.90043640136719,163.0723419189453,28.323335647583008,89.58999633789062,164.8800048828125,27.954954147338867,261.86553955078125,31.672372817993164,0.0,0.6398521661758423,3.517954111099243,5.008195400238037,5.92470121383667,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:40:00,5372.9033203125,77.24528503417969,137.89773559570312,0.21604800892748657,0.2610128722566894,0.2293904788630189,0.15484223146388076,0.13870640848892438,7.0,3.7188290608636763,139.52706146240234,-0.0503830648958683,356.29205322265625,284.8033103942871,-43187.506253571555,-0.15434152260422707,0.4210980385541916,1.0320621728897095,0.7393182218074799,0.8726467490196228,1.1338387727737427,0.6061126589775085,20.752660751342773,95.02655792236328,162.14088439941406,28.323335647583008,89.58999633789062,164.8800048828125,27.954954147338867,258.2408447265625,21.416654586791992,0.0,0.587120532989502,3.4636189937591553,5.0762200355529785,6.155738830566406,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-02 23:50:00,5358.61474609375,77.25640869140625,137.94874572753906,0.21736939682868503,0.26318696144081016,0.2307251292855754,0.15277104696742339,0.135947465477506,7.0,3.6959004308920282,139.37680053710938,-0.04403210058808327,355.82513427734375,285.14565658569336,-43170.03662066058,-0.08301668986678123,0.3982474207878113,1.0289050936698914,0.7473488450050354,0.8751217722892761,1.148256540298462,0.6245208382606506,25.337282180786133,94.72442626953125,164.69223022460938,27.145322799682617,89.58999633789062,164.8800048828125,27.954954147338867,267.05865478515625,13.335258483886719,0.0,0.6748990416526794,3.5499069690704346,5.057875156402588,5.799516201019287,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:00:00,5354.46875,77.2537612915039,137.94436645507812,0.21569966564662352,0.26040859071504174,0.23091685365567732,0.15542300442318507,0.13755188555947231,7.0,3.727510167379905,139.2613296508789,0.0008914248901419342,356.96038818359375,284.87173080444336,-43561.402330237885,-0.13028103858232498,0.44159550964832306,1.062996506690979,0.726669430732727,0.8843775391578674,1.120489478111267,0.658706545829773,20.68802261352539,94.72442626953125,164.69223022460938,27.145322799682617,89.58999633789062,164.8800048828125,27.954954147338867,262.67657470703125,10.85762882232666,0.0,0.7003723382949829,3.3626139163970947,5.043100357055664,6.035148620605469,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:10:00,5346.75732421875,77.2578353881836,138.08323669433594,0.21601571038496964,0.26187215090261684,0.23134284951128634,0.15467561210042172,0.13609367710070544,7.0,3.728855289909489,139.3633689880371,0.02221851795911789,356.34197998046875,266.7711753845215,-40596.28654435896,-0.11960523203015327,0.41887167096138,1.0649437308311462,0.7206466495990753,0.88761305809021,1.0950936079025269,0.6186745762825012,20.85477066040039,94.52605438232422,164.2527618408203,26.705856323242188,87.33999633789062,162.8000030517578,28.504287719726562,263.8464660644531,10.571749687194824,0.0,0.7681150436401367,3.3951761722564697,4.987538814544678,5.992676258087158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:20:00,5348.66943359375,77.26781463623047,138.08871459960938,0.21452061502366201,0.25994974655055153,0.2294436643258701,0.15724246140396878,0.1388435126959476,7.0,3.727410256000621,139.43164825439453,-0.007493710611015558,355.40399169921875,287.49502182006836,-41408.9038908391,-0.08621839433908463,0.412685751914978,1.060253232717514,0.7376161813735962,0.8898631930351257,1.1305955648422241,0.6088204383850098,20.795751571655273,94.52605438232422,164.2527618408203,26.705856323242188,87.33999633789062,162.8000030517578,28.504287719726562,256.6737976074219,17.63231658935547,0.0,0.61652010679245,3.3926315307617188,5.1507744789123535,6.258620738983154,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:30:00,5356.8203125,77.2770004272461,138.09954833984375,0.21526520442395594,0.2593096183828969,0.23081564870531074,0.15623141438929192,0.13837811409854447,7.0,3.736798606533289,139.54193115234375,-0.016506819054484367,355.40399169921875,292.0774803161621,-44303.13404404386,-0.09306531026959419,0.44325825572013855,1.0620743930339813,0.7363560497760773,0.8981221914291382,1.1356314420700073,0.6315485835075378,20.21734046936035,94.61455535888672,164.2588653564453,26.925588607788086,87.33999633789062,162.8000030517578,28.504287719726562,261.025634765625,17.180438995361328,0.0,0.6319549083709717,3.5150232315063477,5.243287086486816,6.3382978439331055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:40:00,5328.37060546875,77.30201721191406,138.06591796875,0.2148068259885134,0.26202019525479164,0.23238193446231353,0.15533036815762769,0.13546067613675378,7.0,3.7245883265736563,139.64366149902344,-0.024149099364876747,355.5721435546875,283.300594329834,-42579.82087141723,-0.07856397330760956,0.39067330956459045,1.015882819890976,0.7159742116928101,0.8581888675689697,1.1121797561645508,0.6056936979293823,19.52632713317871,94.65260314941406,164.1791534423828,27.01714515686035,87.33999633789062,162.8000030517578,28.504287719726562,256.546142578125,10.993071556091309,0.0,0.636614978313446,3.591266393661499,5.2025065422058105,6.15858268737793,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 00:50:00,5363.84326171875,77.3106918334961,138.04855346679688,0.21555143296330515,0.2601643731245871,0.2293032275349617,0.15661246825463912,0.1383684981225069,7.0,3.729191319263613,139.83291625976562,-0.06168476492166519,356.3841247558594,283.98925399780273,-43279.18888382089,-0.0699115227907896,0.4076475501060486,1.0426076650619507,0.7042882740497589,0.8920223116874695,1.0923694372177124,0.6171042323112488,19.37056541442871,94.67864990234375,164.1245880126953,27.01714515686035,87.33999633789062,162.8000030517578,28.504287719726562,262.54107666015625,10.713462829589844,0.0,0.6413600444793701,3.4520256519317627,5.193020343780518,6.4025559425354,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 01:00:00,5343.49951171875,77.32859802246094,138.06591796875,0.21439469749130385,0.2592512441515441,0.23062220426011643,0.15717352192466116,0.13855833217237445,7.0,3.7371786547560206,139.86746978759766,-0.040140990167856216,354.94287109375,278.6761131286621,-42291.65899689796,-0.07308839447796345,0.42631448805332184,1.0500036180019379,0.7356201112270355,0.8796140551567078,1.120532751083374,0.6184942722320557,20.102149963378906,95.12726593017578,167.7990264892578,27.68855094909668,87.33999633789062,162.8000030517578,28.504287719726562,256.634033203125,5.962507724761963,0.0,0.6240466833114624,3.447207450866699,5.364077091217041,6.6057939529418945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 01:10:00,5325.01123046875,77.33831024169922,138.05831909179688,0.2138657848120371,0.2592108846814766,0.2283715106458998,0.15912466480760534,0.13942715505298114,7.0,3.7719770388174987,139.9239959716797,-0.08787421137094498,355.11102294921875,285.67309188842773,-41334.44663735698,-0.10904603824019432,0.402505561709404,1.0606476962566376,0.7201094925403595,0.8910306096076965,1.1023218631744385,0.6232196092605591,20.66072654724121,95.12726593017578,167.7990264892578,27.68855094909668,87.33999633789062,162.8000030517578,28.504287719726562,249.67941284179688,4.349346160888672,0.0,0.5813673734664917,3.4604525566101074,5.414463996887207,6.648244380950928,5.914404392242432,9.019685745239258,2.1057450771331787
2025-02-03 01:20:00,5356.1748046875,77.33330535888672,138.06048583984375,0.21284203571570587,0.2570905774508367,0.2267560291385008,0.16084443795086292,0.14246691974409373,7.0,3.786694430602968,140.25676727294922,-0.065552718937397,355.11102294921875,281.12124252319336,-41548.35995433812,-0.0840094517916441,0.41822589933872223,1.0426248908042908,0.7185561954975128,0.8745605945587158,1.083641767501831,0.6195982694625854,19.687049865722656,95.12726593017578,167.7990264892578,27.68855094909668,87.33999633789062,162.8000030517578,28.504287719726562,249.01898193359375,49.83351135253906,0.0,0.6855645179748535,3.4935004711151123,5.563259124755859,6.8668928146362305,4.211490154266357,3.2959487438201904,2.954319715499878
2025-02-03 01:30:00,5380.9658203125,77.32561492919922,138.05613708496094,0.21586087430706594,0.2598001151647926,0.2286801235377751,0.15652521161951208,0.13913367537085428,7.0,3.7138423169124244,140.62345123291016,-0.04414910823106766,355.40399169921875,281.9881248474121,-42662.31215720956,-0.0981584433466196,0.40434999763965607,1.2104623019695282,0.6335985362529755,0.9458485841751099,1.0348916053771973,0.6022962331771851,20.674896240234375,95.12726593017578,167.7990264892578,27.68855094909668,87.33999633789062,162.8000030517578,28.504287719726562,252.33802795410156,61.042598724365234,0.0,0.7031627893447876,3.611419916152954,5.378890514373779,6.29050874710083,4.211490154266357,6.346400737762451,2.1057450771331787
2025-02-03 01:40:00,5359.21923828125,77.31452941894531,138.1005401611328,0.2132048488882312,0.2590863570345265,0.22974688505114216,0.15828523443266126,0.1396766745934389,7.0,3.753649782642189,140.9507942199707,-0.013193318620324135,355.40399169921875,285.05678939819336,-42377.575415129344,-0.06989686284214258,0.40363433957099915,1.017426609992981,0.7163198888301849,0.8520447611808777,1.099981665611267,0.608390748500824,18.367528915405273,88.27586364746094,166.65151977539062,27.181943893432617,87.33999633789062,162.8000030517578,28.504287719726562,254.82936096191406,20.342403411865234,0.0,0.7379014492034912,3.42177677154541,5.372039794921875,6.45588493347168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 01:50:00,5357.943359375,77.32527160644531,138.05291748046875,0.21557067823688905,0.2609497247689396,0.22790814493465777,0.15691048251693182,0.13866096954258175,7.0,3.7123691899567195,141.10853576660156,-0.06859242916107178,356.02252197265625,283.44924545288086,-42430.656579853036,-0.1291193626821041,0.43667660653591156,1.0434755682945251,0.7277614176273346,0.8806014657020569,1.1179336309432983,0.6534807085990906,19.12928009033203,88.98694610595703,167.1703338623047,28.54306983947754,87.33999633789062,162.8000030517578,28.504287719726562,260.45849609375,17.01181983947754,0.0,0.6788578629493713,3.5513436794281006,5.284680366516113,6.20389986038208,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:00:00,5342.03076171875,77.33175659179688,138.0735321044922,0.21678799810574018,0.26166922665888237,0.23185021054963337,0.15383904390971198,0.1358535207760321,7.0,3.7253783620899963,141.0875701904297,-0.049636345356702805,356.1168518066406,257.30382919311523,-39523.44521218118,-0.06926816143095493,0.39917755126953125,1.0279028117656708,0.7419111728668213,0.8846035599708557,1.148951530456543,0.627956748008728,19.7099609375,88.98694610595703,167.1703338623047,28.54306983947754,87.33999633789062,162.8000030517578,28.504287719726562,248.35289001464844,49.42208480834961,0.0,0.7121585011482239,3.631747007369995,5.300683498382568,6.1182098388671875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:10:00,5358.3720703125,77.32683563232422,138.08543395996094,0.2168826811478382,0.26192418898974956,0.23006434017330168,0.15424129816989465,0.13688749151921592,7.0,3.696156449785702,140.66605377197266,0.0037201179657131433,354.9004211425781,289.3280601501465,-42986.2043840672,-0.10490100830793381,0.40379922091960907,1.0583864450454712,0.7460768520832062,0.8899092078208923,1.1428738832473755,0.6279072761535645,20.009151458740234,89.03577423095703,166.39517211914062,28.768905639648438,87.33999633789062,162.8000030517578,28.504287719726562,255.70001220703125,86.48924255371094,0.0,0.7761436104774475,3.557145833969116,5.226312160491943,6.014276504516602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:20:00,5328.73486328125,77.35087585449219,138.04312133789062,0.21873779557779216,0.265131230849264,0.23413430461541468,0.1494390574986357,0.1325576114588935,7.0,3.6860639588173973,140.28573608398438,-0.022594068199396133,356.61358642578125,296.5819664001465,-42012.99976955006,-0.08371130935847759,0.3950682133436203,1.0322751104831696,0.7061312794685364,0.8957792520523071,1.1131958961486816,0.611473560333252,19.256072998046875,89.03577423095703,166.39517211914062,28.768905639648438,87.33999633789062,162.8000030517578,28.504287719726562,261.048828125,26.96791648864746,0.0,0.803495466709137,3.70525860786438,5.145563125610352,5.625584602355957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:30:00,5357.134765625,77.36912536621094,138.10821533203125,0.21788589625118993,0.26375029997368604,0.2286919506321476,0.1536960810406621,0.13597577210231435,7.0,3.6817371888869,139.96876907348633,-0.008800018578767776,357.4273376464844,287.39867782592773,-41261.000973514376,-0.07224810868501663,0.39589180052280426,1.0439397990703583,0.7184447944164276,0.8904426097869873,1.100829839706421,0.6200490593910217,19.255491256713867,87.52816009521484,162.18971252441406,26.650922775268555,87.33999633789062,162.8000030517578,28.504287719726562,267.654296875,43.20492172241211,0.0,0.7500650882720947,3.471287965774536,5.1375412940979,5.871245384216309,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:40:00,5356.76318359375,77.38644409179688,138.14186096191406,0.21800438017245033,0.26310152283443056,0.23089667328321462,0.15298642107661098,0.13501100263329352,7.0,3.6714776326856082,139.14542770385742,-0.0011947732418775558,357.2167663574219,282.02285385131836,-40804.24934223828,-0.12812593579292297,0.40551207959651947,1.0325985252857208,0.7383379638195038,0.8745425343513489,1.1441073417663574,0.6159606575965881,19.923969268798828,87.52816009521484,162.18971252441406,26.650922775268555,87.33999633789062,162.8000030517578,28.504287719726562,273.8462219238281,100.0,0.0,0.6751120090484619,3.4967472553253174,5.095080852508545,5.751246929168701,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 02:50:00,5336.0126953125,77.44181823730469,138.15484619140625,0.2169725232132984,0.2622126439772575,0.23162929307566044,0.15428107542188438,0.13490446431189926,7.0,3.7089098511056857,138.55418395996094,-0.03279735520482063,356.74981689453125,285.7172203063965,-39408.935366679,-0.12035975232720375,0.3909548223018646,1.035234421491623,0.7364349663257599,0.8922119140625,1.1497740745544434,0.6004403233528137,20.741458892822266,87.77536010742188,161.86012268066406,27.200254440307617,87.33999633789062,162.8000030517578,28.504287719726562,270.463623046875,100.0,0.0,0.7005164623260498,3.402019739151001,5.17094612121582,6.016686916351318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:00:00,5345.28173828125,77.49034118652344,138.17222595214844,0.2167125548883804,0.2615182504308684,0.2304308363400959,0.15495056828097037,0.13638779005968493,7.0,3.711621345608446,138.17470932006836,-0.025609677657485008,356.96038818359375,268.794002532959,-39888.11193334582,-0.08130371198058128,0.4412810951471329,1.0288719832897186,0.739634782075882,0.8813798427581787,1.1451811790466309,0.66290682554245,19.850662231445312,87.77536010742188,161.86012268066406,27.200254440307617,87.33999633789062,162.8000030517578,28.504287719726562,275.8174743652344,42.44084167480469,0.0,0.730866551399231,3.4979915618896484,5.178462028503418,5.95029354095459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:10:00,5342.1025390625,77.53764343261719,138.22323608398438,0.21744709304966228,0.2633893839928363,0.23022689848266834,0.15352305872878938,0.1354135657460437,7.0,3.7056741908552584,138.12785720825195,-0.020067747682332993,355.82513427734375,291.3632469177246,-38885.385310422,-0.10076302662491798,0.44718432426452637,1.0265109241008759,0.7311210930347443,0.8862190842628479,1.1026562452316284,0.6921553611755371,21.145444869995117,88.32774353027344,164.30160522460938,27.68855094909668,87.33999633789062,162.8000030517578,28.504287719726562,261.4945068359375,33.351741790771484,0.0,0.6649514436721802,3.575237512588501,5.130988121032715,5.715341567993164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:20:00,5363.9921875,77.58451843261719,138.26446533203125,0.21815201930533487,0.2647036088731841,0.23098529450401814,0.1516494069576054,0.13450967035985745,7.0,3.675247045957856,138.24169158935547,-0.05515153706073761,355.82513427734375,296.985408782959,-41177.05679317858,-0.07563787139952183,0.4082311987876892,1.0189907848834991,0.7192567884922028,0.8932633996009827,1.1409180164337158,0.6345018744468689,19.719341278076172,88.35325622558594,164.85562133789062,27.50543975830078,87.33999633789062,162.8000030517578,28.504287719726562,258.45562744140625,52.74478530883789,0.0,0.6752505898475647,3.6125781536102295,5.091001033782959,5.664995193481445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:30:00,5314.65673828125,77.62890625,138.31979370117188,0.21828751175606587,0.26486119770778205,0.23521468683266114,0.15022252560757318,0.13141407809591776,7.0,3.6975655770079374,138.20553970336914,-0.011850830167531967,356.6577453613281,288.71496200561523,-41485.971435047984,-0.09474483132362366,0.40623435378074646,1.0247738361358643,0.704958975315094,0.8926016688346863,1.1055787801742554,0.6206523776054382,19.60772132873535,88.37046813964844,165.22935485839844,27.50543975830078,87.33999633789062,162.8000030517578,28.504287719726562,265.0478210449219,75.84098052978516,0.0,0.6373605728149414,3.5986437797546387,5.063301086425781,5.71946907043457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:40:00,5362.39892578125,77.66552734375,138.36538696289062,0.2198552681948512,0.2659349175558391,0.23546529500041272,0.14796004049226244,0.13078447875663451,7.0,3.638493162294635,138.6340675354004,-0.000664903549477458,356.9179382324219,281.4360008239746,-42476.14331334314,-0.09644731692969799,0.40283796191215515,1.0616825222969055,0.6925802826881409,0.9078398942947388,1.1042953729629517,0.6246793270111084,18.96930503845215,86.59734344482422,170.10621643066406,27.102596282958984,87.33999633789062,162.8000030517578,28.504287719726562,249.59475708007812,24.73922348022461,0.0,0.6423699259757996,3.589627742767334,5.128046989440918,5.838679313659668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 03:50:00,5365.962890625,77.6933364868164,138.38816833496094,0.2180996270074301,0.26459995033364286,0.23429511282611018,0.15045371753753245,0.1325515922952844,7.0,3.6737366863727643,139.00440979003906,-0.0036456838715821505,356.53924560546875,285.394832611084,-40585.77590043839,-0.08013273775577545,0.4224420636892319,1.043924242258072,0.7028405070304871,0.8966221213340759,1.1105942726135254,0.6402955055236816,19.366424560546875,86.59734344482422,170.10621643066406,27.102596282958984,87.33999633789062,162.8000030517578,28.504287719726562,252.7306365966797,64.62025451660156,0.0,0.7235738039016724,3.4581310749053955,5.066051959991455,5.838588237762451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 04:00:00,5355.49462890625,77.6789779663086,138.35231018066406,0.21868544886795585,0.2658349199687742,0.23601725104137117,0.14821902109880605,0.13124335902309273,7.0,3.641754273753054,139.23136138916016,-0.040216099470853806,355.875,287.8144187927246,-41470.43055248161,-0.15966252610087395,0.4117024540901184,1.006307303905487,0.7151827812194824,0.8785350322723389,1.135987401008606,0.6181158423423767,18.772363662719727,95.22187805175781,168.0919952392578,27.957115173339844,87.33999633789062,162.8000030517578,28.504287719726562,257.27471923828125,2.820117235183716,0.0,0.7691514492034912,3.543091297149658,5.106866836547852,5.905782222747803,2.9924590587615967,3.2959487438201904,2.1057450771331787
2025-02-03 04:10:00,5366.4462890625,77.64698791503906,138.36318969726562,0.2189029057540369,0.26561858460325766,0.23517345490308547,0.14839754674954664,0.1319075079900733,7.0,3.643628422074664,139.22790908813477,-0.014419455081224442,356.53924560546875,285.5542869567871,-40721.44143771221,-0.11418912187218666,0.40330325067043304,1.0135131180286407,0.7010405361652374,0.8691219687461853,1.1005280017852783,0.6178094148635864,18.081567764282227,95.22187805175781,168.0919952392578,27.957115173339844,87.33999633789062,162.8000030517578,28.504287719726562,255.91529846191406,2.8800323009490967,0.0,0.6241952180862427,3.4354405403137207,5.033644199371338,5.9425368309021,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 04:20:00,5331.5390625,77.65343475341797,138.3176727294922,0.22077962694522568,0.2661064219851315,0.23411202352959987,0.14866381939536463,0.1303381081446783,7.0,3.6538135628728368,139.2595558166504,-0.03871787711977959,356.1168212890625,285.699031829834,-41253.40351299726,-0.11049919202923775,0.39922909438610077,1.0258731842041016,0.7036239206790924,0.8765223026275635,1.1226695775985718,0.6205285787582397,19.15070343017578,95.22187805175781,168.0919952392578,27.957115173339844,87.33999633789062,162.8000030517578,28.504287719726562,251.43148803710938,2.354283332824707,0.0,0.5824501514434814,3.53104567527771,5.109625816345215,5.940830707550049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 04:30:00,5346.5927734375,77.63449096679688,138.464111328125,0.21988217207079427,0.26600972143055346,0.23440403809195035,0.14868392591956076,0.1310201424871412,7.0,3.6314119489796273,139.20763397216797,-0.006971130147576332,355.82513427734375,284.99230575561523,-41284.93984063029,-0.0982913076877594,0.40799443423748016,1.0098358988761902,0.6996475458145142,0.8660539984703064,1.0964539051055908,0.6304294466972351,19.961824417114258,95.22187805175781,168.0919952392578,27.957115173339844,87.33999633789062,162.8000030517578,28.504287719726562,254.13172912597656,1.3780605792999268,0.0,0.6191093921661377,3.5296971797943115,5.174824237823486,6.122715473175049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 04:40:00,5349.251953125,77.66056823730469,138.47491455078125,0.21805334413464195,0.26477711304897955,0.23593670844882234,0.14831192115250802,0.13292091321504818,7.0,3.6673496736912328,139.18944931030273,-0.04369644075632095,356.70745849609375,266.60619735717773,-40387.60134203198,-0.12662746012210846,0.3828812390565872,1.0349884629249573,0.6896886825561523,0.886844277381897,1.0873408317565918,0.6144756078720093,20.320322036743164,87.34809875488281,180.86094665527344,26.78520393371582,87.33999633789062,162.8000030517578,28.504287719726562,257.7814025878906,1.9749643802642822,0.0,0.6946403384208679,3.5986437797546387,5.234982490539551,6.197729587554932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 04:50:00,5353.8095703125,77.68780517578125,138.483642578125,0.21986207660781115,0.2661156196772181,0.2343641130544143,0.14844142884292155,0.13121676181763492,7.0,3.6510410660596713,139.09018325805664,-0.06484926491975784,355.6570129394531,292.0124168395996,-40950.34054391126,-0.13945696875452995,0.3888394683599472,1.012344866991043,0.6996453702449799,0.8745234608650208,1.114375352859497,0.6116540431976318,20.188995361328125,87.34809875488281,180.86094665527344,26.78520393371582,87.33999633789062,162.8000030517578,28.504287719726562,253.4506072998047,1.9245933294296265,0.0,0.6356164813041687,3.5430397987365723,5.163248538970947,6.0713043212890625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 05:00:00,5362.22998046875,77.69482421875,138.4945068359375,0.22400268846292828,0.27151930343480063,0.2381505902550299,0.14156106854721717,0.124766349300024,7.0,3.5680182384165433,139.01121520996094,-0.0343792550265789,357.333251953125,297.17446517944336,-43359.982307702645,-0.1094733476638794,0.41574637591838837,1.0086547434329987,0.6943856179714203,0.9012272357940674,1.1185728311538696,0.6705015897750854,19.379915237426758,89.22499084472656,174.9220428466797,27.65803337097168,87.33999633789062,162.8000030517578,28.504287719726562,254.7053680419922,2.7657482624053955,0.0,0.6435167789459229,3.7975237369537354,5.064416408538818,5.426068305969238,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 05:10:00,5359.0244140625,77.73419189453125,138.46624755859375,0.22057322343612237,0.26883856923089244,0.23749460376894724,0.14538269714461705,0.1277109064194209,7.0,3.6176085703310403,139.03754043579102,-0.02838696911931038,357.2167663574219,287.8082847595215,-43605.86400304847,-0.07267983257770538,0.3826572149991989,0.9911901652812958,0.7049461603164673,0.8820939660072327,1.1376160383224487,0.627173662185669,18.45329475402832,89.22499084472656,174.9220428466797,27.65803337097168,87.33999633789062,162.8000030517578,28.504287719726562,259.8690185546875,1.5647649765014648,0.0,0.6372832655906677,3.5668582916259766,5.059017658233643,5.850473403930664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 05:20:00,5345.2578125,77.74090576171875,138.56173706054688,0.21838258427509563,0.2654253572200347,0.2341499216858915,0.1505446297664992,0.13149750705247895,7.0,3.6695598443622637,138.98489379882812,-0.024602342396974564,355.6571044921875,270.03005599975586,-39788.886901313825,-0.09077244438230991,0.4333728700876236,1.0186397433280945,0.70114865899086,0.8800553679466248,1.1091216802597046,0.635021448135376,19.58852195739746,88.19956970214844,164.72274780273438,27.517648696899414,87.33999633789062,162.8000030517578,28.504287719726562,265.2456359863281,1.9252933263778687,0.0,0.6466801762580872,3.2858147621154785,5.102783679962158,6.109529495239258,16.591005325317383,22.477685928344727,2.1057450771331787
2025-02-03 05:30:00,5356.9130859375,77.75677490234375,138.5964813232422,0.21919451296734876,0.265673864833503,0.2320001818236151,0.14988190303666482,0.1332495373388683,7.0,3.6545397288914976,138.98489379882812,-0.036535996943712234,356.022216796875,280.7143211364746,-42486.13371004882,-0.05878150835633278,0.42784133553504944,1.0053167045116425,0.7011280655860901,0.8932340741157532,1.114397406578064,0.6652905941009521,19.42720603942871,88.19956970214844,164.72274780273438,27.517648696899414,87.33999633789062,162.8000030517578,28.504287719726562,267.8460693359375,1.710365891456604,0.0,0.6630190014839172,3.4376237392425537,5.143035411834717,5.978299140930176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 05:40:00,5369.8388671875,77.749755859375,138.64639282226562,0.21992998730669383,0.267828615948028,0.2321671194371901,0.14760730420859206,0.132466973099496,7.0,3.6232828454011528,138.8693084716797,-0.04392281174659729,356.53924560546875,275.61672592163086,-40100.85176109385,-0.11769072711467743,0.42278167605400085,1.0332157909870148,0.7126562297344208,0.8908772468566895,1.1314078569412231,0.6598772406578064,19.338668823242188,88.0469741821289,161.48779296875,27.93880271911621,87.33999633789062,162.8000030517578,28.504287719726562,269.4635314941406,1.881471037864685,0.0,0.7006697058677673,3.5896754264831543,5.0721282958984375,5.749928951263428,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 05:50:00,5350.72705078125,77.77379608154297,138.61276245117188,0.22127966731542095,0.26813581147385473,0.236494965309067,0.14522466268360976,0.12886489321804756,7.0,3.632415160797457,138.83726501464844,-0.05093642324209213,356.96038818359375,277.1075096130371,-38215.01207367704,-0.13052948564291,0.42491044104099274,1.02381432056427,0.6856875121593475,0.8915810585021973,1.1043752431869507,0.6633214950561523,27.36841583251953,87.86386108398438,163.0015106201172,27.114803314208984,87.33999633789062,162.8000030517578,28.504287719726562,262.5816650390625,1.8219075202941895,0.0,0.7917864322662354,3.5951623916625977,5.1151204109191895,5.700692653656006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 06:00:00,5351.1611328125,77.80016326904297,138.5911102294922,0.220270823066766,0.26728915620262506,0.23438558466878548,0.14722737419887963,0.1308270618629438,7.0,3.637012740599706,138.92767333984375,-0.0030991623643785715,355.6570129394531,296.9293785095215,-43400.46403467832,-0.04716014349833131,0.412129282951355,1.0242717862129211,0.7191947102546692,0.8899990916252136,1.132804274559021,0.6213036775588989,18.828344345092773,87.86386108398438,163.0015106201172,27.114803314208984,87.33999633789062,162.8000030517578,28.504287719726562,258.2747497558594,1.654227375984192,0.0,0.7290862798690796,3.478992223739624,5.206564426422119,6.207741737365723,2.406370162963867,3.2959487438201904,2.1057450771331787
2025-02-03 06:10:00,5343.29736328125,77.78907012939453,138.65182495117188,0.2196850697292918,0.26481271795756384,0.23131025120036403,0.15091009426184993,0.13328186685093038,7.0,3.673179307128811,138.85372161865234,-0.012171231210231781,355.1698303222656,281.82787704467773,-42750.26416935574,-0.07856633327901363,0.42968378961086273,1.0350127518177032,0.7206336855888367,0.8847694993019104,1.1361157894134521,0.6589027047157288,19.144933700561523,85.01038360595703,164.30160522460938,25.564462661743164,87.33999633789062,162.8000030517578,28.504287719726562,269.05010986328125,1.8788553476333618,0.0,0.7810150384902954,3.320408344268799,5.269899845123291,6.443871974945068,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 06:20:00,5353.93212890625,77.825439453125,138.67462158203125,0.216434088837292,0.2630701072425607,0.23228640193991268,0.15323386123693736,0.13497554074329726,7.0,3.6984827737772688,138.72698974609375,-0.016404002904891968,354.48529052734375,279.37490463256836,-42446.83086483969,-0.07212954200804234,0.4135415256023407,1.0153476893901825,0.7032647132873535,0.8727840185165405,1.101954460144043,0.634199321269989,20.268150329589844,85.01038360595703,164.30160522460938,25.564462661743164,87.33999633789062,162.8000030517578,28.504287719726562,257.5604553222656,1.9469884634017944,0.0,0.6737545728683472,3.3490421772003174,5.325810432434082,6.5614728927612305,11.116519927978516,11.524965286254883,2.1057450771331787
2025-02-03 06:30:00,5353.7783203125,77.833984375,138.73431396484375,0.21742961202073313,0.2627791855500393,0.23158419505822722,0.15265193743474306,0.13555506993625727,7.0,3.696340071510537,138.6533432006836,-0.018198588863015175,354.2654724121094,281.713680267334,-42133.61373156077,-0.14219138398766518,0.43669602274894714,1.0284494161605835,0.7346287965774536,0.8731955289840698,1.134039282798767,0.6389495730400085,26.473997116088867,85.4925765991211,167.51214599609375,25.790300369262695,87.33999633789062,162.8000030517578,28.504287719726562,261.64837646484375,1.70335054397583,0.0,0.728888213634491,3.4178760051727295,5.383810043334961,6.6002984046936035,5.0624895095825195,8.019233703613281,2.1057450771331787
2025-02-03 06:40:00,5368.29931640625,77.84432983398438,138.75820922851562,0.21787840216161308,0.26556437611869793,0.23253048086611147,0.1508120733216041,0.13321466753197342,7.0,3.6479932309327845,138.64804458618164,-0.04089908301830292,354.6898498535156,287.079891204834,-42207.24797881256,-0.20028070360422134,0.42123615741729736,1.0237312018871307,0.7047409117221832,0.8667846322059631,1.0981141328811646,0.6420999765396118,20.480133056640625,85.4925765991211,167.51214599609375,25.790300369262695,87.33999633789062,162.8000030517578,28.504287719726562,256.33599853515625,2.472343683242798,0.0,0.7592187523841858,3.53104567527771,5.378217697143555,6.51295280456543,4.211490154266357,3.2959487438201904,2.1057450771331787
