datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-03 06:50:00,5340.71923828125,77.86527252197266,138.73214721679688,0.2157707214465633,0.26169893234877484,0.23193424120621903,0.15418299040663844,0.13641311459180436,7.0,3.728964128092386,138.72167205810547,-0.04950727894902229,353.8075866699219,276.16234970092773,-41629.46630275551,-0.08637477084994316,0.40663762390613556,1.0247028470039368,0.7144245505332947,0.8812146186828613,1.1195182800292969,0.6320888996124268,18.79530143737793,87.9798355102539,168.1591339111328,26.321321487426758,87.33999633789062,162.8000030517578,28.504287719726562,252.3187713623047,1.9789735078811646,0.0,0.7858624458312988,3.368103265762329,5.406320571899414,6.664175033569336,5.470906734466553,5.102938175201416,2.1057450771331787
2025-02-03 07:00:00,5352.875,77.88593292236328,138.75057983398438,0.21779679410484687,0.2613039251487416,0.2302347480238149,0.15463122725153886,0.13603330547105777,7.0,3.7136051954137526,138.78003692626953,-0.04597953334450722,354.1805114746094,292.05459213256836,-43785.16435136486,-0.10939108580350876,0.4259377121925354,1.0334840416908264,0.7013722658157349,0.8922035098075867,1.0867363214492798,0.6508817076683044,17.88378143310547,87.9798355102539,168.1591339111328,26.321321487426758,87.33999633789062,162.8000030517578,28.504287719726562,248.52716064453125,2.022871255874634,0.0,0.795566976070404,3.4657652378082275,5.432023525238037,6.69505500793457,7.164585590362549,12.3707914352417,2.1057450771331787
2025-02-03 07:10:00,5353.8486328125,77.88592529296875,138.7646942138672,0.2168222229755759,0.26257626884861174,0.23250757870889133,0.15239416921216642,0.1356997602547546,7.0,3.7017494590814404,138.76832962036133,-0.012614157982170582,354.2651672363281,287.14504623413086,-43312.55138942524,-0.06547786667943001,0.42116357386112213,1.044221669435501,0.7166104316711426,0.8847451210021973,1.1044108867645264,0.6644604206085205,17.847301483154297,86.11820220947266,165.91908264160156,27.181943893432617,87.33999633789062,162.8000030517578,28.504287719726562,256.88641357421875,1.7537448406219482,0.0,0.6508848667144775,3.4792587757110596,5.38931131362915,6.530721664428711,4.211490154266357,4.5063605308532715,2.1057450771331787
2025-02-03 07:20:00,5342.32275390625,77.87834167480469,138.80592346191406,0.21697670259049248,0.2619010778827505,0.231749635212029,0.15468571646631002,0.13468686784841802,7.0,3.7095271459564723,138.72167205810547,-0.0355907678604126,354.4335021972656,286.23754501342773,-43289.149734278544,-0.07486138492822647,0.388852059841156,1.0250767767429352,0.7183348536491394,0.8839356899261475,1.1229946613311768,0.5789962410926819,17.24335479736328,86.11820220947266,165.91908264160156,27.181943893432617,87.33999633789062,162.8000030517578,28.504287719726562,246.525390625,1.8018051385879517,0.0,0.6466664671897888,3.4056456089019775,5.343111991882324,6.652351379394531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 07:30:00,5351.37646484375,77.90668487548828,138.78746032714844,0.21662066408760527,0.2619635288860785,0.23054464753604803,0.15483696237874517,0.13603419711152304,7.0,3.6935924757055885,138.72167205810547,-0.01989239826798439,354.12860107421875,263.12865829467773,-41980.997878168404,-0.05782851204276085,0.3943197429180145,1.0163747668266296,0.7314392030239105,0.8649746775627136,1.1335570812225342,0.6096935272216797,17.69563102722168,86.13651275634766,167.0421600341797,26.840137481689453,87.33999633789062,162.8000030517578,28.504287719726562,250.17333984375,1.7822682857513428,0.0,0.6981163620948792,3.4377434253692627,5.313764572143555,6.535912036895752,5.061156749725342,6.317234992980957,2.1057450771331787
2025-02-03 07:40:00,5334.67529296875,77.90667724609375,138.78746032714844,0.21596539415415342,0.2609439174882703,0.22988765589889265,0.1561585701149274,0.13704446234375628,7.0,3.7357060509829605,138.76831436157227,-0.05561414361000061,355.11102294921875,300.325008392334,-42665.01342525772,-0.08827068842947483,0.38589322566986084,1.029093623161316,0.7105165719985962,0.8787761330604553,1.101317048072815,0.5683848857879639,17.611263275146484,86.13651275634766,167.0421600341797,26.840137481689453,87.33999633789062,162.8000030517578,28.504287719726562,257.0771789550781,1.8478233814239502,0.0,0.685344398021698,3.3757522106170654,5.308813095092773,6.501830101013184,11.57030200958252,12.006150245666504,2.1057450771331787
2025-02-03 07:50:00,5352.5830078125,77.90264892578125,138.76583862304688,0.21659665880210216,0.2612657247583381,0.23266800135082458,0.1535888184150951,0.13588079667364003,7.0,3.715816967840987,138.7590446472168,-0.05215391516685486,355.5719299316406,296.58974838256836,-42601.23931366622,-0.11195211485028267,0.43187037110328674,1.03457909822464,0.7145474851131439,0.8873923420906067,1.1365325450897217,0.6461033821105957,17.58211898803711,86.60649871826172,168.95262145996094,27.291810989379883,87.33999633789062,162.8000030517578,28.504287719726562,258.0868835449219,3.545853853225708,0.0,0.6501322984695435,3.507840871810913,5.304755687713623,6.357969284057617,7.168795585632324,7.168795585632324,2.1057450771331787
2025-02-03 08:00:00,5362.68603515625,77.91668701171875,138.79934692382812,0.21836760756046952,0.26423866806669527,0.2309115989721194,0.15135136295142987,0.13513076244928596,7.0,3.6657999531266263,138.83268356323242,-0.04197473078966141,355.068359375,294.0490074157715,-40848.279397213795,-0.05517829488962889,0.37315288186073303,1.0167746841907501,0.7153405249118805,0.887538731098175,1.1302359104156494,0.5943424701690674,17.691932678222656,86.60649871826172,168.95262145996094,27.291810989379883,87.33999633789062,162.8000030517578,28.504287719726562,256.0684814453125,3.0220234394073486,0.0,0.6955707669258118,3.677400588989258,5.224757671356201,6.029170036315918,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 08:10:00,5349.7900390625,77.91844177246094,138.8492889404297,0.21961185683977047,0.26653563085854093,0.23304866332724225,0.14945409690345304,0.1313497520709933,7.0,3.6472623996360114,138.87532424926758,-0.010911453515291214,355.5721740722656,296.52917098999023,-42177.383697609206,-0.09121180512011051,0.4013715237379074,1.0389102399349213,0.7242476642131805,0.8978027105331421,1.1288678646087646,0.6253029704093933,19.032222747802734,84.56481170654297,170.7837371826172,26.657026290893555,87.33999633789062,162.8000030517578,28.504287719726562,251.76556396484375,49.404075622558594,0.0,0.6769540905952454,3.6967873573303223,5.1376118659973145,5.852954387664795,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 08:20:00,5367.16259765625,77.92171478271484,138.7744598388672,0.22019767990242017,0.2671682553463653,0.2342375199368384,0.14666481115371996,0.13173173366065621,7.0,3.642458292655834,138.9173698425293,-0.021097104996442795,356.07232666015625,293.16381454467773,-42194.4501449037,-0.16616400331258774,0.39428888261318207,1.0417497754096985,0.7097412645816803,0.8912350535392761,1.1185764074325562,0.5968597531318665,20.02495765686035,84.56481170654297,170.7837371826172,25.92458152770996,87.33999633789062,162.8000030517578,28.504287719726562,247.1394500732422,2.2452797889709473,0.0,0.7551551461219788,3.6915316581726074,5.137551307678223,5.885232448577881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 08:30:00,5367.48193359375,77.9322509765625,138.75277709960938,0.22102259287711326,0.26646213769354915,0.23502035424889986,0.14742829510830013,0.13006662007213757,7.0,3.629993298675482,138.99846267700195,0.009581362828612328,355.61456298828125,298.112850189209,-44028.484313396664,-0.09272679127752781,0.3810129165649414,1.0132930874824524,0.69464111328125,0.8658132553100586,1.1059162616729736,0.5849860310554504,19.04024314880371,83.86593627929688,168.1957550048828,25.92458152770996,87.33999633789062,162.8000030517578,28.504287719726562,241.268798828125,2.01883602142334,0.0,0.8183652758598328,3.59466552734375,5.089717388153076,6.004588603973389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 08:40:00,5330.2451171875,77.9322509765625,138.82762145996094,0.22107547781385561,0.2679845487898912,0.23747504800762104,0.1444945989532734,0.12897032643535872,7.0,3.642968057660707,139.00591659545898,-0.06203899532556534,355.5721435546875,281.0787010192871,-40544.14806205289,-0.10531000792980194,0.37985894083976746,1.0050751566886902,0.6759642958641052,0.8774850964546204,1.091797113418579,0.5854607820510864,19.183530807495117,82.60857391357422,166.16322326660156,26.480018615722656,87.33999633789062,162.8000030517578,28.504287719726562,238.87867736816406,2.7722368240356445,0.0,0.6287402510643005,3.553781509399414,5.073774814605713,5.920889377593994,2.997281789779663,3.2959487438201904,2.1057450771331787
2025-02-03 08:50:00,5338.5576171875,77.9407958984375,138.87208557128906,0.22210529056396294,0.26972230331874486,0.23802718183404625,0.14360645995602392,0.12653876432722203,7.0,3.6126176982001703,139.06219863891602,-0.05637871474027634,355.17010498046875,298.9440269470215,-40680.50814024566,-0.08640615455806255,0.3739476352930069,0.9694077968597412,0.6924924850463867,0.8666092753410339,1.124643087387085,0.5840062499046326,19.50579833984375,82.60857391357422,166.16322326660156,26.480018615722656,87.33999633789062,162.8000030517578,28.504287719726562,236.12037658691406,1.6236796379089355,0.0,0.5759068727493286,3.5390045642852783,5.030853271484375,5.824456691741943,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 09:00:00,5346.0390625,77.97389221191406,138.81459045410156,0.2233119957250647,0.27084104222350236,0.23812461372730792,0.141979761054405,0.12574258726972004,7.0,3.5980053568975574,139.03754043579102,-0.07801918685436249,355.61456298828125,299.4980125427246,-43955.86046063931,-0.07790092751383781,0.3673937916755676,0.9865072071552277,0.6957597434520721,0.8795567154884338,1.1200207471847534,0.593890368938446,18.531286239624023,82.76727294921875,167.71966552734375,26.455604553222656,87.33999633789062,162.8000030517578,28.504287719726562,236.2090301513672,1.80665922164917,0.0,0.589050829410553,3.5312891006469727,5.08038854598999,5.938423156738281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 09:10:00,5345.537109375,77.97096252441406,138.8341064453125,0.2236574029198246,0.27016937442273276,0.2384639514094181,0.14210804862645093,0.1256012226215736,7.0,3.6097914417327543,138.90259170532227,-0.020994003862142563,356.07232666015625,296.73196029663086,-44546.705730094836,-0.1603558361530304,0.381614089012146,1.0333010256290436,0.6857232749462128,0.8824669122695923,1.102380394935608,0.584816038608551,18.640329360961914,82.76727294921875,167.71966552734375,26.455604553222656,87.33999633789062,162.8000030517578,28.504287719726562,239.5421142578125,1.6150219440460205,0.0,0.5988858938217163,3.500379800796509,5.0569167137146,6.091298580169678,2.9945738315582275,3.2959487438201904,2.1057450771331787
2025-02-03 09:20:00,5323.0947265625,77.99542236328125,138.8970184326172,0.22433671706532732,0.2707354966656361,0.23655314496857163,0.14265427222191268,0.12572036907855222,7.0,3.596176916660139,138.8063621520996,-0.014673062600195408,356.3419189453125,291.69936752319336,-42383.00885765629,-0.07845168188214302,0.3726456016302109,1.0344156324863434,0.6755940616130829,0.8963215947151184,1.0904587507247925,0.5864155292510986,19.078767776489258,83.07245635986328,171.54058837890625,26.296907424926758,87.33999633789062,162.8000030517578,28.504287719726562,235.0646209716797,1.758573293685913,0.0,0.6247522234916687,3.480428695678711,5.010697364807129,5.931551456451416,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 09:30:00,5345.45947265625,78.01094055175781,138.8818359375,0.22273335843129285,0.2698384196645602,0.23692132713844152,0.14325536296353097,0.12725153180217444,7.0,3.609450893176443,138.68390655517578,-0.02475760504603386,356.1166687011719,292.29430770874023,-40521.62589796394,-0.04828316206112504,0.36229780316352844,1.0124188363552094,0.6759928166866302,0.8857263326644897,1.1015839576721191,0.5626629590988159,18.76388931274414,83.07245635986328,171.54058837890625,26.296907424926758,87.33999633789062,162.8000030517578,28.504287719726562,236.40451049804688,2.122349500656128,0.0,0.6044849753379822,3.397822141647339,5.045544624328613,6.03568696975708,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 09:40:00,5342.40380859375,78.03404998779297,138.9003143310547,0.22346425738373543,0.27104772870263044,0.23846732906695184,0.14326595707576656,0.12375472777091573,7.0,3.575690946403439,138.59967422485352,-0.0424654446542263,356.9182434082031,294.78811264038086,-41209.353955841594,-0.08936714567244053,0.3802050054073334,0.990702748298645,0.6725606024265289,0.8855970501899719,1.1217117309570312,0.5829853415489197,18.609983444213867,84.16197204589844,173.06040954589844,25.704849243164062,87.33999633789062,162.8000030517578,28.504287719726562,239.5239715576172,1.5654038190841675,0.0,0.5622365474700928,3.549654006958008,5.060530662536621,5.960877895355225,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 09:50:00,5336.77734375,78.08131408691406,138.9708251953125,0.2248429803181599,0.27330569871854604,0.23966358631817958,0.13786859922050226,0.1243191354246122,7.0,3.5683121068060304,138.5027198791504,-0.04193339869379997,356.58154296875,294.9919090270996,-39343.1186100134,-0.07660397700965405,0.34818628430366516,0.9611562788486481,0.6705619692802429,0.8592771887779236,1.1195636987686157,0.5685839056968689,19.0369873046875,84.16197204589844,173.06040954589844,25.704849243164062,87.33999633789062,162.8000030517578,28.504287719726562,230.43478393554688,1.6145321130752563,0.0,0.5737533569335938,3.7106432914733887,4.894994258880615,5.180370330810547,4.211490154266357,29.63687515258789,168.636474609375
2025-02-03 10:00:00,5354.83251953125,78.08397674560547,138.94046020507812,0.22605999623728248,0.2734959208390322,0.24346528060107409,0.13592810033769878,0.12105070198491244,7.0,3.5467098001339874,138.48363494873047,-0.02969721332192421,358.6083679199219,274.51195907592773,-39962.72925505832,-0.14358822256326675,0.39726778864860535,1.0287752151489258,0.6545958518981934,0.9038990139961243,1.0926283597946167,0.6301258206367493,20.31951332092285,84.16197204589844,173.06040954589844,25.704849243164062,87.33999633789062,162.8000030517578,28.504287719726562,248.97018432617188,1.5923032760620117,0.0,0.6777822375297546,3.618391513824463,4.922774314880371,5.484457492828369,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 10:10:00,5375.04833984375,78.10254669189453,138.9730224609375,0.22626261472533932,0.27229318807427566,0.24062859638866765,0.13812775964693133,0.12268784116478604,7.0,3.543206733515024,138.4264144897461,0.0015809029573574662,356.6245422363281,302.5135154724121,-40849.0503236459,-0.02276747627183795,0.3644629418849945,1.002635657787323,0.6867802739143372,0.8899186849594116,1.1299022436141968,0.585578441619873,18.336456298828125,84.16197204589844,173.06040954589844,25.704849243164062,87.33999633789062,162.8000030517578,28.504287719726562,226.83863830566406,1.000738263130188,0.0,0.5888664722442627,3.4834108352661133,4.8524088859558105,5.467174530029297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 10:20:00,5397.11328125,78.11075592041016,138.9850311279297,0.22540440497155997,0.2711016619214342,0.23967773242788543,0.13896364564523295,0.12485255503388744,7.0,3.544289961502858,138.34745025634766,-0.017631491646170616,356.07232666015625,302.7206687927246,-41683.645891843145,-0.08273536711931229,0.3780994117259979,1.0145662724971771,0.6686316430568695,0.8921517133712769,1.0841885805130005,0.5964087247848511,18.672029495239258,87.01239776611328,169.4775390625,28.10970687866211,87.33999633789062,162.8000030517578,28.504287719726562,228.98451232910156,1.926661729812622,0.0,0.610092282295227,3.5022568702697754,4.892119884490967,5.625823974609375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 10:30:00,5460.0498046875,78.16667938232422,138.9340057373047,0.22302965922133222,0.26953145921819577,0.23865683187697653,0.14015657646072516,0.12862547322277035,7.0,3.521987580330923,138.27014923095703,-0.005832161754369736,355.1701965332031,302.16222763061523,-42637.73337312132,-0.0839514210820198,0.3643423765897751,0.9870882332324982,0.6850842237472534,0.8655890226364136,1.087852120399475,0.5803632736206055,18.312591552734375,87.78451538085938,165.79090881347656,26.504432678222656,88.06999969482422,168.72000122070312,27.893917083740234,236.6284637451172,1.738746166229248,0.0,0.6611955165863037,3.4911324977874756,4.912863731384277,5.6823410987854,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 10:40:00,5447.31494140625,78.1732177734375,138.9533233642578,0.2266647208113676,0.272422330757796,0.2370627279244394,0.13765469633579944,0.12619552417059762,7.0,3.5134486826983733,138.20668411254883,-0.01568310335278511,355.11102294921875,300.4142417907715,-42627.27262932007,-0.040149913635104895,0.3697306662797928,0.9756019115447998,0.6861309111118317,0.8752756714820862,1.1144843101501465,0.5811840295791626,17.49781036376953,87.78451538085938,165.79090881347656,26.504432678222656,88.06999969482422,168.72000122070312,27.893917083740234,239.33090209960938,3.0703396797180176,0.0,0.6629865169525146,3.5392017364501953,4.938451290130615,5.602865219116211,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 10:50:00,5506.7431640625,78.1917724609375,139.04139709472656,0.22332760075797387,0.26998808515512435,0.2301430471645109,0.14419643037152324,0.13234483655086768,7.0,3.503060514408383,138.0526008605957,-0.08495742082595825,355.8749694824219,302.7489585876465,-41296.80233627261,-0.11294883117079735,0.36081983149051666,0.9670649468898773,0.6899630725383759,0.8501081466674805,1.103461503982544,0.5823218822479248,17.374080657958984,86.87200927734375,168.39108276367188,28.018152236938477,88.06999969482422,168.72000122070312,27.893917083740234,250.05111694335938,1.8866088390350342,0.0,0.6853756308555603,3.3334944248199463,4.724264144897461,5.263929843902588,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:00:00,5508.154296875,78.22283172607422,139.04244995117188,0.22276218787847613,0.2692116933352732,0.2323611696106292,0.14195807902155605,0.1337068701540655,7.0,3.524101688060138,137.83089447021484,-0.0815504789352417,355.82513427734375,301.700984954834,-43396.4506702726,-0.06328591518104076,0.3695191890001297,0.9872585833072662,0.6954368948936462,0.8763802647590637,1.1158541440963745,0.5784874558448792,17.910907745361328,86.87200927734375,168.39108276367188,28.018152236938477,88.06999969482422,168.72000122070312,27.893917083740234,246.1060333251953,2.1224124431610107,0.0,0.695599377155304,3.3228189945220947,4.724264144897461,5.221439361572266,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:10:00,5484.83740234375,78.24102020263672,139.06414794921875,0.2198327742390455,0.26476335310990595,0.22827119409217117,0.14854320224209805,0.13858947631677931,7.0,3.599304105147118,137.7782440185547,-0.024835018441081047,355.82513427734375,294.79137802124023,-42303.57326816587,-0.0347684986772947,0.3914177566766739,1.0165154337882996,0.7484915554523468,0.8836972117424011,1.1603875160217285,0.5978042483329773,18.21299934387207,86.07547760009766,170.50906372070312,26.193143844604492,88.06999969482422,168.72000122070312,27.893917083740234,266.52386474609375,3.5124289989471436,0.0,5.577664375305176,3.228283405303955,4.883113861083984,5.769664287567139,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:20:00,5505.501953125,78.24803161621094,139.12705993652344,0.2202580348007323,0.2655594480086902,0.22852632032783818,0.14730950821120198,0.13834668865153735,7.0,3.558097105762808,137.71572494506836,-0.01013847254216671,355.65692138671875,299.13698959350586,-42422.04599278854,-0.11666605621576309,0.4304598271846771,1.0605825781822205,0.7296368479728699,0.8852664232254028,1.1259708404541016,0.6477017402648926,18.49464225769043,86.07547760009766,170.50906372070312,26.193143844604492,88.06999969482422,168.72000122070312,27.893917083740234,261.8276062011719,2.6854031085968018,0.0,1.0490573644638062,3.2439441680908203,4.997110843658447,5.871842861175537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:30:00,5488.9462890625,78.2777099609375,139.12600708007812,0.21825987383491544,0.26257862067146326,0.2253975387684138,0.15086772213205682,0.14289624459315073,7.0,3.6284927974030197,137.74204635620117,-0.013336390256881714,354.73187255859375,296.0734214782715,-42956.978140440784,0.037578223971650004,0.37240855395793915,1.03220134973526,0.7267695367336273,0.888209342956543,1.1237350702285767,0.5811042785644531,18.478551864624023,89.05713653564453,172.35848999023438,27.737380981445312,88.06999969482422,168.72000122070312,27.893917083740234,255.81700134277344,2.642922878265381,0.0,0.9451172947883606,3.3362371921539307,5.026812553405762,5.906089782714844,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:40:00,5498.43505859375,78.29876708984375,139.07821655273438,0.21921078922857415,0.25485926125624936,0.22738618526943025,0.1526683978749731,0.1458753663707731,7.0,3.569062765994764,137.91027450561523,-0.021554315462708473,354.4335021972656,296.84923934936523,-41971.75886575922,-0.09353642538189888,0.3851686120033264,1.0416948795318604,0.7099147737026215,0.8812751770019531,1.0979095697402954,0.5867292881011963,19.542409896850586,89.05713653564453,172.35848999023438,27.737380981445312,88.06999969482422,168.72000122070312,27.893917083740234,252.49520874023438,2.4268622398376465,0.0,0.770557701587677,3.481949806213379,5.216559886932373,6.182284832000732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 11:50:00,5523.990234375,78.3607177734375,139.10858154296875,0.22160182104710208,0.2531470993411573,0.22988861486921244,0.15115036929366915,0.144212095448859,7.0,3.5352585716316227,138.03691864013672,-0.020476166158914566,355.0257263183594,286.7310447692871,-44427.539511063835,-0.11067260056734085,0.38674196600914,1.0100687146186829,0.7077382802963257,0.8615273833274841,1.1217716932296753,0.5843375325202942,19.04747772216797,88.89844512939453,171.1255340576172,27.560373306274414,88.06999969482422,168.72000122070312,27.893917083740234,224.05770874023438,2.6726877689361572,0.0,0.6088879704475403,3.5365779399871826,5.157410621643066,6.134651184082031,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 12:00:00,5510.3232421875,78.40008544921875,139.09791564941406,0.22126133613708743,0.2523479905419774,0.2298312010139076,0.15181425934730924,0.1447452129597184,7.0,3.539326786938082,138.1361198425293,-0.026977764442563057,353.8078308105469,302.77025985717773,-45300.411568170835,-0.11812130734324455,0.39043375849723816,1.012870579957962,0.7003971040248871,0.8739799857139587,1.116082787513733,0.5934634804725647,19.07633399963379,88.89844512939453,171.1255340576172,27.560373306274414,88.06999969482422,168.72000122070312,27.893917083740234,219.1810302734375,1.8091367483139038,0.0,0.689791202545166,3.388152599334717,5.08855676651001,6.093386650085449,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 12:10:00,5533.0693359375,78.39215850830078,139.13034057617188,0.21919880288523863,0.2508778588573154,0.22473126559836862,0.15584838155812772,0.1493436911009496,7.0,3.562905911244236,138.26224517822266,-0.050229061394929886,354.4335021972656,304.78979110717773,-45244.13543885421,-0.07112779095768929,0.39948487281799316,1.0023292303085327,0.7083221077919006,0.8613352179527283,1.1055048704147339,0.6210530400276184,18.981014251708984,86.60039520263672,169.453125,27.40167808532715,88.06999969482422,168.72000122070312,27.893917083740234,208.40408325195312,2.4287166595458984,0.0,0.5987921953201294,3.4095959663391113,5.176008701324463,6.324108600616455,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 12:20:00,5499.11328125,78.40863037109375,139.2041473388672,0.21562976960285418,0.2589718270022634,0.2229985163605909,0.15671920864631006,0.14568067838798143,7.0,3.666381986833105,138.36845016479492,-0.03621727600693703,353.3774108886719,302.02773666381836,-43650.63870904559,-0.13779043033719063,0.39590583741664886,1.0588482916355133,0.7509689927101135,0.8908087611198425,1.136244535446167,0.5761188268661499,18.20001220703125,86.60039520263672,169.453125,27.40167808532715,88.06999969482422,168.72000122070312,27.893917083740234,215.63058471679688,2.2298102378845215,0.0,0.5992441773414612,3.26142954826355,5.046411514282227,6.070545673370361,8.164030075073242,13.225046157836914,2.1057450771331787
2025-02-03 12:30:00,5505.0439453125,78.45873260498047,139.14552307128906,0.21547721812275802,0.2599581755817521,0.22493357291487984,0.1544527560227647,0.1451782773578453,7.0,3.6305587516065256,138.58532333374023,-0.021314457058906555,353.0876770019531,300.61767196655273,-43545.86385738623,-0.14221346378326416,0.3907764405012131,1.0523208677768707,0.7637651264667511,0.8860750794410706,1.1578067541122437,0.5815584659576416,17.50484275817871,86.41728973388672,167.38397216796875,27.291810989379883,88.06999969482422,168.72000122070312,27.893917083740234,224.7947235107422,1.7458304166793823,0.0,0.592863142490387,3.3707852363586426,5.153509616851807,6.089159965515137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 12:40:00,5516.35009765625,78.44617462158203,139.24404907226562,0.2160886908197147,0.2610345876289945,0.2234785411205502,0.1539751818432324,0.14542299858750818,7.0,3.6181792075846975,138.9932098388672,-0.021234791725873947,354.2229309082031,286.7842674255371,-43353.0305357642,-0.12519007921218872,0.42711740732192993,1.0812186002731323,0.7212952375411987,0.8930724859237671,1.0940577983856201,0.6239936351776123,18.083959579467773,86.41728973388672,167.38397216796875,27.291810989379883,88.06999969482422,168.72000122070312,27.893917083740234,224.2999267578125,3.0329670906066895,0.0,0.6811649799346924,3.463130235671997,5.187032222747803,6.131862163543701,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 12:50:00,5474.634765625,78.45464324951172,139.2887725830078,0.21609398093295412,0.2618162961491112,0.223974446085237,0.15366201305005386,0.14445326378264378,7.0,3.63824360161726,139.34351348876953,-0.02019421011209488,352.8770751953125,303.82348251342773,-42301.31978067879,-0.11191101744771004,0.3994201123714447,1.076944649219513,0.7486245930194855,0.9008057117462158,1.1366616487503052,0.597804844379425,18.543851852416992,86.82928466796875,168.54367065429688,27.725173950195312,88.06999969482422,168.72000122070312,27.893917083740234,225.0519561767578,2.2748684883117676,0.0,0.6978951096534729,3.4085962772369385,5.169636249542236,6.144110679626465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:00:00,5500.85791015625,78.49256134033203,139.29852294921875,0.21611254209629355,0.2596672086496743,0.2216918130178463,0.15585451092024957,0.14667392531593626,7.0,3.6542953327503866,139.57948684692383,-0.01786382496356964,353.50299072265625,304.2548179626465,-42440.01051328643,-0.1408783383667469,0.41399702429771423,1.0623688399791718,0.7239613234996796,0.8846104741096497,1.1076698303222656,0.5942721962928772,18.473581314086914,86.67669677734375,172.67587280273438,26.834033966064453,88.06999969482422,168.72000122070312,27.893917083740234,229.6868896484375,3.512141227722168,0.0,0.7770703434944153,3.3310139179229736,5.192893028259277,6.228819370269775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:10:00,5436.76953125,78.52039337158203,139.20736694335938,0.2168535988740786,0.26145622884316283,0.2250490650404684,0.15322033324925738,0.1434207739930328,7.0,3.655687020274994,139.78026962280273,-0.017770441249012947,354.2229309082031,302.3705711364746,-41881.15150808575,-0.15429386869072914,0.39012640714645386,1.0227113366127014,0.718345046043396,0.8580483198165894,1.1098498106002808,0.5840590596199036,20.617570877075195,86.67669677734375,172.67587280273438,26.834033966064453,88.06999969482422,168.72000122070312,27.893917083740234,236.74160766601562,2.618978261947632,0.0,0.7329449653625488,3.4310779571533203,5.246059894561768,6.3215742111206055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:20:00,5458.59033203125,78.53923034667969,139.32455444335938,0.2161553304889842,0.26034304963394184,0.22439178301331525,0.1544430408636185,0.14466679600014018,7.0,3.669483365212498,139.84321212768555,-0.04544122889637947,354.63787841796875,301.5675621032715,-43570.48527210647,-0.03600594401359558,0.39426417648792267,1.0112451612949371,0.7230233252048492,0.8690799474716187,1.1245245933532715,0.5947408080101013,18.05018424987793,86.59123992919922,172.32186889648438,26.840137481689453,88.06999969482422,168.72000122070312,27.893917083740234,232.8634033203125,2.3478386402130127,0.0,0.6919690370559692,3.4431605339050293,5.189502239227295,6.245367050170898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:30:00,5447.09130859375,78.55879974365234,139.3472900390625,0.21689073443911788,0.2611648388667294,0.2240540671024181,0.1547636571044714,0.1431267024872632,7.0,3.6408057899486392,139.71732330322266,-0.053404659032821655,354.3908386230469,296.42138290405273,-42975.27719327681,-0.08717781864106655,0.4156450629234314,1.0405235588550568,0.736754983663559,0.8825874924659729,1.1506383419036865,0.614435076713562,18.30539894104004,86.59123992919922,172.32186889648438,26.840137481689453,88.06999969482422,168.72000122070312,27.893917083740234,230.8546142578125,2.7135679721832275,0.0,0.6312428712844849,3.4589879512786865,5.218329429626465,6.222537994384766,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:40:00,5443.373046875,78.57710266113281,139.38526916503906,0.21761507094728766,0.2618174804355253,0.2234725713787784,0.15303025383194627,0.1440646234064624,7.0,3.64177770050452,139.57999420166016,-0.006828849669545889,354.2229309082031,295.52663803100586,-42877.14356907963,-0.11188067123293877,0.3916965276002884,1.0664145350456238,0.7402045428752899,0.8765968680381775,1.152785062789917,0.5789159536361694,18.03165626525879,88.660400390625,172.1204376220703,26.919485092163086,88.06999969482422,168.72000122070312,27.893917083740234,247.08685302734375,2.7781572341918945,0.0,0.6311256885528564,3.4749555587768555,5.226312160491943,6.214394569396973,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 13:50:00,5443.251953125,78.58561706542969,139.3961181640625,0.21654349354027086,0.26037153957967063,0.224075662346728,0.15470733011237006,0.1443019744209605,7.0,3.6608238187334163,139.27479553222656,-0.02086792141199112,354.0123596191406,288.56020736694336,-42543.06825400589,-0.10699094459414482,0.3978068083524704,1.081196129322052,0.7332537770271301,0.8892043828964233,1.127772331237793,0.5844748616218567,18.721580505371094,88.660400390625,172.1204376220703,26.919485092163086,88.06999969482422,168.72000122070312,27.893917083740234,257.1470947265625,1.8747949600219727,0.0,0.6801202297210693,3.4284636974334717,5.278171062469482,6.413681507110596,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:00:00,5450.4853515625,78.61018371582031,139.44171142578125,0.2147049862551153,0.2613206769380234,0.22538469696817015,0.1539750348847724,0.1446146049539187,7.0,3.636446326902152,139.0066375732422,-0.036392729729413986,353.9605407714844,296.77627182006836,-42463.637477871554,-0.0965394601225853,0.38079921901226044,1.046591967344284,0.7434527277946472,0.8824695944786072,1.1535431146621704,0.5870400071144104,17.485563278198242,88.8648681640625,168.87327575683594,28.066980361938477,88.06999969482422,168.72000122070312,27.893917083740234,255.88458251953125,2.2099075317382812,0.0,0.6469694972038269,3.5419580936431885,5.278162002563477,6.315545082092285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:10:00,5444.94287109375,78.63015747070312,139.43519592285156,0.2163743678756866,0.2613548714026374,0.2222212994370615,0.15499628513059585,0.14505317615401864,7.0,3.6733974320172202,138.8494644165039,-0.03602159023284912,354.2229309082031,296.14577865600586,-42803.241096791746,-0.07653219997882843,0.3833334147930145,1.0699054300785065,0.7556324899196625,0.8972662091255188,1.1649000644683838,0.5965486764907837,17.522064208984375,88.8648681640625,168.87327575683594,28.066980361938477,88.06999969482422,168.72000122070312,27.893917083740234,262.30499267578125,2.3264682292938232,0.0,0.6265941262245178,3.4641191959381104,5.294014930725098,6.388188362121582,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:20:00,5461.44140625,78.66039276123047,139.4471435546875,0.21688964774733893,0.2604327772478054,0.22205298647116412,0.15532773981158385,0.14529684872210774,7.0,3.64494871583738,138.61026000976562,-0.017225882038474083,354.3909606933594,294.9920310974121,-42644.07805331672,-0.08795679733157158,0.41596129536628723,1.0417542457580566,0.7464680671691895,0.8728184103965759,1.1543705463409424,0.6041086912155151,17.735933303833008,88.36131286621094,167.38397216796875,27.554269790649414,88.06999969482422,168.72000122070312,27.893917083740234,260.76702880859375,1.8743826150894165,0.0,0.6543987989425659,3.4455313682556152,5.251570701599121,6.145176410675049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:30:00,5382.888671875,78.67861938476562,139.47103881835938,0.21875263216799187,0.26469285962772837,0.22755400402384326,0.1504448821811922,0.1385556219992443,7.0,3.635395750477406,138.3638916015625,-0.07147251069545746,354.31695556640625,291.9305076599121,-40654.29213307912,-0.11455419659614563,0.384386882185936,1.020907998085022,0.7163569927215576,0.8880756497383118,1.1494872570037842,0.5994690656661987,17.844799041748047,88.36131286621094,167.38397216796875,27.554269790649414,88.06999969482422,168.72000122070312,27.893917083740234,255.44322204589844,1.8547139167785645,0.0,0.671704113483429,3.455132007598877,5.234261989593506,6.090723514556885,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:40:00,5357.4951171875,78.72023010253906,139.5817108154297,0.22113210152673524,0.26602728019171984,0.2235510161774254,0.1501061969829156,0.13918340512120392,7.0,3.6486178016614796,138.3165512084961,-0.05092135816812515,354.3912048339844,292.30556869506836,-41032.42296320586,-0.06745373457670212,0.4181997776031494,1.0235933065414429,0.69193434715271,0.888939380645752,1.1150953769683838,0.6231458783149719,17.270204544067383,86.63701629638672,168.72677612304688,27.774003982543945,88.06999969482422,168.72000122070312,27.893917083740234,258.9778137207031,2.5186028480529785,0.0,0.6253609657287598,3.497626543045044,5.195635795593262,5.990238666534424,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 14:50:00,5348.96484375,78.77217102050781,139.53286743164062,0.22375485690086788,0.2692302998139899,0.21757552171279396,0.15125207425394938,0.13818724731839893,7.0,3.592088466983974,138.0579071044922,0.0035919109359383583,355.11102294921875,295.4352378845215,-42893.8807478607,-0.11702027544379234,0.374422162771225,1.0245748460292816,0.7279511392116547,0.905078113079071,1.158389687538147,0.5721585750579834,16.779146194458008,86.63701629638672,168.72677612304688,27.774003982543945,88.06999969482422,168.72000122070312,27.893917083740234,254.85202026367188,1.6009433269500732,0.0,0.6390824317932129,3.466581344604492,5.089663982391357,5.939828872680664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 15:00:00,5361.650390625,78.77540588378906,139.59361267089844,0.22300681867294553,0.2689092547235131,0.22267930683324666,0.14902854385378814,0.13637607591650652,7.0,3.582122949576801,137.90913009643555,0.0014700527535751462,355.11102294921875,266.73781967163086,-39489.76879929374,-0.08197768218815327,0.3704101890325546,1.0318043231964111,0.7083485424518585,0.8948270678520203,1.1374973058700562,0.5836904048919678,18.364076614379883,86.77130126953125,173.11534118652344,26.96221160888672,88.06999969482422,168.72000122070312,27.893917083740234,246.32382202148438,1.7908318042755127,0.0,0.6687983870506287,3.6699235439300537,5.185603141784668,5.878920555114746,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-03 15:10:00,5344.79248046875,78.79218292236328,139.66091918945312,0.2262273968700967,0.2727432022655321,0.22445080460146646,0.14453262504455666,0.13204597121834813,7.0,3.5540658689117213,137.92853164672852,-0.028028856962919235,355.82513427734375,301.38330268859863,-42133.1781309832,-0.12493695318698883,0.3586243838071823,0.9995933771133423,0.6970613896846771,0.8857840895652771,1.1634947061538696,0.5693376660346985,18.485363006591797,86.77130126953125,173.11534118652344,27.975425720214844,88.06999969482422,168.72000122070312,27.893917083740234,245.5209503173828,1.5041264295578003,0.0,0.6327682137489319,3.718407154083252,5.0814056396484375,5.5255961418151855,4.211490154266357,3.2959487438201904,4.7914719581604
2025-02-03 15:20:00,5357.05615234375,78.82498168945312,139.65768432617188,0.22527249787549491,0.27254104916547595,0.22381526893722323,0.1454081823249013,0.13296300169690464,7.0,3.532687122462151,137.9349136352539,-0.003094408893957734,357.2167663574219,283.96170234680176,-40060.34136534907,-0.055574679747223854,0.3458161801099777,0.9738979637622833,0.6919972002506256,0.8766476511955261,1.1302622556686401,0.5972627401351929,18.66387367248535,87.40303802490234,174.39102172851562,27.975425720214844,88.06999969482422,168.72000122070312,27.893917083740234,250.2202911376953,1.380441427230835,0.0,0.6298367977142334,3.573300838470459,4.95980978012085,5.205804824829102,4.211490154266357,11.148338317871094,74.02420043945312
2025-02-03 15:30:00,5535.3955078125,78.83680725097656,139.6370849609375,0.22042154236535788,0.2664407916445111,0.22057062840301758,0.15074150338353665,0.1418255342035768,7.0,3.5489060304379927,138.03158950805664,-0.05107706040143967,356.9177551269531,301.9409809112549,-43573.3728882404,-0.12846846878528595,0.3754924386739731,1.006158471107483,0.7225407660007477,0.8746457099914551,1.1363111734390259,0.5867037773132324,19.237863540649414,87.9188003540039,168.1408233642578,26.467811584472656,88.06999969482422,168.72000122070312,27.893917083740234,251.4118194580078,1.4908367395401,0.0,0.616545557975769,3.505763292312622,4.808842658996582,4.948054313659668,4.211490154266357,13.253230094909668,51.858375549316406
2025-02-03 15:40:00,5344.26171875,78.85266876220703,139.65768432617188,0.2295831938046613,0.27552700843741673,0.2259556917168115,0.13833567367334162,0.13059843236776883,7.0,3.5052471697702927,138.11055374145508,-0.05576690658926964,357.4698486328125,302.52624702453613,-40171.30226051965,-0.10432768613100052,0.38105201721191406,0.9888066947460175,0.6788012385368347,0.8875985741615295,1.1479147672653198,0.620760977268219,18.557533264160156,87.9188003540039,168.1408233642578,26.467811584472656,88.06999969482422,168.72000122070312,27.893917083740234,244.51895141601562,1.5878314971923828,0.0,0.6095989346504211,3.726043701171875,4.988859176635742,5.33120584487915,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 15:50:00,5349.17333984375,78.86089324951172,139.64898681640625,0.2311336106435356,0.2790895786440272,0.22991624055320464,0.13609034078050317,0.12377022937872938,7.0,3.4653903665660226,138.1368751525879,-0.003739973995834589,358.1414489746094,304.2680377960205,-43006.65581042862,-0.011893799528479576,0.3522867262363434,0.980629026889801,0.660976767539978,0.8939459919929504,1.1360433101654053,0.5959223508834839,18.493976593017578,88.29417419433594,167.48773193359375,27.273500442504883,88.06999969482422,168.72000122070312,27.893917083740234,243.75259399414062,1.2637834548950195,0.0,0.6361611485481262,3.7027506828308105,4.859121799468994,5.079723358154297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 16:00:00,5342.97412109375,78.84382629394531,139.67506408691406,0.230010225456941,0.2772643653661576,0.22944625944119862,0.13760095582372697,0.1256781939119758,7.0,3.4853928683998436,138.16777420043945,-0.05896100029349327,358.1414489746094,300.362642288208,-41874.5130864018,-0.10812592133879662,0.3498279005289078,0.9881952106952667,0.6608287692070007,0.8872908353805542,1.1469488143920898,0.573203444480896,18.732019424438477,88.29417419433594,167.48773193359375,27.273500442504883,88.06999969482422,168.72000122070312,27.893917083740234,251.57191467285156,1.4650154113769531,0.0,0.6492936015129089,3.5039799213409424,4.799253463745117,5.38077449798584,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 16:10:00,5354.52783203125,78.83975219726562,139.71731567382812,0.23064105974545676,0.2771810940533814,0.22926418250896805,0.1373308929516746,0.12558277074051916,7.0,3.4824406831871357,138.1924285888672,-0.01896701008081436,358.0989074707031,296.137300491333,-42543.37429755451,-0.09029897302389145,0.34314270317554474,0.9963206648826599,0.6438697278499603,0.8901322484016418,1.0949283838272095,0.5694136023521423,18.00771141052246,88.7763671875,171.60162353515625,27.596996307373047,88.06999969482422,168.72000122070312,27.893917083740234,250.32113647460938,1.4159259796142578,0.0,0.693300724029541,3.565784454345703,4.788650989532471,5.427586078643799,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 16:20:00,5341.0400390625,78.8538589477539,139.6935272216797,0.22982428312313852,0.2778292288365159,0.23046397779803526,0.13692808338296242,0.12495442685934789,7.0,3.49043715974384,138.19867324829102,-0.0699232742190361,359.6553649902344,290.04641914367676,-40453.38957056379,-0.13672569394111633,0.32482196390628815,0.9720844030380249,0.6528922021389008,0.8841570615768433,1.124962568283081,0.5690006017684937,21.9311580657959,88.7763671875,171.60162353515625,27.596996307373047,88.06999969482422,168.72000122070312,27.893917083740234,253.4080047607422,1.8486642837524414,0.0,0.6802274584770203,3.681525945663452,4.83925199508667,5.180351734161377,4.211490154266357,6.354832649230957,23.46638298034668
2025-02-03 16:30:00,5354.9853515625,78.86166381835938,139.73577880859375,0.23281392802841758,0.28132555972124573,0.2246115181943748,0.13624646328079776,0.12500253077516416,7.0,3.4443073020814245,138.16777420043945,-0.07952961325645447,359.22686767578125,288.99829292297363,-42407.32136677611,-0.11572903022170067,0.34911707043647766,0.9774127304553986,0.6380090713500977,0.8887574076652527,1.1037254333496094,0.5892574191093445,18.117992401123047,88.758056640625,172.62704467773438,27.26129150390625,88.06999969482422,168.72000122070312,27.893917083740234,255.20457458496094,1.1966239213943481,0.0,0.6548018455505371,3.6821351051330566,4.8152384757995605,5.09684944152832,4.211490154266357,3.2959487438201904,9.733477592468262
2025-02-03 16:40:00,5352.220703125,78.85383605957031,139.71409606933594,0.23078558963117082,0.2773739949862524,0.2257583481472969,0.1400462392002212,0.12603582803505867,7.0,3.5002399613624164,138.05791091918945,-0.00826534815132618,358.4454650878906,286.32483100891113,-42552.98458458501,-0.07352251373231411,0.39990343153476715,0.9733690619468689,0.6597753465175629,0.8703345060348511,1.1341007947921753,0.6292898058891296,19.266223907470703,86.25248718261719,165.7481689453125,27.371158599853516,88.06999969482422,168.72000122070312,27.893917083740234,250.85928344726562,2.477996587753296,0.0,0.6741179823875427,3.375714063644409,4.836286544799805,5.771119594573975,6.913365364074707,15.11821174621582,2.1057450771331787
2025-02-03 16:50:00,5379.30224609375,78.84236145019531,139.8280029296875,0.22977423082522902,0.275293392370185,0.22694906650565178,0.14064182682533222,0.12734148347360197,7.0,3.5033557465041385,138.03158950805664,-0.04253271967172623,356.11651611328125,282.99392890930176,-42644.726357340856,-0.09450261294841766,0.3562683165073395,1.00528484582901,0.6619448065757751,0.8891884088516235,1.1170005798339844,0.5810762047767639,18.655357360839844,86.25248718261719,165.7481689453125,27.371158599853516,88.06999969482422,168.72000122070312,27.893917083740234,253.32327270507812,1.2563860416412354,0.0,0.6731469035148621,3.4642293453216553,4.894994258880615,5.729931831359863,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 17:00:00,5359.86376953125,78.85408020019531,139.8475341796875,0.23045999648629656,0.27736714687280395,0.22759365776528462,0.1388373770203795,0.12574182185523541,7.0,3.500136330496827,137.91027450561523,-0.0764528438448906,355.65667724609375,293.1565570831299,-42477.6985654382,-0.06395696103572845,0.3604307323694229,0.9645402431488037,0.6616480052471161,0.8892272114753723,1.1309226751327515,0.5936819314956665,18.23252296447754,86.25248718261719,165.7481689453125,27.371158599853516,88.06999969482422,168.72000122070312,27.893917083740234,248.93785095214844,1.1303054094314575,0.0,0.6748788952827454,3.5338046550750732,4.9279913902282715,5.6301703453063965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 17:10:00,5309.91162109375,78.85818481445312,139.81716918945312,0.23013949742705372,0.28277057717948534,0.22648261522548827,0.1375281081312648,0.12307920203670791,7.0,3.5208297949212204,137.77294158935547,-0.03772149235010147,355.5723876953125,291.0068073272705,-42665.66538986826,-0.0820106491446495,0.3442220091819763,0.978579193353653,0.6596222817897797,0.8917975425720215,1.1321933269500732,0.5819588303565979,17.346847534179688,86.25248718261719,165.7481689453125,27.371158599853516,88.06999969482422,168.72000122070312,27.893917083740234,250.32821655273438,1.7415937185287476,0.0,0.6623530387878418,3.595149517059326,4.912930488586426,5.508553504943848,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 17:20:00,5359.9404296875,78.86083984375,139.84426879882812,0.23012709361850936,0.28171525525868685,0.22789823367386428,0.13689723821616345,0.12336217923277606,7.0,3.4730022310875,137.51087188720703,-0.025771016255021095,355.87518310546875,285.376314163208,-42728.79192664992,-0.18691720068454742,0.3485240787267685,1.006749302148819,0.6735373735427856,0.8891046643257141,1.1397967338562012,0.5805919170379639,17.70638656616211,87.43539428710938,181.24244689941406,26.888965606689453,88.06999969482422,168.72000122070312,27.893917083740234,257.98016357421875,1.63593590259552,0.0,0.7346702814102173,3.4526121616363525,4.8020148277282715,5.381610870361328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 17:30:00,5371.47900390625,78.8648910522461,139.84104919433594,0.2294629858851555,0.2824654574232509,0.22959729199249382,0.13685080747330206,0.12162345722579772,7.0,3.49224620843105,137.40558624267578,-0.0463462732732296,356.53924560546875,284.3217182159424,-42548.58094879159,-0.11688391119241714,0.3484860956668854,0.9828329086303711,0.6624140441417694,0.8945388197898865,1.134188175201416,0.5822069048881531,17.988862991333008,88.23619079589844,191.73162841796875,26.888965606689453,88.06999969482422,168.72000122070312,27.893917083740234,254.93275451660156,1.2106276750564575,0.0,0.7475680708885193,3.579296827316284,4.892208576202393,5.460474967956543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 17:40:00,5355.89208984375,78.87040710449219,139.78260803222656,0.22903910291278443,0.2819474837791897,0.22912764263416227,0.1371074720230528,0.12277829865081079,7.0,3.4800176182736107,137.20659637451172,-0.025555232539772987,356.34210205078125,275.22497749328613,-42003.057643681575,-0.05291803553700447,0.37898585200309753,0.9561889469623566,0.6585543155670166,0.870691180229187,1.1106759309768677,0.6256874203681946,17.69681739807129,90.25346374511719,182.73477172851562,28.56138038635254,88.06999969482422,168.72000122070312,27.893917083740234,257.7655944824219,1.556457281112671,0.0,0.7930936813354492,3.4788818359375,4.7606000900268555,5.306062698364258,4.211490154266357,3.2959487438201904,2.1057450771331787
