datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-03 17:50:00,5360.55712890625,78.88542175292969,139.77052307128906,0.231445834462924,0.2826073384434989,0.231171802635023,0.1343567814616736,0.12041824299688056,7.0,3.4833289800965,137.03209686279297,-0.05108174309134483,355.8749694824219,266.28161811828613,-40694.742924144986,-0.04447914916090667,0.34198465943336487,0.9523541927337646,0.6450242698192596,0.8890137672424316,1.1079245805740356,0.5794029831886292,19.06417465209961,90.25346374511719,182.73477172851562,28.56138038635254,88.06999969482422,168.72000122070312,27.893917083740234,283.0650939941406,1.7327557802200317,0.0,0.7395966649055481,3.484510898590088,4.787475109100342,5.294942378997803,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 18:00:00,5350.1484375,78.87744140625,139.77052307128906,0.23147652328182874,0.28437992217685376,0.22958016722473676,0.13448954394516485,0.1200738433714159,7.0,3.47895803831925,136.90432739257812,-0.029862726107239723,356.53924560546875,300.72827339172363,-42452.51271535768,-0.10205936431884766,0.358300119638443,0.9696529507637024,0.6494844555854797,0.8805007338523865,1.1254286766052246,0.582257091999054,18.500423431396484,88.88623046875,170.58230590820312,28.036462783813477,88.06999969482422,168.72000122070312,27.893917083740234,265.77789306640625,1.0790457725524902,0.0,0.7337669134140015,3.5083718299865723,4.724264144897461,5.2002787590026855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 18:10:00,5354.7763671875,78.87493133544922,139.76722717285156,0.23133330292056536,0.2848758775320871,0.22815902406001415,0.1349727249832927,0.1206590705040407,7.0,3.4324354753377126,136.84063339233398,0.005983415059745312,356.74981689453125,296.43631172180176,-44041.58556398494,-0.0412225816398859,0.3445367068052292,0.9647149741649628,0.6568823158740997,0.8769662976264954,1.1224664449691772,0.5606885552406311,17.780336380004883,88.88623046875,170.58230590820312,28.036462783813477,88.06999969482422,168.72000122070312,27.893917083740234,252.4049530029297,1.7862468957901,0.0,0.6577797532081604,3.612274169921875,4.7278852462768555,5.032465934753418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 18:20:00,5327.98388671875,78.87342834472656,139.83453369140625,0.23081672456968538,0.28547924421218884,0.23011714336262437,0.1336819043429756,0.11990498351252579,7.0,3.46261635549182,136.8459587097168,-0.03260907903313637,358.3520202636719,286.36880683898926,-40727.29724198487,-0.10174357146024704,0.3379311114549637,0.9781615734100342,0.6355995833873749,0.8850550055503845,1.1024792194366455,0.5743536949157715,18.451459884643555,88.88623046875,170.58230590820312,28.036462783813477,88.06999969482422,168.72000122070312,27.893917083740234,250.89306640625,1.4369423389434814,0.0,0.6583477258682251,3.513653516769409,4.556586265563965,4.635402202606201,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 18:30:00,5360.42822265625,78.88868713378906,139.78244018554688,0.23270084029311186,0.28580673693859787,0.2290834223787344,0.1333367142704339,0.11907228611912193,7.0,3.438366855429377,137.05125045776367,-0.07373477518558502,358.5569152832031,284.1191120147705,-41307.62969401322,-0.15068861097097397,0.3376007229089737,0.9744967222213745,0.6307430267333984,0.8900079131126404,1.085163950920105,0.5821820497512817,19.647388458251953,88.47728729248047,167.1642303466797,27.70075798034668,88.06999969482422,168.72000122070312,27.893917083740234,256.9525451660156,1.2916638851165771,0.0,0.6986467838287354,3.4444596767425537,4.616323947906494,4.899631977081299,4.211490154266357,3.2959487438201904,3.3586742877960205
2025-02-03 18:40:00,5366.88232421875,78.88166809082031,139.81932067871094,0.2326350140545046,0.2845828528482199,0.23053328059751105,0.13269674276944812,0.11955210973031632,7.0,3.472280695090469,137.1931610107422,-0.0243083443492651,358.1414489746094,286.8222064971924,-42599.054338987655,-0.0844600684940815,0.3832874298095703,0.9897361099720001,0.6375465393066406,0.8948341608047485,1.1040676832199097,0.6226901412010193,19.54482650756836,88.47728729248047,167.1642303466797,27.70075798034668,88.06999969482422,168.72000122070312,27.893917083740234,252.09652709960938,1.9170112609863281,0.0,0.6239345073699951,3.53104567527771,4.714809894561768,5.103236675262451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 18:50:00,5348.00439453125,78.89955139160156,139.83448791503906,0.2332478465033671,0.285349282145171,0.23143505513455465,0.1320581754947073,0.1179096407221999,7.0,3.4513589338550186,137.31632232666016,-0.015699930489063263,357.3848876953125,285.0111713409424,-42578.93446642591,-0.04830987565219402,0.3739517480134964,0.9828859567642212,0.6430494785308838,0.8927338123321533,1.1216175556182861,0.6365914940834045,18.623149871826172,88.48339080810547,168.2506866455078,27.542062759399414,88.06999969482422,168.72000122070312,27.893917083740234,241.24375915527344,0.9438385963439941,0.0,0.6165313720703125,3.520538806915283,4.706510066986084,5.026915073394775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 19:00:00,5360.01123046875,78.91401672363281,139.8442840576172,0.23169636384671272,0.2850541709552555,0.2303169723901577,0.1334453043674999,0.11948718844037418,7.0,3.4428035909640102,137.6236686706543,-0.05115560442209244,357.0543212890625,284.9684467315674,-42152.09808055632,-0.1222294345498085,0.3457875996828079,0.9630351662635803,0.6598610281944275,0.8732201457023621,1.1326349973678589,0.5687879323959351,18.193552017211914,88.48339080810547,168.2506866455078,27.542062759399414,88.06999969482422,168.72000122070312,27.893917083740234,251.52542114257812,1.18662691116333,0.0,0.6326582431793213,3.4978628158569336,4.746110916137695,5.169637680053711,4.211490154266357,3.2959487438201904,3.364941120147705
2025-02-03 19:10:00,5338.109375,78.92103576660156,139.76832580566406,0.23319691638897666,0.2862240270959158,0.2308974310310323,0.131923854930782,0.11775777055329323,7.0,3.46468080616528,137.9102783203125,-0.07262937724590302,357.9308776855469,285.399507522583,-41156.97108192311,-0.07060252875089645,0.3415120840072632,0.9724444448947906,0.6367997527122498,0.9061008095741272,1.1143323183059692,0.5865925550460815,17.65528106689453,89.21888732910156,172.38900756835938,28.292818069458008,88.06999969482422,168.72000122070312,27.893917083740234,244.74679565429688,1.405874490737915,0.0,0.6373149752616882,3.5324623584747314,4.785026550292969,5.200303077697754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 19:20:00,5377.4208984375,78.94039916992188,139.74989318847656,0.23576759187192983,0.2841154328161198,0.2293122001836093,0.13189425743870747,0.11891051768963365,7.0,3.3906871137618073,137.91554641723633,0.006561269052326679,357.16546630859375,277.1930866241455,-42463.84158322397,-0.07798148319125175,0.3252301812171936,0.9703609645366669,0.6383141577243805,0.8895037174224854,1.1043202877044678,0.5777536630630493,18.499271392822266,89.21888732910156,172.38900756835938,28.292818069458008,88.06999969482422,168.72000122070312,27.893917083740234,246.21519470214844,1.358796238899231,0.0,0.6405960917472839,3.6829779148101807,4.671097278594971,4.652277946472168,4.211490154266357,3.2959487438201904,7.351128578186035
2025-02-03 19:30:00,5344.28369140625,78.94507598876953,139.7716064453125,0.23630440707014105,0.28571615163043595,0.2255402907248301,0.132569179947288,0.11986997062730488,7.0,3.3854258707532225,137.9365997314453,-0.08122456818819046,356.70745849609375,289.81167793273926,-43221.47505196001,-0.13521462306380272,0.33732229471206665,0.9739328026771545,0.6262454986572266,0.8979962468147278,1.1054651737213135,0.5709975361824036,18.924604415893555,89.72549438476562,176.64938354492188,28.81773567199707,88.06999969482422,168.72000122070312,27.893917083740234,252.83563232421875,0.8006229400634766,0.0,0.66887366771698,3.624408006668091,4.6110944747924805,4.646430969238281,4.211490154266357,3.2959487438201904,6.104142665863037
2025-02-03 19:40:00,5343.0263671875,78.92805480957031,139.79331970214844,0.2377286074175594,0.2871449992379115,0.23132713686008893,0.12820578306726083,0.11559347341717935,7.0,3.385050250774091,137.9156150817871,-0.07051831483840942,359.4446105957031,283.6404438018799,-42969.22557436427,-0.14595851302146912,0.3331260681152344,0.9462350606918335,0.623056173324585,0.8803926706314087,1.1046392917633057,0.5947399735450745,19.953689575195312,89.72549438476562,176.64938354492188,28.81773567199707,88.06999969482422,168.72000122070312,27.893917083740234,242.91371154785156,1.1695462465286255,0.0,0.617218554019928,3.61824631690979,4.490329742431641,4.235544681549072,4.211490154266357,8.076189994812012,36.42034912109375
2025-02-03 19:50:00,5369.61474609375,78.95247650146484,139.76400756835938,0.2402683527167049,0.2892454480579304,0.23322575992416936,0.12383832085704537,0.11342211844414996,7.0,3.334254984849919,137.84197235107422,-0.021953970193862915,361.30322265625,279.2700824737549,-43523.76186205613,-0.09939246624708176,0.35988111793994904,0.9549763798713684,0.6096337735652924,0.8927912712097168,1.099166750907898,0.6195598244667053,19.831138610839844,91.03168487548828,173.3961181640625,27.529855728149414,88.06999969482422,168.72000122070312,27.893917083740234,240.80075073242188,1.0231499671936035,0.0,0.621870219707489,3.788250684738159,4.601639270782471,4.32633113861084,4.211490154266357,10.332674026489258,58.853885650634766
2025-02-03 20:00:00,5356.32080078125,78.95246887207031,139.81715393066406,0.23457016195376346,0.2853027082204217,0.23368855381051545,0.12918578715140683,0.11725278886389257,7.0,3.4022845403425515,137.5434455871582,-0.014307310804724693,359.7923583984375,277.14660835266113,-41676.38335407607,-0.13522424176335335,0.3350549787282944,0.9510177969932556,0.6150393187999725,0.8654469847679138,1.0986727476119995,0.5735732913017273,20.040687561035156,90.71734619140625,167.70135498046875,27.90828514099121,88.06999969482422,168.72000122070312,27.893917083740234,250.03065490722656,1.2472058534622192,0.0,0.711640477180481,3.2949299812316895,4.554409027099609,5.172566890716553,9.420817375183105,11.526561737060547,2.1057450771331787
2025-02-03 20:10:00,5347.27392578125,78.9764404296875,139.76942443847656,0.23531122235045585,0.2825549082024775,0.23258034202768219,0.13063398168823803,0.11891954573114645,7.0,3.4347818043875855,137.32163619995117,-0.07682645320892334,356.11669921875,278.8925495147705,-41152.972383778906,-0.1166304349899292,0.3309214264154434,0.9504278898239136,0.6188420057296753,0.8844935297966003,1.0953736305236816,0.5803690552711487,18.414613723754883,90.71734619140625,167.70135498046875,27.90828514099121,88.06999969482422,168.72000122070312,27.893917083740234,248.0146484375,1.4077118635177612,0.0,0.6841765642166138,3.4581310749053955,4.746097087860107,5.448773384094238,5.468554496765137,5.099562644958496,2.1057450771331787
2025-02-03 20:20:00,5336.7265625,78.98579406738281,139.80197143554688,0.23445517227448248,0.2817443481249454,0.23260375246581985,0.1312802342517213,0.11991649288303094,7.0,3.448702214240647,137.01109313964844,-0.038324736058712006,355.57208251953125,265.22485542297363,-40013.729206353666,-0.07899314537644386,0.33795206248760223,0.9485939741134644,0.6372900307178497,0.8842266798019409,1.1184649467468262,0.5763810873031616,18.229063034057617,91.14154815673828,167.0116424560547,29.00695037841797,88.06999969482422,168.72000122070312,27.893917083740234,251.10826110839844,1.1429343223571777,0.0,0.6956039071083069,3.448542594909668,4.8286051750183105,5.611581802368164,5.059469223022461,7.165214538574219,2.9537243843078613
2025-02-03 20:30:00,5375.2802734375,79.00526428222656,139.8693084716797,0.23325846275786383,0.2822127537161057,0.2326511101393822,0.1319335201082245,0.11994415327842375,7.0,3.400094489985715,136.7402458190918,-0.03527682647109032,354.2229309082031,290.851167678833,-41460.182412780516,-0.12442415580153465,0.34073658287525177,0.9474146366119385,0.635959804058075,0.880396842956543,1.114326000213623,0.5861208438873291,18.725337982177734,91.14154815673828,167.0116424560547,29.00695037841797,88.06999969482422,168.72000122070312,27.893917083740234,250.6316680908203,0.7178292274475098,0.0,0.7022199034690857,3.4143106937408447,4.7727789878845215,5.394073009490967,6.726673126220703,5.100318908691406,2.1057450771331787
2025-02-03 20:40:00,5360.40185546875,78.98847961425781,139.87249755859375,0.2320781691780204,0.2788651421877765,0.22963732390192396,0.1354117056396684,0.12400765909261072,7.0,3.4598098983950143,136.67772674560547,-0.03586003556847572,354.1805114746094,301.54919624328613,-43203.7403189887,-0.10957998409867287,0.3483704775571823,0.9773829281330109,0.6291473805904388,0.8881040811538696,1.0759767293930054,0.5844923853874207,17.49813461303711,91.71835327148438,172.95664978027344,29.165647506713867,88.06999969482422,168.72000122070312,27.893917083740234,247.1246795654297,1.724475622177124,0.0,0.6925269961357117,3.4367456436157227,4.737630367279053,5.266685962677002,6.899794578552246,8.422980308532715,4.842147350311279
2025-02-03 20:50:00,5364.7021484375,79.0178451538086,139.899658203125,0.23188048879116327,0.27828266464144885,0.23000103102523295,0.13567094620226183,0.12416486933989311,7.0,3.4683203591819725,136.70862579345703,-0.017473815008997917,354.8580322265625,301.46325874328613,-43070.774522717555,-0.1275063045322895,0.3737635761499405,0.9847137331962585,0.6317338943481445,0.8822028040885925,1.0779035091400146,0.6031200289726257,16.77464485168457,91.71835327148438,172.95664978027344,29.165647506713867,88.06999969482422,168.72000122070312,27.893917083740234,245.0404510498047,1.1138869524002075,0.0,0.6631685495376587,3.4184577465057373,4.6974406242370605,5.2267231941223145,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 21:00:00,5347.50048828125,79.01561737060547,139.90834045410156,0.23116893716436435,0.2791012713381726,0.2294799515257454,0.13622140464807025,0.1240284353236474,7.0,3.461699039626885,136.8925666809082,-0.015682043507695198,355.11102294921875,295.8851947784424,-41119.47972895438,-0.06142890825867653,0.3595917522907257,0.9634568095207214,0.6447184085845947,0.8847152590751648,1.1022050380706787,0.6002333164215088,17.31764030456543,91.19953918457031,173.4266357421875,27.975425720214844,88.06999969482422,168.72000122070312,27.893917083740234,243.98834228515625,1.2968038320541382,0.0,0.6581238508224487,3.4642958641052246,4.72509241104126,5.0818305015563965,4.211490154266357,10.283549308776855,24.584657669067383
2025-02-03 21:10:00,5349.54541015625,79.036376953125,139.9582061767578,0.23248654403944544,0.28001887798194336,0.2286023410154917,0.13494035814146035,0.12395187882165913,7.0,3.475182170624713,137.08400344848633,-0.01900254189968109,354.3908386230469,296.7505512237549,-41432.355449819035,-0.0259172348305583,0.3553454875946045,0.9617669880390167,0.6388679146766663,0.8814091682434082,1.1027911901474,0.584708571434021,17.156661987304688,91.19953918457031,173.4266357421875,27.975425720214844,88.06999969482422,168.72000122070312,27.893917083740234,230.14907836914062,1.2622904777526855,0.0,0.594234049320221,3.532353401184082,4.657425880432129,4.835451126098633,4.211490154266357,30.235300064086914,79.37288665771484
2025-02-03 21:20:00,5364.4052734375,79.04890441894531,139.91917419433594,0.2322047959617495,0.28015355633720684,0.23028927967736484,0.1342630130655379,0.12308935495814087,7.0,3.4519734745595017,137.37926483154297,-0.009773669764399529,355.61456298828125,300.4843463897705,-43417.84655502124,-0.032866781220945995,0.3346308618783951,0.9681111574172974,0.6331322193145752,0.8784942030906677,1.0985174179077148,0.5521723031997681,16.52997589111328,90.86688232421875,171.0461883544922,27.554269790649414,88.06999969482422,168.72000122070312,27.893917083740234,231.7088165283203,0.8675426244735718,0.0,0.6305100917816162,3.539069414138794,4.716147422790527,4.949918746948242,4.211490154266357,11.996307373046875,54.998878479003906
2025-02-03 21:30:00,5357.69091796875,79.06102752685547,139.9626007080078,0.23393932612367166,0.2808185063017882,0.22991348531102113,0.13371739321422613,0.12161128904929293,7.0,3.4415664711879677,137.53551483154297,-0.02450452744960785,355.61456298828125,298.71231269836426,-42679.526392865366,-0.16441591084003448,0.35269150137901306,0.9978761970996857,0.6200622618198395,0.8864936232566833,1.0825151205062866,0.5773885846138,16.809667587280273,91.17207336425781,168.89768981933594,28.665143966674805,88.06999969482422,168.72000122070312,27.893917083740234,232.73387145996094,0.915870189666748,0.0,0.6159893274307251,3.5282812118530273,4.668332576751709,4.932219505310059,4.211490154266357,16.360546112060547,54.62839889526367
2025-02-03 21:40:00,5337.7763671875,79.05561828613281,139.97991943359375,0.23445589313430548,0.28277397639217955,0.231134460722261,0.13201445362867767,0.11962121612257631,7.0,3.4101058763058045,137.70640182495117,-0.0062170145101845264,356.53924560546875,299.1239948272705,-42858.54396359029,-0.08548393286764622,0.34325696527957916,0.9566794335842133,0.6405448913574219,0.8799580335617065,1.104259967803955,0.5722157955169678,16.91436767578125,91.17207336425781,168.89768981933594,28.665143966674805,88.06999969482422,168.72000122070312,27.893917083740234,228.09579467773438,1.4900164604187012,0.0,0.6176780462265015,3.623183250427246,4.639847755432129,4.683024883270264,5.466305732727051,67.02771759033203,1872.2623291015625
2025-02-03 21:50:00,5306.99365234375,79.07423400878906,140.0157012939453,0.23554098068524587,0.2851657298524776,0.2350754893682956,0.12839953498716963,0.1158182651068113,7.0,3.4265685133846913,137.8313102722168,-0.009172318503260612,356.7923278808594,295.832857131958,-41888.33347097427,-0.022633095271885395,0.3252112567424774,0.9439863860607147,0.6094915270805359,0.8934828042984009,1.074211835861206,0.5662012100219727,17.669164657592773,89.18226623535156,169.508056640625,28.878772735595703,88.06999969482422,168.72000122070312,27.893917083740234,211.47129821777344,1.3533729314804077,0.0,0.6111440658569336,3.6955511569976807,4.637678146362305,4.401459693908691,13.851367950439453,241.0345916748047,4841.59228515625
2025-02-03 22:00:00,5382.0390625,79.10205841064453,140.04721069335938,0.23588989320466075,0.2835068960221844,0.23170816959036838,0.13012077210596062,0.11877426907682584,7.0,3.3906038102263607,137.91559600830078,-0.026437075808644295,358.6934814453125,288.92410469055176,-42383.44142551395,-0.14178424328565598,0.3612922579050064,0.9669339656829834,0.6134453117847443,0.8847487568855286,1.0757278203964233,0.6175345182418823,18.857454299926758,89.18226623535156,169.508056640625,28.878772735595703,88.81999969482422,168.32000732421875,27.375102996826172,228.55369567871094,0.7285541892051697,0.0,0.7119938135147095,3.4337403774261475,4.507627487182617,4.7213358879089355,5.060591220855713,13.223698616027832,11.928629875183105
2025-02-03 22:10:00,5351.01318359375,79.11087036132812,140.0558624267578,0.23316738788760966,0.2839826543577021,0.23273192355037317,0.13154860237418733,0.11856943183012775,7.0,3.423798794356173,137.8576316833496,-0.08927831053733826,356.5817565917969,293.2903461456299,-40397.75508717204,-0.14989065378904343,0.33978205919265747,0.9367422759532928,0.6175796091556549,0.8861532807350159,1.085636854171753,0.5698856115341187,17.53682518005371,88.49864959716797,170.7898406982422,27.188047409057617,88.81999969482422,168.32000732421875,27.375102996826172,252.51681518554688,0.9741539359092712,0.0,0.7858425378799438,3.4581310749053955,4.560793876647949,4.775627136230469,4.211490154266357,8.015788078308105,9.41590690612793
2025-02-03 22:20:00,5344.6328125,79.11355590820312,140.00595092773438,0.23181591116268158,0.2806478827626853,0.23147513446721985,0.13447733345348364,0.12158373815392962,7.0,3.457268440118811,137.9102783203125,-0.08068673312664032,355.3448791503906,290.428316116333,-41890.505662662945,-0.09824216179549694,0.3496845215559006,0.9452278017997742,0.6260979771614075,0.881378173828125,1.0922821760177612,0.594974935054779,18.71030044555664,88.49864959716797,170.7898406982422,27.188047409057617,88.81999969482422,168.32000732421875,27.375102996826172,257.6487121582031,0.7480586767196655,0.0,0.7965205311775208,3.4160962104797363,4.630842208862305,5.101670265197754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 22:30:00,5367.39111328125,79.14167785644531,140.0092315673828,0.23202099505087925,0.2802062760956887,0.23088730114241934,0.13485267701009865,0.12203275070091404,7.0,3.45298708305007,137.82558822631836,-0.02602386474609375,354.6898498535156,291.95401191711426,-43336.801652526665,-0.08351126499474049,0.3415091037750244,0.9534429311752319,0.6252533197402954,0.8754907846450806,1.0755767822265625,0.5755820870399475,17.84021759033203,89.4508285522461,172.1021270751953,28.695661544799805,88.81999969482422,168.32000732421875,27.375102996826172,270.55389404296875,1.7167952060699463,0.0,0.7705836892127991,3.3800675868988037,4.673543930053711,5.18923282623291,4.211490154266357,5.10072135925293,2.1057450771331787
2025-02-03 22:40:00,5369.06298828125,79.175537109375,139.99728393554688,0.23206791000656027,0.2800164394793714,0.23150006057630268,0.13481886929925788,0.12159672063850778,7.0,3.4123056151412157,137.72029876708984,-0.06603679060935974,354.6898498535156,289.63772773742676,-42481.96762592071,-0.13997922092676163,0.36736853420734406,0.9600934088230133,0.6238643825054169,0.8905181884765625,1.0955473184585571,0.6080341339111328,17.189990997314453,89.4508285522461,172.1021270751953,28.695661544799805,88.81999969482422,168.32000732421875,27.375102996826172,265.4195251464844,1.7833242416381836,0.08771497756242752,0.6976182460784912,3.5072145462036133,4.6719746589660645,5.1009202003479,5.469393253326416,3.2959487438201904,2.1057450771331787
2025-02-03 22:50:00,5337.09716796875,79.15139770507812,140.0537109375,0.23491249728095648,0.27858739661616244,0.2329764700243372,0.1340754253151773,0.11944821076336658,7.0,3.4374388161430875,137.62645721435547,-0.01976211741566658,354.9004211425781,289.7030658721924,-42337.523906575916,-0.09901512414216995,0.3633677065372467,0.9620090425014496,0.6105358302593231,0.8865424990653992,1.0754594802856445,0.6035813093185425,17.219127655029297,89.10596466064453,172.68197631835938,27.93880271911621,88.81999969482422,168.32000732421875,27.375102996826172,264.9051208496094,0.8789381980895996,0.3700368106365204,0.7267446517944336,3.5256495475769043,4.711911678314209,5.197262763977051,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 23:00:00,5347.2470703125,79.15184783935547,140.0623779296875,0.2312427052311711,0.2767141463677077,0.23109579035766242,0.13747088889114648,0.12347646915231227,7.0,3.446136711337117,137.53719329833984,0.005957168992608786,355.61456298828125,265.3602924346924,-39364.349288939215,-0.09157895669341087,0.3755160719156265,1.0021355152130127,0.621942013502121,0.8958873748779297,1.0488195419311523,0.610098123550415,17.77699851989746,89.10596466064453,172.68197631835938,27.096492767333984,88.81999969482422,168.32000732421875,27.375102996826172,266.1648864746094,7.4133219718933105,0.0,0.7809242606163025,3.414034605026245,4.678822994232178,5.165039539337158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 23:10:00,5328.955078125,79.19325256347656,140.0135498046875,0.2333380078562672,0.27825752029691525,0.23011284724270697,0.13637545148484506,0.12191617311926549,7.0,3.4464692439319387,137.4319076538086,-0.05347302556037903,355.82513427734375,300.685884475708,-40674.21933526731,-0.11817444860935211,0.35766391456127167,0.9545910656452179,0.6256360411643982,0.893266499042511,1.0944173336029053,0.6115970611572266,17.317155838012695,86.76519775390625,174.53750610351562,27.096492767333984,88.81999969482422,168.32000732421875,27.375102996826172,267.85992431640625,11.446124076843262,0.6307370066642761,0.6838119626045227,3.5085296630859375,4.7065253257751465,5.1112284660339355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 23:20:00,5358.16796875,79.19477844238281,140.04067993164062,0.23184921084312293,0.27618854737758947,0.23123274524446907,0.13715190267370372,0.1235775938611148,7.0,3.4666976563963754,137.42657470703125,-0.016633793711662292,354.4854431152344,289.8666706085205,-42825.95721181739,-0.08030448108911514,0.35512083768844604,1.0024738013744354,0.631217360496521,0.9099658131599426,1.0929707288742065,0.5862884521484375,18.738147735595703,88.99610137939453,173.01158142089844,27.615306854248047,88.81999969482422,168.32000732421875,27.375102996826172,272.7605285644531,8.30695915222168,0.0,0.7085999846458435,3.4315476417541504,4.731100082397461,5.306835651397705,26.660337448120117,18.288000106811523,2.1057450771331787
2025-02-03 23:30:00,5366.33203125,79.18775939941406,140.01904296875,0.23144194917010277,0.27718593392492696,0.2306369419141016,0.13650092175267464,0.12423425323819401,7.0,3.456777107077111,137.6115837097168,-0.037259817123413086,355.40399169921875,295.30688667297363,-43427.808859391174,-0.17184796929359436,0.3505020886659622,0.9777038097381592,0.6282121539115906,0.8761199116706848,1.084189534187317,0.5840279459953308,18.716659545898438,88.99610137939453,173.01158142089844,27.615306854248047,88.81999969482422,168.32000732421875,27.375102996826172,260.329345703125,27.128969192504883,0.0,0.7064114809036255,3.5165209770202637,4.674715518951416,5.251130104064941,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 23:40:00,5360.4716796875,79.15367126464844,140.08192443847656,0.23211173471682353,0.2775869036920609,0.23077575462238006,0.136756499505897,0.12276910746283853,7.0,3.4403708832449196,137.77981185913086,-0.024443769827485085,355.5722961425781,295.92080879211426,-44191.840327839775,-0.13584312424063683,0.3519321233034134,0.9842498600482941,0.6231958270072937,0.8921143412590027,1.071899652481079,0.5814307332038879,16.976287841796875,88.52611541748047,172.81016540527344,26.79741096496582,88.81999969482422,168.32000732421875,27.375102996826172,269.0233154296875,16.304494857788086,0.0,0.6918691396713257,3.4503254890441895,4.7110443115234375,5.275949478149414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-03 23:50:00,5332.994140625,79.15369415283203,140.0569610595703,0.23257345301727578,0.2772540818189327,0.23073572139261744,0.13702354608146677,0.12241319768970728,7.0,3.462427772887534,137.53032684326172,-0.00436489749699831,355.57208251953125,288.88305854797363,-42558.81899163602,-0.021114883478730917,0.36572082340717316,0.9591742157936096,0.6289487481117249,0.8826752305030823,1.0910248756408691,0.6087066531181335,17.42799949645996,88.52611541748047,172.81016540527344,26.79741096496582,88.81999969482422,168.32000732421875,27.375102996826172,268.2630920410156,21.737157821655273,0.0,0.73814457654953,3.508362293243408,4.750292778015137,5.31213903427124,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 00:00:00,5353.7685546875,79.12611389160156,140.0569610595703,0.23184049780717442,0.27693104531977475,0.23060539220367474,0.13717524131406933,0.1234478233553068,7.0,3.4521237253657664,137.49252319335938,-0.028779162093997,355.61456298828125,288.3722553253174,-43347.63748923047,-0.12435897812247276,0.34918487071990967,0.964678168296814,0.6120012104511261,0.8747199773788452,1.071577548980713,0.5832467675209045,18.141725540161133,88.89844512939453,166.26698303222656,28.591899871826172,88.81999969482422,168.32000732421875,27.375102996826172,258.5537109375,21.578752517700195,0.0,0.7276546955108643,3.493694305419922,4.730340480804443,5.323887825012207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 00:10:00,5326.79150390625,79.139892578125,140.06346130371094,0.23249598851352526,0.277401141483111,0.23033167480578237,0.13822051398912877,0.12155068120845254,7.0,3.476133809928053,137.4456443786621,-0.07282103598117828,355.1698303222656,284.87732124328613,-42433.52015353204,-0.08564871177077293,0.3577641695737839,0.9585570991039276,0.5974261462688446,0.8906968235969543,1.0656200647354126,0.5758153796195984,17.131315231323242,88.89844512939453,166.26698303222656,28.591899871826172,88.81999969482422,168.32000732421875,27.375102996826172,258.4799499511719,53.26573944091797,0.0,0.680084228515625,3.527204990386963,4.735700607299805,5.4136857986450195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 00:20:00,5363.08251953125,79.11054992675781,140.03196716308594,0.23240513572016902,0.2770788189564837,0.23146278152016178,0.13650347605554475,0.12254978774764075,7.0,3.456898190100453,137.68974685668945,-0.01579306274652481,355.3448486328125,285.7549457550049,-42131.453738264405,-0.06295218039304018,0.35938890278339386,0.9736300706863403,0.6351376175880432,0.8637387752532959,1.1041829586029053,0.5949830412864685,17.55756950378418,88.30027770996094,168.34225463867188,27.200254440307617,88.81999969482422,168.32000732421875,27.375102996826172,250.40887451171875,35.484859466552734,0.0,0.6677204370498657,3.5042636394500732,4.729923248291016,5.305267333984375,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-04 00:30:00,5367.3564453125,79.13465881347656,139.9918670654297,0.23016487024065407,0.27502343862790446,0.2289788775171252,0.14027606643270377,0.1255567471816125,7.0,3.488172113123077,137.3982696533203,-0.008461755700409412,354.6898498535156,285.5849323272705,-43171.1445181116,-0.0616825632750988,0.3520069718360901,0.9687822461128235,0.6389095187187195,0.8734415173530579,1.1052420139312744,0.5682036876678467,17.23320198059082,88.30027770996094,168.34225463867188,27.200254440307617,88.81999969482422,168.32000732421875,27.375102996826172,253.1887664794922,19.32221031188965,0.0,0.7887356281280518,3.4337098598480225,4.761049747467041,5.356457710266113,10.298027038574219,9.274502754211426,2.1057450771331787
2025-02-04 00:40:00,5358.23193359375,79.15546417236328,139.9983673095703,0.23320484174113995,0.27707580847158697,0.22833010182452929,0.13742051206771871,0.12396873589502505,7.0,3.4525688844987807,137.39942169189453,-0.011376009322702885,355.78289794921875,286.3502826690674,-43070.911411176814,-0.030066702398471534,0.3426963686943054,0.9621157646179199,0.6116807758808136,0.8796610236167908,1.0687934160232544,0.5734736919403076,16.273494720458984,89.08460235595703,169.471435546875,28.420995712280273,88.81999969482422,168.32000732421875,27.375102996826172,251.11276245117188,23.50067901611328,0.0,0.6920378804206848,3.589658260345459,4.761489391326904,5.234881401062012,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-04 00:50:00,5350.53466796875,79.20035552978516,139.99295043945312,0.23349395634540832,0.2760083117048904,0.23196353219198865,0.13685242872754064,0.12168177103017207,7.0,3.4550113354344063,137.6192855834961,-0.02954768016934395,357.01202392578125,281.5331439971924,-42488.8471580908,-0.11051949486136436,0.36088089644908905,0.970562607049942,0.6300877928733826,0.8814048171043396,1.0854936838150024,0.5849179625511169,16.572885513305664,88.53221893310547,173.87220764160156,26.56546974182129,88.81999969482422,168.32000732421875,27.375102996826172,256.83197021484375,66.15910339355469,0.0,0.761084258556366,3.5960190296173096,4.772692680358887,5.298467636108398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 01:00:00,5334.98291015625,79.20858001708984,140.12857055664062,0.23384236433116223,0.2778368103643583,0.22998515554525248,0.13648916888997595,0.12184650086925101,7.0,3.439399405274278,137.78630447387695,-0.052047986537218094,356.91802978515625,271.4882526397705,-41572.865260404506,-0.10150115564465523,0.37014415860176086,0.9505200982093811,0.6030136346817017,0.8810298442840576,1.0572794675827026,0.6304011940956116,17.487804412841797,88.53221893310547,173.87220764160156,26.56546974182129,88.81999969482422,168.32000732421875,27.375102996826172,255.07151794433594,16.946666717529297,0.0,0.8243499398231506,3.5058043003082275,4.770255088806152,5.3668904304504395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 01:10:00,5359.41259765625,79.23717498779297,140.09817504882812,0.23357261655216288,0.27732105252475076,0.23099203013076827,0.13565360585133657,0.12246069494098152,7.0,3.4312745630793224,137.72563934326172,-0.04136126860976219,356.29205322265625,282.08386421203613,-41646.6874680698,-0.10907917842268944,0.3688780516386032,0.9665588736534119,0.6053922772407532,0.8895425796508789,1.073936939239502,0.620800256729126,17.788999557495117,88.58104705810547,175.2089080810547,26.632610321044922,88.81999969482422,168.32000732421875,27.375102996826172,252.35350036621094,11.955723762512207,0.0,0.8190189599990845,3.533961296081543,4.783112525939941,5.332036018371582,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 01:20:00,5363.9462890625,79.27749633789062,140.1134033203125,0.23525461181761315,0.27974621782985004,0.23150977059470854,0.13343547579799633,0.12005392395983193,7.0,3.391487061373126,137.7046775817871,-0.0033410333562642336,356.29205322265625,288.50695991516113,-43230.689841108615,-0.06968691200017929,0.3434840887784958,0.9760993421077728,0.6021364331245422,0.8985632658004761,1.0518213510513306,0.6034864187240601,18.051368713378906,88.58104705810547,175.2089080810547,26.632610321044922,88.81999969482422,168.32000732421875,27.375102996826172,247.51466369628906,27.95208740234375,0.0,0.8407983183860779,3.5368847846984863,4.743307590484619,5.342791557312012,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 01:30:00,5343.193359375,79.26872253417969,140.05703735351562,0.2333926817018146,0.27773913647125215,0.22871577907450624,0.13684130899796515,0.12331109375446185,7.0,3.4281064570870874,137.83663940429688,-0.0046781799755990505,356.07232666015625,257.8945941925049,-40730.537619660034,-0.06073696631938219,0.3619247227907181,0.9620169401168823,0.6355354189872742,0.8907217979431152,1.0882583856582642,0.613863468170166,19.26599884033203,88.42540740966797,172.0349884033203,26.705856323242188,88.81999969482422,168.32000732421875,27.375102996826172,251.88076782226562,44.01413345336914,0.0,0.7412638664245605,3.5162243843078613,4.724114418029785,5.423706531524658,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-04 01:40:00,5372.9677734375,79.23567199707031,140.158935546875,0.23595128025345877,0.2797946795452248,0.23450651692876492,0.1317267207404936,0.11802080253205795,7.0,3.3949678171379842,138.31169509887695,-0.00012455366959329695,355.40399169921875,294.8403034210205,-44642.44863359204,-0.1417335383594036,0.35496535897254944,0.9897904694080353,0.6084722280502319,0.885214626789093,1.0766414403915405,0.5829026699066162,18.6846866607666,88.42540740966797,172.0349884033203,26.705856323242188,88.81999969482422,168.32000732421875,27.375102996826172,243.5434112548828,26.775550842285156,0.0,0.674839973449707,3.644974946975708,4.778190612792969,5.339865684509277,2.9907467365264893,7.168056011199951,2.1057450771331787
2025-02-04 01:50:00,5331.84912109375,79.21736145019531,140.1231689453125,0.23656706215743245,0.2783932848533769,0.23021639704123778,0.13471537377547077,0.12010788217248211,7.0,3.4190597501636275,137.88853073120117,-0.03230554983019829,355.40399169921875,296.29089546203613,-42595.06309284841,-0.05794231686741114,0.351803258061409,0.9302704930305481,0.6126973330974579,0.8672707080841064,1.0868330001831055,0.6070762276649475,17.989131927490234,88.26976013183594,169.4775390625,26.663129806518555,88.81999969482422,168.32000732421875,27.375102996826172,246.77996826171875,1.1389031410217285,0.0,0.6942281126976013,3.6303465366363525,4.816549777984619,5.5362982749938965,4.211490154266357,8.017474174499512,6.909695148468018
2025-02-04 02:00:00,5360.60107421875,79.19658660888672,140.0851287841797,0.23523971045901307,0.2784876288841075,0.23357938350098933,0.13268924790602962,0.12000402924986048,7.0,3.4126018000073057,137.62645721435547,-0.01189560815691948,354.9429626464844,295.6016254425049,-42264.39295473612,-0.12589586153626442,0.351046621799469,0.9780753254890442,0.5895699262619019,0.8774232864379883,1.045875072479248,0.5857720375061035,16.880029678344727,88.26976013183594,169.4775390625,26.663129806518555,88.81999969482422,168.32000732421875,27.375102996826172,251.18434143066406,1.1924586296081543,0.0,0.724839448928833,3.53104567527771,4.771355152130127,5.448792457580566,5.470048904418945,11.158977508544922,4.841742515563965
2025-02-04 02:10:00,5339.7568359375,79.19331359863281,140.06021118164062,0.23750536449391083,0.28112661264606464,0.22974583915656507,0.13392688074979944,0.11769530295366,7.0,3.3806005049277505,137.43075942993164,-0.0724075511097908,355.61456298828125,277.9109516143799,-41530.82346649067,-0.08802171982824802,0.34356607496738434,0.9148373007774353,0.6030897498130798,0.8765881657600403,1.0737435817718506,0.6024470925331116,16.710346221923828,86.63091278076172,169.36767578125,27.389469146728516,88.81999969482422,168.32000732421875,27.375102996826172,251.1298065185547,0.9929926991462708,0.0,0.6936209201812744,3.5419728755950928,4.767263889312744,5.346450328826904,4.211490154266357,5.1042160987854,2.1057450771331787
2025-02-04 02:20:00,5388.61474609375,79.19741821289062,140.09494018554688,0.23505248837721612,0.2804027414272619,0.2336545922778479,0.13235887321642628,0.11853130470124779,7.0,3.382171828706412,137.2842788696289,-0.059800442308187485,354.8579406738281,296.2868061065674,-44253.80554761464,-0.11804737895727158,0.35876671969890594,0.9657905101776123,0.6076765060424805,0.8974044919013977,1.0751073360443115,0.587935209274292,16.973003387451172,86.63091278076172,169.36767578125,27.389469146728516,88.81999969482422,168.32000732421875,27.375102996826172,255.35687255859375,1.148560881614685,0.0,0.7000998258590698,3.4581310749053955,4.70421028137207,5.298820495605469,18.51858901977539,27.30778694152832,3.3628480434417725
2025-02-04 02:30:00,5330.72265625,79.21914672851562,140.10360717773438,0.2357481813343896,0.2794204056428667,0.23198067106732828,0.13331525105029526,0.11953549090512015,7.0,3.4165430320811336,137.00576782226562,-0.0093071972951293,354.6898498535156,295.71350288391113,-43967.46569409159,-0.029540989082306623,0.33624497056007385,0.9592512845993042,0.6222220659255981,0.8983670473098755,1.091559648513794,0.5752367973327637,17.380168914794922,87.05817413330078,170.73489379882812,27.883869171142578,88.81999969482422,168.32000732421875,27.375102996826172,256.0455017089844,1.1932940483093262,0.0,0.6914240121841431,3.5535411834716797,4.705402851104736,5.251034259796143,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-04 02:40:00,5350.0419921875,79.27900695800781,140.1448516845703,0.23509285790249754,0.2787818909316825,0.2347895147365365,0.132138575486274,0.1191971609430095,7.0,3.3968354329870736,136.81736373901367,0.028042476624250412,355.5721435546875,292.397554397583,-43137.31284075907,-0.015253384597599506,0.3266170769929886,0.9677159786224365,0.6165182590484619,0.8853656053543091,1.0852285623550415,0.5678982138633728,16.492643356323242,87.05817413330078,170.73489379882812,27.883869171142578,88.81999969482422,168.32000732421875,27.375102996826172,248.920166015625,1.1693252325057983,0.0,0.7859285473823547,3.499267101287842,4.6601762771606445,5.228958606719971,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 02:50:00,5343.01416015625,79.33126068115234,140.25765991210938,0.23645435371841497,0.2802900612528318,0.23358021398423806,0.1317418454995232,0.11793352554499197,7.0,3.3931943844972077,136.67772674560547,-0.0075079514645040035,355.6569519042969,288.16458320617676,-42254.750255523184,-0.06873087771236897,0.33613432943820953,0.9204714745283127,0.6040560007095337,0.8649744987487793,1.068997859954834,0.5746560096740723,17.1393985748291,87.05817413330078,170.73489379882812,27.883869171142578,88.81999969482422,168.32000732421875,27.375102996826172,258.7456359863281,0.8115748167037964,0.0,0.791000485420227,3.5395076274871826,4.6656012535095215,5.223602294921875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 03:00:00,5345.78076171875,79.38551330566406,140.3076171875,0.23554445978422464,0.278849418450996,0.23377063126187986,0.13317952389485585,0.11865596660804366,7.0,3.4149441232539646,136.57244110107422,-0.02531682327389717,355.61456298828125,285.52392768859863,-42593.38012243872,-0.07741555571556091,0.3462681472301483,0.9446890652179718,0.5897161066532135,0.8687275648117065,1.04519784450531,0.5786969065666199,16.994487762451172,86.01749420166016,171.2537078857422,26.010032653808594,88.81999969482422,168.32000732421875,27.375102996826172,250.10818481445312,1.058278203010559,0.0,0.7453393936157227,3.402195453643799,4.598721504211426,5.162781715393066,4.211490154266357,6.346470832824707,2.1057450771331787
2025-02-04 03:10:00,5333.427734375,79.39986419677734,140.31085205078125,0.23430619775565392,0.27800146040724194,0.2341865173975212,0.13345253472934906,0.12005328971023391,7.0,3.4234032123912606,136.59876251220703,-0.03658607602119446,356.11663818359375,282.60644721984863,-41871.57577511162,-0.07600649446249008,0.3611983060836792,0.9354690313339233,0.6068491339683533,0.8713850378990173,1.076457142829895,0.6279029846191406,18.02530860900879,86.01749420166016,171.2537078857422,26.010032653808594,88.81999969482422,168.32000732421875,27.375102996826172,257.0554504394531,1.4492202997207642,0.0,0.7095474004745483,3.480337381362915,4.594481468200684,5.100646018981934,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 03:20:00,5339.9052734375,79.39987182617188,140.32278442382812,0.23673685857912988,0.28058231328914623,0.23319557423896298,0.13097398528774984,0.1185112686050111,7.0,3.4063089365466346,136.6987190246582,-0.026719683781266212,355.82513427734375,282.0929584503174,-41691.418181937945,-0.09689624793827534,0.36790552735328674,0.9507251381874084,0.6049599051475525,0.8775898218154907,1.0784693956375122,0.6186929941177368,17.082815170288086,86.91474151611328,170.33816528320312,27.761795043945312,88.81999969482422,168.32000732421875,27.375102996826172,251.84335327148438,1.2104555368423462,0.0,0.7020342350006104,3.496774196624756,4.583206653594971,4.948052406311035,2.4125592708587646,3.2959487438201904,2.1057450771331787
2025-02-04 03:30:00,5352.64208984375,79.39436340332031,140.36729431152344,0.2365661855014886,0.280339616826292,0.23319578633560087,0.13165663218535922,0.11824177915125929,7.0,3.395952552363752,136.7360954284668,0.025131255388259888,356.44464111328125,283.37280464172363,-41302.53446264988,-0.03657261322950944,0.3764302134513855,0.9651495218276978,0.6087147891521454,0.8866651058197021,1.0658035278320312,0.6389898657798767,16.936622619628906,86.91474151611328,170.33816528320312,27.761795043945312,88.81999969482422,168.32000732421875,27.375102996826172,242.56956481933594,1.075503945350647,0.0,0.6963437795639038,3.52205228805542,4.511990070343018,4.70703649520874,4.211490154266357,3.2959487438201904,2.957615375518799
2025-02-04 03:40:00,5364.98779296875,79.36754608154297,140.354248046875,0.23635638096439485,0.2809434632714815,0.23555801249942024,0.1298181186354417,0.11732402462926173,7.0,3.356428599057383,136.81963729858398,0.06125625967979431,357.2167663574219,280.36767768859863,-42764.97783304956,-0.0724735427647829,0.3505444973707199,0.9735986888408661,0.6010867655277252,0.8853738307952881,1.0479072332382202,0.5850807428359985,17.518484115600586,86.74688720703125,170.9729461669922,27.389469146728516,88.81999969482422,168.32000732421875,27.375102996826172,241.81741333007812,0.9467540383338928,0.0,0.6989185214042664,3.5737662315368652,4.560084819793701,4.702613830566406,4.211490154266357,3.2959487438201904,4.817601203918457
2025-02-04 03:50:00,5369.01318359375,79.33422088623047,140.34881591796875,0.23793255593294624,0.28205047837340613,0.23384552830792588,0.12980888596366327,0.11636255142205848,7.0,3.3716288179903144,136.90318298339844,-0.0680757388472557,358.1414489746094,283.10965156555176,-42854.07221707131,-0.13175423443317413,0.35132233798503876,0.9373510032892227,0.5941870808601379,0.8797886371612549,1.0445841550827026,0.6122300624847412,18.54633140563965,86.74688720703125,170.9729461669922,27.389469146728516,88.81999969482422,168.32000732421875,27.375102996826172,236.51760864257812,1.0097240209579468,0.0,0.641374409198761,3.5312132835388184,4.502382755279541,4.7838826179504395,4.211490154266357,7.168127059936523,2.1057450771331787
2025-02-04 04:00:00,5376.05615234375,79.29609680175781,140.3553466796875,0.23993478338057567,0.28526282108962286,0.2397623972431301,0.12303367153618545,0.11200632675048593,7.0,3.317743282955938,136.99283981323242,-0.02509891241788864,357.6971435546875,267.979097366333,-40553.9002774653,-0.10616766475141048,0.33598223328590393,0.9245349019765854,0.5814675986766815,0.8769221901893616,1.061261534690857,0.5766881108283997,18.579200744628906,87.15583801269531,171.59552001953125,27.835041046142578,88.81999969482422,168.32000732421875,27.375102996826172,255.68902587890625,0.8910175561904907,0.0,0.6852044463157654,3.821666717529297,4.6179304122924805,4.3923258781433105,4.211490154266357,3.2959487438201904,13.37282657623291
2025-02-04 04:10:00,5343.07666015625,79.25672912597656,140.28701782226562,0.23671032804124145,0.28066654461241913,0.23561847851970852,0.13043561422140396,0.11656903460522693,7.0,3.4007918086992137,137.04589080810547,-0.061063315719366074,357.30181884765625,281.15783882141113,-41959.6768164992,-0.1162024661898613,0.3420112133026123,0.9257210195064545,0.6022337675094604,0.863442063331604,1.0719760656356812,0.563644528388977,18.31085205078125,86.73313903808594,172.68505859375,26.56546974182129,88.81999969482422,168.32000732421875,27.375102996826172,264.650146484375,0.8187841773033142,0.0,0.700201690196991,3.4022092819213867,4.451706886291504,4.852941513061523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 04:20:00,5347.18115234375,79.24563598632812,140.310791015625,0.23704392384479916,0.28222865458649987,0.2332205307638245,0.1300729215518021,0.11743396925307437,7.0,3.3939682483661127,137.0313606262207,-0.11452560871839523,359.0794677734375,242.01733589172363,-38400.08875938232,-0.08981780149042606,0.35762088000774384,0.9406776875257492,0.5828038454055786,0.9011280536651611,1.0517915487289429,0.6279934048652649,18.777658462524414,88.0274887084961,172.45123291015625,28.036462783813477,88.81999969482422,168.32000732421875,27.375102996826172,260.88189697265625,0.8371126055717468,0.0,0.682071328163147,3.351139545440674,4.479866027832031,4.869935035705566,4.211490154266357,9.680146217346191,2.1057450771331787
2025-02-04 04:30:00,5376.05517578125,79.23712921142578,140.16326904296875,0.23735462227564996,0.2808159429106531,0.23525978068476053,0.1295420998974399,0.11702755423149648,7.0,3.3688332509397454,137.05768203735352,-0.016312262043356895,356.74981689453125,292.2311725616455,-43998.79847145214,-0.12168695032596588,0.3192076236009598,0.9732098281383514,0.6378168761730194,0.8884506225585938,1.0991740226745605,0.5688292980194092,18.55455780029297,89.09375762939453,171.7969512939453,28.036462783813477,88.81999969482422,168.32000732421875,27.375102996826172,255.6004180908203,0.9033111333847046,0.0,0.7209435701370239,3.4795608520507812,4.572269916534424,5.030765056610107,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 04:40:00,5310.49560546875,79.2412338256836,140.2544403076172,0.2368033634185105,0.2825858399846772,0.23563148898964392,0.129407331635346,0.11557197597182238,7.0,3.3958711443977716,136.94624710083008,-0.0008070389740169048,356.29205322265625,284.607515335083,-41499.152856922214,-0.11056749522686005,0.33836546540260315,0.9606967270374298,0.5975488424301147,0.893854558467865,1.065285325050354,0.5912066698074341,19.2485408782959,89.09375762939453,171.7969512939453,28.036462783813477,88.81999969482422,168.32000732421875,27.375102996826172,253.73648071289062,1.0647374391555786,0.0,0.6988193392753601,3.521669626235962,4.538296699523926,4.868953227996826,4.211490154266357,3.2959487438201904,2.1057450771331787
