datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-04 04:50:00,5335.994140625,79.25991821289062,140.27610778808594,0.23609763128200553,0.28086501376896833,0.23517165975748083,0.13065340004993797,0.11721229514160736,7.0,3.412180165593045,137.05768203735352,0.0009834410157054663,356.7073974609375,285.56192207336426,-42584.77617168735,-0.0790446549654007,0.34553731977939606,0.9502899944782257,0.6051532626152039,0.8750911951065063,1.066953420639038,0.5832772254943848,18.528343200683594,89.09375762939453,171.7969512939453,28.036462783813477,88.81999969482422,168.32000732421875,27.375102996826172,263.86578369140625,1.2061715126037598,0.0,0.7218925356864929,3.4474339485168457,4.513357162475586,4.989403247833252,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 05:00:00,5349.13037109375,79.29312133789062,140.24468994140625,0.23736943790117862,0.2830319563776965,0.23444674444023353,0.12973920101128053,0.11541266026961085,7.0,3.384785911827264,137.17055130004883,-0.028240082785487175,356.96038818359375,269.35769844055176,-40945.69877408342,-0.11759552732110023,0.39570870995521545,0.9581629633903503,0.60029137134552,0.8783921599388123,1.0806171894073486,0.6410762667655945,18.86018943786621,89.09375762939453,171.7969512939453,28.036462783813477,88.81999969482422,168.32000732421875,27.375102996826172,247.17135620117188,1.6269315481185913,0.0,0.719366729259491,3.5617189407348633,4.648149013519287,5.085040092468262,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 05:10:00,5327.927734375,79.29912567138672,140.31304931640625,0.23587853032160716,0.27879997116146266,0.23522270426515252,0.1314854776001765,0.11861331665160112,7.0,3.41796080632934,137.16296768188477,-0.04797456040978432,355.61456298828125,293.088472366333,-42808.8902912127,-0.11241772770881653,0.3492482304573059,0.9347454011440277,0.6019071936607361,0.8622369170188904,1.0804084539413452,0.5905278325080872,18.88376808166504,87.32368469238281,198.12831115722656,27.21246337890625,88.81999969482422,168.32000732421875,27.375102996826172,251.47698974609375,1.0433111190795898,0.0,0.7264029383659363,3.427333354949951,4.520982265472412,5.039703845977783,2.9886302947998047,3.2959487438201904,2.1057450771331787
2025-02-04 05:20:00,5334.17236328125,79.34040069580078,140.26097106933594,0.23709749188369134,0.28070534306262035,0.23444614019392035,0.13070551546045647,0.11704550939931149,7.0,3.4048545982222347,137.14196014404297,-0.023436209186911583,356.5817565917969,292.29297065734863,-43370.998244541435,-0.09221828542649746,0.3359423726797104,0.9638740122318268,0.6064819693565369,0.8909657001495361,1.0744056701660156,0.5949491262435913,18.302160263061523,87.32368469238281,198.12831115722656,27.21246337890625,88.81999969482422,168.32000732421875,27.375102996826172,254.71795654296875,0.9383116364479065,0.0,0.7383173108100891,3.533806800842285,4.637678146362305,5.172939777374268,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 05:30:00,5337.68310546875,79.35652160644531,140.3064727783203,0.2384854559379833,0.2814552203450851,0.23530538141528726,0.12890180684507907,0.11585213545656534,7.0,3.3981817361633615,137.07868576049805,-0.03890678286552429,356.7923583984375,283.41284370422363,-43016.19461571422,-0.12207291275262833,0.33764898777008057,0.9611792266368866,0.6156216561794281,0.8820354342460632,1.098917007446289,0.5660099387168884,17.91539764404297,87.35115051269531,178.9932098388672,26.97441864013672,88.81999969482422,168.32000732421875,27.375102996826172,254.0663604736328,0.8121320605278015,0.0,0.7795775532722473,3.5939297676086426,4.688086032867432,5.210355758666992,8.608482360839844,8.422980308532715,2.1057450771331787
2025-02-04 05:40:00,5350.60595703125,79.40898132324219,140.2967071533203,0.23681301988368492,0.2804411503688517,0.23522336126190072,0.13038452380577728,0.11713794467978536,7.0,3.3861706599747166,136.97906494140625,0.00394862424582243,355.61456298828125,287.44449043273926,-43385.44828250311,-0.061582036316394806,0.3213169425725937,0.9427386820316315,0.6131663024425507,0.8700839281082153,1.0859965085983276,0.5580993294715881,17.14848518371582,87.35115051269531,178.9932098388672,26.97441864013672,88.81999969482422,168.32000732421875,27.375102996826172,251.3489532470703,1.03218412399292,0.0,0.7985621094703674,3.4778788089752197,4.700892448425293,5.409944534301758,4.211490154266357,5.097947120666504,2.1057450771331787
2025-02-04 05:50:00,5344.6318359375,79.42163848876953,140.36175537109375,0.23891792678730472,0.2825401781627365,0.2345615173422446,0.12854336674831515,0.11543701095939903,7.0,3.3825581791327197,136.94094848632812,-0.061019547283649445,355.3448486328125,288.0808734893799,-43036.60273923704,-0.1271119974553585,0.3584297001361847,0.9475504457950592,0.5840415060520172,0.8755282759666443,1.0334422588348389,0.6152762174606323,17.6632080078125,86.96356964111328,165.88246154785156,28.518653869628906,88.81999969482422,168.32000732421875,27.375102996826172,252.89259338378906,1.0431241989135742,0.0,0.7635298371315002,3.5590627193450928,4.689828395843506,5.242850303649902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 06:00:00,5343.07958984375,79.42866516113281,140.43240356445312,0.23650403238572557,0.27989939206132963,0.23650596650721584,0.1300778586028671,0.11701275044286186,7.0,3.412574995702586,136.94094848632812,-0.06042664125561714,355.65704345703125,289.77929878234863,-43292.1887933746,-0.1386917196214199,0.32241085171699524,0.9410965144634247,0.5929480791091919,0.8699830770492554,1.0527565479278564,0.5701221823692322,17.329607009887695,86.96356964111328,165.88246154785156,28.518653869628906,88.81999969482422,168.32000732421875,27.375102996826172,251.96139526367188,0.7713134288787842,0.0,0.715804934501648,3.4296631813049316,4.690279960632324,5.475559711456299,4.211490154266357,7.166090488433838,2.1057450771331787
2025-02-04 06:10:00,5327.54931640625,79.43074035644531,140.43995666503906,0.23684477684518243,0.28067547878896915,0.2330898989094365,0.13160576058389298,0.11778408487251896,7.0,3.418364620545054,136.92941284179688,-0.0688643604516983,356.2477722167969,287.22998237609863,-43507.57810227791,-0.09112299233675003,0.3444932848215103,0.9145861715078354,0.6031482219696045,0.8650986552238464,1.0697085857391357,0.5779590010643005,16.611988067626953,83.9574966430664,165.3026123046875,26.55326271057129,88.81999969482422,168.32000732421875,27.375102996826172,246.40794372558594,0.5441579222679138,0.0,0.6634790897369385,3.3629112243652344,4.654679775238037,5.433525085449219,4.211490154266357,5.103475570678711,2.1057450771331787
2025-02-04 06:20:00,5352.2109375,79.43220520019531,140.50506591796875,0.23562743256516608,0.2795560720804375,0.23346943756333843,0.13279808525857528,0.11854897253248275,7.0,3.4042362134405613,136.79331588745117,-0.07596101611852646,356.29205322265625,282.7020893096924,-43604.05142867018,-0.08408487215638161,0.35884734988212585,0.9242615103721619,0.6051185727119446,0.8691580295562744,1.076180100440979,0.6087585687637329,17.709667205810547,83.9574966430664,165.3026123046875,26.55326271057129,88.81999969482422,168.32000732421875,27.375102996826172,248.28761291503906,0.7487589120864868,0.0,0.69110506772995,3.4419357776641846,4.640428066253662,5.324169158935547,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 06:30:00,5355.68212890625,79.44898986816406,140.49530029296875,0.23523995024539818,0.27906178924802666,0.23530239087669066,0.1321452766334843,0.11825059299640021,7.0,3.4081345455145526,136.7296371459961,-0.04462672024965286,356.02252197265625,281.2731342315674,-43686.093891022785,-0.1307518519461155,0.38027459383010864,0.9546082615852356,0.5968777239322662,0.8801189064979553,1.066726803779602,0.6212472915649414,17.25223159790039,84.793701171875,170.36257934570312,27.06597328186035,88.81999969482422,168.32000732421875,27.375102996826172,249.5232696533203,0.8637212514877319,0.0,0.7123994827270508,3.4446628093719482,4.581514835357666,5.201665878295898,4.211490154266357,3.2959487438201904,3.3658864498138428
2025-02-04 06:40:00,5367.228515625,79.47005462646484,140.48667907714844,0.23645266572787632,0.28051367375450187,0.234402563580732,0.1308997197810689,0.11773137715582094,7.0,3.3666287314125327,136.70404815673828,-0.002337177051231265,356.74981689453125,271.8866596221924,-42145.45778140153,-0.10102463886141777,0.3327740281820297,0.9568386375904083,0.6168152987957001,0.8849307298660278,1.0634816884994507,0.5844370722770691,18.795555114746094,84.793701171875,170.36257934570312,27.06597328186035,88.81999969482422,168.32000732421875,27.375102996826172,248.09164428710938,1.9144319295883179,0.0,0.6831294298171997,3.5967087745666504,4.607241630554199,5.0565385818481445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 06:50:00,5338.39208984375,79.45048522949219,140.42697143554688,0.23679843159629377,0.2810821596347687,0.23461221622475162,0.13034456587826213,0.1171626266659238,7.0,3.400846762291907,136.67772674560547,0.01444072462618351,356.07232666015625,281.12735176086426,-43643.83725095433,-0.06521147675812244,0.33650635182857513,0.9447347819805145,0.6170803010463715,0.8755486607551575,1.0763800144195557,0.5828348398208618,18.012147903442383,85.05921173095703,171.8396759033203,27.377262115478516,88.81999969482422,168.32000732421875,27.375102996826172,252.83522033691406,1.4722932577133179,0.0,0.7374672889709473,3.5794105529785156,4.679059982299805,5.264350414276123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 07:00:00,5363.69580078125,79.45449829101562,140.44647216796875,0.23947651195351372,0.28519640094075294,0.23731177027717865,0.12477112986140053,0.11324418696715416,7.0,3.347726706347989,136.62508392333984,-0.03605026751756668,357.59527587890625,268.35574531555176,-42431.865410811384,-0.12702800333499908,0.3253270238637924,0.9401469826698303,0.5825403034687042,0.8783016204833984,1.0491305589675903,0.5718986988067627,17.99045753479004,85.05921173095703,171.8396759033203,27.377262115478516,88.81999969482422,168.32000732421875,27.375102996826172,248.2970733642578,0.6395211815834045,0.0,0.6904157996177673,3.6571850776672363,4.708280563354492,5.190546035766602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 07:10:00,5350.5498046875,79.45600891113281,140.35101318359375,0.23650094810861505,0.2811058876197179,0.2336980722358184,0.1310897650629349,0.11760532697291373,7.0,3.396877558079878,136.72504425048828,-0.014436805620789528,356.79241943359375,286.7933979034424,-43625.12789799226,-0.09291018359363079,0.3447408229112625,0.9680628478527069,0.6011684834957123,0.8816973567008972,1.064736008644104,0.601140558719635,18.417207717895508,86.68585205078125,177.82130432128906,26.040552139282227,88.81999969482422,168.32000732421875,27.375102996826172,242.2293701171875,0.581051230430603,0.0,0.7463182806968689,3.3932955265045166,4.594967365264893,5.424330234527588,4.211490154266357,6.218817710876465,2.1057450771331787
2025-02-04 07:20:00,5353.91259765625,79.47005462646484,140.4106903076172,0.23366997176043283,0.2779088760155672,0.23387775699246716,0.13400955373679146,0.12053384149474138,7.0,3.426364036030528,136.7303695678711,-0.026220794767141342,355.82513427734375,285.6589069366455,-43571.845861014335,-0.09247272275388241,0.34524373710155487,0.939801037311554,0.616161435842514,0.8832559585571289,1.0831828117370605,0.5904935598373413,17.84547233581543,86.68585205078125,177.82130432128906,26.040552139282227,88.81999969482422,168.32000732421875,27.375102996826172,244.5159454345703,0.8386476039886475,0.0,0.7927247881889343,3.3334267139434814,4.746065616607666,5.897243022918701,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 07:30:00,5344.28125,79.45899963378906,140.4931640625,0.23481349994893583,0.27718440338038686,0.23274657923128333,0.13490884551198476,0.12034667192740924,7.0,3.428732774921499,136.7360954284668,-0.054153695702552795,356.07232666015625,280.5260639190674,-44085.94542431222,-0.09698376804590225,0.37305471301078796,0.9531633853912354,0.607738196849823,0.8748294711112976,1.0684677362442017,0.6451664566993713,17.449586868286133,87.14668273925781,174.8243865966797,27.24298095703125,88.81999969482422,168.32000732421875,27.375102996826172,245.86007690429688,1.0036569833755493,0.0,0.7730134725570679,3.4085872173309326,4.825838088989258,5.974244117736816,4.211490154266357,5.365966796875,2.1057450771331787
2025-02-04 07:40:00,5343.61962890625,79.45896911621094,140.39874267578125,0.23235282175092498,0.27598167634277665,0.2338208799120223,0.13551933951140993,0.12232528248286618,7.0,3.451962146965757,136.7986297607422,0.021144220605492592,354.9004211425781,275.2135944366455,-42948.09019699064,-0.02619097288697958,0.3366130441427231,0.9544287025928497,0.6136630177497864,0.8702727556228638,1.058183193206787,0.572637140750885,16.732954025268555,87.14668273925781,174.8243865966797,27.24298095703125,88.81999969482422,168.32000732421875,27.375102996826172,248.7249755859375,1.0987366437911987,0.0,0.7279778718948364,3.3469574451446533,4.867532730102539,6.160843372344971,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 07:50:00,5343.76806640625,79.4589614868164,140.48550415039062,0.2325331590819845,0.2753204045547997,0.22851652980297077,0.13928539647311758,0.1243445100871274,7.0,3.4606577284963493,136.9271011352539,-0.03679298236966133,353.0876770019531,285.8003559112549,-43150.02194787906,-0.13164296001195908,0.36464034020900726,0.9639914631843567,0.6223852932453156,0.8784732818603516,1.0659805536270142,0.5938584208488464,18.61766815185547,86.53325653076172,167.75628662109375,27.46271514892578,88.81999969482422,168.32000732421875,27.375102996826172,245.547119140625,0.8298591375350952,0.0,0.7413750886917114,3.43916392326355,5.028149127960205,6.251527309417725,5.907797336578369,8.422980308532715,2.1057450771331787
2025-02-04 08:00:00,5342.89697265625,79.4788589477539,140.45193481445312,0.23175708471458273,0.27505096429236736,0.22931898176596033,0.1387207237795409,0.1251522454475487,7.0,3.487270101047746,137.02490615844727,-0.05981818959116936,353.58782958984375,293.55420112609863,-44617.54471632536,-0.08343194052577019,0.34509333968162537,0.9380925893783569,0.6150651574134827,0.8669148683547974,1.0672236680984497,0.5881208777427673,18.08484649658203,86.53325653076172,167.75628662109375,27.46271514892578,88.81999969482422,168.32000732421875,27.375102996826172,247.2183074951172,1.0088142156600952,0.0,0.7432320713996887,3.4855902194976807,5.049627304077148,6.322997093200684,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 08:10:00,5366.61572265625,79.49939727783203,140.4844512939453,0.23077750751137852,0.27421690077612354,0.23025893112726806,0.1392301431684562,0.1255165174167737,7.0,3.4675028471464713,137.13664627075195,-0.052569303661584854,354.9004211425781,293.16919136047363,-45854.79269373569,-0.14068295061588287,0.3567488193511963,0.980038970708847,0.6074718534946442,0.8912129998207092,1.0525550842285156,0.5847023129463196,18.539140701293945,86.13651275634766,166.31582641601562,26.943899154663086,88.81999969482422,168.32000732421875,27.375102996826172,252.14682006835938,48.897422790527344,0.0,0.7644643783569336,3.4241747856140137,5.018960952758789,6.2439961433410645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 08:20:00,5353.67822265625,79.52498626708984,140.35101318359375,0.23186891069990356,0.2740167834262168,0.22884654654192174,0.13940102787933747,0.12586673145262042,7.0,3.467801524041636,137.24121475219727,-0.027613356709480286,354.485107421875,290.53677558898926,-43836.67154934359,-0.0790192000567913,0.35092900693416595,0.9722683727741241,0.6402004957199097,0.885692298412323,1.1002427339553833,0.582318127155304,17.7178955078125,85.94425201416016,168.75729370117188,26.309114456176758,88.81999969482422,168.32000732421875,27.375102996826172,252.53367614746094,0.9170355200767517,0.0,0.685822606086731,3.4501872062683105,5.0041022300720215,6.251779556274414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 08:30:00,5357.11962890625,79.54966735839844,140.37269592285156,0.23106038219899208,0.27431252144110063,0.2289375805438979,0.13959080695146522,0.12609870886454416,7.0,3.4629517959042717,137.40558624267578,-0.02002052031457424,355.11102294921875,288.67212104797363,-44997.034362013736,-0.11847909167408943,0.3797188997268677,0.9808557629585266,0.6140822172164917,0.8933590054512024,1.0647861957550049,0.6183343529701233,17.58960723876953,85.94425201416016,168.75729370117188,26.309114456176758,88.81999969482422,168.32000732421875,27.375102996826172,246.37435913085938,1.4354041814804077,0.0,0.6674776077270508,3.449928045272827,5.071216583251953,6.345856189727783,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 08:40:00,5365.02001953125,79.56428527832031,140.34446716308594,0.23066457203727345,0.2726510005988041,0.23000003294257115,0.14058130955622744,0.1261030848651239,7.0,3.4779538686975213,137.60013580322266,-0.00673160795122385,355.30279541015625,286.32168769836426,-44547.99006417123,-0.12624337896704674,0.38089053332805634,0.975367933511734,0.6427117586135864,0.8665639162063599,1.0840463638305664,0.6091474294662476,17.71967887878418,86.19145202636719,171.44293212890625,26.08327865600586,88.81999969482422,168.32000732421875,27.375102996826172,250.2327117919922,2.030440330505371,0.0,0.660706102848053,3.4712586402893066,4.995706558227539,6.285554885864258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 08:50:00,5346.66455078125,79.57687377929688,140.4062957763672,0.22996450847226207,0.27311316671924385,0.2262311548261748,0.14314717922311168,0.12754399075920755,7.0,3.482267697515856,137.87862014770508,0.025362301617860794,355.11102294921875,287.48706245422363,-44602.55056275741,-0.08333981223404408,0.3473190516233444,0.9826510548591614,0.624619334936142,0.8726052641868591,1.049428105354309,0.5831989049911499,17.98945426940918,86.19145202636719,171.44293212890625,26.08327865600586,88.81999969482422,168.32000732421875,27.375102996826172,243.72340393066406,1.4425444602966309,0.0,0.7172839641571045,3.4110403060913086,5.020116329193115,6.357519626617432,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 09:00:00,5345.21142578125,79.57687377929688,140.51809692382812,0.23021290422056329,0.27268382755991194,0.2286062856806311,0.14175590450268857,0.12674107803620513,7.0,3.494197818752602,138.02471923828125,-0.05899900943040848,354.0123596191406,289.06949043273926,-43651.48140484887,-0.21098943799734116,0.36892126500606537,0.974269688129425,0.6234834790229797,0.8646578192710876,1.0777355432510376,0.6023738980293274,17.719980239868164,86.47832489013672,172.62704467773438,26.321321487426758,88.81999969482422,168.32000732421875,27.375102996826172,244.0254669189453,1.3065450191497803,0.0,0.695449948310852,3.4954757690429688,5.088566780090332,6.296216011047363,5.464798450469971,7.5705437660217285,2.1057450771331787
2025-02-04 09:10:00,5386.2529296875,79.57687377929688,140.46817016601562,0.22705409071285806,0.26949046577978286,0.22530513243989606,0.14550600429475277,0.13264430677271027,7.0,3.523233383760706,138.13572692871094,-0.06432116776704788,354.63787841796875,291.06399726867676,-44246.59614010273,-0.11715280264616013,0.3705900311470032,0.9767085313796997,0.6590026915073395,0.8756429553031921,1.103062629699707,0.5920641422271729,16.940237045288086,86.47832489013672,172.62704467773438,26.321321487426758,88.81999969482422,168.32000732421875,27.375102996826172,240.74749755859375,1.031227946281433,0.0,0.6908107399940491,3.4697415828704834,5.0493059158325195,6.214240550994873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 09:20:00,5385.80078125,79.59396362304688,140.4931182861328,0.22688133337356792,0.26888186241356943,0.22517582351041832,0.14627661154585048,0.13278436915659386,7.0,3.517524760610039,138.25329971313477,-0.031985510140657425,354.7322692871094,292.16812324523926,-43146.08707275582,-0.09904956445097923,0.35735203325748444,0.9891768395900726,0.6465713679790497,0.8721620440483093,1.0805611610412598,0.5847035646438599,17.081499099731445,84.91883087158203,169.20286560058594,27.554269790649414,88.81999969482422,168.32000732421875,27.375102996826172,240.1002655029297,1.1775784492492676,0.0,0.7590886950492859,3.4882850646972656,5.047560214996338,6.304373741149902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 09:30:00,5446.66943359375,79.60401153564453,140.462890625,0.22375846435522836,0.266724702727227,0.22475140731792057,0.1479660686418389,0.1367993569577852,7.0,3.513503667351904,138.37377166748047,-0.05877671390771866,354.6898498535156,293.07202339172363,-44489.1333884887,-0.11598697677254677,0.3713003844022751,1.0043981969356537,0.6726712584495544,0.8755624890327454,1.1049484014511108,0.6024209260940552,17.464765548706055,84.91883087158203,169.20286560058594,27.554269790649414,88.81999969482422,168.32000732421875,27.375102996826172,238.91856384277344,2.0700197219848633,0.0,0.7729582786560059,3.490790843963623,5.134893417358398,6.275606155395508,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 09:40:00,5441.51513671875,79.61172485351562,140.57015991210938,0.22538208660461162,0.26672227362768036,0.22152307238813335,0.14925423094111165,0.13711833643846305,7.0,3.515858881547866,138.4363136291504,-0.03687334060668945,355.11102294921875,283.57351875305176,-43986.222339146516,-0.07467381097376347,0.3778040260076523,0.9907650947570801,0.6762482225894928,0.872101366519928,1.1081271171569824,0.603563666343689,17.371187210083008,84.60753631591797,170.43582153320312,26.754684448242188,88.81999969482422,168.32000732421875,27.375102996826172,238.11851501464844,1.0459375381469727,0.0,0.7796251773834229,3.5666537284851074,5.181788444519043,6.301721096038818,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 09:50:00,5442.345703125,79.61505126953125,140.5571746826172,0.22570347947529978,0.26806632581399276,0.22496936965775843,0.14644991171464067,0.13481091333830839,7.0,3.5025649387614703,138.40009307861328,-0.04188408702611923,353.7560119628906,300.10074043273926,-44324.25475819262,-0.1528201922774315,0.3766636848449707,0.9917817711830139,0.644483357667923,0.8791782259941101,1.0605602264404297,0.5806035399436951,18.151844024658203,84.60753631591797,170.43582153320312,26.754684448242188,88.81999969482422,168.32000732421875,27.375102996826172,241.31414794921875,1.5875734090805054,0.0,0.7648632526397705,3.497626543045044,5.2081098556518555,6.39778470993042,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 10:00:00,5410.9453125,79.63652038574219,140.54522705078125,0.2241588954995115,0.26588346453064676,0.22407617274923575,0.14932273397390708,0.13655873324669893,7.0,3.56386358948009,138.34745025634766,-0.04269463196396828,353.7560119628906,301.3683490753174,-44250.91271127172,-0.04889572598040104,0.3503098636865616,0.9710423946380615,0.6703782677650452,0.8737025260925293,1.098516583442688,0.5654828548431396,17.306964874267578,84.36949157714844,171.1865692138672,26.38846206665039,88.81999969482422,168.32000732421875,27.375102996826172,242.2434539794922,1.358532428741455,0.0,0.6226868033409119,3.4712488651275635,5.185957431793213,6.452034950256348,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 10:10:00,5472.35009765625,79.64437103271484,140.51486206054688,0.22357988857316774,0.2668048178379021,0.22381185396437,0.14882109946780667,0.13698234015675348,7.0,3.5150480212892,138.2330093383789,-0.03163041174411774,352.8770751953125,300.07486152648926,-45810.519183635035,-0.09335037134587765,0.4032738208770752,0.9915159940719604,0.661623626947403,0.8691800832748413,1.072652816772461,0.6413818597793579,21.635488510131836,84.36949157714844,171.1865692138672,26.38846206665039,88.81999969482422,168.32000732421875,27.375102996826172,239.9359893798828,0.7893702983856201,0.0,0.10050156712532043,3.4660897254943848,5.291518688201904,6.50136661529541,5.468589782714844,7.574334621429443,2.1057450771331787
2025-02-04 10:20:00,5473.18896484375,79.67488098144531,140.51271057128906,0.22350475632507755,0.2663406252121739,0.22175566192066115,0.14984919906619998,0.13854975747588744,7.0,3.5255637031584453,138.12730407714844,-0.08370735496282578,354.0123596191406,301.08569526672363,-46639.38551663807,-0.09389904886484146,0.3752443790435791,1.009123682975769,0.6831341981887817,0.8867216110229492,1.1088147163391113,0.5944753289222717,17.778615951538086,84.35423278808594,171.2170867919922,26.35184097290039,88.81999969482422,168.32000732421875,27.375102996826172,239.9359893798828,2.1680994033813477,0.0,0.10050156712532043,3.6778628826141357,5.325810432434082,6.448287487030029,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 10:30:00,5497.99365234375,79.67373657226562,140.5626220703125,0.22496877268378343,0.2662952119615049,0.2243396878248495,0.14621224117002232,0.13818408635983984,7.0,3.4771411075382526,138.03730392456055,-0.03165312483906746,354.8580627441406,301.2592182159424,-44684.2026364985,-0.1194029338657856,0.4127226620912552,1.0092439651489258,0.6572486758232117,0.892462968826294,1.0554258823394775,0.6205683350563049,16.699678421020508,84.35423278808594,171.2170867919922,26.35184097290039,88.81999969482422,168.32000732421875,27.375102996826172,239.9359893798828,1.8008593320846558,0.0,0.10050156712532043,3.5176830291748047,5.0442094802856445,5.987483978271484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 10:40:00,5486.7880859375,79.6681900024414,140.6331024169922,0.22527757553784797,0.26663316926077957,0.22456234719695456,0.1465007020280483,0.13702620597636958,7.0,3.498301247127555,137.88922500610352,-0.0229252427816391,355.11102294921875,299.2368793487549,-46109.01928430672,-0.029059221036732197,0.36218683421611786,0.9922893941402435,0.6760742366313934,0.8778771758079529,1.102918028831482,0.5805897116661072,17.821542739868164,85.02564239501953,171.2476043701172,27.291810989379883,87.0199966430664,168.72000122070312,27.405620574951172,239.9359893798828,2.8904924392700195,0.0,0.10050156712532043,3.516512870788574,5.015893459320068,6.008072853088379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 10:50:00,5512.66796875,79.66964721679688,140.65478515625,0.22834919979256757,0.2718127555645247,0.2231723369690921,0.14214491827516856,0.13452078939864703,7.0,3.414284507301365,137.72193145751953,0.005181977525353432,355.11102294921875,297.98965644836426,-44513.95366203127,-0.15613991767168045,0.3685261905193329,1.0323164463043213,0.6605382263660431,0.8763645887374878,1.0804212093353271,0.5771044492721558,18.07660484313965,85.02564239501953,171.2476043701172,27.291810989379883,87.0199966430664,168.72000122070312,27.405620574951172,239.9359893798828,1.5831719636917114,0.0,0.10050156712532043,3.725316286087036,4.993026256561279,5.621499061584473,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 11:00:00,5512.23681640625,79.69903564453125,140.5940704345703,0.2268677447571475,0.2694981088033226,0.22927874149633926,0.14160005838370446,0.13275534655948615,7.0,3.450082925408943,137.5482063293457,-0.03320324048399925,355.11102294921875,307.7195453643799,-45716.965872852394,-0.1316847763955593,0.36214563250541687,0.9802348613739014,0.6556977927684784,0.8619997501373291,1.1008567810058594,0.5773777365684509,17.514354705810547,84.59532928466797,171.33306884765625,26.467811584472656,87.0199966430664,168.72000122070312,27.405620574951172,239.9359893798828,1.5554924011230469,0.0,0.10050156712532043,3.5605404376983643,4.878448486328125,5.567007064819336,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 11:10:00,5561.61865234375,79.71572875976562,140.559326171875,0.22681007801835346,0.2684736641741672,0.22538487428672171,0.14357601037740092,0.13575537314335673,7.0,3.438712923703238,137.37926483154297,-0.012240857817232609,355.61456298828125,308.2207660675049,-44523.294988066926,-0.10210664197802544,0.37867769598960876,0.9846928417682648,0.6531074047088623,0.8648152351379395,1.0761452913284302,0.5887179374694824,16.529438018798828,84.59532928466797,171.33306884765625,26.467811584472656,87.0199966430664,168.72000122070312,27.405620574951172,242.38294982910156,1.2101303339004517,0.0,0.10022927820682526,3.6380252838134766,4.917267799377441,5.465563774108887,4.211490154266357,3.2959487438201904,10.894941329956055
2025-02-04 11:20:00,5558.7421875,79.72427368164062,140.6808624267578,0.2265337467700044,0.2676416894170592,0.2282339018692647,0.14262976488857987,0.13496089705509182,7.0,3.4296340514097303,137.2359161376953,0.05947871506214142,356.29205322265625,308.1165180206299,-46282.58367428415,0.0066870637238025665,0.34909722208976746,1.0157940089702606,0.6809579730033875,0.8803724050521851,1.1019421815872192,0.5915522575378418,17.943689346313477,84.59532928466797,171.33306884765625,26.467811584472656,87.0199966430664,168.72000122070312,27.405620574951172,456.1557922363281,2.0098869800567627,18.154891967773438,1.2666637897491455,3.4935660362243652,4.862001895904541,5.509531497955322,4.211490154266357,3.2959487438201904,2.9606564044952393
2025-02-04 11:30:00,5609.76611328125,79.72976684570312,140.72315979003906,0.22414034617012757,0.26754781891497925,0.22644883901688975,0.14486165160952347,0.13700134428847996,7.0,3.4300989676816585,137.3058319091797,-0.009879841469228268,356.96038818359375,306.19714546203613,-45473.62743243725,-0.05059358663856983,0.38637131452560425,1.0059953927993774,0.6747377216815948,0.8814407587051392,1.0972529649734497,0.6236595511436462,18.104835510253906,84.6441650390625,170.02687072753906,26.748580932617188,87.0199966430664,168.72000122070312,27.405620574951172,497.2501220703125,1.4947556257247925,43.1490592956543,1.1383057832717896,3.408129930496216,4.790249824523926,5.359384536743164,4.211490154266357,3.2959487438201904,17.655118942260742
2025-02-04 11:40:00,5595.478515625,79.746826171875,140.68194580078125,0.22679815433453926,0.267294043092956,0.2254758317758711,0.14484710080642096,0.13558486999021266,7.0,3.4417266050818793,137.38455200195312,-0.020156167447566986,356.53924560546875,303.7909564971924,-46205.511754268846,0.042155173141509295,0.38584190607070923,0.982495903968811,0.6693099737167358,0.8823632001876831,1.0937116146087646,0.6094462275505066,17.772829055786133,84.6441650390625,170.02687072753906,26.748580932617188,87.0199966430664,168.72000122070312,27.405620574951172,181.02822875976562,1.2263281345367432,57.96574401855469,0.9499011039733887,3.5671732425689697,4.827295780181885,5.258860111236572,4.211490154266357,10.528724670410156,33.20374298095703
2025-02-04 11:50:00,5478.27001953125,79.78353881835938,140.6841583251953,0.23480527600999646,0.27728262999233344,0.2346420164369666,0.13126210815612283,0.12200796940458065,7.0,3.346089693236694,137.53719329833984,-0.047828588634729385,357.6379089355469,306.8446979522705,-41200.8821454011,-0.13944440335035324,0.3481701463460922,0.9625707566738129,0.6384347677230835,0.8877308964729309,1.1066573858261108,0.5809694528579712,22.228355407714844,84.59227752685547,169.16624450683594,26.80351448059082,87.0199966430664,168.72000122070312,27.405620574951172,189.4188995361328,0.950251579284668,62.13010025024414,0.8787325620651245,3.8031136989593506,5.058831214904785,5.601050853729248,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 12:00:00,5695.78564453125,79.77244567871094,140.67868041992188,0.2271631113769557,0.26787531355690025,0.22919084941631002,0.14069860005372195,0.13507212559611212,7.0,3.371418410970488,137.87865447998047,-0.06479606032371521,357.6379089355469,306.8984088897705,-45159.47286899922,-0.07200285419821739,0.36514006555080414,0.9896859228610992,0.6973532140254974,0.8544558882713318,1.1125909090042114,0.5859056115150452,18.124399185180664,84.59227752685547,169.16624450683594,26.80351448059082,87.0199966430664,168.72000122070312,27.405620574951172,0.0,1.4160783290863037,0.2979389429092407,0.8905354738235474,3.719521999359131,4.840641975402832,5.0054931640625,4.211490154266357,13.849300384521484,59.94908905029297
2025-02-04 12:10:00,5685.4462890625,79.78500366210938,140.7991180419922,0.2258338538738101,0.2670560780696005,0.22750904854888235,0.14375617004794455,0.1358448494597625,7.0,3.3910185481639408,138.05144882202148,-0.0648355782032013,356.7073669433594,295.29409980773926,-44154.06114024938,-0.09005226939916611,0.3735179603099823,1.002383828163147,0.6784569621086121,0.8736011385917664,1.0893142223358154,0.5819312334060669,22.39606475830078,82.83746337890625,169.85597229003906,26.742477416992188,87.0199966430664,168.72000122070312,27.405620574951172,213.24623107910156,1.4593937397003174,0.4807186722755432,0.7658218741416931,3.5960168838500977,4.79385232925415,5.050512790679932,4.211490154266357,5.101922035217285,25.360239028930664
2025-02-04 12:20:00,5736.62939453125,79.7905502319336,140.7828826904297,0.22543063191905013,0.26771874962397224,0.2286171157826296,0.1436025983004996,0.13463090437384842,7.0,3.3470728533409506,138.18879318237305,0.01632601208984852,358.1838684082031,312.32498359680176,-47504.62767432142,-0.04863028135150671,0.3804571181535721,1.0049344897270203,0.7085907757282257,0.8749258518218994,1.1231226921081543,0.5792521834373474,19.026342391967773,82.83746337890625,169.85597229003906,26.742477416992188,87.0199966430664,168.72000122070312,27.405620574951172,219.8573760986328,1.6088749170303345,0.7633343935012817,0.7964835166931152,3.483154058456421,4.702876091003418,5.061886310577393,4.211490154266357,3.2959487438201904,3.3642518520355225
2025-02-04 12:30:00,5781.8115234375,79.80391693115234,140.7199249267578,0.2244084685875182,0.2676604429054064,0.22845324523242397,0.14249114723355433,0.1369866960410971,7.0,3.327955786600119,138.48521041870117,-0.02834681235253811,358.3520202636719,310.9428119659424,-46530.801072975984,-0.04478522343561053,0.3716663122177124,1.0104743242263794,0.7176443040370941,0.8718450665473938,1.1233406066894531,0.595264732837677,18.554399490356445,82.21794128417969,171.40631103515625,27.603099822998047,87.0199966430664,168.72000122070312,27.405620574951172,220.76266479492188,1.6824302673339844,1.198653221130371,0.8310539126396179,3.658416509628296,4.79385232925415,4.84227991104126,4.211490154266357,3.2959487438201904,11.926023483276367
2025-02-04 12:40:00,5776.9736328125,79.81236267089844,140.73837280273438,0.22513777248426653,0.26941246166823,0.2251520790678088,0.14327872213188977,0.1370189646478049,7.0,3.365735214020641,138.66373825073242,-0.023346342146396637,358.8189392089844,308.09814834594727,-46377.75086655562,-0.03684469222207554,0.40483954548835754,1.0152830183506012,0.6854164004325867,0.8776641488075256,1.0727266073226929,0.6188111305236816,19.25590705871582,82.21794128417969,171.40631103515625,27.603099822998047,87.0199966430664,168.72000122070312,27.405620574951172,227.37051391601562,2.6772210597991943,1.0149441957473755,7.771594524383545,3.6206843852996826,4.729758262634277,4.705489635467529,4.211490154266357,49.68421173095703,237.6598663330078
2025-02-04 12:50:00,5812.2998046875,79.8158187866211,140.70907592773438,0.2244562245289884,0.2701544571220631,0.22709019125967167,0.1421488651219848,0.13615026196729205,7.0,3.339342197395912,138.8870735168457,-0.0010811297688633204,358.6509704589844,305.234561920166,-48926.32100621886,-0.07567429170012474,0.37464316189289093,1.0182007551193237,0.7206393480300903,0.8675909638404846,1.1008118391036987,0.5640378594398499,19.307626724243164,85.5475082397461,174.75112915039062,27.51154327392578,87.0199966430664,168.72000122070312,27.405620574951172,224.75411987304688,1.5986597537994385,1.1926844120025635,0.9450180530548096,3.549945116043091,4.834125518798828,5.194900989532471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 13:00:00,5797.853515625,79.82078552246094,140.74807739257812,0.2233625657733274,0.2701300442187863,0.2267305461194538,0.14298961277909358,0.13678723110933894,7.0,3.3697159694404686,138.8944854736328,-0.031530678272247314,358.9869079589844,307.2016944885254,-46425.48231058244,-0.06533141434192657,0.3705155849456787,1.028296321630478,0.7040037512779236,0.882629930973053,1.1098484992980957,0.569407045841217,19.172264099121094,85.5475082397461,174.75112915039062,27.51154327392578,87.0199966430664,168.72000122070312,27.405620574951172,230.42982482910156,1.650985836982727,1.3589451313018799,0.8136329650878906,3.508535385131836,4.764519214630127,5.0583577156066895,4.211490154266357,3.2959487438201904,9.192952156066895
2025-02-04 13:10:00,5782.57373046875,79.83331298828125,140.78936767578125,0.22348583437462832,0.2698716311431222,0.22596820867618486,0.14413330595775653,0.13654101984830813,7.0,3.3788756022586384,138.84351348876953,-0.060813989490270615,358.6083679199219,306.89828872680664,-45315.47564027373,-0.10815763846039772,0.3820769637823105,1.0358273386955261,0.7153007686138153,0.879246175289154,1.11992609500885,0.5835798978805542,20.42898941040039,85.02259063720703,175.9840850830078,26.638713836669922,87.0199966430664,168.72000122070312,27.405620574951172,220.5170135498047,1.9630438089370728,2.0785140991210938,0.7272099256515503,3.435004711151123,4.674717426300049,4.763825416564941,4.211490154266357,3.2959487438201904,10.676579475402832
2025-02-04 13:20:00,5880.2509765625,79.82307434082031,140.86207580566406,0.21966715835256628,0.2660391410849795,0.22526449841791524,0.148599144949614,0.140430057194925,7.0,3.3647865139485535,138.92652893066406,-0.0006565412040799856,358.86151123046875,295.87814712524414,-46067.323505951266,-0.053419495932757854,0.3890894502401352,1.0535944700241089,0.7505992352962494,0.8735081553459167,1.1270873546600342,0.5776819586753845,19.793346405029297,85.02259063720703,175.9840850830078,26.638713836669922,87.0199966430664,168.72000122070312,27.405620574951172,220.88787841796875,1.9246454238891602,2.101238489151001,0.7341713905334473,3.486901044845581,4.668339252471924,4.49060583114624,4.211490154266357,17.042221069335938,132.80804443359375
2025-02-04 13:30:00,5908.119140625,79.82955932617188,140.8642120361328,0.22151953352406628,0.2661387411002531,0.22494437509015194,0.14971204305293098,0.1376853072325977,7.0,3.359884666335753,138.87348556518555,0.0006838886765763164,359.3193359375,305.1535987854004,-45855.83041040627,-0.05000011716037989,0.4137442111968994,1.05805304646492,0.7335126101970673,0.8872450590133667,1.1005882024765015,0.6231462955474854,21.22636604309082,86.47527313232422,174.8976287841797,26.223663330078125,87.0199966430664,168.72000122070312,27.405620574951172,223.2025909423828,2.0382001399993896,1.031447172164917,0.7175469398498535,3.4924118518829346,4.650589942932129,4.491570472717285,4.211490154266357,14.263258934020996,46.99958801269531
2025-02-04 13:40:00,5886.701171875,79.84212493896484,140.91195678710938,0.22225045742024685,0.26847610375326536,0.22473977457693103,0.14823509637196594,0.13629856787759081,7.0,3.3463323463805965,138.88916778564453,-0.04318119212985039,358.6083679199219,308.664493560791,-46645.60977941825,-0.056016369722783566,0.3967090845108032,1.0150692462921143,0.7196401059627533,0.8708021640777588,1.1028287410736084,0.5857473611831665,20.032085418701172,86.47527313232422,174.8976287841797,26.223663330078125,87.0199966430664,168.72000122070312,27.405620574951172,226.6119842529297,2.11828351020813,1.6860461235046387,0.7276287078857422,3.6824729442596436,4.762068271636963,4.503279685974121,4.211490154266357,18.299558639526367,115.24909210205078
2025-02-04 13:50:00,5885.39794921875,79.85826873779297,140.92176818847656,0.22234642757317047,0.2682658619945714,0.22756087030196456,0.14733911748742357,0.13448772264286996,7.0,3.345003276075132,138.97917556762695,-0.059603072702884674,359.4447937011719,291.01111221313477,-45167.413146305735,-0.09925996698439121,0.40873874723911285,1.0529420971870422,0.695232629776001,0.8753451704978943,1.0620824098587036,0.6278167366981506,20.521081924438477,89.07239532470703,172.0960235595703,28.35385513305664,87.0199966430664,168.72000122070312,27.405620574951172,230.05125427246094,1.4598644971847534,2.779336452484131,0.7812046408653259,3.528486490249634,4.697680950164795,4.511596202850342,4.211490154266357,8.422980308532715,35.31484603881836
2025-02-04 14:00:00,5863.27197265625,79.8503646850586,140.95211791992188,0.2231856519389684,0.27008589573181374,0.2232288844483222,0.14781240349773703,0.13568716438315864,7.0,3.3429156106676055,139.08489227294922,-0.02365713194012642,359.2767333984375,309.624942779541,-45533.53370438973,-0.08610385470092297,0.3749091178178787,1.0159355103969574,0.715196818113327,0.8615778684616089,1.0926237106323242,0.5715073943138123,19.979520797729492,91.02252960205078,169.84376525878906,27.957115173339844,87.0199966430664,168.72000122070312,27.405620574951172,233.58314514160156,1.7417391538619995,2.810840129852295,0.8534720540046692,3.4817311763763428,4.652683258056641,4.586519718170166,4.211490154266357,4.511905670166016,12.09998607635498
2025-02-04 14:10:00,5962.576171875,79.86221313476562,140.9380340576172,0.22109654063739234,0.26704771878463646,0.22455690590630314,0.14982029222251406,0.137478542449154,7.0,3.3381035171278275,139.17486953735352,-0.026989366859197617,358.8189392089844,310.5847511291504,-47472.96512377081,-0.018307923339307308,0.39603202044963837,1.041241079568863,0.7425532639026642,0.8743821978569031,1.1102890968322754,0.5923361778259277,20.97713851928711,91.02252960205078,169.84376525878906,27.957115173339844,87.0199966430664,168.72000122070312,27.405620574951172,226.27139282226562,2.2114014625549316,0.5275663137435913,0.839206874370575,3.5228774547576904,4.662842273712158,4.4294328689575195,4.211490154266357,11.960918426513672,53.180023193359375
2025-02-04 14:20:00,5951.29296875,79.860107421875,140.84689331054688,0.22257024268921108,0.2684809747208306,0.22507540848861926,0.14770556552698272,0.13616780857435634,7.0,3.3139429842582793,139.18132400512695,-0.04001760482788086,359.2767333984375,311.30774307250977,-47027.03760051934,-0.10470947623252869,0.38364510238170624,1.0277830064296722,0.7256297767162323,0.8586773872375488,1.095948338508606,0.5688138604164124,20.50562286376953,88.89539337158203,170.26490783691406,28.10360336303711,87.0199966430664,168.72000122070312,27.405620574951172,239.87185668945312,1.7955858707427979,2.1761927604675293,0.8058661818504333,3.487215995788574,4.612442970275879,4.263415813446045,4.211490154266357,16.922719955444336,106.07391357421875
2025-02-04 14:30:00,5956.5830078125,79.86125183105469,140.81431579589844,0.219589191417971,0.26500924887211924,0.22351326401842367,0.15227137619989872,0.13961691949158736,7.0,3.3570298711821103,139.2268180847168,-0.012228514067828655,358.8611145019531,309.17270278930664,-47937.657485341995,-0.08098004013299942,0.39458511769771576,1.0501426756381989,0.7654917538166046,0.8676868081092834,1.1329498291015625,0.5701995491981506,20.335538864135742,88.89539337158203,170.26490783691406,28.10360336303711,87.0199966430664,168.72000122070312,27.405620574951172,238.0763702392578,2.2221643924713135,2.0537002086639404,0.8522612452507019,3.3976552486419678,4.603185176849365,4.492922306060791,4.211490154266357,13.272960662841797,66.60662078857422
2025-02-04 14:40:00,5959.8076171875,79.8739013671875,140.85446166992188,0.2204194180426892,0.26646192556155324,0.22385560672365323,0.15070923209857537,0.13855381757352903,7.0,3.3444342282359227,139.13455200195312,0.00041858406621031463,360.07159423828125,308.914493560791,-47964.88031197437,-0.0422277026809752,0.41928815841674805,1.0569718480110168,0.7368865311145782,0.8765866160392761,1.1061204671859741,0.6231441497802734,20.43448257446289,89.18836975097656,172.74911499023438,28.256195068359375,87.0199966430664,168.72000122070312,27.405620574951172,242.11550903320312,3.390294313430786,1.8973890542984009,0.8361358046531677,3.4204394817352295,4.720185279846191,4.693492412567139,4.211490154266357,3.2959487438201904,24.050458908081055
2025-02-04 14:50:00,5934.2578125,79.87625122070312,140.8848419189453,0.2185200267439003,0.26476570638904423,0.22471220202460898,0.15850342485408747,0.13349863998835895,7.0,3.3531085539307655,139.11650466918945,-0.03812799230217934,361.0413513183594,308.83847427368164,-47307.18246343546,-0.1287747621536255,0.4150427579879761,1.0442748963832855,0.7318354249000549,0.8656263947486877,1.1002384424209595,0.579845666885376,20.347089767456055,89.18836975097656,172.74911499023438,28.256195068359375,87.0199966430664,168.72000122070312,27.405620574951172,223.2080535888672,2.1951358318328857,2.458632230758667,0.8100389242172241,3.638788938522339,4.791102886199951,4.427253723144531,4.211490154266357,127.69696807861328,918.490478515625
2025-02-04 15:00:00,5965.85205078125,79.88175201416016,140.94345092773438,0.2175311866635525,0.2622490385855228,0.22049402078429087,0.16208947221683612,0.13763628174979772,7.0,3.3680542438594,139.17486953735352,-0.0029591373167932034,362.0141906738281,292.07992935180664,-47609.66227086448,-0.05502134654670954,0.4134567081928253,1.0781370997428894,0.7455061078071594,0.8797810077667236,1.097133755683899,0.577212929725647,22.92374610900879,89.30433654785156,172.71249389648438,28.37826919555664,87.0199966430664,168.72000122070312,27.405620574951172,221.61178588867188,2.0884063243865967,2.4206149578094482,0.8034767508506775,3.7088544368743896,4.929166793823242,4.639163494110107,5.908631324768066,152.37277221679688,959.8895874023438
2025-02-04 15:10:00,5933.1474609375,79.89030456542969,140.9661865234375,0.21646321536205473,0.2612807927095146,0.22205944492355978,0.16265915751938384,0.13753738948548702,7.0,3.417452038854799,139.20691299438477,-0.03083835542201996,359.9023132324219,309.8832130432129,-46336.998940472426,-0.14445063844323158,0.40883706510066986,1.0755558609962463,0.7700860500335693,0.8772455453872681,1.1242564916610718,0.5823387503623962,21.29691505432129,89.30433654785156,172.71249389648438,28.37826919555664,87.0199966430664,168.72000122070312,27.405620574951172,228.9027099609375,2.7606682777404785,2.1904194355010986,0.726243793964386,3.6777048110961914,4.903275489807129,4.755596160888672,12.22446060180664,181.82089233398438,3773.7958984375
2025-02-04 15:20:00,5959.66943359375,79.88998413085938,140.9781494140625,0.21391153418393502,0.260940563683405,0.22099716497713262,0.16619822693822,0.1379525102173073,7.0,3.401959290078337,139.2542266845703,-0.018136825412511826,361.84625244140625,311.551212310791,-49053.46880679501,-0.11356744915246964,0.4248368442058563,1.0726323425769806,0.7750749886035919,0.8653922080993652,1.1264392137527466,0.6065992712974548,21.763935089111328,89.25550842285156,171.65045166015625,28.298921585083008,87.0199966430664,168.72000122070312,27.405620574951172,219.0458984375,2.074784517288208,1.8530285358428955,0.6750587821006775,3.6462836265563965,4.906033515930176,4.695837497711182,5.062802791595459,128.34750366210938,1039.3509521484375
2025-02-04 15:30:00,5986.45751953125,79.91815948486328,140.90328979492188,0.21294046972974737,0.2581018192735288,0.21754669006978086,0.16860520779416394,0.14280581313277899,7.0,3.4307655217892923,139.28515243530273,-0.01802309788763523,359.4873046875,305.73386001586914,-47860.57943660819,-0.11734113097190857,0.4429873377084732,1.076839119195938,0.8189255595207214,0.8631357550621033,1.1478530168533325,0.6163195967674255,21.39543914794922,89.25550842285156,171.65045166015625,28.298921585083008,87.0199966430664,168.72000122070312,27.405620574951172,225.37533569335938,2.552621841430664,4.021475315093994,0.7968048453330994,3.6166696548461914,4.885941028594971,5.032096862792969,4.211490154266357,55.00328826904297,209.17257690429688
