datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-04 15:40:00,5895.98583984375,79.90287017822266,140.9228057861328,0.21599797431950607,0.26167426103649627,0.22184111774430654,0.1637691548018486,0.13671749209784254,7.0,3.399719213797391,139.34881973266602,-0.01109655573964119,359.4873046875,304.8074378967285,-46685.19102550645,-0.0168903935700655,0.40346580743789673,1.043749839067459,0.7481685876846313,0.8698200583457947,1.1169625520706177,0.5825695991516113,20.27336311340332,87.62276458740234,171.0889129638672,28.915395736694336,87.0199966430664,168.72000122070312,27.405620574951172,217.89990234375,2.182565927505493,3.892221212387085,0.7097977995872498,3.723590612411499,5.005289554595947,4.870784759521484,4.211490154266357,119.82119750976562,1155.1715087890625
2025-02-04 15:50:00,5915.98388671875,79.93942260742188,140.94664001464844,0.21472233757621698,0.259492264902714,0.22092371754248474,0.16384835667053887,0.14101332330804545,7.0,3.436821050129437,139.44804763793945,0.00844813697040081,359.4873046875,307.7253761291504,-46487.36647053197,-0.12555868551135063,0.4092213809490204,1.083048701286316,0.7544797360897064,0.8754768967628479,1.103272557258606,0.5813028812408447,20.635576248168945,87.62276458740234,171.0889129638672,28.915395736694336,87.0199966430664,168.72000122070312,27.405620574951172,216.61264038085938,2.0401718616485596,3.4205291271209717,0.7031200528144836,3.600334644317627,4.965034484863281,5.159971714019775,4.211490154266357,23.7275390625,68.20782470703125
2025-02-04 16:00:00,5886.16015625,79.93737030029297,140.94993591308594,0.2157626368207814,0.2619665913305512,0.21898076735934302,0.1625317240987131,0.14075828039061125,7.0,3.427624927664006,139.43425369262695,-0.04137137159705162,359.4873046875,307.658145904541,-45814.48487733493,-0.10532576963305473,0.38171301782131195,1.0859060287475586,0.7502250969409943,0.8828545212745667,1.101765513420105,0.5892098546028137,20.372026443481445,87.03681182861328,170.9058074951172,27.786211013793945,87.0199966430664,168.72000122070312,27.405620574951172,233.7769775390625,2.3771414756774902,3.0233147144317627,0.7958466410636902,3.533797264099121,4.962283134460449,5.2744011878967285,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-04 16:10:00,5941.984375,79.95198059082031,140.94883728027344,0.21427707161100237,0.25890387503725903,0.2181650832174967,0.16470575562631692,0.14394821450792497,7.0,3.450089217157042,139.45983123779297,-0.08435243368148804,358.8614196777344,306.9999122619629,-46656.56433562369,-0.17392586171627045,0.43252576887607574,1.0955243408679962,0.7634375691413879,0.8909800052642822,1.1090863943099976,0.5940775871276855,22.214191436767578,85.73672485351562,170.9058074951172,28.628520965576172,87.0199966430664,168.72000122070312,27.405620574951172,228.36090087890625,2.2090163230895996,3.0252158641815186,0.8198373913764954,3.638932228088379,5.026823997497559,5.262836456298828,4.211490154266357,3.2959487438201904,10.047343254089355
2025-02-04 16:20:00,6011.25,79.95201110839844,141.02587890625,0.2112763845927089,0.2556267028565481,0.21435320254229678,0.169693177926609,0.14905053208183722,7.0,3.4502333880809424,139.45983123779297,-0.01615440472960472,358.6083679199219,306.4263343811035,-48750.80459607588,-0.10373516380786896,0.4229072034358978,1.1266763806343079,0.8039841651916504,0.8970890045166016,1.1253336668014526,0.6073430776596069,19.41365623474121,85.73672485351562,170.9058074951172,28.628520965576172,87.0199966430664,168.72000122070312,27.405620574951172,231.22805786132812,3.3873963356018066,3.217723846435547,0.836382269859314,3.5354678630828857,5.0360517501831055,5.399484634399414,4.211490154266357,3.2959487438201904,2.9539687633514404
2025-02-04 16:30:00,5983.7197265625,79.96047973632812,141.0204620361328,0.2090285127885594,0.25151316373326055,0.21301567343535038,0.17278357649076448,0.1536590735520652,7.0,3.4999193551545873,139.6739387512207,-0.023367412388324738,357.4697570800781,311.6849708557129,-47892.96599231594,-0.12093416973948479,0.43063415586948395,1.1223735511302948,0.8277492821216583,0.88681960105896,1.132793664932251,0.5707131624221802,18.072072982788086,85.10498809814453,174.34219360351562,27.01714515686035,87.0199966430664,168.72000122070312,27.405620574951172,237.00735473632812,3.5722482204437256,3.264063835144043,0.8980416655540466,3.384291887283325,5.155965805053711,5.890429496765137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 16:40:00,6017.37109375,79.96749877929688,141.04867553710938,0.20924672811316727,0.25226805723827145,0.21445970099835748,0.16922606018035016,0.15479945346985366,7.0,3.475296926801117,139.83333587646484,-0.03705677390098572,357.59552001953125,311.62134170532227,-47412.77199712358,-0.1019204594194889,0.42879100143909454,1.1103203296661377,0.8074648678302765,0.8756440877914429,1.1208748817443848,0.5785579681396484,19.017818450927734,85.10498809814453,174.34219360351562,27.01714515686035,87.0199966430664,168.72000122070312,27.405620574951172,226.9915771484375,4.558475971221924,2.8195533752441406,0.75384920835495,3.552658796310425,5.179370403289795,5.7805867195129395,4.211490154266357,3.2959487438201904,13.619492530822754
2025-02-04 16:50:00,6003.4501953125,79.99244689941406,140.93798828125,0.20886747725936528,0.2528690486918507,0.2134414850851217,0.1702633862754175,0.15455860268824484,7.0,3.4926539820933047,139.98512649536133,-0.04803614318370819,358.861328125,299.9424476623535,-46755.57859834093,-0.14752333238720894,0.44036342203617096,1.111735761165619,0.8061224520206451,0.8661106824874878,1.1143122911453247,0.5899302363395691,20.1801815032959,88.7550048828125,171.1438446044922,27.548166275024414,87.0199966430664,168.72000122070312,27.405620574951172,232.79855346679688,3.1625783443450928,3.672563076019287,0.817663848400116,3.5351357460021973,5.143056392669678,5.7396039962768555,4.211490154266357,17.321077346801758,72.39456939697266
2025-02-04 17:00:00,5996.99462890625,80.03617095947266,140.94992065429688,0.21007677254137935,0.2544552933933988,0.21693136058929563,0.1677078185587262,0.15082875491720005,7.0,3.463365386063739,140.14100646972656,-0.05049291253089905,359.029541015625,313.367862701416,-47777.299704701305,-0.00947357527911663,0.44566895067691803,1.0718405544757843,0.7793778777122498,0.872079610824585,1.1103793382644653,0.6353837251663208,19.309951782226562,88.7550048828125,171.1438446044922,27.548166275024414,87.0199966430664,168.72000122070312,27.405620574951172,229.9301300048828,2.9328560829162598,2.6612348556518555,0.8320720791816711,3.5669758319854736,5.144190788269043,5.5118021965026855,5.063471794128418,27.311126708984375,49.35251235961914
2025-02-04 17:10:00,6000.00927734375,80.05323791503906,140.94346618652344,0.21087795067545226,0.25512959120087164,0.21638846501330286,0.16742991853659064,0.1501740745737826,7.0,3.452121047745776,140.2162971496582,-0.08815307170152664,358.77630615234375,313.44577407836914,-48621.74468180151,-0.16105029359459877,0.4145902842283249,1.0821927189826965,0.7915294468402863,0.8728083372116089,1.1175422668457031,0.5870657563209534,18.52513885498047,88.7550048828125,171.1438446044922,27.548166275024414,87.0199966430664,168.72000122070312,27.405620574951172,239.02638244628906,2.852961540222168,3.2919814586639404,0.8232779502868652,3.553718328475952,5.125295162200928,5.627439975738525,4.211490154266357,10.528724670410156,26.556468963623047
2025-02-04 17:20:00,5944.0322265625,80.05323028564453,140.95541381835938,0.21153717745045367,0.25603873592557047,0.2168385061706058,0.1649755377591916,0.15061004269417844,7.0,3.48358567975134,140.2700958251953,-0.07330679893493652,358.6083679199219,312.670597076416,-47898.295054370195,-0.17160578817129135,0.4325372278690338,1.1134881973266602,0.7822287380695343,0.8899471759796143,1.1136529445648193,0.5924883484840393,19.156843185424805,88.7550048828125,171.1438446044922,27.548166275024414,87.0199966430664,168.72000122070312,27.405620574951172,234.60646057128906,2.8408970832824707,3.0572776794433594,0.8826369047164917,3.5131468772888184,5.053828239440918,5.667392253875732,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-04 17:30:00,5988.0966796875,80.05726623535156,140.98898315429688,0.2127053080882403,0.2570451731052154,0.21693086059147307,0.16290307288890146,0.15041558532616975,7.0,3.4414716060230823,140.32730865478516,-0.057255860418081284,359.44476318359375,313.26318740844727,-47706.15958891225,-0.06945731677114964,0.43653006851673126,1.0825869739055634,0.8027449250221252,0.8845109939575195,1.1526128053665161,0.6017441153526306,18.864524841308594,87.05207061767578,192.0551300048828,27.621410369873047,87.0199966430664,168.72000122070312,27.405620574951172,237.6016082763672,2.9027326107025146,3.3462748527526855,0.8021473288536072,3.6217072010040283,5.083039283752441,5.296627521514893,4.211490154266357,31.021745681762695,148.60708618164062
2025-02-04 17:40:00,6000.89208984375,80.07230377197266,141.0703582763672,0.2124270808018341,0.25602952237496496,0.2176136960618777,0.16378485760278658,0.15014484315853666,7.0,3.427068167843209,140.2162971496582,-0.06293841451406479,359.2270812988281,311.4303321838379,-47969.461739558974,-0.17113947123289108,0.43371252715587616,1.1344879865646362,0.8149273097515106,0.8938124179840088,1.1403191089630127,0.6103580594062805,19.490081787109375,87.05207061767578,192.0551300048828,27.621410369873047,87.0199966430664,168.72000122070312,27.405620574951172,228.21600341796875,2.7283129692077637,3.2428722381591797,0.7320685982704163,3.5337932109832764,5.049327850341797,5.2230448722839355,4.211490154266357,32.89878463745117,118.53616333007812
2025-02-04 17:50:00,5996.78662109375,80.08106994628906,141.0909881591797,0.21383305976916683,0.25615009826440216,0.21693720794071528,0.1633783852295732,0.1497012487961425,7.0,3.435416731975353,140.1907196044922,-0.017991188913583755,358.7764587402344,303.13586807250977,-46328.09218243753,-0.1105797216296196,0.4276846945285797,1.0935881435871124,0.7805715203285217,0.866563618183136,1.1181696653366089,0.5851132869720459,19.562419891357422,88.20262145996094,186.48245239257812,27.43219566345215,87.0199966430664,168.72000122070312,27.405620574951172,225.82904052734375,2.848400354385376,1.9822646379470825,0.7388957738876343,3.507019519805908,4.97957706451416,5.1199259757995605,4.211490154266357,32.43510055541992,94.87467956542969
2025-02-04 18:00:00,5993.4365234375,80.0810775756836,141.09860229492188,0.21105244729056838,0.25614061043356695,0.21776162996198326,0.1641309694032012,0.15091434291068018,7.0,3.4523400231601014,140.12175369262695,-0.00805918499827385,358.6083679199219,313.1496925354004,-49054.66535624488,-0.0661808755248785,0.39694465696811676,1.1195384562015533,0.7696139514446259,0.883794903755188,1.0952144861221313,0.5801721811294556,18.988235473632812,88.20262145996094,186.48245239257812,27.43219566345215,87.0199966430664,168.72000122070312,27.405620574951172,232.00808715820312,2.0249440670013428,2.5337276458740234,0.7794838547706604,3.459026336669922,4.993422508239746,5.349869728088379,4.211490154266357,15.084083557128906,20.879283905029297
2025-02-04 18:10:00,6009.24755859375,80.10465240478516,141.06932067871094,0.21172543542944422,0.25499823097415286,0.21666891916533126,0.16389092885020154,0.15271648558087014,7.0,3.4515347500300444,140.12703323364258,-0.0470503568649292,359.4449462890625,313.8872413635254,-47804.44351472657,-0.06288665626198053,0.4257228374481201,1.1185573935508728,0.783487468957901,0.884781539440155,1.1146035194396973,0.5777515172958374,18.761173248291016,88.6878662109375,172.98716735839844,27.06597328186035,87.0199966430664,168.72000122070312,27.405620574951172,229.8468475341797,2.548673152923584,2.8780317306518555,0.7264816164970398,3.3800604343414307,4.971870422363281,5.453999042510986,4.211490154266357,3.2959487438201904,2.95106840133667
2025-02-04 18:20:00,6008.31396484375,80.11869049072266,141.04324340820312,0.2108077953005584,0.25563851006070776,0.21561514399339776,0.16478098166632146,0.15315756897901459,7.0,3.44383240483747,139.93778610229492,-0.02941959910094738,358.3095703125,312.6968116760254,-47510.97283785771,-0.10569832846522331,0.4134533703327179,1.1184159815311432,0.8021376729011536,0.8863702416419983,1.121901273727417,0.5817340016365051,21.3043270111084,88.6878662109375,172.98716735839844,27.06597328186035,87.0199966430664,168.72000122070312,27.405620574951172,222.45962524414062,2.871670722961426,3.093398332595825,0.8102145195007324,3.428797960281372,4.95575475692749,5.240332126617432,4.211490154266357,13.000686645507812,40.767356872558594
2025-02-04 18:30:00,5992.22216796875,80.12013244628906,141.0269775390625,0.21239186808704555,0.25601381541477086,0.2178885339117879,0.16232283683763382,0.15138294574876188,7.0,3.4448524152932296,139.93247985839844,-0.06060178950428963,358.8189392089844,313.5327796936035,-47383.39673973942,-0.10937998071312904,0.4194074720144272,1.1014945209026337,0.7797695994377136,0.8891106843948364,1.1132973432540894,0.5935612320899963,19.07468032836914,88.7611083984375,168.78782653808594,28.060876846313477,87.0199966430664,168.72000122070312,27.405620574951172,223.30027770996094,4.425192356109619,2.653109312057495,0.8855167031288147,3.511051654815674,4.979595184326172,5.326661109924316,4.211490154266357,8.836894035339355,22.630203247070312
2025-02-04 18:40:00,6009.80419921875,80.13037109375,141.07363891601562,0.21230964805740504,0.25715196335103147,0.21603209818774358,0.16269947772179347,0.15180681268202645,7.0,3.4126856859628543,139.87688064575195,0.02580992691218853,358.8611755371094,313.12585830688477,-48000.922652540285,-0.04072975437156856,0.4296317398548126,1.086775779724121,0.7757083475589752,0.8754311800003052,1.1050909757614136,0.6022176742553711,20.81247901916504,88.8221435546875,168.2567901611328,28.152433395385742,87.0199966430664,168.72000122070312,27.405620574951172,228.8869171142578,3.770089626312256,3.096191883087158,0.7782092094421387,3.383251190185547,4.944077014923096,5.347387313842773,4.211490154266357,3.2959487438201904,2.9482953548431396
2025-02-04 18:50:00,5988.63330078125,80.14450073242188,141.08334350585938,0.21123135888482863,0.2557353793243422,0.21705315665265215,0.16354617726284343,0.15243392787533358,7.0,3.453816697094047,139.80658721923828,0.0012131135445088148,359.07965087890625,311.6983070373535,-45505.30592353487,-0.05223843362182379,0.41700147092342377,1.060837745666504,0.7887456715106964,0.8599176406860352,1.1099231243133545,0.5834739208221436,18.84961700439453,88.8221435546875,168.2567901611328,28.152433395385742,87.0199966430664,168.72000122070312,27.405620574951172,228.63267517089844,2.6568431854248047,3.0120818614959717,0.8392796516418457,3.4364614486694336,4.946585655212402,5.523728847503662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 19:00:00,5991.27978515625,80.18426513671875,141.04763793945312,0.2144450140169227,0.25728339206649536,0.21694148538742608,0.16115992475243596,0.1501701837767199,7.0,3.438390683530043,139.80658721923828,-0.030942291021347046,358.3093566894531,311.2871437072754,-47421.96972183671,-0.17586753517389297,0.4576072692871094,1.1031793355941772,0.7543324530124664,0.8677341938018799,1.06907320022583,0.629435658454895,18.562917709350586,88.91370391845703,168.67184448242188,28.317232131958008,87.0199966430664,168.72000122070312,27.405620574951172,234.1242218017578,2.791825771331787,3.053154230117798,0.8525712490081787,3.5468714237213135,5.0737385749816895,5.551753997802734,4.211490154266357,3.2959487438201904,3.359334945678711
2025-02-04 19:10:00,6012.3984375,80.17410278320312,141.04977416992188,0.21445066088921955,0.25944746079642594,0.21996337405691854,0.15827594338037798,0.14786256087705796,7.0,3.401809085181403,139.64368438720703,-0.03361479565501213,359.90234375,304.87997817993164,-49633.08466564874,-0.0981544703245163,0.4209994524717331,1.1026315689086914,0.7776958048343658,0.8786070942878723,1.1265084743499756,0.5934330224990845,18.887319564819336,88.91370391845703,168.67184448242188,28.317232131958008,87.0199966430664,168.72000122070312,27.405620574951172,232.93798828125,2.7600595951080322,2.621173620223999,0.8339048624038696,3.544130325317383,5.077823162078857,5.647364616394043,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 19:20:00,5987.439453125,80.19790649414062,141.0302734375,0.2135084614762774,0.2590621279082202,0.22071736299602265,0.15862825962774535,0.1480837879917344,7.0,3.4087914062609586,139.44340133666992,-0.028156867250800133,358.8189392089844,305.5332374572754,-47848.511101732205,-0.07859731651842594,0.42216743528842926,1.0930991470813751,0.763705849647522,0.8836418986320496,1.1203171014785767,0.5960544347763062,18.584571838378906,88.794677734375,172.96275329589844,27.23687744140625,87.0199966430664,168.72000122070312,27.405620574951172,235.56468200683594,2.7623450756073,2.8954758644104004,0.857295036315918,3.507568836212158,5.057788372039795,5.571535587310791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 19:30:00,6037.8193359375,80.2076187133789,141.06927490234375,0.21393307599307398,0.2594711675873119,0.21834619043947037,0.15963908594845602,0.14861048003168767,7.0,3.3887075375477522,139.3751449584961,-0.04372202977538109,358.3520202636719,307.1946449279785,-48202.87408873649,-0.09766554459929466,0.4185516983270645,1.1029418408870697,0.7817969620227814,0.8911046385765076,1.1215637922286987,0.5890678763389587,18.5927791595459,88.794677734375,172.96275329589844,27.23687744140625,87.0199966430664,168.72000122070312,27.405620574951172,241.1598358154297,2.345954418182373,2.864980936050415,0.9016814827919006,3.3678340911865234,4.981156349182129,5.571076393127441,4.211490154266357,3.2959487438201904,2.954916477203369
2025-02-04 19:40:00,5998.07177734375,80.22018432617188,141.0682373046875,0.21577131884801343,0.26190657845825716,0.2192391938778063,0.15685839702001206,0.1462245117959111,7.0,3.3583820129857815,139.3751449584961,-0.03507494181394577,358.8189392089844,307.33041763305664,-47733.0235902509,-0.10114207118749619,0.40681956708431244,1.0884753465652466,0.7700385451316833,0.8949606418609619,1.118259072303772,0.5837697982788086,18.28844451904297,88.794677734375,172.96275329589844,27.23687744140625,87.0199966430664,168.72000122070312,27.405620574951172,240.2300567626953,2.2101516723632812,3.635613203048706,0.9019612073898315,3.415221929550171,5.025343418121338,5.583393096923828,4.211490154266357,4.513319492340088,2.1057450771331787
2025-02-04 19:50:00,6022.17041015625,80.20588684082031,141.10939025878906,0.2148380401634088,0.2600766442633692,0.21958579670325523,0.15841598826718076,0.14708353060278606,7.0,3.372798016849362,139.31147003173828,-0.0292381439357996,359.2767333984375,290.6525001525879,-47403.93892944254,-0.05574024934321642,0.43068861961364746,1.0601730942726135,0.7751997411251068,0.8763887882232666,1.1215745210647583,0.620625913143158,18.356264114379883,84.82421875,165.13780212402344,28.048669815063477,87.0199966430664,168.72000122070312,27.405620574951172,230.20242309570312,2.3614578247070312,2.950387954711914,0.7279799580574036,3.432420015335083,4.9598307609558105,5.353822708129883,4.211490154266357,23.76561737060547,38.605125427246094
2025-02-04 20:00:00,5999.88525390625,80.20812225341797,141.07798767089844,0.21315988070346478,0.25847572420165194,0.21950522499872524,0.1599068515515883,0.14895231854456975,7.0,3.4075466307339055,139.29045486450195,-0.0485629141330719,357.2591552734375,306.74231338500977,-47908.1544149487,-0.14213670417666435,0.4122975468635559,1.111375629901886,0.782294750213623,0.8906093239784241,1.1162415742874146,0.5760601162910461,18.574539184570312,84.82421875,165.13780212402344,28.048669815063477,87.0199966430664,168.72000122070312,27.405620574951172,230.18711853027344,2.4929418563842773,2.737140417098999,0.7990574836730957,3.305588722229004,4.9250078201293945,5.570789813995361,5.470167636871338,10.528724670410156,2.1057450771331787
2025-02-04 20:10:00,5982.974609375,80.20492553710938,141.07472229003906,0.21508147034687183,0.25813618161785334,0.21688152192175514,0.15995175279935328,0.14994907331416638,7.0,3.412203265663016,139.45410919189453,0.014469384215772152,357.6968078613281,307.2233009338379,-46908.651475275525,-0.08207929506897926,0.44953472912311554,1.0896638631820679,0.7647870779037476,0.8682409524917603,1.1011613607406616,0.6365585327148438,18.249420166015625,85.99002838134766,164.0147247314453,27.127010345458984,87.0199966430664,168.72000122070312,27.405620574951172,233.3260498046875,2.552682638168335,2.3475499153137207,0.7702176570892334,3.322605609893799,4.965034484863281,5.644916534423828,9.844372749328613,32.65686798095703,2.1057450771331787
2025-02-04 20:20:00,6056.6376953125,80.19549560546875,141.11920166015625,0.21018202475459635,0.2539786607995559,0.21659260828330582,0.1648664230262526,0.15438028313628935,7.0,3.4476112391702225,139.6857032775879,-0.0123508395627141,356.53924560546875,302.53699111938477,-48581.58739324196,-0.05551137588918209,0.456604465842247,1.1383640468120575,0.7924007773399353,0.9022070169448853,1.113126277923584,0.607524037361145,18.547107696533203,85.99002838134766,164.0147247314453,27.127010345458984,87.0199966430664,168.72000122070312,27.405620574951172,232.9911651611328,2.611077308654785,3.03969669342041,0.7876738905906677,3.286947250366211,5.02060604095459,5.8386712074279785,21.895193099975586,26.838193893432617,2.1057450771331787
2025-02-04 20:30:00,6063.7978515625,80.22018432617188,141.09423828125,0.20728841994170324,0.2521500350631603,0.21430998529376846,0.1690876063384665,0.15716395336290148,7.0,3.4681076147680368,139.99555206298828,-0.01592622511088848,355.61456298828125,287.14035415649414,-48408.409835419894,-0.06891793012619019,0.4390910565853119,1.133103996515274,0.8232634663581848,0.8968199491500854,1.1355360746383667,0.5964421629905701,17.666378021240234,84.775390625,166.68814086914062,27.627513885498047,87.0199966430664,168.72000122070312,27.405620574951172,231.1871337890625,2.941603422164917,3.3153626918792725,0.7838881015777588,3.18913197517395,5.119218826293945,6.187912464141846,40.21533966064453,39.962642669677734,2.1057450771331787
2025-02-04 20:40:00,6017.7890625,80.20905303955078,141.06280517578125,0.2074730991371006,0.2507908888004301,0.21204510637997248,0.16974660514305648,0.1599443005394403,7.0,3.519661987262375,140.40555953979492,-0.021577754989266396,355.16986083984375,307.56091690063477,-49561.2421228958,-0.06482760608196259,0.4521188288927078,1.1689203679561615,0.8293997645378113,0.9023813009262085,1.1285743713378906,0.5942537784576416,17.16612434387207,84.775390625,166.68814086914062,27.627513885498047,87.0199966430664,168.72000122070312,27.405620574951172,224.37152099609375,2.4929044246673584,2.3178579807281494,0.79412841796875,3.2480356693267822,5.280826568603516,6.509371757507324,53.43855285644531,51.780033111572266,2.1057450771331787
2025-02-04 20:50:00,6042.5595703125,80.22018432617188,141.0812225341797,0.20727768066058133,0.2508519994130188,0.21295039107788513,0.16981262134431616,0.1591073075041986,7.0,3.5062145186463014,140.82665634155273,-0.046511340886354446,356.4892272949219,305.2698402404785,-48063.83666984601,-0.11584838852286339,0.4805750995874405,1.146732121706009,0.8200277388095856,0.8908525109291077,1.125617265701294,0.6516652703285217,19.488428115844727,84.58007049560547,167.1703338623047,27.20635986328125,87.0199966430664,168.72000122070312,27.405620574951172,220.06887817382812,3.4873251914978027,3.939274549484253,0.8127361536026001,3.410869598388672,5.272643566131592,6.229715824127197,15.10643196105957,29.369287490844727,2.958322048187256
2025-02-04 21:00:00,6037.537109375,80.24764251708984,141.09097290039062,0.2062003734856096,0.25019802046152295,0.21186240773208348,0.17144722996720235,0.16029196835358164,7.0,3.507465970544306,141.19707107543945,-0.0017392260488122702,356.1168518066406,303.1758460998535,-48984.08569804978,-0.012453000992536545,0.4743640869855881,1.1397482454776764,0.8285963535308838,0.8976683616638184,1.1352003812789917,0.6195199489593506,18.567962646484375,84.58007049560547,167.1703338623047,27.20635986328125,87.0199966430664,168.72000122070312,27.405620574951172,227.49473571777344,3.3130905628204346,3.710777521133423,0.8247199654579163,3.378467321395874,5.283545970916748,6.248136520385742,28.519439697265625,39.52244567871094,2.1057450771331787
2025-02-04 21:10:00,6016.439453125,80.24948120117188,141.1104736328125,0.2062813463091445,0.2506656735553132,0.21141834758700243,0.17139856421123204,0.1602360683373078,7.0,3.520041259835925,141.47555541992188,-0.022429784759879112,355.82513427734375,302.273136138916,-46867.28723185594,-0.1348116137087345,0.4387304186820984,1.1253582239151,0.8484233617782593,0.8713797926902771,1.136046051979065,0.6011293530464172,19.84563446044922,85.06836700439453,168.29342651367188,27.755691528320312,87.0199966430664,168.72000122070312,27.405620574951172,227.3886260986328,3.558445453643799,3.1629512310028076,0.8683249354362488,3.3479652404785156,5.220778942108154,6.04398250579834,9.423418998718262,12.381388664245605,2.1057450771331787
2025-02-04 21:20:00,6062.63916015625,80.25067901611328,141.11590576171875,0.20330818412568713,0.24669083574023484,0.21144070475658916,0.1747163232756443,0.1638439521018446,7.0,3.544275469675511,141.58540725708008,-0.03846096619963646,355.40399169921875,302.15146255493164,-47926.13840569398,-0.1283920742571354,0.4538615942001343,1.156827449798584,0.8296528458595276,0.8838087916374207,1.1067293882369995,0.6351830959320068,17.32697868347168,85.4895248413086,167.55487060546875,28.683454513549805,87.0199966430664,168.72000122070312,27.405620574951172,230.35617065429688,3.3696722984313965,3.281566858291626,0.8086276650428772,3.322702169418335,5.345462799072266,6.340677261352539,5.9145379066467285,9.0198974609375,3.359966278076172
2025-02-04 21:30:00,6098.48974609375,80.23544311523438,141.1256866455078,0.20884319726729142,0.2518774517253204,0.21425714724911224,0.16783926016510647,0.15718294359316948,7.0,3.451812532511772,141.48619079589844,-0.046645984053611755,356.87554931640625,303.33020401000977,-47159.45247353956,-0.09052129462361336,0.446850523352623,1.1158839762210846,0.8352618217468262,0.8769727349281311,1.1641277074813843,0.5888951420783997,17.595827102661133,85.4895248413086,167.55487060546875,28.683454513549805,87.0199966430664,168.72000122070312,27.405620574951172,228.78453063964844,3.104159355163574,3.0063347816467285,0.7445055842399597,3.6318531036376953,5.211765766143799,5.468770980834961,4.211490154266357,21.619653701782227,42.39283752441406
2025-02-04 21:40:00,6040.21923828125,80.24951171875,141.13546752929688,0.21072656707790957,0.2535327675850218,0.21117014779547752,0.16754247119268045,0.15702804634891063,7.0,3.465747905337343,141.40152740478516,-0.01290550921112299,358.1414489746094,305.38254165649414,-47400.78904815297,-0.06951192021369934,0.4193261116743088,1.1410400569438934,0.8511983454227448,0.8891259431838989,1.1679120063781738,0.5873830318450928,17.771011352539062,84.41832733154297,165.3270263671875,27.358951568603516,87.0199966430664,168.72000122070312,27.405620574951172,227.66494750976562,3.7864432334899902,2.5445632934570312,0.7277307510375977,3.5685389041900635,5.169071197509766,5.259424686431885,7.5721917152404785,97.65895080566406,487.06201171875
2025-02-04 21:50:00,6060.8935546875,80.23726654052734,141.13223266601562,0.20786170929008496,0.250234505833924,0.21444318056224346,0.16894114540359367,0.15851945891015387,7.0,3.4884491984425643,141.21309280395508,-0.019593367353081703,357.2167663574219,303.90268325805664,-47324.36769356954,-0.16602718085050583,0.4768264889717102,1.1599439978599548,0.8239860534667969,0.8934638500213623,1.1205161809921265,0.622226357460022,18.290054321289062,84.41832733154297,165.3270263671875,27.358951568603516,87.0199966430664,168.72000122070312,27.405620574951172,232.76988220214844,3.8341808319091797,3.1178946495056152,0.8106616735458374,3.4096784591674805,5.178915977478027,5.771078109741211,4.211490154266357,19.090900421142578,32.169586181640625
2025-02-04 22:00:00,6054.09814453125,80.24427032470703,141.09426879882812,0.20759330489399383,0.24958181026591345,0.21303648518915183,0.17087693862118297,0.15891146102975792,7.0,3.4989671615616134,140.93418502807617,-0.052998367697000504,356.58172607421875,301.769474029541,-47965.00538468109,-0.1297050155699253,0.4517802596092224,1.1567560136318207,0.8269981741905212,0.880440354347229,1.13344144821167,0.6045026779174805,18.340538024902344,85.07752227783203,165.16221618652344,28.38437271118164,87.0199966430664,168.72000122070312,27.405620574951172,228.37533569335938,3.249112367630005,3.0304832458496094,0.7596580982208252,3.3085992336273193,5.158714294433594,5.894495964050293,17.840696334838867,31.5861759185791,8.383129119873047
2025-02-04 22:10:00,6049.26123046875,80.24246215820312,141.0617218017578,0.2070875578668237,0.2506506142359399,0.21321934363258307,0.170101160775638,0.15894132348901532,7.0,3.4884773668530515,140.78507614135742,-0.00976486410945654,356.1167297363281,301.50119400024414,-47364.643587731785,-0.046105966437608004,0.44005292654037476,1.1567005813121796,0.8528480231761932,0.9083613157272339,1.1589285135269165,0.5948294401168823,17.857629776000977,85.07752227783203,165.16221618652344,28.38437271118164,87.0199966430664,168.72000122070312,27.405620574951172,229.9088134765625,3.6507456302642822,2.9066214561462402,0.6789175271987915,3.385322093963623,5.196969985961914,5.917577743530273,18.51975440979004,30.633983612060547,2.955551862716675
2025-02-04 22:20:00,6074.60888671875,80.23692321777344,141.07037353515625,0.20705238755134786,0.24898908103476536,0.2113995575262357,0.17133889019360365,0.16122008369404744,7.0,3.514882649418257,140.63286590576172,-0.044440727680921555,356.29205322265625,301.8572120666504,-49230.55235733049,-0.17421960085630417,0.46934017539024353,1.1692825555801392,0.8555975258350372,0.8943565487861633,1.154930830001831,0.6096540689468384,17.32022476196289,82.99921417236328,173.4083251953125,26.486122131347656,87.0199966430664,168.72000122070312,27.405620574951172,221.0776824951172,3.59883451461792,3.2364490032196045,0.642270565032959,3.3590004444122314,5.263357639312744,5.851857662200928,24.613264083862305,33.69192123413086,12.424763679504395
2025-02-04 22:30:00,6061.0947265625,80.2257308959961,141.09317016601562,0.20583448088970502,0.24907115542286654,0.2089941112118234,0.17382184044229573,0.16227841203330928,7.0,3.500748496228427,140.5855255126953,-0.031925030052661896,356.2477722167969,303.7412452697754,-47862.21908502942,-0.057811085134744644,0.45494143664836884,1.120336890220642,0.8481625616550446,0.8788034319877625,1.1457936763763428,0.6292611360549927,17.820499420166016,82.99921417236328,173.4083251953125,26.486122131347656,87.0199966430664,168.72000122070312,27.405620574951172,229.5005645751953,4.101850986480713,3.208824872970581,0.7249596118927002,3.3776211738586426,5.280806541442871,6.096975326538086,13.944351196289062,20.627803802490234,2.1057450771331787
2025-02-04 22:40:00,6084.09326171875,80.22018432617188,141.11053466796875,0.20629419074760091,0.2494846286044496,0.20726202282713194,0.174284743623477,0.16267441419734055,7.0,3.497355807757213,140.5802230834961,-0.00910327211022377,356.65777587890625,286.240665435791,-46978.07223128543,-0.0953095406293869,0.4791131168603897,1.1720507740974426,0.8528073728084564,0.8972087502479553,1.1479430198669434,0.6315374970436096,19.03813934326172,84.95545196533203,172.2425079345703,26.96221160888672,87.0199966430664,168.72000122070312,27.405620574951172,229.945556640625,3.455592393875122,2.563539981842041,0.7611538171768188,3.418118715286255,5.317875385284424,6.122506618499756,4.211490154266357,14.260275840759277,13.458456993103027
2025-02-04 22:50:00,6043.98388671875,80.22720336914062,141.07798767089844,0.20601006605610078,0.2494261454241277,0.2133199801413749,0.1711321809467677,0.16011162743162893,7.0,3.504561600390497,140.70491790771484,-0.04804340749979019,355.11102294921875,306.54114151000977,-46992.03407361646,-0.12887554615736008,0.44179539382457733,1.1437769532203674,0.8464648127555847,0.8956301808357239,1.1546515226364136,0.6070123314857483,18.55548858642578,83.70724487304688,163.54473876953125,26.504432678222656,87.0199966430664,168.72000122070312,27.405620574951172,231.52880859375,3.458965539932251,2.4334990978240967,0.7243636846542358,3.395131826400757,5.302225112915039,6.10685920715332,16.509939193725586,24.51759147644043,4.84550666809082
2025-02-04 23:00:00,6073.3212890625,80.22815704345703,141.0780029296875,0.20778167821741073,0.25256300394130266,0.21294779861620955,0.16844942347374453,0.15825809575133257,7.0,3.4749393459419493,140.83145904541016,-0.10636906325817108,356.2475280761719,294.7131690979004,-48334.45808023544,-0.17569983005523682,0.49454572796821594,1.1602813005447388,0.8078003823757172,0.9138556122779846,1.1194347143173218,0.6311593651771545,17.75288200378418,83.70724487304688,163.54473876953125,26.504432678222656,85.77999877929688,163.0399932861328,27.10043716430664,231.99383544921875,3.432534694671631,2.8295340538024902,0.8457393646240234,3.497626543045044,5.268575668334961,5.9747090339660645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 23:10:00,6047.3642578125,80.22720336914062,141.13766479492188,0.2077758553514546,0.2511328698632237,0.21251144736329228,0.1692841074741154,0.159295719947914,7.0,3.4997841804950864,140.89076614379883,-0.009838228113949299,355.8751220703125,307.10690689086914,-49397.0011470664,-0.037186444737017155,0.4569108188152313,1.147767573595047,0.8365967273712158,0.8977861404418945,1.1483211517333984,0.6082446575164795,17.90725326538086,86.03580474853516,164.31991577148438,27.084285736083984,85.77999877929688,163.0399932861328,27.10043716430664,235.46173095703125,7.52016544342041,3.0136256217956543,0.8147609829902649,3.430492401123047,5.231536388397217,6.04499626159668,4.211490154266357,3.2959487438201904,2.9576900005340576
2025-02-04 23:20:00,6050.59912109375,80.22904205322266,141.13656616210938,0.20748183185731336,0.2505616164285574,0.21405621450343176,0.16926879404018602,0.15863154317051148,7.0,3.505725103733352,141.0536346435547,-0.07720081508159637,356.53924560546875,307.75427627563477,-48369.54036968532,-0.19482862204313278,0.46354348957538605,1.1546393632888794,0.8352494239807129,0.9029510617256165,1.1303157806396484,0.6312098503112793,17.587514877319336,86.03580474853516,164.31991577148438,27.084285736083984,85.77999877929688,163.0399932861328,27.10043716430664,234.49192810058594,15.196467399597168,2.641406536102295,0.7836270928382874,3.532350540161133,5.262734889984131,5.881419658660889,4.211490154266357,6.317234992980957,26.120851516723633
2025-02-04 23:30:00,6050.01708984375,80.23574829101562,141.1170654296875,0.20781168787163665,0.2514741089308504,0.2124710622405982,0.17012171549066402,0.15812142546625071,7.0,3.495283119599917,141.08532333374023,-0.021089520305395126,356.53924560546875,307.46741104125977,-48279.60654847738,-0.026547794695943594,0.4388950914144516,1.1088256239891052,0.8371120393276215,0.8813663125038147,1.1369130611419678,0.6008158326148987,19.349990844726562,85.99308013916016,165.87635803222656,26.76689338684082,85.77999877929688,163.0399932861328,27.10043716430664,236.86700439453125,34.047183990478516,2.6689774990081787,0.8625136613845825,3.4119131565093994,5.170084476470947,5.835929870605469,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-04 23:40:00,6040.97607421875,80.23748779296875,140.97271728515625,0.20685418501670205,0.2508932081266363,0.2125291145046269,0.1701192138225685,0.15960427852946624,7.0,3.493927300202984,141.14369583129883,-0.048673368990421295,355.82513427734375,307.4335060119629,-47527.60477912373,-0.02608143980614841,0.42888933420181274,1.1257875263690948,0.8477891981601715,0.8958770632743835,1.1506030559539795,0.6111754775047302,19.018218994140625,85.99308013916016,165.87635803222656,26.76689338684082,85.77999877929688,163.0399932861328,27.10043716430664,237.7837371826172,20.760194778442383,2.4688334465026855,0.8449062705039978,3.4905333518981934,5.264683723449707,5.9826765060424805,4.211490154266357,3.2959487438201904,8.200969696044922
2025-02-04 23:50:00,6063.2255859375,80.24689483642578,141.05300903320312,0.20748290798164484,0.25108440747565963,0.2149470461454307,0.1693789017163662,0.15710673668089867,7.0,3.4932475220829726,141.1436996459961,-0.021651072427630424,355.61456298828125,306.8415870666504,-48844.055771964035,-0.07748567312955856,0.45644810795783997,1.1403549313545227,0.8388175368309021,0.902384340763092,1.1641895771026611,0.6068177223205566,19.00423240661621,86.75299072265625,167.9455108642578,27.90828514099121,85.77999877929688,163.0399932861328,27.10043716430664,240.73802185058594,15.249429702758789,2.9871644973754883,0.8470840454101562,3.37330961227417,5.234257221221924,5.8876776695251465,6.728565216064453,16.05534553527832,2.1057450771331787
2025-02-05 00:00:00,6051.20556640625,80.24954223632812,140.99122619628906,0.20850309963684974,0.25179666924603694,0.21251095812558937,0.16915183528749902,0.1580374377040249,7.0,3.502986211263913,141.0746192932129,-0.0776391476392746,355.82513427734375,306.4171485900879,-48457.496229252494,-0.21733826398849487,0.49031971395015717,1.1781997978687286,0.8436623811721802,0.9012323021888733,1.1604516506195068,0.6165762543678284,20.270675659179688,86.28300476074219,168.58029174804688,27.05376625061035,85.77999877929688,163.0399932861328,27.10043716430664,232.6375274658203,33.358489990234375,2.8635828495025635,0.8650649785995483,3.3963403701782227,5.195643901824951,5.70744514465332,4.211490154266357,6.317234992980957,14.71682071685791
2025-02-05 00:10:00,6079.0693359375,80.24398803710938,140.97491455078125,0.20827683701785116,0.25277179470995365,0.21506547436116114,0.167796937370586,0.15608895654044805,7.0,3.463406601191621,141.10738372802734,-0.009762519039213657,356.53924560546875,306.12573623657227,-49338.45141331105,-0.16269545257091522,0.4804805666208267,1.1690542101860046,0.8064084649085999,0.9000870585441589,1.0930320024490356,0.6266628503799438,24.86448860168457,86.28300476074219,168.58029174804688,27.05376625061035,85.77999877929688,163.0399932861328,27.10043716430664,231.15516662597656,62.83155059814453,2.6512577533721924,0.8192087411880493,3.4299895763397217,5.169060230255127,5.599999904632568,4.211490154266357,7.575629711151123,2.9530956745147705
2025-02-05 00:20:00,6050.9248046875,80.23892211914062,141.0117950439453,0.20895089392581906,0.2522202423542147,0.2148824608293464,0.16760380104459272,0.15634260184602716,7.0,3.4631600331625445,141.31751251220703,-0.005586510524153709,356.29205322265625,306.14917373657227,-48085.807278020526,-0.09192881733179092,0.452880397439003,1.1282945275306702,0.825188547372818,0.8945947885513306,1.1328753232955933,0.6103347539901733,17.289169311523438,86.95136260986328,169.78883361816406,27.841144561767578,85.77999877929688,163.0399932861328,27.10043716430664,235.58583068847656,31.228832244873047,3.0371899604797363,0.7808157205581665,3.4633195400238037,5.083052635192871,5.640900611877441,4.211490154266357,17.319555282592773,12.428354263305664
2025-02-05 00:30:00,6042.755859375,80.24227905273438,141.0367431640625,0.20888807996367323,0.2530978668849695,0.213852572718801,0.16720317472841284,0.1569583057041434,7.0,3.4675184015855764,140.9400634765625,-0.021013345569372177,356.3417663574219,304.12082290649414,-46813.21440537104,-0.10608967021107674,0.4578675925731659,1.145049899816513,0.8157815933227539,0.8911868929862976,1.132181167602539,0.6252661943435669,17.994470596313477,86.95136260986328,169.78883361816406,27.841144561767578,85.77999877929688,163.0399932861328,27.10043716430664,234.9794158935547,27.54717254638672,2.887653350830078,0.7667621374130249,3.456477165222168,5.159473896026611,5.623580455780029,4.211490154266357,8.422980308532715,8.90240478515625
2025-02-05 00:40:00,6056.2490234375,80.23567962646484,141.06494140625,0.21057813571539835,0.2545690800396045,0.21323769466864423,0.16627026518741211,0.15534482438894084,7.0,3.442400038683572,140.78010940551758,-0.04069865867495537,356.34210205078125,308.39380264282227,-48070.00083504938,-0.10501265525817871,0.44045519828796387,1.1055058240890503,0.8424888253211975,0.8735631108283997,1.1600525379180908,0.5945589542388916,18.11269760131836,87.15583801269531,172.80406188964844,27.627513885498047,85.77999877929688,163.0399932861328,27.10043716430664,229.80029296875,45.72929763793945,2.742729902267456,0.7272422909736633,3.4858651161193848,5.082342624664307,5.619451522827148,4.211490154266357,5.095383644104004,12.421734809875488
2025-02-05 00:50:00,6042.732421875,80.22018432617188,140.89251708984375,0.20895124904478368,0.254541869892381,0.21525118618372846,0.1656917619290211,0.15556393295008572,7.0,3.4465054002596744,140.71033477783203,-0.08166030049324036,357.0122375488281,306.5405616760254,-46751.25625491018,-0.12178732082247734,0.4392539858818054,1.1293159127235413,0.8193522691726685,0.885918915271759,1.136663794517517,0.6067324876785278,17.905982971191406,87.15583801269531,172.80406188964844,27.627513885498047,85.77999877929688,163.0399932861328,27.10043716430664,228.4245147705078,20.556617736816406,2.8411459922790527,0.7253259420394897,3.4722700119018555,5.121399879455566,5.541872024536133,4.211490154266357,15.111406326293945,11.524023056030273
2025-02-05 01:00:00,6050.703125,80.2076416015625,141.04434204101562,0.21051302153084633,0.2558655133441887,0.21549715880554593,0.16493505892374988,0.15318924739566916,7.0,3.4245282197801137,140.65207290649414,-0.060788482427597046,356.96038818359375,302.93054580688477,-46208.4342476451,-0.11181009188294411,0.4379378706216812,1.123578429222107,0.8091080188751221,0.883837878704071,1.1456012725830078,0.5922447443008423,18.702173233032227,87.50374603271484,172.81016540527344,28.402685165405273,85.77999877929688,163.0399932861328,27.10043716430664,233.86924743652344,26.09389305114746,3.0519046783447266,0.7376920580863953,3.378380537033081,5.010342597961426,5.37697696685791,4.211490154266357,10.528724670410156,2.1057450771331787
2025-02-05 01:10:00,6104.60498046875,80.19291687011719,141.04112243652344,0.20991289986779885,0.2551875999691196,0.21494715520055308,0.16600745990014876,0.15394488506237972,7.0,3.421211054251038,140.6958122253418,-0.03609469160437584,357.8717041015625,303.99338150024414,-48870.477905395404,-0.03725312859751284,0.4735367149114609,1.1292264759540558,0.8186147809028625,0.9040168523788452,1.135961890220642,0.6568081378936768,19.105201721191406,87.50374603271484,172.81016540527344,28.402685165405273,85.77999877929688,163.0399932861328,27.10043716430664,227.85118103027344,12.580620765686035,3.1906821727752686,0.7518500089645386,3.3687143325805664,4.995812892913818,5.244433403015137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 01:20:00,6040.63916015625,80.18112182617188,141.028076171875,0.21193354183346638,0.25641056105935583,0.21632179747139252,0.16296978548270105,0.15236431415308424,7.0,3.43501010489742,140.58551025390625,-0.01480808574706316,357.59564208984375,289.5335121154785,-46190.27394200045,-0.11769620329141617,0.43992969393730164,1.1480989754199982,0.8044211566448212,0.9070998430252075,1.127951741218567,0.5964646935462952,18.451574325561523,85.67568969726562,172.64535522460938,28.298921585083008,85.77999877929688,163.0399932861328,27.10043716430664,224.6519012451172,25.20587730407715,3.0094645023345947,0.7516186833381653,3.477626085281372,5.028541564941406,5.197875499725342,4.211490154266357,35.11525344848633,49.5610237121582
2025-02-05 01:30:00,6065.00048828125,80.18936157226562,141.02374267578125,0.21148284480620785,0.25549494823790747,0.2168857007144878,0.16354654141972164,0.15258996482167528,7.0,3.420909225906422,140.7285919189453,-0.020188434049487114,357.6379089355469,280.0627784729004,-46130.01600909774,-0.055649057030677795,0.45668700337409973,1.12526273727417,0.8192102909088135,0.9175384640693665,1.1384646892547607,0.6445482969284058,21.976390838623047,85.34913635253906,170.50906372070312,28.018152236938477,85.77999877929688,163.0399932861328,27.10043716430664,234.809814453125,19.76447868347168,3.604384183883667,0.8719431161880493,3.3856372833251953,5.025796890258789,5.454077243804932,4.211490154266357,7.165536880493164,2.1057450771331787
2025-02-05 01:40:00,6037.9365234375,80.18490600585938,140.95211791992188,0.2116213549526459,0.25455193772535967,0.21722344536960503,0.16390413268578788,0.15269912926660148,7.0,3.450703892963873,141.18330764770508,-0.022376589477062225,356.74981689453125,309.81824111938477,-47535.11819358329,-0.05064265802502632,0.43991900980472565,1.1106290817260742,0.7995988130569458,0.8954318761825562,1.1188688278198242,0.6131774187088013,19.725082397460938,85.34913635253906,170.50906372070312,28.018152236938477,85.77999877929688,163.0399932861328,27.10043716430664,243.294189453125,20.412172317504883,2.883100748062134,0.9197242259979248,3.3693578243255615,5.08304500579834,5.4967827796936035,5.4687299728393555,5.0998148918151855,2.1057450771331787
2025-02-05 01:50:00,6040.9638671875,80.20759582519531,140.92388916015625,0.21162982249905712,0.25576637951439196,0.21213242224440595,0.1657513212824451,0.15472005445969986,7.0,3.4236805637843326,140.86634063720703,-0.018137149512767792,357.5954895019531,307.0495948791504,-46960.67510538693,-0.01823644619435072,0.41068023443222046,1.115743726491928,0.8075578808784485,0.8889554738998413,1.1327983140945435,0.6083036065101624,19.260454177856445,83.04193878173828,171.52227783203125,26.412878036499023,85.77999877929688,163.0399932861328,27.10043716430664,239.40179443359375,3.252382755279541,2.55794620513916,0.8090230822563171,3.346953868865967,5.045544624328613,5.6183271408081055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 02:00:00,6047.55322265625,80.2289810180664,140.9174346923828,0.21085754321029046,0.2551163156614445,0.21481157159764078,0.16502743807540063,0.15418713145522364,7.0,3.4103832225213115,140.7179718017578,-0.0467214435338974,357.3849182128906,305.6279945373535,-45987.382587964625,-0.015729770995676517,0.4379285126924515,1.090694934129715,0.8172190189361572,0.8880727291107178,1.1341372728347778,0.6188644170761108,18.84747314453125,83.04193878173828,171.52227783203125,26.412878036499023,85.77999877929688,163.0399932861328,27.10043716430664,235.8012237548828,3.761948585510254,2.789095640182495,0.7424536347389221,3.42551589012146,5.007961273193359,5.356479644775391,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 02:10:00,6043.0,80.214599609375,140.99008178710938,0.21123887042859982,0.2556076231376461,0.21582638180741265,0.16414839876632012,0.1531787258600213,7.0,3.4161634971344688,140.66490936279297,-0.05067954212427139,357.9308776855469,304.67737197875977,-47869.154464399355,-0.08498573303222656,0.4851441830396652,1.0993224084377289,0.7957552969455719,0.8904644250869751,1.1221638917922974,0.651142954826355,19.411226272583008,84.14671325683594,172.29745483398438,25.845233917236328,85.77999877929688,163.0399932861328,27.10043716430664,233.7996368408203,3.351099729537964,3.457524538040161,0.7478331923484802,3.3940296173095703,4.994810581207275,5.3654704093933105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 02:20:00,6060.03759765625,80.22162628173828,140.97927856445312,0.21071549725505484,0.25443047653263273,0.21632797484415023,0.1647720944990678,0.15375395686909438,7.0,3.4370567596036308,140.65961074829102,0.005167610477656126,357.6379089355469,305.2429542541504,-48481.97257366237,-0.11885885521769524,0.451756551861763,1.1411931812763214,0.814670741558075,0.8869729042053223,1.135021686553955,0.6105023622512817,18.891338348388672,84.14671325683594,172.29745483398438,25.845233917236328,85.77999877929688,163.0399932861328,27.10043716430664,241.4829864501953,3.6959104537963867,3.827275276184082,0.793076753616333,3.341149091720581,5.033214092254639,5.611810684204102,5.904142379760742,11.109145164489746,2.1057450771331787
