datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-05 02:30:00,6010.81201171875,80.22416687011719,140.9315185546875,0.21051423799469926,0.2546351832034178,0.2163611369061319,0.16423068154790288,0.1542587603478482,7.0,3.466625881194069,140.5912742614746,-0.08140935003757477,357.4273376464844,302.1589698791504,-47700.02862754842,-0.14576533064246178,0.43594060838222504,1.1118302047252655,0.7917198836803436,0.8974131345748901,1.113890528678894,0.6161403656005859,21.78563690185547,87.02765655517578,171.61993408203125,27.627513885498047,85.77999877929688,163.0399932861328,27.10043716430664,243.31072998046875,3.3858742713928223,2.2646701335906982,0.8920369148254395,3.390131711959839,5.044696807861328,5.73814582824707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 02:40:00,6059.5947265625,80.1878662109375,141.00747680664062,0.20905804989387292,0.253850156023414,0.21628298906566695,0.16538004079193153,0.15542876422511462,7.0,3.4492568805121655,140.63858795166016,-0.02723916620016098,356.07232666015625,298.7715187072754,-47135.77815939036,-0.1629958301782608,0.4873819351196289,1.1551589369773865,0.8171040117740631,0.899270236492157,1.1485837697982788,0.6311376094818115,18.292484283447266,87.02765655517578,171.61993408203125,27.627513885498047,85.77999877929688,163.0399932861328,27.10043716430664,240.85279846191406,2.938096523284912,2.9655990600585938,0.761107861995697,3.3873672485351562,5.076196670532227,5.741904258728027,4.211490154266357,7.570572376251221,2.1057450771331787
2025-02-05 02:50:00,6051.90576171875,80.16006469726562,140.9651641845703,0.20804900887151898,0.25308955300388214,0.21683583312923344,0.166854230020353,0.15517137497501246,7.0,3.4645990762852903,140.7175521850586,-0.012696395628154278,357.59527587890625,299.4448585510254,-48474.0037441462,-0.030035166069865227,0.44818396866321564,1.1370274126529694,0.8261224031448364,0.9115490317344666,1.1495546102523804,0.61795973777771,18.641021728515625,87.09784698486328,171.44293212890625,27.67634391784668,85.77999877929688,163.0399932861328,27.10043716430664,237.23129272460938,2.7271225452423096,2.857991933822632,0.7031953930854797,3.3363521099090576,5.166309356689453,5.918323993682861,24.529943466186523,29.331918716430664,2.1057450771331787
2025-02-05 03:00:00,6056.576171875,80.15121459960938,140.95755004882812,0.20940931971467253,0.25321843669947214,0.21572931046922308,0.16617220273006184,0.1554707303865704,7.0,3.456716955146572,140.8697624206543,-0.04760432243347168,356.07232666015625,292.9285316467285,-47579.15385398485,-0.09333355352282524,0.4268300384283066,1.1241154372692108,0.8464739620685577,0.8913319706916809,1.1633250713348389,0.6066457033157349,19.261905670166016,87.09784698486328,171.44293212890625,27.67634391784668,85.79465005564136,166.72000122070312,26.18488121032715,237.20834350585938,3.207972288131714,3.446124792098999,0.7559589743614197,3.339270830154419,5.140418529510498,5.8529229164123535,4.211490154266357,5.096189022064209,2.1057450771331787
2025-02-05 03:10:00,6054.65185546875,80.14268493652344,140.9217071533203,0.21160031626724982,0.25540387208304205,0.21351160609192862,0.16526040863799948,0.15422379691978005,7.0,3.416574801206491,140.98077392578125,-0.032680731266736984,356.7072448730469,287.3952980041504,-46805.65417497315,-0.1171024776995182,0.46380046010017395,1.1505895853042603,0.8108327388763428,0.9007545709609985,1.1264127492904663,0.6249537467956543,19.08003807067871,83.82015991210938,170.44192504882812,25.582775115966797,85.80930133198582,166.72000122070312,26.18488121032715,239.0060272216797,3.987981081008911,2.405031681060791,0.7328507900238037,3.4887897968292236,5.1055474281311035,5.4912848472595215,4.211490154266357,7.167564868927002,2.1057450771331787
2025-02-05 03:20:00,6074.2041015625,80.14450073242188,140.94456481933594,0.20769274537839041,0.25214617176776866,0.21390154851675502,0.16902275695030863,0.15723677738677727,7.0,3.443545601396145,140.98077392578125,-0.017086921259760857,356.707275390625,297.95129776000977,-48701.69305242649,-0.1604543849825859,0.46748360991477966,1.1577986180782318,0.8478215336799622,0.899623692035675,1.1423132419586182,0.629201352596283,18.808530807495117,84.7784423828125,172.51107788085938,26.632610321044922,85.8239526083303,166.72000122070312,26.18488121032715,240.24114990234375,3.520359516143799,2.409966230392456,0.7435281276702881,3.256296157836914,5.0721282958984375,5.783326625823975,4.211490154266357,3.2959487438201904,2.9553728103637695
2025-02-05 03:30:00,6067.63671875,80.13773345947266,141.02374267578125,0.21032031420951888,0.2523568198174599,0.21311050374018686,0.16806967657427752,0.15614268565855685,7.0,3.4656675662212755,140.9224090576172,-0.0141232805326581,357.4273376464844,294.56824111938477,-47859.53589251317,-0.08547830209136009,0.45697101950645447,1.1421288847923279,0.828116774559021,0.904295027256012,1.1435095071792603,0.6039519906044006,18.777240753173828,84.7784423828125,172.51107788085938,26.632610321044922,85.83860388467478,166.72000122070312,26.18488121032715,240.18319702148438,2.80428147315979,2.9605259895324707,0.8740957975387573,3.3458282947540283,5.116460800170898,5.879694938659668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 03:40:00,6041.42431640625,80.13595581054688,141.03240966796875,0.20847076611071425,0.25122195340430015,0.20755745496070366,0.17139146173451633,0.16135836378976565,7.0,3.5006039722336926,140.87507247924805,-0.04377008229494095,355.875,292.39438247680664,-46833.22570910624,-0.16490592807531357,0.45496055483818054,1.1698055863380432,0.8313781321048737,0.9005905985832214,1.1239259243011475,0.6112500429153442,19.074522018432617,85.05921173095703,169.2822265625,27.590892791748047,85.85325516101926,166.72000122070312,26.18488121032715,229.9684295654297,3.1950221061706543,2.7992148399353027,0.8524730801582336,3.268320322036743,5.073764324188232,6.069648265838623,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 03:50:00,6036.43359375,80.14450073242188,141.0117950439453,0.2073410646474089,0.2511588652109024,0.2096287675727724,0.17185797603571643,0.16001332653319986,7.0,3.521208733248691,140.81139755249023,-0.04938063025474548,355.5722961425781,295.7595558166504,-48989.142979422555,-0.10205261409282684,0.5077008903026581,1.157257080078125,0.8478431403636932,0.9081557989120483,1.1585997343063354,0.6639414429664612,18.932645797729492,85.05921173095703,169.2822265625,27.590892791748047,85.86790643736373,166.72000122070312,26.18488121032715,238.48085021972656,5.721833229064941,2.906729221343994,0.8252061009407043,3.2992210388183594,5.234043598175049,6.2452712059021,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 04:00:00,6039.697265625,80.11042785644531,141.01718139648438,0.2056951755137283,0.24922129240402163,0.21251537173044194,0.17137203599077783,0.1611961243610303,7.0,3.537680768111373,140.69123077392578,-0.045776840299367905,355.40399169921875,275.35071182250977,-46182.25408338965,-0.06586628314107656,0.45871463418006897,1.1376062631607056,0.8637531995773315,0.8952907919883728,1.161760687828064,0.6260508298873901,18.55245590209961,85.05921173095703,169.2822265625,27.590892791748047,85.88255771370821,166.72000122070312,26.18488121032715,239.83831787109375,3.6648497581481934,1.9925572872161865,0.8988088965415955,3.3577828407287598,5.223321914672852,6.377498149871826,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 04:10:00,5924.73779296875,80.08255004882812,141.00851440429688,0.21121776093426614,0.25463384662710875,0.21402906156704177,0.16572051255228828,0.15439881831929506,7.0,3.498125918349334,140.68593215942383,0.017485199496150017,354.2229309082031,289.78503799438477,-46369.88921947874,-0.06578317284584045,0.4594172537326813,1.1344486773014069,0.8191616535186768,0.8990690112113953,1.1284271478652954,0.6436071991920471,18.291921615600586,85.05921173095703,169.2822265625,27.590892791748047,85.89720899005269,166.72000122070312,26.18488121032715,235.59275817871094,3.304177761077881,2.9833405017852783,0.8293352723121643,3.509883403778076,5.294032096862793,6.141132831573486,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 04:20:00,5937.06396484375,80.05874633789062,140.97164916992188,0.2097744542046713,0.2534391238629669,0.215846055439217,0.166138461235424,0.15480190525772075,7.0,3.5116430795452334,140.43831634521484,0.008473137393593788,355.11102294921875,302.5498695373535,-46711.01680596854,0.014190051704645157,0.44523878395557404,1.1327983140945435,0.7992129921913147,0.9049311876296997,1.1347612142562866,0.6136441230773926,18.54791831970215,82.04093170166016,170.40530395507812,27.542062759399414,85.91186026639717,166.72000122070312,26.18488121032715,237.62237548828125,2.779686212539673,2.390876054763794,0.7970364689826965,3.4926137924194336,5.186057090759277,5.915963649749756,5.896115303039551,10.528724670410156,2.1057450771331787
2025-02-05 04:30:00,5911.16259765625,80.03067016601562,140.85446166992188,0.21182498096985508,0.2565231860494474,0.21659412237084646,0.16419653313940094,0.15086117747045016,7.0,3.4676579752076258,140.26054763793945,-0.02032301388680935,355.7828369140625,306.88583755493164,-45538.51223901914,-0.10206085816025734,0.454783633351326,1.1086527109146118,0.7625195384025574,0.893850564956665,1.1066290140151978,0.6365703344345093,18.65156364440918,83.17317199707031,170.40530395507812,27.157529830932617,85.92651154274164,166.72000122070312,26.18488121032715,230.89666748046875,1.9369597434997559,2.5287587642669678,0.8557615876197815,3.447481155395508,5.128033638000488,5.788823127746582,4.211490154266357,10.256925582885742,2.949359893798828
2025-02-05 04:40:00,5853.318359375,79.97724914550781,140.8024139404297,0.2150008547213452,0.2602934475967216,0.21770586536888,0.1598751227359005,0.14712470957715268,7.0,3.457330927735636,140.12533569335938,-0.05260831490159035,356.2475280761719,304.7096290588379,-45364.722670222276,-0.13012003153562546,0.42065128684043884,1.1043627858161926,0.7647207677364349,0.9073078036308289,1.1177154779434204,0.6091979146003723,18.992074966430664,83.17317199707031,170.40530395507812,27.157529830932617,85.94116281908612,166.72000122070312,26.18488121032715,227.37850952148438,2.563115358352661,3.107020616531372,0.82638019323349,3.5150632858276367,5.122836112976074,5.706334114074707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 04:50:00,5779.6572265625,79.96047973632812,140.81002807617188,0.21735044234169928,0.26324556629875606,0.2204248678029915,0.15579381182203522,0.14318531173451793,7.0,3.4531290018415546,139.90858459472656,-0.041488222777843475,356.29205322265625,305.47314834594727,-44164.91335512024,-0.09667159616947174,0.40284135937690735,1.0847149193286896,0.7313454747200012,0.914828896522522,1.11062490940094,0.6068714261054993,19.211021423339844,82.03787994384766,171.7908477783203,27.340641021728516,85.9558140954306,166.72000122070312,26.18488121032715,228.32415771484375,2.4488871097564697,1.8879244327545166,0.8185795545578003,3.461752414703369,5.061977863311768,5.524423599243164,4.211490154266357,9.677969932556152,2.1057450771331787
2025-02-05 05:00:00,5804.65087890625,79.92208862304688,140.76010131835938,0.216916062787933,0.2611338484158103,0.2203650376983052,0.15686631908385829,0.14471873201409322,7.0,3.47055466576379,139.67626571655273,-0.06186872720718384,356.48919677734375,302.3890724182129,-46231.67420703793,-0.10642868280410767,0.4300169199705124,1.084638923406601,0.7708674371242523,0.8949829339981079,1.1540896892547607,0.6267152428627014,19.790185928344727,82.03787994384766,171.7908477783203,27.340641021728516,85.97046537177508,166.72000122070312,26.18488121032715,222.9990997314453,2.7719132900238037,2.6172661781311035,0.7079434990882874,3.40519118309021,4.974941253662109,5.531093597412109,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-05 05:10:00,5772.56494140625,79.92878723144531,140.75894165039062,0.21677516706321745,0.2616038362373445,0.21608788457096972,0.16002847336737472,0.1455046387610936,7.0,3.4627270651442332,139.47504425048828,-0.006994504481554031,356.07232666015625,301.82992935180664,-46364.01787857465,-0.10435708984732628,0.42401979863643646,1.1101349890232086,0.7655346095561981,0.9104905724525452,1.1364778280258179,0.6001920700073242,18.82147789001465,85.67263793945312,170.69216918945312,28.329439163208008,85.98511664811954,166.72000122070312,26.18488121032715,227.94354248046875,2.2804300785064697,2.355154037475586,0.6599116325378418,3.3014936447143555,4.965212821960449,5.792338848114014,13.857015609741211,50.17885971069336,2.9559683799743652
2025-02-05 05:20:00,5820.58740234375,79.93270111083984,140.76881408691406,0.21626003908020863,0.2612085263411989,0.21892253365876188,0.15866819830033146,0.14494070261949915,7.0,3.462384872258131,139.23948287963867,-0.06022857502102852,357.384765625,299.9208106994629,-47356.59463078677,-0.15403949841856956,0.4014059901237488,1.0709113478660583,0.7773581147193909,0.8834941983222961,1.1400978565216064,0.6046082377433777,18.622785568237305,85.67263793945312,170.69216918945312,28.329439163208008,85.99976792446402,166.72000122070312,26.18488121032715,229.03414916992188,2.602433443069458,2.5719947814941406,0.6586662530899048,3.4472203254699707,4.988857269287109,5.725906848907471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 05:30:00,5829.0751953125,79.93406677246094,140.70045471191406,0.21432942243799735,0.2581011307416005,0.21431252514641067,0.16642177955116214,0.1468351421228293,7.0,3.5068593416321368,139.01813507080078,-0.045093681663274765,356.7921142578125,295.36914443969727,-47491.95334556954,-0.15707430616021156,0.4430505484342575,1.1280517876148224,0.7603060901165009,0.9079970121383667,1.105254054069519,0.6064772009849548,18.38467025756836,85.25453186035156,168.73898315429688,27.94490623474121,86.0144192008085,166.72000122070312,26.18488121032715,229.72119140625,1.7335621118545532,2.046808958053589,0.6913237571716309,3.0986955165863037,4.914615154266357,5.982794761657715,931.1445922851562,284.99786376953125,6.051541328430176
2025-02-05 05:40:00,5674.34130859375,79.92317199707031,140.75677490234375,0.21897396525598106,0.26431846704579975,0.2198207950249587,0.15700587368780777,0.13988089898545272,7.0,3.509487627237846,138.95399475097656,-0.03994954004883766,355.656982421875,293.3824806213379,-43452.752589644486,-0.15042872726917267,0.4027106910943985,1.0785277485847473,0.7401095628738403,0.8951421976089478,1.1403114795684814,0.6085736751556396,17.86052894592285,85.25453186035156,168.73898315429688,27.94490623474121,86.02907047715298,166.72000122070312,26.18488121032715,224.83135986328125,2.1259496212005615,2.478649616241455,0.659961462020874,3.436509847640991,5.147439956665039,6.1797380447387695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 05:50:00,5676.8037109375,79.92212677001953,140.7437744140625,0.22071408518392993,0.2679191967931142,0.223436105430083,0.15110999749268195,0.13682061510019086,7.0,3.4629556904494323,139.0059356689453,-0.05249852314591408,355.40399169921875,291.86719131469727,-43800.94902215886,-0.12232323363423347,0.403773233294487,1.07073312997818,0.7035932838916779,0.905324399471283,1.1117334365844727,0.5913854241371155,17.155807495117188,86.95441436767578,171.34527587890625,27.566476821899414,86.04372175349745,166.72000122070312,26.18488121032715,223.59056091308594,2.599557638168335,2.247537851333618,0.6782951354980469,3.8638885021209717,5.130191326141357,5.265546798706055,4.211490154266357,7.577964782714844,11.92365550994873
2025-02-05 06:00:00,5703.521484375,79.92181396484375,140.79046630859375,0.21837699211236025,0.26479728556682774,0.22055320802522274,0.15709810630825977,0.13917440798732947,7.0,3.4696688723352453,139.01121520996094,0.03355545550584793,357.3848876953125,302.88156509399414,-45688.18454420666,-0.042424757906701416,0.39967620372772217,1.0625519454479218,0.7431247532367706,0.9001396298408508,1.1391050815582275,0.6071442365646362,17.537893295288086,86.95441436767578,171.34527587890625,27.566476821899414,86.05837302984193,166.72000122070312,26.18488121032715,224.44393920898438,2.004426956176758,1.252929925918579,0.7403614521026611,3.545997381210327,4.941433429718018,5.495408535003662,4.211490154266357,7.163952350616455,2.1057450771331787
2025-02-05 06:10:00,5691.427734375,79.90585327148438,140.64401245117188,0.21934171665603672,0.266520171441347,0.216984951515134,0.15720862627356522,0.13994453411391708,7.0,3.4690658404343706,139.13751983642578,-0.021915903314948082,357.25921630859375,305.82629776000977,-45086.17525508149,-0.11725692451000214,0.39646580815315247,1.0625346899032593,0.7393053770065308,0.8989925980567932,1.123476505279541,0.6027496457099915,18.08306121826172,86.95441436767578,171.34527587890625,27.566476821899414,86.07302430618641,166.72000122070312,26.18488121032715,223.70741271972656,1.6524786949157715,2.0808799266815186,0.8142363429069519,3.497527837753296,4.950250625610352,5.598239898681641,4.211490154266357,6.359353542327881,23.031597137451172
2025-02-05 06:20:00,5650.03076171875,79.90682220458984,140.76438903808594,0.22023125956855308,0.2664902383947465,0.22338549724043735,0.15356282718371514,0.1363301776125479,7.0,3.4677918985593883,139.31719970703125,0.003296959912404418,356.91796875,305.07284927368164,-45040.446649725876,-0.0005249213427305222,0.38716214895248413,0.9963235259056091,0.7188363969326019,0.8691630363464355,1.116270661354065,0.5903424620628357,17.742162704467773,86.95441436767578,171.34527587890625,27.566476821899414,86.08767558253089,166.72000122070312,26.18488121032715,231.5308837890625,1.92048180103302,2.282771587371826,0.8121469020843506,3.470977783203125,4.918703556060791,5.668819427490234,4.211490154266357,6.361062526702881,15.953490257263184
2025-02-05 06:30:00,5654.79931640625,79.88766479492188,140.6928253173828,0.2217308792810724,0.268471686129818,0.22170538168454992,0.15324497625842176,0.13484707664613796,7.0,3.4539961053978887,139.34882354736328,-0.08016648888587952,358.4035949707031,306.1217384338379,-44940.93858112628,-0.14778035506606102,0.38066254556179047,1.0276479721069336,0.6962225139141083,0.8816227912902832,1.093117117881775,0.6053783297538757,18.814802169799805,86.95441436767578,171.34527587890625,27.566476821899414,86.10232685887536,166.72000122070312,26.18488121032715,229.68275451660156,1.51982581615448,1.8531240224838257,0.7597964406013489,3.528298854827881,4.895966529846191,5.468553066253662,4.211490154266357,5.103182315826416,2.1057450771331787
2025-02-05 06:40:00,5627.7470703125,79.8747329711914,140.68313598632812,0.2215546680343958,0.26747085917926433,0.22571614444838384,0.15128857980005703,0.13396974853789903,7.0,3.5005030344989505,139.3162384033203,-0.07176243513822556,357.8714904785156,291.38074111938477,-43124.86914562276,-0.07828460074961185,0.38342636823654175,1.0150633752346039,0.7133814096450806,0.8778640031814575,1.1391315460205078,0.601296603679657,20.182559967041016,84.8028564453125,189.6868896484375,26.79130744934082,86.11697813521984,166.72000122070312,26.18488121032715,225.19876098632812,1.9162445068359375,2.4875075817108154,0.6914967894554138,3.397205352783203,4.7967753410339355,5.383853435516357,11.546385765075684,15.177299499511719,2.1057450771331787
2025-02-05 06:50:00,5637.1328125,79.85334014892578,140.75350952148438,0.22161124473126795,0.26801195995073906,0.2231470650765327,0.15225589166164238,0.1349738385798179,7.0,3.4585217232829746,139.1801986694336,-0.059332214295864105,355.87518310546875,307.769474029541,-42488.35981058398,-0.08731703646481037,0.3804910182952881,1.0088816285133362,0.7186897993087769,0.8928766250610352,1.1310839653015137,0.609048068523407,19.01318359375,84.8028564453125,189.6868896484375,26.79130744934082,86.13162941156432,166.72000122070312,26.18488121032715,210.41757202148438,1.8951947689056396,3.012667655944824,0.7031218409538269,3.44852876663208,4.8498029708862305,5.293708801269531,4.211490154266357,8.824274063110352,10.969594955444336
2025-02-05 07:00:00,5628.68408203125,79.82955932617188,140.6505126953125,0.22223791532073442,0.2675849983604518,0.22397818704080266,0.1517309784283138,0.13446792084969733,7.0,3.487506294705421,139.06386184692383,-0.005423738621175289,356.29205322265625,306.72290420532227,-42987.581112161126,-0.1305636167526245,0.41178594529628754,1.0411463975906372,0.7047038376331329,0.8963836431503296,1.1167552471160889,0.6271691918373108,19.240528106689453,85.95951080322266,180.47640991210938,27.267396926879883,86.1462806879088,166.72000122070312,26.18488121032715,216.1710662841797,1.465211272239685,2.029634952545166,0.732018768787384,3.481950283050537,4.896191596984863,5.3494720458984375,5.4657111167907715,12.00107192993164,2.1057450771331787
2025-02-05 07:10:00,5615.06298828125,79.82254028320312,140.5831298828125,0.22338847107776563,0.2691307523959617,0.22435569391924695,0.1495467714084826,0.13357831119854313,7.0,3.474427922756599,138.95285034179688,-0.01588839292526245,356.29205322265625,311.626895904541,-43759.667369414106,-0.0921529121696949,0.37905655801296234,1.0522181987762451,0.7012895047664642,0.8913538455963135,1.1187595129013062,0.5935670733451843,18.17682456970215,85.95951080322266,180.47640991210938,27.267396926879883,86.16093196425327,166.72000122070312,26.18488121032715,221.5470733642578,1.541083812713623,2.452502727508545,0.6684631705284119,3.638139247894287,4.945286750793457,5.2137837409973145,4.211490154266357,5.367513179779053,22.63252830505371
2025-02-05 07:20:00,5602.890625,79.78500366210938,140.57015991210938,0.22292991525927774,0.26984827193080707,0.22356796584140104,0.15070326377767493,0.13295058319083922,7.0,3.471504119490498,138.83267974853516,0.0437641441822052,357.55279541015625,311.25436782836914,-44446.5206119831,-0.0414098771288991,0.3976169228553772,1.0512700974941254,0.6826977431774139,0.8998965620994568,1.0858991146087646,0.6070908904075623,17.73632049560547,84.0337905883789,169.11131286621094,26.235870361328125,86.17558324059775,166.72000122070312,26.18488121032715,221.87889099121094,1.775136947631836,3.013241767883301,0.6490607261657715,3.5300025939941406,4.865083694458008,5.344548225402832,8.196736335754395,14.378209114074707,2.1057450771331787
2025-02-05 07:30:00,5557.72119140625,79.77945709228516,140.5984344482422,0.22238544772537133,0.27006335082283894,0.22396011747635766,0.15129301971238887,0.1322980642630432,7.0,3.480482432326649,138.72167205810547,-0.004836199805140495,356.96038818359375,311.50305557250977,-43526.111912464316,0.020960915833711624,0.37021638453006744,0.9834328591823578,0.7049002349376678,0.8842110633850098,1.1183021068572998,0.5943773984909058,18.564416885375977,84.0337905883789,169.11131286621094,26.235870361328125,86.19023451694223,166.72000122070312,26.18488121032715,226.1710968017578,1.2922697067260742,1.929602026939392,0.683962345123291,3.4324870109558105,4.896198272705078,5.420553207397461,4.211490154266357,8.016070365905762,22.61739730834961
2025-02-05 07:40:00,5482.90234375,79.77096557617188,140.55712890625,0.22247761360403562,0.26957080239726405,0.2253817221508776,0.15057960481156887,0.13199025703625386,7.0,3.5381304321477347,138.57329177856445,-0.030209505930542946,356.74981689453125,310.03879165649414,-44502.603733368596,-0.05029792198911309,0.36845366656780243,1.0260339677333832,0.672818511724472,0.8801894187927246,1.0844568014144897,0.6037532687187195,17.959064483642578,84.21995544433594,172.40731811523438,25.89406394958496,86.2048857932867,166.72000122070312,26.18488121032715,229.45892333984375,1.4338682889938354,2.1366493701934814,0.6831418871879578,3.4217090606689453,4.926412582397461,5.84409236907959,13.40941333770752,21.032928466796875,2.954254388809204
2025-02-05 07:50:00,5395.49560546875,79.7765121459961,140.62008666992188,0.22523360110333454,0.2733088424477852,0.2259041588345673,0.15095371287209927,0.12459968474221372,7.0,3.518821872900165,138.35275650024414,-0.059905748814344406,356.29205322265625,306.05762100219727,-41293.00393428329,-0.11720138415694237,0.37032999098300934,1.0033640265464783,0.651531457901001,0.8935054540634155,1.1036535501480103,0.5789262056350708,17.78026008605957,84.21995544433594,172.40731811523438,25.89406394958496,86.21953706963117,166.72000122070312,26.18488121032715,226.5785675048828,1.6817935705184937,2.0411183834075928,0.6481650471687317,3.5741465091705322,5.053803443908691,5.987809658050537,4.211490154266357,4.5126633644104,3.3634767532348633
2025-02-05 08:00:00,5402.25634765625,79.78353881835938,140.62445068359375,0.22460506501712757,0.27127110155036044,0.22580107432876814,0.15263547861658822,0.12568728048715563,7.0,3.546847750429079,138.21083450317383,-0.020895279943943024,356.53924560546875,305.16952896118164,-43201.89707564334,-0.08500994928181171,0.34742268919944763,1.0175586640834808,0.6843555569648743,0.9011242389678955,1.1363753080368042,0.5564022064208984,16.913799285888672,83.67367553710938,167.1764373779297,25.973411560058594,86.23418834597565,166.72000122070312,26.18488121032715,225.1823272705078,1.4122142791748047,2.0758607387542725,0.7459044456481934,3.4433493614196777,5.010709285736084,6.004504680633545,35.81641387939453,42.601226806640625,2.1057450771331787
2025-02-05 08:10:00,5391.60009765625,79.77798461914062,140.53541564941406,0.2245415171960248,0.2728279121760473,0.225301911846187,0.15177108356150978,0.12555757522023112,7.0,3.5266708662391415,138.02586364746094,-0.012579156085848808,355.656982421875,304.305606842041,-43110.26626065273,-0.1279868632555008,0.35633862018585205,1.022480309009552,0.6545422971248627,0.8990615606307983,1.0920964479446411,0.5757524967193604,16.977191925048828,83.67367553710938,167.1764373779297,25.973411560058594,86.24883962232013,166.72000122070312,26.18488121032715,223.3051300048828,48.796875,2.300706386566162,0.7780464291572571,3.496516466140747,4.970535755157471,5.9557061195373535,24.426517486572266,31.21128273010254,2.1057450771331787
2025-02-05 08:20:00,5390.18505859375,79.78500366210938,140.56800842285156,0.2281232141861571,0.2750158302924042,0.22164211750525895,0.15015226188785236,0.12506657612832742,7.0,3.511260145642321,137.88853073120117,-0.07555554807186127,355.782958984375,302.7053565979004,-44069.98369366549,-0.08232847228646278,0.37691302597522736,0.9855294227600098,0.6431110799312592,0.8810901641845703,1.0819593667984009,0.6172036528587341,16.939075469970703,85.72451782226562,168.28732299804688,25.92458152770996,86.26349089866461,166.72000122070312,26.18488121032715,229.74609375,1.4622842073440552,1.8191841840744019,0.8102438449859619,3.66062593460083,4.977044105529785,5.731255531311035,5.055239200592041,15.715357780456543,2.9494941234588623
2025-02-05 08:30:00,5386.255859375,79.77096557617188,140.57235717773438,0.22743880125439753,0.2749938491184177,0.2228292641514216,0.1498887627183797,0.1248493227573835,7.0,3.4972053560712073,137.77294158935547,-0.056514620780944824,356.07232666015625,303.8955726623535,-42193.27772691617,-0.13456641137599945,0.4017394632101059,0.9893029034137726,0.6338055431842804,0.8861989378929138,1.0737524032592773,0.6318262219429016,17.95315170288086,85.72451782226562,168.28732299804688,25.92458152770996,86.27814217500908,166.72000122070312,26.18488121032715,217.5201416015625,1.4786030054092407,1.6531670093536377,0.8348530530929565,3.5351476669311523,4.945286750793457,5.736563682556152,10.327705383300781,13.842859268188477,2.1057450771331787
2025-02-05 08:40:00,5387.28076171875,79.75689697265625,140.51046752929688,0.22555367158686762,0.2736597632755788,0.2249156684515632,0.15143784433054608,0.12443305235544429,7.0,3.5291053219973154,137.62814331054688,-0.055680956691503525,355.5718994140625,303.40857315063477,-44179.117159923895,-0.004010520875453949,0.3456169664859772,0.9509271532297134,0.654522031545639,0.8682344555854797,1.088436245918274,0.5744922161102295,17.991823196411133,84.37559509277344,170.9546356201172,26.406774520874023,86.29279345135356,166.72000122070312,26.18488121032715,230.58749389648438,1.5550357103347778,2.624276876449585,0.7938840985298157,3.443145275115967,4.941211700439453,5.9246978759765625,71.02710723876953,42.73049545288086,2.1057450771331787
2025-02-05 08:50:00,5275.421875,79.77247619628906,140.51046752929688,0.22868755098193508,0.27800828695646984,0.22769049242301548,0.15016709658716468,0.11544657305141494,7.0,3.5374529945398328,137.43839645385742,-0.037082694470882416,354.6898498535156,304.0047035217285,-42309.29775302326,-0.12997134402394295,0.34685300290584564,0.9863909482955933,0.6565604507923126,0.8928647637367249,1.130614995956421,0.5677046775817871,22.06370735168457,86.50273895263672,171.9678497314453,26.711959838867188,86.30744472769804,166.72000122070312,26.18488121032715,223.13113403320312,1.061222791671753,2.8275837898254395,0.7702921628952026,3.545862913131714,4.911867618560791,5.816740989685059,4.211490154266357,5.096141815185547,2.1057450771331787
2025-02-05 09:00:00,5315.64892578125,79.75086975097656,140.55711364746094,0.2277757859851283,0.2755968191220883,0.2287755438642104,0.14993090004162854,0.11792095098694448,7.0,3.5369267575221275,137.4319076538086,-0.06069401651620865,355.11102294921875,302.5635414123535,-44239.4506057348,-0.11531728133559227,0.35243673622608185,0.9941937029361725,0.6485788226127625,0.8999761939048767,1.117773413658142,0.569183349609375,17.027929306030273,86.50273895263672,171.9678497314453,26.711959838867188,86.32209600404252,166.72000122070312,26.18488121032715,224.10093688964844,1.4980028867721558,1.6649585962295532,0.8227588534355164,3.504300355911255,4.948050022125244,5.915979385375977,15.186381340026855,15.10643196105957,2.1057450771331787
2025-02-05 09:10:00,5222.67431640625,79.73129272460938,140.45733642578125,0.23329553849754012,0.28090261990718624,0.23132871926234375,0.1493969451698836,0.1050761771630463,7.0,3.5206432415108515,137.23846817016602,-0.01062019169330597,355.11102294921875,301.6673011779785,-44054.71450373712,-0.08725912496447563,0.32464906573295593,0.9724041223526001,0.6239476799964905,0.8934128880500793,1.0879764556884766,0.5879665613174438,16.276451110839844,85.87100219726562,174.69009399414062,25.271486282348633,86.33674728038699,166.72000122070312,26.18488121032715,231.10777282714844,0.914949357509613,2.3471739292144775,0.8279512524604797,3.5673599243164062,5.004428863525391,6.130427360534668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 09:20:00,4911.11328125,79.72604370117188,140.48878479003906,0.2368183357104538,0.2849327873736059,0.23711831967730085,0.15095602953969017,0.09017452769894928,7.0,3.6704980955382607,137.33692169189453,-0.06238647922873497,355.40399169921875,286.01413345336914,-35442.02850141104,-0.1383771412074566,0.3311319351196289,0.9476969838142395,0.5908001959323883,0.9064899682998657,1.0724973678588867,0.6113228797912598,21.743619918823242,85.87100219726562,174.69009399414062,25.271486282348633,86.35139855673147,166.72000122070312,26.18488121032715,223.21673583984375,1.022662878036499,1.3377290964126587,0.8171185851097107,3.6614158153533936,5.092986106872559,6.304164409637451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 09:30:00,5105.38916015625,79.72274780273438,140.5854034423828,0.23680198187195847,0.2856037719895806,0.23824972344604678,0.14734293983953256,0.09200158285288158,7.0,3.522877207247971,137.31060028076172,-0.009835463017225266,354.7748718261719,302.41675186157227,-41444.4372192106,-0.140009343624115,0.3160981237888336,0.9359816461801529,0.5848318040370941,0.8811805844306946,1.0657485723495483,0.5564459562301636,17.480579376220703,85.68179321289062,175.1112518310547,24.96019744873047,86.36604983307595,166.72000122070312,26.18488121032715,221.02139282226562,1.2824428081512451,1.3466331958770752,0.7215943336486816,3.5911595821380615,4.9466094970703125,6.394834518432617,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 09:40:00,5118.0478515625,79.69490814208984,140.5538787841797,0.23498684480420204,0.284851386113968,0.2349629698242164,0.15041034644532505,0.09478845281228854,7.0,3.5415321476961603,137.1938705444336,-0.039835620671510696,354.05487060546875,304.61780166625977,-43099.30777804546,-0.08827563934028149,0.3538568913936615,0.9363865852355957,0.5792673230171204,0.8968037962913513,1.081853985786438,0.6172925233840942,16.350910186767578,85.68179321289062,175.1112518310547,24.96019744873047,86.38070110942043,166.72000122070312,26.18488121032715,227.34466552734375,0.7806401252746582,3.3431694507598877,0.7255328893661499,3.4819581508636475,5.012014865875244,6.505247592926025,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 09:50:00,5016.1240234375,79.70365142822266,140.57884216308594,0.23795167782662008,0.2878993968248482,0.23258547898459886,0.15184107315539944,0.08972237320853339,7.0,3.5513028152767516,137.08400344848633,-0.05850209668278694,354.0547790527344,305.24463272094727,-39865.21424055296,-0.17336293309926987,0.32029834389686584,1.1480334848165512,0.589452475309372,0.8968729972839355,1.0984466075897217,0.5352075099945068,17.482887268066406,86.69500732421875,172.1692657470703,27.096492767333984,86.3953523857649,166.72000122070312,26.18488121032715,233.61288452148438,0.9800142645835876,1.464277982711792,0.7697638273239136,3.4775331020355225,4.966115474700928,6.554742336273193,21.07577896118164,17.836076736450195,2.1057450771331787
2025-02-05 10:00:00,4998.4365234375,79.71068572998047,140.53656005859375,0.238048990127627,0.28893351225488384,0.24067751577487173,0.1500267437743541,0.08231323806826332,7.0,3.542712654142438,136.76813507080078,-0.05804280564188957,355.3449401855469,285.420108795166,-40625.31201154406,-0.02259901352226734,0.2901032269001007,0.930000901222229,0.5613064169883728,0.9005793333053589,1.0873816013336182,0.544581413269043,17.402158737182617,86.69500732421875,172.1692657470703,27.096492767333984,86.41000366210938,164.0,24.384288787841797,235.226318359375,0.5796791911125183,2.1624672412872314,0.7550451159477234,3.479534149169922,4.951402187347412,6.4427900314331055,15.72807502746582,13.848388671875,2.1057450771331787
2025-02-05 10:10:00,5027.07666015625,79.7140121459961,140.4996795654297,0.23720575506395655,0.28585344723932493,0.2351049026403329,0.15385861206387855,0.08797728299250708,7.0,3.5666426552576174,136.45113372802734,-0.01789858378469944,352.60748291015625,302.6572608947754,-42148.66471011596,-0.11788035556674004,0.3123154491186142,0.9261029958724976,0.5850748717784882,0.8655939102172852,1.0983682870864868,0.5541110038757324,17.740942001342773,88.19041442871094,171.63824462890625,26.260284423828125,86.41000366210938,164.0,24.384288787841797,225.5922393798828,0.6283406615257263,1.7687500715255737,0.6561906933784485,3.308309316635132,4.934573650360107,6.552319526672363,46.375,47.99650573730469,2.1057450771331787
2025-02-05 10:20:00,5020.39013671875,79.70870971679688,140.54522705078125,0.2364641275691534,0.286118658303137,0.236616098614542,0.15441340691952654,0.0863877085936411,7.0,3.5630683560565855,136.1417236328125,-0.06238673999905586,353.58782958984375,307.77878189086914,-39828.86350818754,-0.14072884991765022,0.340620756149292,0.9437883496284485,0.5701426863670349,0.8981215357780457,1.0845093727111816,0.6044125556945801,17.085342407226562,88.19041442871094,171.63824462890625,26.260284423828125,86.41000366210938,164.0,24.384288787841797,232.20660400390625,1.2245339155197144,4.215493202209473,0.6899027824401855,3.4444596767425537,4.953227519989014,6.498702526092529,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 10:30:00,4997.921875,79.72129821777344,140.4681854248047,0.23833121756640369,0.2881920767729518,0.2328385786303992,0.15482167625202417,0.0858164507782212,7.0,3.562304984864803,136.08262634277344,-0.060260895639657974,353.2852783203125,308.3649024963379,-41151.7430647818,-0.15454084426164627,0.3104531019926071,0.9191979765892029,0.5678265988826752,0.8945198655128479,1.0723105669021606,0.5458663105964661,17.308467864990234,88.703125,172.0594024658203,27.102596282958984,86.41000366210938,164.0,24.384288787841797,250.1488037109375,0.7651423215866089,1.2009884119033813,0.7974976897239685,3.527228355407715,4.938451290130615,6.493685722351074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 10:40:00,4990.5478515625,79.7142105102539,140.37271118164062,0.23708806613151906,0.28631401989142813,0.237973584570401,0.15310752736304997,0.08551680204360186,7.0,3.5748147254350564,136.05630493164062,-0.014017174951732159,354.2229309082031,309.21493911743164,-40177.417018467764,-0.06216084212064743,0.336873859167099,0.9354216307401657,0.5701842606067657,0.9085118770599365,1.0753370523452759,0.6292788982391357,16.887548446655273,88.745849609375,170.52737426757812,27.609203338623047,86.41000366210938,164.0,24.384288787841797,242.7661895751953,1.4226590394973755,2.972095251083374,8.008644104003906,3.4790587425231934,4.865228176116943,6.257361888885498,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 10:50:00,4992.70751953125,79.69894409179688,140.35858154296875,0.236399955339635,0.28592917904658066,0.2343225349199629,0.15830475741743055,0.08504357327639088,7.0,3.5901052560546076,136.12994384765625,-0.04534237086772919,354.73248291015625,309.31991958618164,-40301.85687003374,-0.05057024548295885,0.2872742563486099,0.9159357249736786,0.5822288990020752,0.8974577784538269,1.0965853929519653,0.5416649580001831,16.00160789489746,88.745849609375,170.52737426757812,27.609203338623047,86.41000366210938,164.0,24.384288787841797,250.2408905029297,0.6100000143051147,1.8383837938308716,1.0206398963928223,3.33666729927063,4.84834098815918,6.349985122680664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 11:00:00,5029.92529296875,79.68726348876953,140.37924194335938,0.23732605079929323,0.2855284613737134,0.23068063976248143,0.1568953846492131,0.08956946341529883,7.0,3.573020289843396,136.22568130493164,-0.002370741916820407,353.639892578125,306.00265884399414,-41423.30338636269,-0.12342923134565353,0.32727617025375366,0.9431266784667969,0.5883492231369019,0.8894137740135193,1.0854692459106445,0.5620883703231812,16.482559204101562,88.16294860839844,171.2353973388672,26.455604553222656,86.41000366210938,164.0,24.384288787841797,255.6495361328125,0.9246371984481812,1.5814064741134644,0.9624330401420593,3.4512953758239746,4.898955821990967,6.49393892288208,5.466273307800293,5.09628963470459,2.1057450771331787
2025-02-05 11:10:00,5020.17822265625,79.66964721679688,140.32716369628906,0.23591133698476738,0.2843690227859067,0.23561619427392394,0.1556962259524895,0.08840722000291244,7.0,3.587370307329065,136.23099517822266,-0.022448347881436348,354.9004211425781,306.43808364868164,-41041.42153976434,-0.07436352781951427,0.3130894601345062,0.8992525041103363,0.575284481048584,0.8794680237770081,1.0767712593078613,0.5718176960945129,16.798389434814453,88.16294860839844,171.2353973388672,26.455604553222656,86.41000366210938,164.0,24.384288787841797,246.22750854492188,1.0026572942733765,2.319213628768921,0.7833946347236633,3.526970148086548,4.933237552642822,6.456162929534912,5.466975212097168,5.097297191619873,2.1057450771331787
2025-02-05 11:20:00,5005.69091796875,79.67666625976562,140.31419372558594,0.23933786638704058,0.2889755610240792,0.23414948141584183,0.1525215246123241,0.08501556656071431,7.0,3.559587108130346,136.22568130493164,-0.014513521455228329,353.7560119628906,300.89938735961914,-43671.956984819306,-0.10966640710830688,0.30684487521648407,0.9052044153213501,0.5628653764724731,0.8822333216667175,1.0694760084152222,0.5402483940124512,16.93027114868164,86.87506103515625,173.4815673828125,27.21856689453125,86.41000366210938,164.0,24.384288787841797,234.63168334960938,0.9285854697227478,2.2300052642822266,0.8292763233184814,3.644974946975708,4.987537384033203,6.409373760223389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 11:30:00,4999.29052734375,79.67813110351562,140.4117889404297,0.23814877873359627,0.28716521427313535,0.2375649646028457,0.1516394929027669,0.08548154948765575,7.0,3.575550390597416,136.16200637817383,-0.007761568762362003,353.1375427246094,303.73740005493164,-41415.58521392172,-0.05028968304395676,0.30789104104042053,0.9350756108760834,0.5755259990692139,0.885193407535553,1.0865683555603027,0.539478063583374,17.118749618530273,86.87506103515625,173.4815673828125,27.21856689453125,86.41000366210938,164.0,24.384288787841797,238.3913116455078,0.700670599937439,2.1711935997009277,0.8834608197212219,3.5527303218841553,4.938451290130615,6.324312686920166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 11:40:00,5035.623046875,79.6966552734375,140.3618927001953,0.2380450514911336,0.28746617409841896,0.23814926042267676,0.1500463347707323,0.08629317921703834,7.0,3.554938534354263,136.19406127929688,-0.05359187349677086,353.58782958984375,307.13840103149414,-42456.008303382514,-0.11336052417755127,0.33395348489284515,0.9243811517953873,0.547042965888977,0.895725667476654,1.044895887374878,0.6061018705368042,16.857025146484375,86.60955047607422,174.70840454101562,26.449499130249023,86.41000366210938,164.0,24.384288787841797,230.01144409179688,0.5570299625396729,2.1857924461364746,0.8141173124313354,3.5589582920074463,5.0,6.440038204193115,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 11:50:00,4956.42578125,79.69491577148438,140.43772888183594,0.2402943832795122,0.2916252178453967,0.24045696813334055,0.14889145775413493,0.07873197298761561,7.0,3.550543881689647,136.10134506225586,-0.04274051636457443,353.8076477050781,306.2328224182129,-40207.48027152736,-0.1386832520365715,0.34158171713352203,0.93852698802948,0.5622210502624512,0.9099092483520508,1.095876693725586,0.6084222793579102,17.3931941986084,86.60955047607422,174.70840454101562,26.449499130249023,86.41000366210938,164.0,24.384288787841797,232.41844177246094,0.7708668112754822,2.601444721221924,0.7449901103973389,3.5978007316589355,5.0,6.384231090545654,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 12:00:00,5012.9140625,79.72274780273438,140.50616455078125,0.24164516017282778,0.2911076153008762,0.24021710098811647,0.14521841619725798,0.08181170734092155,7.0,3.5073436693976343,136.19406127929688,0.0003129987744614482,353.3348693847656,295.902530670166,-39168.07588878813,-0.1527945026755333,0.30615437030792236,0.9322547763586044,0.5739606022834778,0.884655773639679,1.09002685546875,0.5699237585067749,17.322616577148438,86.04801177978516,172.90171813964844,25.881855010986328,86.41000366210938,164.0,24.384288787841797,228.62693786621094,0.4717293679714203,2.1288998126983643,0.7505730390548706,3.663381576538086,5.0,6.377527713775635,4.211490154266357,3.2959487438201904,3.365164041519165
2025-02-05 12:10:00,4965.31201171875,79.72274780273438,140.5028839111328,0.2424118568090901,0.2917440923272586,0.23883232987475522,0.14806005503549402,0.07895166595340206,7.0,3.537476055808663,136.2940559387207,-0.04365891218185425,352.8770751953125,307.995548248291,-40932.887100017535,-0.08469490706920624,0.3012157529592514,0.9040132015943527,0.5793305933475494,0.9002364873886108,1.1325864791870117,0.5593260526657104,16.740488052368164,86.04801177978516,172.90171813964844,25.881855010986328,86.41000366210938,164.0,24.384288787841797,222.59439086914062,0.8244788646697998,1.7970505952835083,0.7291958332061768,3.52970290184021,5.0,6.317556858062744,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 12:20:00,4985.54736328125,79.7563247680664,140.41831970214844,0.23826924522099127,0.2879985521861878,0.2401212879381309,0.15117954485399976,0.08243136980069023,7.0,3.5685218080563144,136.3630142211914,-0.002202001167461276,352.70916748046875,307.4723243713379,-41052.15115649755,-0.02209474635310471,0.28184863924980164,0.9269940853118896,0.5488539040088654,0.8988232612609863,1.045204997062683,0.5631359815597534,17.13352394104004,86.38676452636719,171.68096923828125,26.705856323242188,86.41000366210938,164.0,24.384288787841797,225.50616455078125,0.8893057703971863,1.252659559249878,0.7802701592445374,3.4977705478668213,5.0,6.213554382324219,4.211490154266357,3.2959487438201904,2.958111047744751
2025-02-05 12:30:00,5004.12060546875,79.74838256835938,140.43460083007812,0.2408818732962564,0.29145742004886555,0.24178976257791795,0.1465225818195307,0.07934836225742939,7.0,3.5173903142712764,136.3745994567871,-0.05596226826310158,354.2229309082031,308.3617286682129,-42590.47392779236,-0.06419102661311626,0.3241834491491318,0.9002377986907959,0.5149902105331421,0.8838471174240112,1.0121079683303833,0.5950708389282227,15.992156028747559,86.38676452636719,171.68096923828125,26.705856323242188,86.41000366210938,164.0,24.384288787841797,224.4877166748047,0.7010106444358826,2.294362783432007,0.8205320239067078,3.6143205165863037,5.0,6.435966968536377,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 12:40:00,5003.6708984375,79.76026916503906,140.5832061767578,0.2436536286414329,0.29383748420913136,0.235349049961719,0.1441516319241993,0.08300820526351745,7.0,3.467740884914767,136.3630142211914,-0.08419130742549896,353.7560119628906,305.31259536743164,-42433.669258933354,-0.1333356648683548,0.29654212296009064,0.8928263932466507,0.5320706516504288,0.8790774941444397,1.037846326828003,0.5465547442436218,17.142972946166992,86.38676452636719,171.68096923828125,26.705856323242188,86.41000366210938,164.0,24.384288787841797,217.97052001953125,1.2275738716125488,2.192427158355713,0.7283380031585693,3.4286272525787354,5.0,6.428277015686035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 12:50:00,4996.87255859375,79.73831176757812,140.6027069091797,0.24064392350463035,0.29183260360602453,0.23941986438800708,0.14666574324175297,0.08143786525958509,7.0,3.5019208523495413,136.3630142211914,-0.012602557428181171,353.9604797363281,294.6044044494629,-40421.2044501944,-0.08731364272534847,0.30455154180526733,0.8855680674314499,0.5399183481931686,0.8652300834655762,1.0434818267822266,0.604306161403656,17.145511627197266,88.58409881591797,170.08180236816406,27.169736862182617,86.41000366210938,164.0,24.384288787841797,226.06924438476562,0.5663593411445618,1.7881925106048584,0.784395158290863,3.524209976196289,5.0,6.275012493133545,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 13:00:00,4996.63330078125,79.74681091308594,140.5354766845703,0.24180722046883,0.2937708827597217,0.23743487249774878,0.14736431839916622,0.07962270587453332,7.0,3.4774133950545805,136.47212982177734,-0.053290240466594696,353.5454406738281,308.4024085998535,-41806.5453483662,-0.09829364158213139,0.2818605452775955,0.9044205397367477,0.526436984539032,0.8871621489524841,1.0283596515655518,0.5628271102905273,16.871273040771484,88.58409881591797,170.08180236816406,27.169736862182617,86.41000366210938,164.0,24.384288787841797,218.74900817871094,1.0759800672531128,2.568758487701416,0.6973665952682495,3.5134708881378174,5.0,6.421602725982666,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 13:10:00,4990.10205078125,79.73278045654297,140.5408935546875,0.24154579113041177,0.2929815163861172,0.24201349019549526,0.1446791542448478,0.07878004804312798,7.0,3.517662622218261,136.38933563232422,0.021661190316081047,354.8065490722656,309.80380630493164,-42325.249402235124,-0.03639927878975868,0.3146606534719467,0.9069434404373169,0.5451692640781403,0.8840640783309937,1.0532164573669434,0.5893269777297974,17.55731964111328,87.9798355102539,167.2008514404297,26.644819259643555,86.41000366210938,164.0,24.384288787841797,214.40673828125,0.9523867964744568,1.3919545412063599,0.7191104888916016,3.745161294937134,5.0,6.194821834564209,4.211490154266357,3.2959487438201904,2.1057450771331787
