datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-05 13:20:00,5003.07763671875,79.72947692871094,140.5843048095703,0.24188285593078424,0.29271240231312956,0.2405862833270846,0.1445314920164107,0.08028696641259092,7.0,3.4929081957658292,136.3630142211914,-0.004573137499392033,356.1166687011719,311.17114639282227,-42424.34252893797,-0.07991802506148815,0.29919596016407013,0.9134842753410339,0.5428259074687958,0.8941116333007812,1.0392696857452393,0.5480203032493591,18.642383575439453,87.9798355102539,167.2008514404297,26.644819259643555,86.41000366210938,164.0,24.384288787841797,218.0449981689453,0.6344250440597534,1.674078345298767,0.7280219793319702,3.5376851558685303,5.0,5.826033115386963,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 13:30:00,5025.646484375,79.72805786132812,140.53875732421875,0.2446877023838822,0.2960679786896923,0.24316780990660017,0.13731872840980713,0.0787577806100182,7.0,3.4570842189680593,136.3366928100586,-0.006928876508027315,360.47235107421875,308.5154457092285,-43324.36498024342,-0.14904436469078064,0.3138743191957474,0.942079484462738,0.5235763192176819,0.897747278213501,1.0113581418991089,0.5640392899513245,19.976285934448242,85.89542388916016,167.50604248046875,26.742477416992188,86.41000366210938,164.0,24.384288787841797,222.16433715820312,0.3583582043647766,2.550015926361084,0.7841637134552002,3.734511613845825,5.0,5.1754021644592285,4.211490154266357,3.2959487438201904,3.3622448444366455
2025-02-05 13:40:00,4986.77099609375,79.7034912109375,140.55715942382812,0.2441259589007324,0.2944547923603409,0.2400700962549117,0.1430877529240031,0.07826139956001188,7.0,3.4955267162180177,136.28475952148438,-0.06604452431201935,357.61297607421875,306.19186782836914,-38060.9381289943,-0.17167776077985764,0.32521384954452515,0.9170258790254593,0.5087314695119858,0.9002717137336731,0.9963731169700623,0.5938102602958679,22.56178092956543,86.37150573730469,169.23948669433594,26.882862091064453,86.41000366210938,164.0,24.384288787841797,215.554443359375,0.7948051691055298,1.7943449020385742,0.7280813455581665,3.3967363834381104,5.0,6.022265434265137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 13:50:00,5013.533203125,79.67666625976562,140.44110107421875,0.24231800241138807,0.2946507713879149,0.23989451138461962,0.143779633443786,0.07935708137229144,7.0,3.4708750685157246,136.16731643676758,-0.019839677959680557,356.07232666015625,306.3876075744629,-41214.03953807508,-0.11116468161344528,0.28874973952770233,0.8995029926300049,0.5194488763809204,0.8833133578300476,1.023520827293396,0.5354862213134766,20.599123001098633,86.37150573730469,169.23948669433594,26.882862091064453,86.41000366210938,164.0,24.384288787841797,221.3092041015625,0.8065682053565979,2.4063642024993896,0.6912275552749634,3.387113094329834,5.0,6.165182590484619,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 14:00:00,4988.24267578125,79.65702056884766,140.47470092773438,0.2410982515996916,0.2921509948284215,0.24567757509790208,0.143935999833438,0.07713717864054685,7.0,3.50355853011197,135.9869155883789,-0.05357050523161888,354.6382141113281,308.37509536743164,-40483.18490570265,-0.14689673110842705,0.28383105993270874,0.9301832616329193,0.5164118558168411,0.905592143535614,1.0129923820495605,0.5407417416572571,16.594802856445312,84.17417907714844,170.70437622070312,26.34573745727539,86.41000366210938,164.0,24.384288787841797,217.0066375732422,0.6410694718360901,2.080203056335449,0.661338746547699,3.5192465782165527,5.0,6.314835548400879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 14:10:00,4964.6796875,79.63155364990234,140.4541015625,0.24290246265576917,0.29297914169289185,0.24090591795235244,0.1450115634380363,0.0782009142609502,7.0,3.5338735666078267,135.71327209472656,-0.001090138335712254,353.5454406738281,303.8486976623535,-41200.45826567859,-0.11071518436074257,0.30737777054309845,0.9089476466178894,0.5108025968074799,0.8839162588119507,0.9868968725204468,0.5690544843673706,16.96153450012207,84.17417907714844,170.70437622070312,26.34573745727539,86.41000366210938,164.0,24.384288787841797,215.18199157714844,1.1831961870193481,2.4414472579956055,0.5800521373748779,3.4324309825897217,5.0,6.343058109283447,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 14:20:00,4984.091796875,79.61970520019531,140.4768829345703,0.2425793347187061,0.2944320123116681,0.24205416548227887,0.14340311801196862,0.0775313694753783,7.0,3.482897438211615,135.4142837524414,-0.026835670694708824,352.8770751953125,307.93323135375977,-41125.72611268202,-0.0901667196303606,0.29830820858478546,0.9003569036722183,0.5243500620126724,0.8995858430862427,1.0134308338165283,0.5378828644752502,17.17242431640625,83.72250366210938,171.0400848388672,25.332523345947266,86.41000366210938,164.0,24.384288787841797,220.74745178222656,0.7639604806900024,1.9708682298660278,0.6251984238624573,3.5190212726593018,5.0,6.267383098602295,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 14:30:00,5044.08740234375,79.62356567382812,140.37814331054688,0.24382161701318375,0.29329654669182914,0.24242870574178618,0.139749007350101,0.08070412320309991,7.0,3.4687316625446467,135.2788848876953,0.02236045151948929,353.9604187011719,308.360782623291,-45004.875593105025,-0.10192172601819038,0.31363794207572937,0.9451287686824799,0.5223493278026581,0.9054240584373474,0.9960439205169678,0.5634930729866028,17.600814819335938,83.72250366210938,171.0400848388672,25.332523345947266,86.41000366210938,164.0,24.384288787841797,228.30410766601562,0.837985098361969,2.237025499343872,0.6463208794593811,3.524685859680176,5.0,6.1095147132873535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 14:40:00,5026.39306640625,79.60801696777344,140.4063720703125,0.24326908057346697,0.2950017132927737,0.24063567062236574,0.14117221379686798,0.07992132171452566,7.0,3.446430356439781,135.30366897583008,-0.011745168827474117,355.302001953125,309.47888565063477,-43004.482015024,-0.06372778210788965,0.28174297511577606,0.8832887411117554,0.52517069876194,0.880408525466919,1.0220568180084229,0.5332015156745911,16.414348602294922,82.97785186767578,167.8783721923828,24.899160385131836,86.41000366210938,164.0,24.384288787841797,222.8269805908203,1.6013176441192627,1.1943190097808838,0.5912297964096069,3.5218985080718994,5.0,6.207714557647705,4.211490154266357,3.2959487438201904,3.3596856594085693
2025-02-05 14:50:00,4985.970703125,79.59396362304688,140.42044067382812,0.2426258834466524,0.2936339125735876,0.2411941875028991,0.14415552324908354,0.07839049322777732,7.0,3.5010870179149154,135.35631561279297,-0.05780728533864021,354.4853820800781,300.6998634338379,-39831.84276539238,-0.13750465959310532,0.3172832131385803,0.8901955783367157,0.48169493675231934,0.8875097036361694,0.964110255241394,0.5826883316040039,16.755233764648438,82.97785186767578,167.8783721923828,24.899160385131836,86.41000366210938,164.0,24.384288787841797,224.411376953125,0.7599483132362366,2.03464937210083,0.6406174898147583,3.4084415435791016,5.0,6.4705305099487305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 15:00:00,5001.0693359375,79.58051300048828,140.3867950439453,0.24011432152843418,0.29337147834951854,0.23860860116211713,0.14679135611560007,0.0811142428443301,7.0,3.5065096319732403,135.41353225708008,-0.04713002219796181,353.80780029296875,308.8290138244629,-41790.456128084625,-0.05888066627085209,0.3187987506389618,0.8837244510650635,0.5050007700920105,0.8713734745979309,0.9997904896736145,0.6017622351646423,17.42991065979004,83.74386596679688,166.23646545410156,26.11989974975586,86.41000366210938,164.0,24.384288787841797,227.16749572753906,0.7405598759651184,2.2680869102478027,0.6939661502838135,3.396080732345581,5.0,6.352040767669678,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-05 15:10:00,4966.28662109375,79.57687377929688,140.2880859375,0.24155777985033125,0.29333583196921986,0.23939723251747205,0.1479971141398384,0.07771204152313842,7.0,3.5099043342046055,135.5973892211914,-0.016398290172219276,352.7088623046875,307.37598037719727,-41285.42400801667,-0.08437021262943745,0.290613055229187,0.9114579260349274,0.5293828099966049,0.8991393446922302,1.0165319442749023,0.5627256035804749,17.536468505859375,83.74386596679688,166.23646545410156,26.11989974975586,86.41000366210938,164.0,24.384288787841797,218.19635009765625,0.5684743523597717,1.9560210704803467,0.6301781535148621,3.439265727996826,5.0,6.463871955871582,4.211490154266357,3.2959487438201904,3.3644356727600098
2025-02-05 15:20:00,4994.310546875,79.57392883300781,140.34231567382812,0.23939022456809242,0.2904255849693876,0.24007054705345338,0.14974300690840456,0.08037063650066206,7.0,3.525851130847328,135.90224838256836,-0.0105464868247509,352.8770751953125,307.8049964904785,-42327.57656774846,-0.01803433522582054,0.2978558987379074,0.9062939286231995,0.5266066640615463,0.9069187045097351,0.9992133975028992,0.5602257251739502,17.184791564941406,83.84152221679688,167.42669677734375,25.997825622558594,86.41000366210938,164.0,24.384288787841797,224.89569091796875,0.5990170836448669,1.9184858798980713,0.6731297969818115,3.3627865314483643,4.578973770141602,6.517951965332031,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 15:30:00,4998.53955078125,79.56985473632812,140.3455352783203,0.24212739464608,0.2933574494024549,0.23823735445980398,0.14636915368419903,0.0799086478074621,7.0,3.4984508109253403,136.1883316040039,-0.013646738603711128,352.9195251464844,307.7925148010254,-42155.92528725462,-0.12608752399683,0.3010967969894409,0.9270404875278473,0.5121448785066605,0.9070534110069275,0.9903255105018616,0.5611634850502014,17.325092315673828,82.3497543334961,168.43577575683594,26.693647384643555,86.41000366210938,164.0,24.384288787841797,222.02548217773438,1.0418075323104858,0.9271478056907654,0.8078742623329163,3.529613733291626,4.652475357055664,6.472388744354248,13.849651336669922,28.670166015625,2.1057450771331787
2025-02-05 15:40:00,5007.56982421875,79.5657958984375,140.2837371826172,0.24023992855609605,0.293256362196663,0.2390818434920221,0.1459403529188887,0.08148151283633014,7.0,3.4985722543301874,136.44609451293945,-0.004522380419075489,353.5032958984375,302.0106544494629,-42479.87635899472,-0.08536193147301674,0.28927329182624817,0.9120191335678101,0.513395681977272,0.8925366401672363,0.9860532879829407,0.5453705191612244,17.19442367553711,81.34205627441406,169.11741638183594,26.693647384643555,86.41000366210938,164.0,24.384288787841797,226.4359130859375,0.8416897654533386,2.501286029815674,0.7708764672279358,3.456519603729248,4.546864986419678,6.33078670501709,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 15:50:00,5004.94384765625,79.56283569335938,140.25987243652344,0.24158713035390353,0.2917999482187956,0.24133325463454566,0.14389245246745758,0.08138721432529764,7.0,3.514995630541091,136.6987533569336,-0.06717203557491302,355.44635009765625,308.3465919494629,-40481.18058715213,-0.09207810647785664,0.340462401509285,0.9049431383609772,0.4910144954919815,0.9008190035820007,0.9711489081382751,0.6188560128211975,18.234180450439453,82.63909912109375,170.48464965820312,26.064966201782227,86.41000366210938,164.0,24.384288787841797,222.62245178222656,0.40717777609825134,2.0188393592834473,0.7337029576301575,3.5724055767059326,4.446746826171875,5.9265971183776855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 16:00:00,5025.037109375,79.56283569335938,140.29672241210938,0.24036946213068028,0.29208858138316157,0.24190234365629099,0.14380060824930174,0.0818390045805654,7.0,3.484600997242713,136.90933227539062,-0.028739357367157936,356.07232666015625,310.5333595275879,-40631.570205065145,-0.05279156193137169,0.2900889962911606,0.8986202776432037,0.5156002938747406,0.8930221796035767,1.0068384408950806,0.5389038920402527,18.29030990600586,82.63909912109375,170.48464965820312,26.064966201782227,86.41000366210938,164.0,24.384288787841797,227.4520721435547,0.7423244118690491,2.708188772201538,0.7386593222618103,3.532170534133911,4.291675567626953,5.7471699714660645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 16:10:00,4978.43115234375,79.56839752197266,140.3130340576172,0.24251871438633285,0.2926069196697323,0.24439866104154176,0.1427187528781549,0.07775695202423823,7.0,3.513747773353746,136.96726989746094,-0.05099925398826599,358.40362548828125,306.37167739868164,-41044.207605055606,-0.06349397357553244,0.28864942491054535,0.8721265196800232,0.5213362127542496,0.8783628344535828,1.0209611654281616,0.5575852990150452,18.07720947265625,84.23521423339844,168.2384796142578,26.400671005249023,86.41000366210938,164.0,24.384288787841797,221.8663330078125,0.9558812975883484,2.444385290145874,0.6825981140136719,3.445798635482788,4.328495025634766,5.730599880218506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 16:20:00,4980.482421875,79.5848617553711,140.3238525390625,0.24292333562974247,0.29294600163322004,0.24449640985145182,0.1424159956103343,0.0772182572752513,7.0,3.507640577065083,136.8936004638672,-0.038342252373695374,358.8612976074219,304.322452545166,-39978.7678471674,-0.06797662004828453,0.30011777579784393,0.9102143049240112,0.5100296437740326,0.9016621112823486,0.9960125088691711,0.5687973499298096,18.913108825683594,84.23521423339844,168.2384796142578,26.400671005249023,86.41000366210938,164.0,24.384288787841797,225.62557983398438,0.9792876839637756,2.3494789600372314,0.6407012343406677,3.508305549621582,4.331166744232178,5.529013633728027,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 16:30:00,5001.19970703125,79.57687377929688,140.28915405273438,0.243625750277924,0.2951423803962775,0.24484907104904466,0.1396666040869868,0.07671619418976702,7.0,3.467656223745924,136.6304168701172,0.026077255606651306,360.83624267578125,305.4847755432129,-42873.15332155841,-0.06250285357236862,0.3003288060426712,0.9061117470264435,0.5157959163188934,0.89063560962677,1.0027217864990234,0.5502544641494751,20.087806701660156,80.78662109375,168.0187530517578,26.284700393676758,86.41000366210938,164.0,24.384288787841797,233.16636657714844,0.8509008884429932,2.5933034420013428,0.641973614692688,3.6130259037017822,4.412760257720947,5.590748310089111,4.211490154266357,3.2959487438201904,2.958639144897461
2025-02-05 16:40:00,4993.62255859375,79.59029388427734,140.33364868164062,0.2460440507651747,0.29533749460068665,0.242131951424563,0.14008929332401507,0.0763972098855606,7.0,3.4592888424385833,136.2367401123047,-0.02777133323252201,361.1779479980469,301.851261138916,-40597.70926828736,-0.13463428616523743,0.2877165973186493,0.9203239977359772,0.5204167664051056,0.9067440032958984,1.0074901580810547,0.5499823093414307,21.298500061035156,80.78662109375,168.0187530517578,26.284700393676758,86.41000366210938,164.0,24.384288787841797,224.57257080078125,1.4207863807678223,2.8506052494049072,0.6549057960510254,3.5852103233337402,4.423038959503174,5.770259380340576,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 16:50:00,5005.44580078125,79.59246063232422,140.31517028808594,0.24488236355686785,0.2957860248866036,0.24522250793197944,0.1388837525177039,0.0752253511068452,7.0,3.4682374033925747,135.8819465637207,-0.03506270423531532,362.85968017578125,303.0205421447754,-39840.53044824048,-0.09466294012963772,0.2824237793684006,0.9019714891910553,0.48779435455799103,0.8982201814651489,0.9792070984840393,0.5608846545219421,23.031038284301758,84.49767303466797,170.19776916503906,26.492225646972656,86.41000366210938,164.0,24.384288787841797,220.38108825683594,0.7422465682029724,1.5588264465332031,0.6238557696342468,3.590604782104492,4.3599772453308105,5.443653106689453,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 17:00:00,5032.30712890625,79.61471557617188,140.2913360595703,0.24657554704342075,0.2989570944237113,0.24359925260490795,0.13540887648293937,0.07545922944502062,7.0,3.405391591464915,135.39325332641602,-0.09121362864971161,364.08331298828125,305.05038833618164,-39867.13887878241,-0.16161944717168808,0.3114365339279175,0.8973795473575592,0.4920472353696823,0.9020982980728149,0.9921664595603943,0.5958874225616455,23.253995895385742,84.49767303466797,170.19776916503906,26.492225646972656,86.41000366210938,164.0,24.384288787841797,224.02029418945312,0.7182795405387878,2.782986640930176,0.6379131078720093,3.667495012283325,4.356652736663818,5.359039306640625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 17:10:00,5021.51171875,79.5994873046875,140.31736755371094,0.24738842714550696,0.29876579928044367,0.24648624834681604,0.13170495761671328,0.07565456761052008,7.0,3.4248144858896143,135.10466766357422,-0.06717079132795334,363.87274169921875,300.13501358032227,-39942.7600095821,-0.09559425711631775,0.28192026913166046,0.9083362370729446,0.5145253986120224,0.9159801602363586,1.042468547821045,0.5576326251029968,24.067426681518555,83.8873062133789,169.48974609375,25.68653678894043,86.41000366210938,164.0,24.384288787841797,224.2313995361328,0.6697560548782349,1.4370578527450562,0.6833371520042419,3.6411550045013428,4.364616870880127,5.372901439666748,4.211490154266357,3.2959487438201904,3.3622803688049316
2025-02-05 17:20:00,5008.6240234375,79.60800170898438,140.33908081054688,0.24840820135033934,0.29933768963122775,0.2476355207542929,0.13155160935200863,0.07306697891213135,7.0,3.4009339360177786,135.0194549560547,-0.022302929311990738,361.5564270019531,304.46115493774414,-42202.36259152897,-0.08403306640684605,0.2952612638473511,0.8735397011041641,0.5124887973070145,0.8812606930732727,1.012387752532959,0.5879418849945068,23.11249542236328,84.1283950805664,169.459228515625,26.309114456176758,86.41000366210938,164.0,24.384288787841797,225.47557067871094,1.113945484161377,2.293304443359375,0.6725219488143921,3.573575496673584,4.3407063484191895,5.53218412399292,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 17:30:00,5014.810546875,79.60503387451172,140.3314971923828,0.24239241377088572,0.29312928160881424,0.23858912284225867,0.1462844021050118,0.07960477967302958,7.0,3.4681719636716712,134.94049072265625,-0.007139132358133793,362.8780212402344,309.03171157836914,-45184.940237212926,-0.11354874446988106,0.3081066459417343,0.9093365669250488,0.5197586417198181,0.9007439613342285,0.9823424816131592,0.5706092119216919,23.284513473510742,83.9788589477539,170.69216918945312,27.969322204589844,86.41000366210938,164.0,24.384288787841797,204.9712371826172,1.0189067125320435,2.525991916656494,0.5891315937042236,3.2144932746887207,4.456910610198975,6.226352691650391,82.70063018798828,141.9896697998047,2.1057450771331787
2025-02-05 17:40:00,4998.04296875,79.61153411865234,140.3466339111328,0.24457277761231036,0.29548035669153533,0.2443943872850679,0.14266371180609388,0.07288876660499251,7.0,3.4703686688354196,135.0720977783203,0.0009781772969290614,357.6379089355469,295.47238540649414,-41613.1058863252,-0.0536300465464592,0.3155088573694229,0.9007678925991058,0.49362513422966003,0.8915047645568848,0.9809974431991577,0.5887647271156311,20.203895568847656,83.9788589477539,170.69216918945312,27.969322204589844,86.41000366210938,164.0,24.384288787841797,206.62803649902344,2.3368053436279297,1.6880632638931274,0.5695016384124756,3.5614638328552246,4.539621829986572,6.086197376251221,5.059924602508545,9.010091781616211,2.1057450771331787
2025-02-05 17:50:00,5012.2529296875,79.60506439208984,140.4453887939453,0.24647303602485468,0.29764487026786907,0.2441153813953157,0.13749046989880276,0.0742762424131578,7.0,3.4383753274689934,135.1567840576172,-0.03867839649319649,359.39508056640625,313.812442779541,-41868.93011717213,-0.11888524889945984,0.28836795687675476,0.8945807069540024,0.4963400363922119,0.894834578037262,0.988787055015564,0.5338048934936523,20.69569206237793,83.9788589477539,170.69216918945312,27.969322204589844,86.41000366210938,164.0,24.384288787841797,209.20877075195312,0.6207358837127686,2.5495445728302,0.6075734496116638,3.666060447692871,4.437089443206787,5.549864768981934,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 18:00:00,5012.50537109375,79.60244750976562,140.43130493164062,0.24573353913788937,0.2971378540851012,0.24133482321229185,0.14046247032117332,0.07533131324354429,7.0,3.456370812341321,135.30899810791016,-0.07734058052301407,359.3191223144531,312.9964942932129,-42544.27033112959,-0.08652987703680992,0.2925904244184494,0.8752393871545792,0.504982516169548,0.9018272757530212,1.0098985433578491,0.5781269669532776,19.319456100463867,83.9788589477539,170.69216918945312,27.969322204589844,86.41000366210938,164.0,24.384288787841797,214.71742248535156,0.5731350779533386,1.7395834922790527,0.6386019587516785,3.495105504989624,4.467607021331787,5.897264003753662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 18:10:00,5003.2587890625,79.60800170898438,140.36293029785156,0.24512659461625225,0.2962632125061591,0.2413083494262115,0.1410342275286426,0.07626761592273458,7.0,3.4668263062726505,135.5344467163086,-0.05324385687708855,358.861083984375,307.5596046447754,-41729.58387770062,-0.13482503965497017,0.2848401218652725,0.926293134689331,0.5155549943447113,0.9113394021987915,1.0260661840438843,0.5266933441162109,18.4737491607666,83.9788589477539,170.69216918945312,27.969322204589844,86.41000366210938,164.0,24.384288787841797,223.63058471679688,0.9016208052635193,1.5915918350219727,0.6907006502151489,3.419074773788452,4.453869819641113,6.037661075592041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 18:20:00,5005.64013671875,79.60800170898438,140.33798217773438,0.2432186870968137,0.295926510418804,0.2445622740144237,0.14171942235199583,0.07457310611796274,7.0,3.453691281689961,135.5973892211914,-0.02109968103468418,357.0542297363281,306.23450088500977,-42190.59137609765,-0.06563952565193176,0.2775608003139496,0.8854811191558838,0.5158367604017258,0.893693745136261,1.0119396448135376,0.53470379114151,19.065210342407227,84.40612030029297,184.2423858642578,26.437292098999023,86.41000366210938,164.0,24.384288787841797,224.77554321289062,0.9619311690330505,2.887120246887207,0.7097318768501282,3.4233145713806152,4.478509902954102,6.1570281982421875,4.211490154266357,3.2959487438201904,2.9511280059814453
2025-02-05 18:30:00,5003.23095703125,79.61654663085938,140.31085205078125,0.248096764869558,0.2991950733068443,0.24314373337394102,0.13677495679113258,0.0727894716585241,7.0,3.41503193749215,135.74998092651367,0.012577535584568977,359.85955810546875,292.42416763305664,-41787.28908285222,-0.11037690192461014,0.28768840432167053,0.905529111623764,0.5136272460222244,0.9079253673553467,1.0099183320999146,0.5511659979820251,20.90057373046875,84.40612030029297,184.2423858642578,26.437292098999023,86.41000366210938,164.0,24.384288787841797,221.04539489746094,0.7488901615142822,1.5406508445739746,0.6939722895622253,3.665327548980713,4.407054901123047,5.383904457092285,4.211490154266357,3.2959487438201904,3.9572484493255615
2025-02-05 18:40:00,4998.16015625,79.62117767333984,140.32058715820312,0.24599300152595308,0.29895524066126034,0.2445811433887067,0.13702673877487415,0.07344387564920572,7.0,3.4268652646061564,136.02426147460938,-0.00868308451026678,359.6978759765625,299.99814224243164,-42049.536419862285,-0.0677450206130743,0.28062380850315094,0.8937858492136002,0.5002303570508957,0.8996480107307434,0.9862990975379944,0.5502485632896423,21.771013259887695,83.8873062133789,172.50497436523438,25.295900344848633,86.41000366210938,164.0,24.384288787841797,218.7323760986328,0.9075011610984802,2.520965814590454,0.621320903301239,3.571601152420044,4.5278191566467285,5.930211544036865,4.211490154266357,5.370067596435547,2.1057450771331787
2025-02-05 18:50:00,4997.0126953125,79.61624145507812,140.31626892089844,0.24480660168350724,0.2959699425080526,0.24738126328521917,0.13778746021370147,0.07405473230951953,7.0,3.4591056795456505,136.10322952270508,-0.038263820111751556,356.74981689453125,305.38022232055664,-41579.92101063125,-0.10561107844114304,0.2808540165424347,0.8936984688043594,0.5175778269767761,0.9027824401855469,1.0416871309280396,0.5278128981590271,19.014829635620117,83.8873062133789,172.50497436523438,26.509641647338867,86.41000366210938,164.0,24.384288787841797,218.5584716796875,0.7273428440093994,2.321338176727295,0.5872668027877808,3.5825655460357666,4.677173614501953,6.361597061157227,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 19:00:00,4979.9365234375,79.60247039794922,140.33900451660156,0.2440172915277246,0.2951268864373328,0.24004171669718946,0.143573334408013,0.07724077092974013,7.0,3.488142520867426,136.25200271606445,-0.056047409772872925,354.7750244140625,302.43994522094727,-41978.72294446435,-0.08795000240206718,0.27984873950481415,0.9087270498275757,0.49906158447265625,0.9073308706283569,0.9906755685806274,0.5464029908180237,17.856456756591797,82.51702117919922,160.43185424804688,27.371158599853516,86.41000366210938,164.0,24.384288787841797,214.34677124023438,0.6163744926452637,2.2679319381713867,0.6246932744979858,3.3442018032073975,4.556554794311523,6.325727939605713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 19:10:00,4988.68896484375,79.60098266601562,140.31195068359375,0.24526065769038827,0.2961961257170004,0.2462142975819285,0.13774651732930598,0.07458240168137685,7.0,3.455231771262823,136.44604873657227,-0.06304024904966354,354.18048095703125,303.144962310791,-41111.94834750513,-0.12460817769169807,0.30778880417346954,0.9033649563789368,0.5040594786405563,0.9162731766700745,1.0010918378829956,0.6026853322982788,18.29005241394043,83.45394134521484,162.72073364257812,26.241973876953125,86.41000366210938,164.0,24.384288787841797,217.72213745117188,0.5379570722579956,1.5423649549484253,0.6142920851707458,3.478247880935669,4.653604507446289,6.317582130432129,30.632352828979492,51.46630859375,2.1057450771331787
2025-02-05 19:20:00,4997.96435546875,79.5804672241211,140.30433654785156,0.2432972821050082,0.29408150860012006,0.24186904727011974,0.14418418995992868,0.0765679720648233,7.0,3.4828652114322716,136.57244110107422,-0.015550322830677032,353.0452880859375,300.65405654907227,-41810.70678545999,-0.11262822151184082,0.30078649520874023,0.9183394610881805,0.5225015133619308,0.9079111814498901,1.0080937147140503,0.5772039294242859,17.512849807739258,83.45394134521484,162.72073364257812,26.241973876953125,86.41000366210938,164.0,24.384288787841797,217.81089782714844,0.978877604007721,1.5736534595489502,0.5930220484733582,3.2946648597717285,4.634925842285156,6.367123603820801,20.193065643310547,34.18777847290039,2.1057450771331787
2025-02-05 19:30:00,4996.85693359375,79.58841705322266,140.37161254882812,0.24610415913680367,0.298761877929,0.24794076507926507,0.13473557958879198,0.07245761826613933,7.0,3.434217734698072,136.62508392333984,0.0009688342688605189,355.6811218261719,307.16553115844727,-43868.651713879925,-0.12475424259901047,0.30547013878822327,0.9078287780284882,0.5062757283449173,0.912954568862915,1.0080065727233887,0.580971896648407,18.155853271484375,84.68994140625,166.8102264404297,27.44440269470215,86.41000366210938,164.0,24.384288787841797,223.46275329589844,0.9428654313087463,2.1382393836975098,0.6667081713676453,3.842390537261963,4.65767240524292,5.819559097290039,4.211490154266357,20.188064575195312,62.458160400390625
2025-02-05 19:40:00,4997.06884765625,79.57213592529297,140.3878936767578,0.2468761455662434,0.2993682055763605,0.2487841839280577,0.13361181923795146,0.0713596456913869,7.0,3.4210686645696695,136.5432014465332,-0.005174695048481226,357.871826171875,302.4749183654785,-44602.170808434515,-0.09617790579795837,0.30395542085170746,0.8693125993013382,0.48843246698379517,0.8798344135284424,0.9722939133644104,0.5795244574546814,18.823217391967773,84.68994140625,166.8102264404297,27.44440269470215,86.41000366210938,164.0,24.384288787841797,215.93014526367188,0.6738303303718567,1.9362214803695679,0.6679288148880005,4.00686502456665,4.585214138031006,5.37910795211792,4.211490154266357,7.202747821807861,17.11878776550293
2025-02-05 19:50:00,4990.8359375,79.57337951660156,140.3618621826172,0.24835628463818543,0.30041509471739475,0.2464277083073178,0.1349592399539388,0.0698416723831632,7.0,3.4286190665420766,136.34199142456055,-0.01312621682882309,362.2763671875,300.57272720336914,-43173.74823638599,-0.07021494396030903,0.2920474112033844,0.8985196352005005,0.4745151996612549,0.9033706784248352,0.9677197337150574,0.5488036274909973,20.084243774414062,82.55364227294922,171.44293212890625,26.150419235229492,86.41000366210938,164.0,24.384288787841797,218.8275604248047,0.3527422249317169,2.1777708530426025,0.6847180128097534,3.8570687770843506,4.58584451675415,5.586550235748291,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 20:00:00,4991.8671875,79.59396362304688,140.3065185546875,0.2484290666839124,0.29906520745051945,0.24568049105779646,0.13522413621642002,0.07160109859135165,7.0,3.463011280849006,136.01853942871094,-0.11801919341087341,360.6683349609375,294.557071685791,-41365.67906926839,-0.06603386253118515,0.28027772903442383,0.8635385036468506,0.48594246804714203,0.8936344981193542,0.9908072352409363,0.5084215998649597,19.895000457763672,82.55364227294922,171.44293212890625,26.150419235229492,86.41000366210938,164.0,24.384288787841797,215.19357299804688,0.40648162364959717,0.9284275770187378,0.6630200743675232,3.6515774726867676,4.542158126831055,5.814460277557373,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 20:10:00,4989.74609375,79.5936508178711,140.3043670654297,0.24793386191787364,0.2986367978678184,0.24926580086587596,0.1356284557008033,0.06853508364762873,7.0,3.427149859942265,135.60432052612305,-0.09446566551923752,359.2270202636719,282.75387954711914,-40886.934863386574,-0.18890072405338287,0.32067498564720154,0.9021134376525879,0.4818376749753952,0.9076265692710876,0.9723648428916931,0.6236187219619751,20.242712020874023,82.88018798828125,168.70236206054688,27.05376625061035,86.41000366210938,164.0,24.384288787841797,211.38357543945312,0.7918225526809692,1.283898115158081,0.6478696465492249,3.5455715656280518,4.5709004402160645,6.147748947143555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 20:20:00,4997.59228515625,79.60301208496094,140.3488311767578,0.2474935646938381,0.2987770529390575,0.2446958834453501,0.13386916923425,0.07516432968750436,7.0,3.4197815459280245,135.17245483398438,-0.07493568956851959,358.1414489746094,296.40161514282227,-41569.77142817363,-0.13796696066856384,0.2735925316810608,0.8980972170829773,0.5093583464622498,0.9092816710472107,1.0303046703338623,0.5498710870742798,20.606159210205078,82.88018798828125,168.70236206054688,26.510536193847656,86.41000366210938,164.0,24.384288787841797,226.63284301757812,0.68413245677948,1.946243166923523,0.6782475709915161,3.6329751014709473,4.40319299697876,5.537834644317627,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 20:30:00,5001.880859375,79.59579467773438,140.34889221191406,0.24729067409788563,0.29817887984336944,0.24811275399215987,0.13413266519857,0.07228502686801506,7.0,3.4338874020485655,134.96681213378906,0.01128995418548584,359.029541015625,300.590518951416,-41428.095303551316,-0.032304161693900824,0.2720624506473541,0.8907397985458374,0.4865672439336777,0.906559944152832,0.982702910900116,0.5324626564979553,21.447673797607422,82.72149658203125,165.6627197265625,26.510536193847656,86.41000366210938,164.0,24.384288787841797,222.74830627441406,0.5437156558036804,1.8270599842071533,0.7719760537147522,3.5844852924346924,4.368700981140137,5.500878810882568,4.211490154266357,3.2959487438201904,2.9558265209198
2025-02-05 20:40:00,5021.22265625,79.60801696777344,140.34991455078125,0.24920013301488506,0.30113221454333017,0.2443716530476636,0.13419164081634358,0.07110435857777761,7.0,3.3614941600661026,134.8794708251953,-0.034078266471624374,361.3458557128906,299.90832901000977,-42198.494365967184,-0.15042899549007416,0.2897278964519501,0.889344334602356,0.4942593276500702,0.8993530869483948,0.9563547372817993,0.5645343661308289,22.873640060424805,82.06839752197266,163.9781036376953,26.180936813354492,86.41000366210938,164.0,24.384288787841797,219.86679077148438,1.1390602588653564,1.5369449853897095,0.6669495105743408,3.6339197158813477,4.3871564865112305,5.3984832763671875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 20:50:00,4980.98828125,79.60250854492188,140.37594604492188,0.2474423498003461,0.3006872635907831,0.24696447580289363,0.13583456960203916,0.06907134120393796,7.0,3.4148622848312686,134.96681213378906,-0.022072965279221535,362.2247619628906,298.2955665588379,-40529.325023224555,-0.004783179610967636,0.2793503850698471,0.8449456095695496,0.46888379752635956,0.8717156648635864,0.9566799998283386,0.5386697053909302,21.943750381469727,82.06839752197266,163.9781036376953,26.180936813354492,86.41000366210938,164.0,24.384288787841797,223.7354736328125,0.9299177527427673,0.8275063037872314,0.6415718793869019,3.649153470993042,4.4596710205078125,5.672636985778809,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 21:00:00,4981.10400390625,79.60952758789062,140.35752868652344,0.24782297895415095,0.2991812914892146,0.2470571603546799,0.13471222878804726,0.07122634041390732,7.0,3.4444902781272706,135.01417541503906,-0.026618000119924545,361.1352844238281,291.24499893188477,-41101.08704970179,-0.05500625353306532,0.28192591667175293,0.8849829733371735,0.49398618936538696,0.8932183980941772,0.9988401532173157,0.5422173738479614,21.415502548217773,82.06839752197266,163.9781036376953,26.180936813354492,86.41000366210938,164.0,24.384288787841797,222.4684600830078,0.5993356108665466,0.8193431496620178,0.6567311882972717,3.7377707958221436,4.374610424041748,5.147099494934082,4.211490154266357,3.2959487438201904,11.533723831176758
2025-02-05 21:10:00,4996.03564453125,79.6054916381836,140.33364868164062,0.24833047410054745,0.2999955969915472,0.2461308563221328,0.13491189354490177,0.07063117904087073,7.0,3.3921511499205277,135.15678787231445,-0.013126603327691555,362.4811096191406,291.4709815979004,-40704.038955775286,-0.06737935729324818,0.27942638099193573,0.8828687518835068,0.4974862188100815,0.890194296836853,1.0004467964172363,0.5650127530097961,23.57538604736328,82.06839752197266,163.9781036376953,26.180936813354492,86.41000366210938,164.0,24.384288787841797,227.4158172607422,0.5267131328582764,2.437087297439575,0.6520882248878479,3.612229347229004,4.334148406982422,5.316218376159668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 21:20:00,5001.787109375,79.59544372558594,140.37271118164062,0.2479899598653364,0.3002803958246279,0.24333860700959856,0.13463818493777174,0.07375285236266545,7.0,3.4048579792281277,135.4152069091797,0.002142177661880851,361.17779541015625,277.89743423461914,-40375.50965294837,-0.08147940412163734,0.28927452862262726,0.9027949273586273,0.4879903048276901,0.9121463298797607,0.9804495573043823,0.5555159449577332,24.00738525390625,81.98905181884766,167.44500732421875,27.65803337097168,86.41000366210938,164.0,24.384288787841797,229.39398193359375,0.5789567828178406,1.2967146635055542,0.6752673387527466,3.6095542907714844,4.312398433685303,5.104611396789551,4.211490154266357,35.253929138183594,111.60102081298828
2025-02-05 21:30:00,5021.27392578125,79.6007080078125,140.36619567871094,0.24766619729312156,0.2986490240702461,0.24661843387460444,0.13536738292879427,0.07169896183323358,7.0,3.41611256388711,135.58708953857422,-0.04889736324548721,363.23773193359375,294.0318031311035,-39731.08916280418,-0.07137857005000114,0.2867656499147415,0.8990891724824905,0.49296756088733673,0.9247338771820068,0.9741599559783936,0.5498577356338501,29.129297256469727,81.4030990600586,170.75930786132812,26.13821029663086,86.41000366210938,164.0,24.384288787841797,227.23484802246094,0.6164825558662415,1.2229390144348145,0.7495462894439697,3.4847145080566406,4.213385105133057,5.169733047485352,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 21:40:00,5012.84716796875,79.58389282226562,140.36402893066406,0.24829747281871553,0.30035505206862684,0.24514095056233906,0.13482308833693732,0.0713834362133813,7.0,3.4071984510794584,135.75370407104492,0.040783051401376724,362.4811096191406,306.708194732666,-41945.99478464423,-0.08144905045628548,0.2749933451414108,0.957083135843277,0.5031280964612961,0.927051305770874,0.966524064540863,0.5133220553398132,22.42951011657715,81.4030990600586,170.75930786132812,26.13821029663086,86.41000366210938,164.0,24.384288787841797,232.2678985595703,0.9635522961616516,1.1938749551773071,0.7838132977485657,3.6150124073028564,4.289814472198486,5.0875420570373535,4.211490154266357,3.2959487438201904,9.39590835571289
2025-02-05 21:50:00,5023.96875,79.58389282226562,140.33799743652344,0.24537682192166338,0.29648229207112814,0.2526225924969291,0.13214766877344616,0.07337062473683324,7.0,3.4418834879971874,135.99221801757812,-0.10175581276416779,364.2882995605469,303.9031410217285,-43410.668737782056,-0.15624619275331497,0.2933531552553177,0.8980494886636734,0.461098849773407,0.9068896174430847,0.9192003011703491,0.5508184432983398,23.21600341796875,82.00125885009766,169.422607421875,25.613292694091797,86.41000366210938,164.0,24.384288787841797,212.59445190429688,0.8002601265907288,1.2730703353881836,0.5717514753341675,3.7824370861053467,4.522540092468262,5.354584217071533,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 22:00:00,4994.26416015625,79.58389282226562,140.34991455078125,0.24639813866885107,0.29699493877177147,0.25281630222863927,0.13406642038964658,0.06972419994109162,7.0,3.4697207871178004,136.10322952270508,-0.15600159764289856,365.0503845214844,292.31518936157227,-41721.21634707895,-0.0898941159248352,0.283622607588768,0.8586948662996292,0.46579067409038544,0.8818073868751526,0.9515633583068848,0.5547013282775879,26.060665130615234,82.00125885009766,169.422607421875,25.613292694091797,82.83999633789062,160.72000122070312,25.086214065551758,229.6910858154297,0.5445960760116577,1.6508839130401611,0.6998907327651978,3.732903003692627,4.315298080444336,5.119137287139893,4.211490154266357,10.360377311706543,41.64463806152344
2025-02-05 22:10:00,5000.623046875,79.57833099365234,140.33798217773438,0.24324824672434286,0.2946589909130942,0.2536734388653871,0.13443257446761522,0.07398674902956057,7.0,3.4910537167194793,136.2730369567871,-0.06574974954128265,363.5934143066406,290.586368560791,-41290.55376911947,-0.10465116798877716,0.29831892251968384,0.8984459042549133,0.5085896700620651,0.9142338633537292,1.0185821056365967,0.5377359986305237,24.873268127441406,81.75405883789062,164.92417907714844,25.961204528808594,82.83999633789062,160.72000122070312,25.086214065551758,236.4121856689453,0.4491960108280182,2.0309982299804688,0.7612627744674683,3.4962801933288574,4.473326683044434,6.049933910369873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 22:20:00,5011.59130859375,79.56985473632812,140.3401641845703,0.24553083923770389,0.2952249209534768,0.2537293876024697,0.1347467782562064,0.0707680739501432,7.0,3.456148124966935,136.41608428955078,-0.047791630029678345,360.457763671875,290.81958389282227,-40992.483656862685,-0.08674057014286518,0.3010856658220291,0.9156283438205719,0.48157717287540436,0.9152042865753174,0.9667995572090149,0.5649910569190979,21.058979034423828,81.75405883789062,164.92417907714844,25.961204528808594,82.83999633789062,160.72000122070312,25.086214065551758,235.4196319580078,0.5944609642028809,1.3440523147583008,0.824757993221283,3.3766438961029053,4.379403591156006,5.831398010253906,17.756723403930664,32.91222381591797,3.3629679679870605
2025-02-05 22:30:00,4990.02880859375,79.57136535644531,140.33694458007812,0.24442840935524063,0.2951650976449689,0.2533689294697653,0.1362652792617144,0.07077228426831075,7.0,3.486954666258757,136.50492095947266,-0.04460645467042923,358.5565185546875,288.04455947875977,-40925.194069779754,-0.14156211912631989,0.3121873140335083,0.9263516962528229,0.4921969771385193,0.9106032848358154,0.9768038988113403,0.5465442538261414,20.100643157958984,80.34715270996094,165.06455993652344,25.826921463012695,82.83999633789062,160.72000122070312,25.086214065551758,236.71896362304688,1.1386383771896362,0.8262035250663757,0.8238507509231567,3.550956964492798,4.4755120277404785,5.77824592590332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 22:40:00,4980.2607421875,79.5643310546875,140.37161254882812,0.2448006329146259,0.2952576004966899,0.253391288408463,0.13714863967387048,0.06940183850635076,7.0,3.48130908151164,136.47859954833984,0.0052155680023133755,358.55645751953125,299.16318130493164,-40322.42144718296,-0.07601436041295528,0.2777305245399475,0.9114962667226791,0.4861491322517395,0.8981525897979736,0.9462115168571472,0.5344526171684265,20.704673767089844,80.34715270996094,165.06455993652344,25.826921463012695,82.83999633789062,160.72000122070312,25.086214065551758,237.35324096679688,1.0178629159927368,1.7579190731048584,0.7818598747253418,3.5371320247650146,4.458370208740234,5.647482872009277,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 22:50:00,5048.498046875,79.57386779785156,140.39434814453125,0.24308491527293627,0.29511223612645776,0.2508758716326974,0.134395156410369,0.07653182055753954,7.0,3.4354324119739355,136.44237518310547,0.004019159357994795,360.1221923828125,297.89719009399414,-42777.15571565657,0.005830440670251846,0.27517275512218475,0.887503132224083,0.49435749650001526,0.8951674699783325,0.965007483959198,0.5581340789794922,19.689285278320312,82.81915283203125,166.7736053466797,27.20635986328125,82.83999633789062,160.72000122070312,25.086214065551758,232.59799194335938,0.8436583876609802,0.7681761980056763,0.7107611894607544,3.650071144104004,4.426419258117676,5.411373615264893,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:00:00,5012.56103515625,79.56282806396484,140.4356231689453,0.2449456359583848,0.2968336535601785,0.25086654371319406,0.13499824179467515,0.07235592497356746,7.0,3.4557785281848092,136.39505767822266,-0.02737615443766117,360.7109069824219,284.52182388305664,-38548.445577022925,-0.08338464610278606,0.28241272270679474,0.9118029177188873,0.483583465218544,0.9003762602806091,0.9565892815589905,0.5540661215782166,21.384422302246094,81.35121154785156,167.28631591796875,25.0517520904541,82.83999633789062,160.72000122070312,25.086214065551758,228.87652587890625,0.3648850917816162,2.6494734287261963,0.7379862070083618,3.55383038520813,4.365665435791016,5.394665718078613,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:10:00,5047.18505859375,79.57538604736328,140.4410400390625,0.24316177211620849,0.2924347795539657,0.24972509680180438,0.1357779470885763,0.07890040443944514,7.0,3.486350102088349,136.33021926879883,-0.05548267066478729,359.99676513671875,303.374454498291,-41060.78785745062,-0.09830370172858238,0.28801314532756805,0.8951962888240814,0.507570818066597,0.8948901295661926,0.9845036864280701,0.5264613032341003,20.48456382751465,81.35121154785156,167.28631591796875,25.0517520904541,82.83999633789062,160.72000122070312,25.086214065551758,232.57151794433594,0.5428084135055542,0.5098583102226257,0.7151278257369995,3.4337615966796875,4.284617900848389,5.421983242034912,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:20:00,5067.0,79.57539367675781,140.43463134765625,0.2453482050143575,0.2962027161108668,0.24701325970347138,0.13398628919298997,0.07744952997831438,7.0,3.432029482907555,136.3156852722168,-0.05929017812013626,360.6683349609375,297.879093170166,-41196.961506130036,-0.20631994307041168,0.2886074334383011,0.9364156424999237,0.489526703953743,0.9058645963668823,0.9460355043411255,0.5180793404579163,22.09642791748047,82.03177642822266,168.56198120117188,27.822832107543945,82.83999633789062,160.72000122070312,25.086214065551758,226.8702850341797,0.9330747723579407,1.2593563795089722,0.706008791923523,3.4699745178222656,4.324665546417236,5.5246381759643555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:30:00,5067.88720703125,79.59064483642578,140.4063262939453,0.24245770391422572,0.2926792112678944,0.24887557657291218,0.13672039187300902,0.07926711637195866,7.0,3.450731455425568,136.06427001953125,-0.04452679306268692,358.6083679199219,296.7171974182129,-41821.32393811879,-0.12262078747153282,0.32168760895729065,0.912654310464859,0.5018924623727798,0.9037719964981079,0.954142689704895,0.5792092084884644,20.372920989990234,82.03177642822266,168.56198120117188,27.822832107543945,82.83999633789062,160.72000122070312,25.086214065551758,228.7777099609375,0.8972127437591553,1.699631929397583,0.7678530812263489,3.4581310749053955,4.387423515319824,5.747317314147949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:40:00,5052.69580078125,79.57833862304688,140.37599182128906,0.24323988717869877,0.2941697404755288,0.25225995257720984,0.1341794757475594,0.07615094402100321,7.0,3.4473704609360665,135.91033172607422,-0.016807178035378456,358.8189392089844,298.4107093811035,-42218.37879812675,-0.12784109264612198,0.3009274899959564,0.9289097189903259,0.5093212574720383,0.9088151454925537,0.9559987187385559,0.5784655213356018,21.57692527770996,84.59227752685547,169.05638122558594,26.82182502746582,82.83999633789062,160.72000122070312,25.086214065551758,225.05242919921875,7.541769027709961,2.512030601501465,0.716083824634552,3.544177532196045,4.476190090179443,5.7282795906066895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-05 23:50:00,5094.765625,79.58389282226562,140.4041748046875,0.24280799312413204,0.29253969322106305,0.251203854507643,0.1326157645179341,0.08083269462922782,7.0,3.4411534713649887,135.81253814697266,0.01003291830420494,358.1414489746094,295.09811782836914,-40551.42538710998,-0.08292516507208347,0.29144251346588135,0.9264231622219086,0.49405403435230255,0.8927246332168579,0.9351982474327087,0.551615834236145,21.545120239257812,84.59227752685547,169.05638122558594,26.82182502746582,82.83999633789062,160.72000122070312,25.086214065551758,226.41925048828125,7.08468770980835,1.1804248094558716,0.7629760503768921,3.6019015312194824,4.408410549163818,5.461930274963379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 00:00:00,5108.75830078125,79.57130432128906,140.37606811523438,0.24285055690117804,0.2938963575225778,0.2514305072703573,0.13144688214298159,0.08037569616290526,7.0,3.430906862611571,136.0711784362793,-0.029882363975048065,358.1414489746094,298.86178970336914,-43828.701740334625,-0.06782914511859417,0.30212411284446716,0.9307707250118256,0.4797705113887787,0.9124814867973328,0.9326772093772888,0.5541859269142151,20.646320343017578,84.29014587402344,167.2252655029297,26.644819259643555,82.83999633789062,160.72000122070312,25.086214065551758,223.2253875732422,9.855504035949707,1.974562168121338,0.8172112107276917,3.7305288314819336,4.5799455642700195,5.811330318450928,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 00:10:00,5090.6728515625,79.56428527832031,140.3629608154297,0.24445420893377645,0.29508202921665727,0.24935679100224184,0.13217537973791477,0.07893159110940967,7.0,3.432153247077558,136.22410583496094,-0.0006717317155562341,359.655517578125,297.49594497680664,-42351.109932007945,-0.04432819876819849,0.3050331175327301,0.9242953658103943,0.4993830770254135,0.9090703725814819,0.964709997177124,0.5973970293998718,21.41323471069336,84.29014587402344,167.2252655029297,26.644819259643555,82.83999633789062,160.72000122070312,25.086214065551758,228.78150939941406,12.468517303466797,2.2551779747009277,0.6730315089225769,3.7306110858917236,4.462646961212158,5.30804967880249,4.211490154266357,3.2959487438201904,2.1057450771331787
