datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-06 00:20:00,5098.62451171875,79.54574584960938,140.37704467773438,0.24114803809996563,0.29227073482467164,0.2512205649185301,0.13154212915499136,0.08381853300184126,7.0,3.437953128730434,136.24018478393555,-0.02689233608543873,360.76300048828125,298.245548248291,-43078.00120192314,-0.10177993401885033,0.28713031113147736,0.9032287150621414,0.5177617967128754,0.8780924677848816,0.984268307685852,0.5244081020355225,21.598005294799805,84.51293182373047,168.0187530517578,27.04766273498535,82.83999633789062,160.72000122070312,25.086214065551758,228.40951538085938,19.907255172729492,1.591711401939392,0.7693958878517151,3.6743268966674805,4.323549270629883,5.310840129852295,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 00:30:00,5094.71484375,79.55255889892578,140.3944091796875,0.24295968856127376,0.2946066288894222,0.24925274555252122,0.13231554395860337,0.08086539303817951,7.0,3.4315498820871357,136.38743209838867,-0.0028876839205622673,361.6490478515625,272.253360748291,-41455.004124298335,-0.07503166422247887,0.34007783234119415,0.9280766248703003,0.5150788426399231,0.9052091240882874,0.9909998774528503,0.6215330362319946,21.73946762084961,83.46920013427734,167.37786865234375,25.65601921081543,82.83999633789062,160.72000122070312,25.086214065551758,232.69131469726562,12.687066078186035,2.3192951679229736,0.7324780821800232,3.6679317951202393,4.472333908081055,5.4488749504089355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 00:40:00,5093.173828125,79.52672576904297,140.3575439453125,0.24244446265259884,0.2925721909688215,0.2517562826269725,0.1317793852842168,0.0814476784673904,7.0,3.4296255651521164,136.43058013916016,-0.012925969436764717,360.2240905761719,294.07199478149414,-41351.5428390434,-0.10387856885790825,0.29382094740867615,0.9301666915416718,0.5097147077322006,0.9044259786605835,0.9668980836868286,0.5451532602310181,22.041902542114258,83.46920013427734,167.37786865234375,25.65601921081543,82.83999633789062,160.72000122070312,25.086214065551758,235.48121643066406,43.84614944458008,1.5371575355529785,0.7208275198936462,3.5458664894104004,4.408512115478516,5.541400909423828,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 00:50:00,5096.1357421875,79.52674865722656,140.31195068359375,0.24167238852612352,0.2925691220973735,0.24974927453710236,0.13384139061943176,0.08216782421996888,7.0,3.4427206304639144,136.43538665771484,-0.01667502336204052,360.3988952636719,293.83276748657227,-40573.04589559481,-0.06604691687971354,0.26006413996219635,0.91263447701931,0.5108642578125,0.8904535174369812,0.9687322378158569,0.5182496309280396,20.76256561279297,84.37559509277344,169.98414611816406,26.498329162597656,82.83999633789062,160.72000122070312,25.086214065551758,239.6276092529297,33.79066848754883,1.1814348697662354,0.8115673065185547,3.4723339080810547,4.365618705749512,5.581623077392578,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 01:00:00,5130.42822265625,79.52498626708984,140.2012481689453,0.23917222096224972,0.2956721669846107,0.2489075041336006,0.13232346089288347,0.08392464702665553,7.0,3.3937488204423727,136.1608543395996,0.0031185790430754423,359.4873046875,292.64416885375977,-43376.09929488183,-0.0628934009000659,0.29958903789520264,0.9089210480451584,0.48490266501903534,0.8972220420837402,0.9407685399055481,0.5626809597015381,19.739343643188477,84.37559509277344,169.98414611816406,26.498329162597656,82.83999633789062,160.72000122070312,25.086214065551758,236.0379180908203,30.320737838745117,2.2042016983032227,0.7710623145103455,3.600769519805908,4.417233943939209,5.6150031089782715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 01:10:00,5101.966796875,79.51229095458984,140.09494018554688,0.24037241643910884,0.2958634132015906,0.2520987597013052,0.13283174141536624,0.07883366924262913,7.0,3.4095926236894702,136.08790588378906,-0.0267679151147604,360.2235107421875,294.74728775024414,-41809.330031934944,-0.0978681743144989,0.28947611153125763,0.9095595628023148,0.49025100469589233,0.8994972705841064,0.9648398160934448,0.5224295258522034,20.67141342163086,83.73776245117188,166.8407440185547,25.997825622558594,82.83999633789062,160.72000122070312,25.086214065551758,238.68148803710938,30.442991256713867,2.0144691467285156,0.8377112746238708,3.610595703125,4.415807247161865,5.552769660949707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 01:20:00,5121.677734375,79.48413848876953,140.1231689453125,0.23787475514624204,0.29477807185923066,0.25412958470076724,0.13227920856904304,0.08093837972471699,7.0,3.397100930090352,136.22339630126953,0.015851546078920364,362.3442687988281,291.771671295166,-43851.00693145232,-0.09586863592267036,0.3247630000114441,0.897441178560257,0.49045529961586,0.8807900547981262,0.9430636763572693,0.5967380404472351,22.037899017333984,83.73776245117188,166.8407440185547,25.997825622558594,82.83999633789062,160.72000122070312,25.086214065551758,236.25521850585938,58.271846771240234,1.761894941329956,0.7771528959274292,3.6060473918914795,4.293442249298096,4.972564220428467,4.211490154266357,39.62200164794922,177.37754821777344
2025-02-06 01:30:00,5106.1279296875,79.46857452392578,139.9994659423828,0.2387022385737021,0.29554809248307834,0.25037791039440455,0.1319801000677097,0.08339165848110534,7.0,3.4248389840638405,136.24513244628906,-0.017257681116461754,363.40582275390625,289.34289932250977,-42218.20311780169,-0.10228573903441429,0.29671356081962585,0.9175228476524353,0.5132751762866974,0.9015992879867554,0.9889657497406006,0.5472466945648193,24.77486801147461,84.26573181152344,167.0360565185547,26.834033966064453,82.83999633789062,160.72000122070312,25.086214065551758,229.80435180664062,8.341403007507324,1.4161871671676636,0.809032678604126,3.6388766765594482,4.383338451385498,5.2451982498168945,4.211490154266357,3.2959487438201904,2.9543590545654297
2025-02-06 01:40:00,5128.53857421875,79.45453643798828,140.02545166015625,0.23608001723149302,0.29572303410942674,0.2534325689059174,0.13252975836370157,0.08223462138946123,7.0,3.384797038239699,136.113525390625,-0.02060605399310589,362.9022521972656,264.62720108032227,-39977.66536884692,-0.10084217041730881,0.309777095913887,0.9203654825687408,0.48343130946159363,0.9011459946632385,0.9424976706504822,0.5503643751144409,22.736257553100586,84.19859313964844,166.59048461914062,26.81572151184082,82.83999633789062,160.72000122070312,25.086214065551758,244.36639404296875,11.047776222229004,1.5846495628356934,0.8388199210166931,3.6304266452789307,4.375070095062256,5.253466606140137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 01:50:00,5089.32958984375,79.43220520019531,139.9104766845703,0.23647169561112524,0.2956226818482065,0.24994974620193108,0.1359730776071983,0.08198279873153884,7.0,3.4082306592367786,136.28652954101562,-0.023615123704075813,362.4811096191406,299.371036529541,-42258.25345243026,-0.1035253033041954,0.2906850576400757,0.897059291601181,0.4997503012418747,0.8898820877075195,0.9521936178207397,0.5367131233215332,24.764028549194336,84.19859313964844,166.59048461914062,26.81572151184082,82.83999633789062,160.72000122070312,25.086214065551758,240.71820068359375,9.978058815002441,1.982198715209961,0.7499024868011475,3.5257320404052734,4.253200054168701,5.133218765258789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 02:00:00,5122.9130859375,79.42314910888672,139.86924743652344,0.236115062169541,0.2962107367281535,0.25243626834259125,0.1340549095201089,0.08118302323960534,7.0,3.3932662652455847,136.20896530151367,-0.03367926925420761,363.1365661621094,296.84848403930664,-42364.61500548945,-0.13032959774136543,0.3009798526763916,0.9209015965461731,0.48711156845092773,0.8887121081352234,0.9529613852500916,0.5521348714828491,24.017601013183594,84.35423278808594,169.21507263183594,26.425085067749023,82.83999633789062,160.72000122070312,25.086214065551758,241.06661987304688,34.83156967163086,1.9253462553024292,0.7779137492179871,3.5498905181884766,4.268381595611572,5.118567943572998,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 02:10:00,5136.8427734375,79.44044494628906,139.79220581054688,0.23529245720920036,0.29360708782657313,0.2502508425295624,0.1361128832559791,0.08473672917868497,7.0,3.4163706301672945,136.52122116088867,-0.07045368105173111,362.6493835449219,289.945255279541,-42522.45217419345,-0.14806871116161346,0.28816358745098114,0.9179259836673737,0.5082245469093323,0.8950089812278748,0.9843158721923828,0.5331670045852661,20.22745132446289,84.35423278808594,169.21507263183594,26.425085067749023,82.83999633789062,160.72000122070312,25.086214065551758,244.01348876953125,0.8107190132141113,1.1976404190063477,0.8177490234375,3.4910316467285156,4.282914161682129,5.196286678314209,4.211490154266357,5.103038787841797,22.476579666137695
2025-02-06 02:20:00,5099.90478515625,79.43220520019531,139.8291015625,0.23660251298841675,0.29430232103028364,0.2527140689628561,0.13376714558952296,0.08261395142892052,7.0,3.4485004566951076,136.33024978637695,-0.037765368819236755,362.4811096191406,290.66781997680664,-42146.879720512494,-0.02433727541938424,0.2778233736753464,0.9280419945716858,0.49429209530353546,0.9154045581817627,0.9644947052001953,0.5282422304153442,19.201683044433594,79.63607788085938,167.47552490234375,24.661117553710938,82.83999633789062,160.72000122070312,25.086214065551758,230.21018981933594,0.888306736946106,1.6197065114974976,0.7585889101028442,3.6150267124176025,4.321043491363525,5.238350868225098,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 02:30:00,5107.07080078125,79.44044494628906,139.8280029296875,0.23859843870354489,0.2961775812612123,0.24734091979538356,0.13489235595583032,0.08299070428402892,7.0,3.3963828691953113,136.27755737304688,-0.02939876914024353,364.6755065917969,289.51718521118164,-42575.99289264443,-0.05175569746643305,0.3159474730491638,0.8822969198226929,0.48690657317638397,0.8751379251480103,0.9530096650123596,0.5690644383430481,19.13016700744629,79.63607788085938,167.47552490234375,24.661117553710938,82.83999633789062,160.72000122070312,25.086214065551758,227.6151580810547,0.8735631108283997,1.4086498022079468,0.6937627196311951,3.55647611618042,4.374090671539307,5.310833930969238,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 02:40:00,5119.962890625,79.43396759033203,139.8562774658203,0.23700967413127708,0.2966247123563681,0.24978138846595918,0.13373465524780198,0.08284956979859368,7.0,3.389809441615826,136.2199592590332,-0.008262512274086475,363.5738220214844,283.4834327697754,-42513.42596737692,-0.07339487038552761,0.3162975311279297,0.9187417775392532,0.500904768705368,0.8958120942115784,0.9490203857421875,0.5877517461776733,24.718202590942383,81.25660705566406,168.47653198242188,24.813709259033203,82.83999633789062,160.72000122070312,25.086214065551758,236.3272705078125,1.1090682744979858,2.2216758728027344,0.726659893989563,3.5724472999572754,4.30608606338501,5.203475475311279,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 02:50:00,5112.29345703125,79.47859954833984,139.83233642578125,0.23664464516667044,0.29608759178626226,0.2524903441148824,0.13291130319486877,0.0818661157373161,7.0,3.389258390921012,136.24744033813477,-0.04671969264745712,364.76080322265625,291.1453285217285,-41541.53699175076,-0.14815445989370346,0.27491115033626556,0.9369298219680786,0.48268717527389526,0.91104656457901,0.9320167899131775,0.5314701795578003,28.876066207885742,81.25660705566406,168.47653198242188,24.813709259033203,82.83999633789062,160.72000122070312,25.086214065551758,241.495361328125,0.6052390336990356,0.8606856465339661,0.8045263290405273,3.578094959259033,4.356652736663818,5.347733497619629,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 03:00:00,5110.3994140625,79.4630355834961,139.86268615722656,0.23966825468515973,0.29719316936731294,0.25179180647843225,0.13402847249902186,0.07731829697007321,7.0,3.385195751797853,136.23100662231445,-0.02717648819088936,362.5972595214844,291.049991607666,-42620.95412547605,-0.10595346614718437,0.279918909072876,0.9440110921859741,0.4988766461610794,0.8993850350379944,0.9533336758613586,0.5622650980949402,25.504941940307617,83.07550811767578,166.9506072998047,27.633617401123047,82.83999633789062,160.72000122070312,25.086214065551758,227.26654052734375,0.8917160034179688,1.8839085102081299,0.7493643164634705,3.821082592010498,4.411308765411377,4.928897380828857,4.211490154266357,31.228992462158203,112.13851928710938
2025-02-06 03:10:00,5093.09130859375,79.47679901123047,139.8431854248047,0.23711677964606725,0.29476760182976103,0.2538782430288433,0.13389123131039313,0.0803461441849353,7.0,3.414554666818016,136.22640228271484,-0.01661936193704605,365.3868408203125,294.13766860961914,-41864.339871418866,-0.04392864741384983,0.29114289581775665,0.9096893221139908,0.48928631842136383,0.9105030298233032,0.9527048468589783,0.553638219833374,25.126792907714844,81.68386840820312,167.57928466796875,27.48102569580078,82.83999633789062,160.72000122070312,25.086214065551758,224.5408477783203,0.9125698208808899,1.4352091550827026,0.7615572214126587,3.691354751586914,4.335302829742432,5.107144832611084,5.902665138244629,43.02112579345703,45.4461669921875
2025-02-06 03:20:00,5094.96826171875,79.49263763427734,139.81610107421875,0.2373793247554678,0.29661650895198527,0.25070894018719175,0.13427293267336632,0.08102229343198881,7.0,3.413183657905821,136.2264289855957,-0.04359034448862076,365.7646484375,288.72363662719727,-43643.214125537,-0.09121235273778439,0.295767679810524,0.9223005175590515,0.5038581937551498,0.9108561873435974,0.9802708625793457,0.568494439125061,31.559534072875977,81.68386840820312,167.57928466796875,27.48102569580078,82.83999633789062,160.72000122070312,25.086214065551758,214.66529846191406,0.6394186019897461,1.662549614906311,0.7493338584899902,3.789567232131958,4.451704502105713,5.169520378112793,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 03:30:00,5110.2587890625,79.4630355834961,139.88226318359375,0.23743834937050712,0.2955045364332669,0.24962472790339724,0.1350326013204422,0.08239978497238656,7.0,3.4126154545133156,136.1409912109375,-0.01319356169551611,364.33966064453125,268.76660537719727,-41161.040487368045,-0.09666957519948483,0.31617334485054016,0.9390691816806793,0.49008896946907043,0.9032971262931824,0.9570057392120361,0.5635170340538025,26.151412963867188,83.78964233398438,167.9272003173828,25.839130401611328,82.83999633789062,160.72000122070312,25.086214065551758,230.39093017578125,0.5072564482688904,1.1852234601974487,0.8002550005912781,3.6288557052612305,4.347614765167236,5.120436668395996,4.211490154266357,3.2959487438201904,4.798280239105225
2025-02-06 03:40:00,5122.11328125,79.4630355834961,139.8790283203125,0.23527760612960744,0.29442187381547946,0.25258595095146713,0.1349649947805597,0.08274957432288631,7.0,3.4197891881364577,136.076904296875,-0.03448234498500824,360.93060302734375,297.77743911743164,-42340.740324017024,-0.12037015706300735,0.2888517528772354,0.9270628988742828,0.48303575813770294,0.9022016525268555,0.9391527771949768,0.5325035452842712,22.926410675048828,83.78964233398438,167.9272003173828,25.839130401611328,82.83999633789062,160.72000122070312,25.086214065551758,223.51187133789062,0.5199809670448303,1.8243567943572998,0.7534545660018921,3.4606215953826904,4.339143753051758,5.440631866455078,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 03:50:00,5110.4091796875,79.4630355834961,139.91265869140625,0.23575806830305282,0.294620396071628,0.25266789865740347,0.13490967472509327,0.08204396224282244,7.0,3.403523265503026,136.07044982910156,-0.01737954467535019,362.6492614746094,298.601993560791,-43781.94323679217,-0.0783397275954485,0.29495036602020264,0.8990260511636734,0.4827897548675537,0.8816617131233215,0.9269469976425171,0.5482943058013916,21.61915397644043,83.78964233398438,167.9272003173828,25.839130401611328,82.83999633789062,160.72000122070312,25.086214065551758,223.91575622558594,0.9883087873458862,0.6830189824104309,0.7422600984573364,3.618161201477051,4.404396057128906,5.247167110443115,2.4053637981414795,24.857704162597656,120.50164031982422
2025-02-06 04:00:00,5110.4091796875,79.47684478759766,139.89529418945312,0.23536477065273417,0.29459775714466324,0.25263772235331855,0.13392279106539673,0.0834769587838873,7.0,3.4291074828317436,136.076904296875,0.016185032203793526,363.61639404296875,277.3445167541504,-42731.6432298005,-0.07527336478233337,0.2971782982349396,0.9239058643579483,0.4853055030107498,0.890537679195404,0.9355923533439636,0.5477731227874756,21.739938735961914,83.78964233398438,167.9272003173828,25.839130401611328,82.83999633789062,160.72000122070312,25.086214065551758,214.96641540527344,0.7951587438583374,0.6141891479492188,0.7270827293395996,3.7019948959350586,4.423562049865723,5.099278926849365,4.211490154266357,30.627601623535156,155.81683349609375
2025-02-06 04:10:00,5133.24609375,79.4911880493164,139.8367156982422,0.2340582018665413,0.2926022212309639,0.25019164642520675,0.13293764855397194,0.09021028192331614,7.0,3.419085648729445,136.1032257080078,0.006201154552400112,366.1009521484375,283.316593170166,-43005.36013428924,-0.12855761870741844,0.317606657743454,0.9396942257881165,0.4797036498785019,0.9019681811332703,0.9256322979927063,0.5704382658004761,19.966049194335938,81.4030990600586,183.35125732421875,26.669233322143555,82.83999633789062,160.72000122070312,25.086214065551758,201.33651733398438,0.6120862364768982,0.9448654055595398,0.7333478927612305,3.8227508068084717,4.554421901702881,5.20502233505249,4.211490154266357,10.26206111907959,24.869953155517578
2025-02-06 04:20:00,5105.162109375,79.51182556152344,139.880126953125,0.23543796401085906,0.29386953320347403,0.24669692586945924,0.13394749197978106,0.09004808493642662,7.0,3.4385673400716876,136.01853942871094,-0.06908495724201202,363.57373046875,253.68750381469727,-41208.569644413925,-0.1459871456027031,0.27869005501270294,0.9254156351089478,0.5051734894514084,0.899652898311615,0.9582016468048096,0.5310520529747009,23.28898048400879,81.4030990600586,183.35125732421875,26.669233322143555,82.83999633789062,160.72000122070312,25.086214065551758,216.37974548339844,0.7401905059814453,1.0920567512512207,0.762686550617218,3.7944869995117188,4.5493316650390625,5.474148750305176,4.211490154266357,3.2959487438201904,6.062394618988037
2025-02-06 04:30:00,5107.619140625,79.52347564697266,139.94302368164062,0.23571863376739227,0.29471648350483093,0.2541481491755717,0.12865237289376827,0.08676436065843678,7.0,3.407843515173984,135.9502182006836,0.004924246110022068,360.5003356933594,297.44421768188477,-42223.251599416304,-0.08532367832958698,0.29030923545360565,0.9281272292137146,0.48493535816669464,0.9044004678726196,0.9308478236198425,0.529354989528656,19.763139724731445,82.43767547607422,184.1386260986328,26.461708068847656,82.83999633789062,160.72000122070312,25.086214065551758,222.46124267578125,0.5021186470985413,1.9014836549758911,0.8068572282791138,3.670408010482788,4.539425373077393,5.722166538238525,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 04:40:00,5107.16796875,79.55877685546875,139.93870544433594,0.23356501420707476,0.29319322120378494,0.25254466948702187,0.1276681173639621,0.09302897773815631,7.0,3.442304975964389,135.9658966064453,-0.06293441355228424,360.2667541503906,296.41061782836914,-41288.93808969182,-0.10807004570960999,0.32048460841178894,0.9184316098690033,0.48623599112033844,0.9020070433616638,0.92314612865448,0.6079516410827637,26.376209259033203,82.43767547607422,184.1386260986328,26.461708068847656,82.83999633789062,160.72000122070312,25.086214065551758,218.65240478515625,0.8980867862701416,1.5255206823349,0.6844315528869629,3.7035202980041504,4.559782028198242,5.64251184463501,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 04:50:00,5213.71044921875,79.56283569335938,139.93431091308594,0.23317787060747985,0.2912920067354501,0.24677747100215439,0.12761933638055195,0.10113331527436376,7.0,3.3872306179554563,135.9658966064453,-0.013271142728626728,359.31927490234375,293.8174171447754,-44936.030329659254,-0.09125337190926075,0.30330659449100494,0.9285152554512024,0.5005683302879333,0.8782197833061218,0.9341336488723755,0.523891806602478,21.380828857421875,82.70013427734375,169.739990234375,26.55936622619629,82.83999633789062,160.72000122070312,25.086214065551758,219.42723083496094,0.8651744723320007,1.9997493028640747,0.6839583516120911,3.628945827484131,4.508939743041992,5.631215572357178,2.410040855407715,3.2959487438201904,2.1057450771331787
2025-02-06 05:00:00,5183.611328125,79.56836700439453,139.94517517089844,0.23421230529639353,0.2923220280210898,0.2504791654232816,0.1276666579717204,0.0953198432875147,7.0,3.4064737711420725,135.9395751953125,-0.01763596385717392,359.3948669433594,292.5791358947754,-41630.91703525158,-0.1300429105758667,0.2837100028991699,0.9484997689723969,0.5046675652265549,0.9024879932403564,0.9456122517585754,0.5483237504959106,22.31888198852539,81.86697387695312,164.1306915283203,26.315217971801758,82.83999633789062,160.72000122070312,25.086214065551758,213.0686798095703,1.4459894895553589,1.2238246202468872,0.76043301820755,3.6756365299224854,4.417975902557373,5.212640762329102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 05:10:00,5241.39599609375,79.55955505371094,139.9863739013672,0.23069950771802467,0.28974542365679906,0.24833074964450783,0.12821969840823902,0.10300462057242941,7.0,3.398470639288962,135.90753173828125,-0.02438349276781082,361.1352844238281,297.0215492248535,-42946.29097724003,-0.04078863933682442,0.3166985809803009,0.9287050366401672,0.4943453073501587,0.8981214761734009,0.9144876599311829,0.5681799650192261,22.318540573120117,81.86697387695312,164.1306915283203,26.315217971801758,82.83999633789062,160.72000122070312,25.086214065551758,215.3640899658203,0.8187052011489868,1.0551007986068726,0.7586519718170166,3.5231375694274902,4.374203681945801,5.4458160400390625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 05:20:00,5247.44580078125,79.5369873046875,139.95498657226562,0.23132392570289012,0.28713643844814707,0.24460401528556977,0.1290472730896324,0.10788834747376065,7.0,3.4213157182405243,135.9395751953125,-0.029253792017698288,359.2767333984375,285.20129776000977,-42375.51912067541,-0.11485863476991653,0.32971206307411194,0.9547661244869232,0.5169500261545181,0.9052451252937317,0.934559166431427,0.5742605328559875,21.397205352783203,81.86697387695312,164.1306915283203,26.315217971801758,82.83999633789062,160.72000122070312,25.086214065551758,216.06057739257812,0.6347352862358093,1.444259762763977,0.7048847675323486,3.516718864440918,4.371205806732178,5.487178325653076,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 05:30:00,5287.29833984375,79.5320053100586,139.96580505371094,0.22748579697882362,0.2844013091846511,0.2420794857271986,0.13176569881348105,0.11426770929584561,7.0,3.460725582905377,136.16204452514648,-0.035762302577495575,358.69268798828125,293.1066017150879,-43229.4864561588,-0.025085939560085535,0.3361445218324661,0.9540236294269562,0.5152928978204727,0.8935666680335999,0.9332029223442078,0.5927326083183289,21.274232864379883,81.86697387695312,164.1306915283203,26.315217971801758,82.83999633789062,160.72000122070312,25.086214065551758,220.25106811523438,0.5254770517349243,0.6754010915756226,0.7544843554496765,3.3927414417266846,4.356873989105225,5.561747074127197,2.9909396171569824,3.2959487438201904,2.1057450771331787
2025-02-06 05:40:00,5295.98828125,79.50240325927734,139.9647216796875,0.2255780652690929,0.28386306884286094,0.24203120000397024,0.13212723657547565,0.11640042930860023,7.0,3.4359713932568363,136.35132598876953,-0.04349410533905029,357.2589416503906,293.33957290649414,-43646.86737416609,-0.1767229065299034,0.32667961716651917,0.9750021994113922,0.5358300805091858,0.8979532718658447,0.9467381834983826,0.5378656387329102,19.43837547302246,81.93717193603516,173.81117248535156,24.880849838256836,82.83999633789062,160.72000122070312,25.086214065551758,227.96432495117188,1.155624270439148,1.2469172477722168,0.7769681811332703,3.402202844619751,4.4281535148620605,5.72476863861084,2.4106483459472656,3.2959487438201904,2.1057450771331787
2025-02-06 05:50:00,5282.4296875,79.46479034423828,139.8356170654297,0.2261298996855557,0.2832166831249598,0.2418181753122133,0.13386708841246164,0.11496815346480956,7.0,3.4524757644742077,136.59142684936523,-0.027911754325032234,358.8189392089844,288.60605239868164,-43191.82705897654,-0.11234144493937492,0.33954082429409027,0.9755604565143585,0.531618282198906,0.9004008173942566,0.9440373778343201,0.5540080070495605,19.05344009399414,81.93717193603516,173.81117248535156,24.880849838256836,82.83999633789062,160.72000122070312,25.086214065551758,233.53114318847656,1.1507889032363892,3.6961913108825684,0.7807583212852478,3.400571346282959,4.407093524932861,5.7725749015808105,4.211490154266357,6.37059211730957,2.1057450771331787
2025-02-06 06:00:00,5267.6435546875,79.45304870605469,139.7423095703125,0.22678249809763676,0.28235823065439575,0.24107563820416045,0.13372963018228187,0.11605400286152522,7.0,3.4683748099995793,136.75712966918945,-0.05009236931800842,359.0791931152344,287.88669204711914,-44318.9248877102,-0.1331203617155552,0.34146060049533844,0.9549394845962524,0.5160348862409592,0.8764460682868958,0.9018838405609131,0.5723316669464111,20.602062225341797,81.69302368164062,169.678955078125,25.149412155151367,82.83999633789062,160.72000122070312,25.086214065551758,235.7381591796875,0.8746017217636108,2.997624397277832,0.8141929507255554,3.4965014457702637,4.474669933319092,5.822318077087402,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 06:10:00,5307.08251953125,79.41542053222656,139.77593994140625,0.2262681801633263,0.28154415111511644,0.23899152355389974,0.13488212367960126,0.11831402148805627,7.0,3.4795477879326393,136.9356575012207,-0.0281443540006876,359.4449768066406,290.01498794555664,-43938.505620325406,-0.0956550445407629,0.3282361924648285,0.9657160341739655,0.5345557779073715,0.8892764449119568,0.9402669668197632,0.553968608379364,20.960952758789062,80.23423767089844,163.68511962890625,24.203338623046875,82.83999633789062,160.72000122070312,25.086214065551758,233.50091552734375,0.8904657959938049,3.972092628479004,0.8099244832992554,3.44854998588562,4.423186302185059,5.7389936447143555,2.9980998039245605,3.2959487438201904,2.1057450771331787
2025-02-06 06:20:00,5265.95166015625,79.44195556640625,139.79977416992188,0.22440736537821238,0.2825352463471995,0.2392267846120837,0.1351599189698836,0.11867068469262082,7.0,3.492750807882931,137.16677474975586,-0.032143764197826385,358.9869384765625,288.27966690063477,-42685.34350084453,-0.08286149241030216,0.33168819546699524,0.9738190770149231,0.5372245609760284,0.8901495933532715,0.9416326284408569,0.5458818674087524,21.43455696105957,80.23423767089844,163.68511962890625,24.203338623046875,82.83999633789062,160.72000122070312,25.086214065551758,236.2014923095703,0.7806863784790039,4.248692989349365,0.806181013584137,3.3971269130706787,4.473198413848877,5.910620212554932,77.0818862915039,83.06067657470703,2.1057450771331787
2025-02-06 06:30:00,5326.91357421875,79.44044494628906,139.80636596679688,0.225093404952078,0.2825188620624188,0.2386729009511164,0.1350836805126004,0.11863115152178641,7.0,3.4554562465127936,137.33446884155273,-0.05641213059425354,356.79248046875,289.2803382873535,-43148.88553371382,-0.10878263041377068,0.32618431746959686,0.9551937580108643,0.5495437532663345,0.9028934836387634,0.9695011377334595,0.557046115398407,21.349170684814453,82.18437194824219,164.38095092773438,26.736373901367188,82.83999633789062,160.72000122070312,25.086214065551758,246.35350036621094,0.7759729027748108,5.272107124328613,0.8850800395011902,3.4553654193878174,4.486259460449219,5.836485862731934,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 06:40:00,5292.310546875,79.45350646972656,139.84750366210938,0.22441039007613436,0.2800341735528034,0.23845883571937865,0.13834291616784167,0.11875368448384191,7.0,3.4922221935439945,137.48455047607422,-0.05561473220586777,357.16485595703125,278.6929359436035,-40789.48057073643,-0.11907512694597244,0.3486379534006119,0.9513867199420929,0.5537588596343994,0.895581841468811,0.9709265828132629,0.5774317979812622,20.07314682006836,82.18437194824219,164.38095092773438,26.736373901367188,82.83999633789062,160.72000122070312,25.086214065551758,241.79879760742188,1.0975830554962158,5.493727684020996,0.795930802822113,3.342747211456299,4.463907241821289,5.827502250671387,108.30680847167969,170.3156280517578,6.9385881423950195
2025-02-06 06:50:00,5306.62255859375,79.46007537841797,139.85623168945312,0.22455970140654818,0.27862778900979684,0.2376344570178059,0.13794735615210824,0.1212306964137409,7.0,3.5036488668575707,137.62116622924805,-0.034014955163002014,355.6568908691406,292.2905616760254,-43558.55256122278,-0.14220507815480232,0.332646980881691,0.9808886051177979,0.5521754026412964,0.9031181335449219,0.9578669667243958,0.5521617531776428,20.304889678955078,82.36137390136719,166.61489868164062,26.55936622619629,82.83999633789062,160.72000122070312,25.086214065551758,220.5414581298828,0.9686057567596436,5.90361213684082,0.7423650026321411,3.4066669940948486,4.510077476501465,5.846846580505371,13.854093551635742,54.6455192565918,2.1057450771331787
2025-02-06 07:00:00,5298.4052734375,79.4630355834961,139.89199829101562,0.22389245144191816,0.27845925966740154,0.23632906189930553,0.13946106599017397,0.1218581610012008,7.0,3.513361720996165,137.70999908447266,-0.019840659573674202,356.7072448730469,299.346622467041,-43413.702558494166,-0.10392941907048225,0.33161239326000214,0.9886895716190338,0.5449720174074173,0.9083439707756042,0.939418375492096,0.5612930059432983,20.59307289123535,82.36137390136719,166.61489868164062,26.55936622619629,82.83999633789062,160.72000122070312,25.086214065551758,211.55560302734375,1.0408085584640503,8.121265411376953,0.7080238461494446,3.4523439407348633,4.599047660827637,5.866410732269287,12.23812484741211,25.784841537475586,2.1057450771331787
2025-02-06 07:10:00,5275.27783203125,79.44927978515625,139.8779296875,0.22415384589332857,0.2794374501070251,0.24044238875955448,0.13768810492655834,0.11827821031353354,7.0,3.505110218943037,137.71531295776367,-0.039065297693014145,357.8717041015625,302.7796058654785,-44522.84278798013,-0.08649667724967003,0.32882483303546906,0.9108012616634369,0.5408360958099365,0.8594719171524048,0.9500155448913574,0.5492831468582153,18.819629669189453,81.11927032470703,168.50094604492188,26.211456298828125,82.83999633789062,160.72000122070312,25.086214065551758,229.5648193359375,0.9154971837997437,8.497088432312012,0.7611178755760193,3.5666568279266357,4.531648635864258,5.942524433135986,37.94273376464844,76.40801239013672,2.1057450771331787
2025-02-06 07:20:00,5297.1376953125,79.4601058959961,139.8551483154297,0.2248733483573554,0.2810461690992116,0.23905072379176626,0.13639555855420438,0.11863420019746235,7.0,3.4591667328814264,137.70999908447266,-0.012530723586678505,357.2590026855469,296.450870513916,-42779.6283989851,-0.1016172505915165,0.35493312776088715,0.840452641248703,0.5742276459932327,0.8326410055160522,1.003562331199646,0.6040084362030029,19.817628860473633,81.11927032470703,168.50094604492188,26.211456298828125,82.83999633789062,160.72000122070312,25.086214065551758,243.77610778808594,0.7535971999168396,12.534002304077148,0.8122227787971497,3.5859835147857666,4.650589942932129,5.878497123718262,27.207895278930664,66.95833587646484,2.1057450771331787
2025-02-06 07:30:00,5283.279296875,79.43895721435547,139.76832580566406,0.22365684538056105,0.27971310736065363,0.2379857333434062,0.13750416360658832,0.12114015030879081,7.0,3.518584715876555,137.62645721435547,-0.01229516789317131,357.46978759765625,295.65829849243164,-45818.02654048937,-0.04130618367344141,0.31830473244190216,0.9753549695014954,0.5669705271720886,0.8269171714782715,1.0104643106460571,0.5487964749336243,19.24846076965332,82.56890106201172,169.4287109375,26.418981552124023,82.83999633789062,160.72000122070312,25.086214065551758,248.1935577392578,0.8664266467094421,17.440364837646484,0.8733521103858948,3.4383065700531006,4.542377948760986,5.9077582359313965,28.014184951782227,80.88414764404297,2.9539687633514404
2025-02-06 07:40:00,5319.74462890625,79.43220520019531,139.7325439453125,0.22874743686107393,0.2851895089410814,0.24205503565490752,0.12944233154862667,0.11456568699431047,7.0,3.4208836178549533,137.57545852661133,-0.03891235589981079,357.6379089355469,292.82602310180664,-44452.704710217295,-0.11356484517455101,0.3326541930437088,0.8899460136890411,0.5557888597249985,0.8518224954605103,0.9810341000556946,0.5844101905822754,19.397363662719727,82.4704818725586,169.166259765625,26.248077392578125,82.83999633789062,160.72000122070312,25.086214065551758,246.24551391601562,0.8581093549728394,21.352272033691406,0.8518215417861938,3.7326467037200928,4.776862144470215,6.134517669677734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 07:50:00,5334.0029296875,79.4159927368164,139.7314453125,0.2293058607617817,0.2865466713138945,0.24267604616879182,0.12813385217165923,0.11333756958387278,7.0,3.395398998749364,137.48455047607422,-0.053818993270397186,357.0120544433594,296.22876358032227,-46516.209054198705,-0.14953144267201424,0.32756927609443665,0.862884908914566,0.5690561830997467,0.8371127843856812,1.0016931295394897,0.5762474536895752,19.140840530395508,82.40410614013672,168.98924255371094,26.248077392578125,82.83999633789062,160.72000122070312,25.086214065551758,228.34791564941406,0.7518219351768494,20.697885513305664,0.7466771602630615,3.624868869781494,4.565738677978516,5.819366455078125,5.4697442054748535,10.353114128112793,2.1057450771331787
2025-02-06 08:00:00,5303.376953125,79.4118881225586,139.7412109375,0.2281936277747236,0.28470227063778947,0.24191014495837249,0.13065091260209147,0.11454304402702295,7.0,3.440773390167453,137.37884140014648,-0.00821165181696415,357.59552001953125,287.5940284729004,-43719.55808564189,-0.09215637855231762,0.3253237158060074,0.8505107164382935,0.5837904810905457,0.8317769169807434,1.0224645137786865,0.5405199527740479,19.04239273071289,81.5953598022461,167.8234405517578,25.302003860473633,82.83999633789062,160.72000122070312,25.086214065551758,235.4682159423828,0.7085895538330078,22.21084213256836,0.8250219225883484,3.5911288261413574,4.549172401428223,5.594930171966553,2.4058103561401367,6.360132694244385,2.1057450771331787
2025-02-06 08:10:00,5338.6279296875,79.40695190429688,139.7455596923828,0.22510275023038587,0.2812304717585065,0.23960045579611064,0.13427376294656845,0.1197925592684285,7.0,3.445642156544422,137.19913482666016,-0.003652408719062805,356.58135986328125,293.7056312561035,-43114.60155406153,-0.11056375876069069,0.3284309357404709,0.8882968723773956,0.5840672701597214,0.8231193423271179,1.0173243284225464,0.5569955110549927,20.515539169311523,81.5953598022461,167.8234405517578,25.302003860473633,82.83999633789062,160.72000122070312,25.086214065551758,225.21377563476562,70.32637786865234,22.474878311157227,0.7650761008262634,3.340690851211548,4.385993480682373,5.660748481750488,9.862360000610352,62.28358840942383,2.1057450771331787
2025-02-06 08:20:00,5228.0498046875,79.40289306640625,139.79112243652344,0.22830459900669417,0.2835968410325325,0.24051411411960938,0.1361709926841772,0.1114134531569867,7.0,3.5002113946741242,137.025634765625,-0.03865046054124832,357.9308776855469,290.3987159729004,-42982.201749186526,-0.12452739849686623,0.3385557234287262,0.8565518856048584,0.5713912546634674,0.8203222155570984,1.0325678586959839,0.5765442848205566,20.793622970581055,84.44579315185547,168.56198120117188,26.80351448059082,82.83999633789062,160.72000122070312,25.086214065551758,229.5064697265625,0.8356661796569824,25.84392738342285,0.8222702145576477,3.441694736480713,4.502089977264404,5.817592620849609,27.64654541015625,56.92410659790039,2.1057450771331787
2025-02-06 08:30:00,5217.07666015625,79.40840148925781,139.79544067382812,0.22965975038815253,0.2861559425619356,0.24332699587347476,0.13515735164517031,0.10569995953126682,7.0,3.4596800967151426,136.94094848632812,-0.0382557287812233,358.1414489746094,290.71237564086914,-43916.02067508099,-0.11870365589857101,0.3119654059410095,0.8204929828643799,0.5672834515571594,0.819033145904541,1.022383451461792,0.5439064502716064,19.67243194580078,84.44579315185547,168.56198120117188,26.80351448059082,82.83999633789062,160.72000122070312,25.086214065551758,237.82803344726562,0.8623598217964172,30.894481658935547,0.8581691384315491,3.5289008617401123,4.562551498413086,5.905109882354736,5.112351894378662,13.86218547821045,2.1057450771331787
2025-02-06 08:40:00,5060.69091796875,79.44044494628906,139.75205993652344,0.23192039454839294,0.2900115159378185,0.24876918843546614,0.13479870819882506,0.09450019287949735,7.0,3.4951895968322013,136.64853286743164,-0.05811407044529915,357.5956115722656,289.191593170166,-41133.13917408619,-0.026773671619594097,0.28288574516773224,0.8473837822675705,0.5348935127258301,0.8255597949028015,1.0031968355178833,0.549111545085907,18.06658172607422,86.66448974609375,170.07569885253906,27.358951568603516,82.83999633789062,160.72000122070312,25.086214065551758,241.65097045898438,0.9456253051757812,28.320968627929688,0.7990119457244873,3.6058506965637207,4.573469161987305,6.003265857696533,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 08:50:00,5111.77978515625,79.43220520019531,139.7510223388672,0.23412002367879442,0.29159238582567865,0.24920320800598886,0.13208556647604455,0.09299881601349352,7.0,3.445367916237818,136.45227813720703,-0.018413200974464417,356.96038818359375,288.1208839416504,-43072.72573070583,-0.06540154106914997,0.3467070162296295,0.8272307217121124,0.5432577282190323,0.8441169261932373,1.029414415359497,0.6162484884262085,18.77804946899414,86.66448974609375,170.07569885253906,27.358951568603516,82.83999633789062,160.72000122070312,25.086214065551758,243.04580688476562,0.6308844089508057,21.57550811767578,0.8095573782920837,3.622469902038574,4.553089618682861,5.90363883972168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 09:00:00,5090.04052734375,79.44225311279297,139.72386169433594,0.2343093900155921,0.2937076885830706,0.2501668494961167,0.13108647654450545,0.0907295953607151,7.0,3.448481341089749,136.17259979248047,0.003421445144340396,357.30133056640625,289.37915420532227,-41730.34301634024,-0.11427715793251991,0.3038530647754669,0.8661633133888245,0.5306770205497742,0.8385857939720154,1.0167394876480103,0.5435664653778076,19.133108139038086,85.95340728759766,167.1459197998047,26.504432678222656,82.83999633789062,160.72000122070312,25.086214065551758,251.57606506347656,0.9280374646186829,19.67278480529785,0.8292403817176819,3.5566463470458984,4.54688835144043,5.99414587020874,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 09:10:00,5101.76220703125,79.46123504638672,139.70431518554688,0.23721545287051402,0.29499233122426977,0.25354989644496223,0.12929061664723535,0.08495170281301866,7.0,3.413708875437399,135.74701690673828,-0.03361823782324791,355.82513427734375,290.337345123291,-41347.66115348761,-0.15638000518083572,0.3050931245088577,0.8304177522659302,0.5264083445072174,0.8347095251083374,1.0197216272354126,0.5513358116149902,18.895544052124023,85.95340728759766,167.1459197998047,26.637393951416016,82.83999633789062,160.72000122070312,25.086214065551758,235.60308837890625,0.8482195138931274,34.602691650390625,0.8037216663360596,3.5915017127990723,4.514723777770996,5.926405429840088,2.40883207321167,3.2959487438201904,2.1057450771331787
2025-02-06 09:20:00,5111.89990234375,79.44520568847656,139.75857543945312,0.23639030807770878,0.2947759679327591,0.250461130358406,0.12937358639427138,0.08899900723685472,7.0,3.421173591490673,135.45662689208984,-0.04172489419579506,356.91802978515625,290.4704933166504,-43457.08974763379,-0.10131998732686043,0.2980029284954071,0.8001178950071335,0.5337872952222824,0.8256011605262756,1.0235600471496582,0.5411936640739441,18.178184509277344,85.87405395507812,166.48672485351562,26.730270385742188,82.83999633789062,160.72000122070312,25.086214065551758,246.79356384277344,0.7918626666069031,40.80673599243164,0.8144849538803101,3.7616286277770996,4.6587629318237305,6.022239685058594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 09:30:00,5128.30908203125,79.46009063720703,139.74990844726562,0.23769430558799862,0.296711650730452,0.24784740474107733,0.1294150814936896,0.08833155744678245,7.0,3.378515145327755,135.19185256958008,-0.05884184688329697,356.5816955566406,302.12073135375977,-44007.77538409516,-0.1277938298881054,0.29303649067878723,0.8224933743476868,0.5362991690635681,0.816435694694519,1.0347044467926025,0.5464779138565063,18.3113956451416,85.5749740600586,165.82142639160156,26.400671005249023,82.83999633789062,160.72000122070312,25.086214065551758,248.40493774414062,0.566938579082489,39.16254425048828,0.8507526516914368,3.7734525203704834,4.674726963043213,5.882473468780518,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 09:40:00,4990.70703125,79.47183227539062,139.75857543945312,0.2379144981616416,0.2968372036932569,0.2552321465214665,0.13035129125998632,0.07966486036364867,7.0,3.46372222890239,135.0084342956543,-0.06656971573829651,356.53924560546875,302.00851821899414,-42509.07963679901,-0.09381316602230072,0.29742372035980225,0.8222335129976273,0.5175953507423401,0.8355538249015808,1.0397168397903442,0.5682970285415649,19.190113067626953,85.5749740600586,165.82142639160156,26.400671005249023,82.83999633789062,160.72000122070312,25.086214065551758,252.82289123535156,0.3874160349369049,24.641746520996094,0.8201597929000854,3.794766902923584,4.729762077331543,6.006114959716797,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 09:50:00,4998.7099609375,79.47183227539062,139.72494506835938,0.2386443335636223,0.29755116594139436,0.256742779397689,0.13099410062507166,0.07606762047222268,7.0,3.445551582986548,135.00321578979492,-0.0708540603518486,356.8763122558594,288.2762794494629,-42579.942588105296,-0.09815755859017372,0.2963293343782425,0.8087316006422043,0.5252898186445236,0.8395289778709412,1.0463967323303223,0.5591065883636475,18.910032272338867,86.33793640136719,169.75830078125,26.82792854309082,82.83999633789062,160.72000122070312,25.086214065551758,241.89300537109375,0.7290355563163757,11.67226505279541,0.8950464129447937,3.8868749141693115,4.7329888343811035,6.035496234893799,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:00:00,4991.7685546875,79.4801025390625,139.86056518554688,0.2396530066022938,0.2992179058117892,0.252481076932875,0.130855204833264,0.07779280581977799,7.0,3.4256010059089466,135.0404396057129,0.03147875890135765,359.3194274902344,284.5427589416504,-40102.452745736526,-0.047404533717781305,0.3033153563737869,0.8259125202894211,0.5386342853307724,0.8485877513885498,1.0560033321380615,0.5595266819000244,20.967519760131836,86.33793640136719,169.75830078125,26.82792854309082,85.41000366210938,165.27999877929688,26.825769424438477,252.0294647216797,0.6592215895652771,13.22055435180664,0.9008480310440063,3.7649452686309814,4.572949409484863,5.816598892211914,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:10:00,4929.7998046875,79.47005462646484,139.8302001953125,0.2388266169662245,0.3006918673022648,0.2575690480831108,0.13217156997103865,0.0707408976773612,7.0,3.444767743751876,135.33531951904297,-0.04311956837773323,355.1703796386719,307.29323959350586,-40314.625327949616,-0.10711368545889854,0.30141106247901917,0.8001114428043365,0.5150320529937744,0.8498204350471497,1.0329086780548096,0.5764444470405579,20.525259017944336,86.46306610107422,168.62911987304688,27.00493621826172,85.41000366210938,165.27999877929688,26.825769424438477,227.22299194335938,0.6266096830368042,12.144949913024902,0.6950899362564087,3.621155023574829,4.593803405761719,6.169371604919434,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:20:00,4890.912109375,79.4856185913086,139.82147216796875,0.24161161674675086,0.30242644827654225,0.2577416885389647,0.13168696828011447,0.06653327815762773,7.0,3.4488158055916847,135.35631942749023,-0.004190100822597742,355.34478759765625,306.91820907592773,-42478.32406815839,-0.06959972158074379,0.26767437160015106,0.824871689081192,0.5051730126142502,0.8352065682411194,1.0388484001159668,0.5291277766227722,18.701581954956055,86.46306610107422,168.62911987304688,27.00493621826172,85.41000366210938,165.27999877929688,26.825769424438477,215.55816650390625,0.7773458957672119,7.036700248718262,0.7094708681106567,3.8035409450531006,4.5776753425598145,6.06786584854126,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:30:00,4908.70263671875,79.4856185913086,139.83233642578125,0.23991381419152555,0.30007574495281447,0.26194150558150076,0.1319014482620736,0.06616748701208566,7.0,3.4519403734329464,135.42000579833984,-0.03044586256146431,354.4335021972656,304.65746688842773,-40977.480543132086,-0.037972926103975624,0.28877097368240356,0.7743183672428131,0.48943543434143066,0.8254034519195557,1.0168240070343018,0.5641191005706787,18.419727325439453,84.17417907714844,167.73187255859375,26.492225646972656,85.41000366210938,165.27999877929688,26.825769424438477,218.40150451660156,0.614835798740387,4.678160667419434,0.7955673336982727,3.7167470455169678,4.705376148223877,6.346786022186279,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:40:00,4917.17724609375,79.49263763427734,139.84104919433594,0.2410370148527325,0.2999249343792896,0.25938901521358954,0.13139713720727433,0.06825189834711408,7.0,3.462331792577022,135.3448715209961,-0.04161280766129494,355.61456298828125,298.6317710876465,-43736.94899261333,-0.10189958661794662,0.2615627497434616,0.7892018407583237,0.5136026740074158,0.8243772387504578,1.0374552011489868,0.5421311855316162,19.02407455444336,84.17417907714844,167.73187255859375,26.492225646972656,85.41000366210938,165.27999877929688,26.825769424438477,222.6819305419922,1.3106549978256226,3.1714749336242676,8.122175216674805,3.8572683334350586,4.770220756530762,6.222411155700684,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 10:50:00,4909.01611328125,79.50890350341797,139.77484130859375,0.2439491530277294,0.30343887528905106,0.255253276745715,0.13056350208787168,0.0667951928496328,7.0,3.437165516257007,135.29755401611328,-0.08178259432315826,356.7923278808594,294.6794090270996,-42908.46789045439,-0.10638554394245148,0.30518561601638794,0.7720605134963989,0.5141037553548813,0.841609537601471,1.0390901565551758,0.6395931839942932,19.508506774902344,82.76116943359375,168.91600036621094,26.913381576538086,85.41000366210938,165.27999877929688,26.825769424438477,224.9459991455078,0.5429368615150452,2.188209056854248,0.9763205647468567,3.803054094314575,4.736166000366211,6.138582229614258,4.211490154266357,3.2959487438201904,2.1057450771331787
