datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-06 11:00:00,4850.6494140625,79.51242065429688,139.74449157714844,0.24403193087294617,0.3048470466313965,0.25931988904184217,0.1300331405837618,0.061767992870053315,7.0,3.4440241319572027,135.3563232421875,-0.042856164276599884,355.9798583984375,294.729305267334,-41431.57508949624,-0.10618128255009651,0.2906016856431961,0.8280288577079773,0.5203829109668732,0.8595406413078308,1.0630676746368408,0.5713568329811096,18.969524383544922,80.89344024658203,165.91908264160156,26.699750900268555,85.41000366210938,165.27999877929688,26.825769424438477,223.3257293701172,0.6710199117660522,1.7543604373931885,0.8791378140449524,3.861159324645996,4.737176418304443,6.002529621124268,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 11:10:00,4908.97705078125,79.50878143310547,139.72930908203125,0.24303012634547222,0.30326057386021193,0.25935462936532633,0.12859868954072848,0.06575598088826105,7.0,3.427426934645701,135.43062591552734,0.03008425049483776,356.53924560546875,293.3766746520996,-43037.80516434924,-0.08246455527842045,0.26976077258586884,0.9225031137466431,0.47283363342285156,0.9268361330032349,0.9597843885421753,0.5449942946434021,20.25172996520996,80.89344024658203,165.91908264160156,26.699750900268555,85.41000366210938,165.27999877929688,26.825769424438477,212.43075561523438,0.5696046352386475,2.5979671478271484,0.8140324354171753,3.950498104095459,4.820440769195557,6.157017707824707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 11:20:00,4846.13720703125,79.5179672241211,139.86061096191406,0.24400255710515967,0.3066901732770616,0.2616809671513174,0.12832805400736783,0.05929824845909355,7.0,3.430562744832713,135.3826560974121,-0.001468879752792418,356.6575012207031,292.53896713256836,-40687.08442636653,-0.09346276521682739,0.28412283957004547,0.8953992128372192,0.46355868875980377,0.9146547913551331,0.9705103635787964,0.5411920547485352,20.136259078979492,82.17216491699219,161.68310546875,27.090389251708984,85.41000366210938,165.27999877929688,26.825769424438477,207.15528869628906,0.5276206731796265,1.6047234535217285,0.7770724892616272,3.8052353858947754,4.64695930480957,6.05951452255249,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 11:30:00,4825.55126953125,79.51264190673828,139.83670043945312,0.24446672751055112,0.30731010041883355,0.2634558901804256,0.1276291996193791,0.057138082270810665,7.0,3.4506964137891467,135.23918914794922,-0.012580652721226215,357.9308776855469,293.5372886657715,-40117.46628743251,-0.08364823274314404,0.2953805476427078,0.8865134567022324,0.43064503371715546,0.9172354936599731,0.9252950549125671,0.5652288794517517,19.622196197509766,82.17216491699219,161.68310546875,27.090389251708984,85.41000366210938,165.27999877929688,26.825769424438477,213.38577270507812,0.4895819425582886,2.035959005355835,0.8117594718933105,3.7558586597442627,4.624495029449463,6.1038641929626465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 11:40:00,4841.85498046875,79.54283905029297,139.85079956054688,0.24487760218424043,0.3060452474209062,0.2611388906364311,0.1293896005450252,0.05854865921339704,7.0,3.4367389380109294,135.0457763671875,-0.03448052331805229,356.96038818359375,290.7662010192871,-40387.277915744,-0.08478177897632122,0.25536783784627914,0.8524964153766632,0.4664517343044281,0.8932029008865356,0.9637306928634644,0.5520972013473511,19.93472671508789,81.05518341064453,165.98622131347656,26.486122131347656,85.41000366210938,165.27999877929688,26.825769424438477,208.18907165527344,0.3281394839286804,2.0991787910461426,0.7408637404441833,3.5548622608184814,4.5091986656188965,6.076948642730713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 11:50:00,4799.7294921875,79.54756927490234,139.79330444335938,0.24562319904953436,0.306105952199469,0.2621863456363088,0.13037273553786652,0.05571176757682128,7.0,3.4578346128209945,134.8053436279297,-0.023282501846551895,355.919189453125,293.26476669311523,-39425.18688665278,-0.04542613588273525,0.2621966451406479,0.8544721752405167,0.45009657740592957,0.9162936210632324,0.9518961906433105,0.5470918416976929,19.90688133239746,81.05518341064453,165.98622131347656,26.486122131347656,85.41000366210938,165.27999877929688,26.825769424438477,214.1045684814453,0.40050962567329407,2.5070648193359375,0.7240962386131287,3.450162887573242,4.431276321411133,6.1876983642578125,4.211490154266357,3.2959487438201904,3.365434408187866
2025-02-06 12:00:00,4818.91748046875,79.5558090209961,139.7173614501953,0.24551422640243756,0.30659552877792934,0.2593759009159592,0.1305262786848641,0.05798806521880983,7.0,3.4479446657627726,134.72346878051758,-0.044989075511693954,355.0686340332031,295.9140281677246,-40812.90395417185,-0.10829878598451614,0.3008822500705719,0.8923470079898834,0.4746246933937073,0.9282169342041016,0.979403555393219,0.5998573899269104,20.36083984375,81.4336166381836,168.1774444580078,26.834033966064453,85.41000366210938,165.27999877929688,26.825769424438477,211.58924865722656,0.5142984390258789,1.3403334617614746,0.7825851440429688,3.5362346172332764,4.543496608734131,6.229116439819336,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 12:10:00,4820.71142578125,79.53480529785156,139.8139190673828,0.2463469568615562,0.3084483824003264,0.2589775930764559,0.12868896862620685,0.05753809903545465,7.0,3.414981449823288,134.68677520751953,-0.011969169601798058,355.40399169921875,295.99477767944336,-40989.19271405295,-0.11560515314340591,0.2706902027130127,0.8886664807796478,0.4620117098093033,0.9193333387374878,0.9701067209243774,0.5336663126945496,19.84475326538086,81.4336166381836,168.1774444580078,26.834033966064453,85.41000366210938,165.27999877929688,26.825769424438477,219.6148223876953,0.692471444606781,1.7164638042449951,0.7712682485580444,3.6359620094299316,4.594662666320801,6.051946640014648,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 12:20:00,4788.55078125,79.55245208740234,139.80197143554688,0.24586370854722206,0.30763407498185824,0.2643012576462061,0.12873993975583065,0.05346101906888293,7.0,3.445231075618602,134.59676361083984,-0.02906794659793377,355.06842041015625,295.4054832458496,-41939.502194093926,-0.09375146217644215,0.27692385017871857,0.8741256445646286,0.4528578966856003,0.9070636034011841,0.9733247756958008,0.5356300473213196,20.97209358215332,81.3939437866211,168.86717224121094,26.80351448059082,85.41000366210938,165.27999877929688,26.825769424438477,219.05746459960938,0.9920597672462463,1.4030109643936157,0.7000790238380432,3.7737326622009277,4.626773357391357,6.0516839027404785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 12:30:00,4775.60302734375,79.55060577392578,139.86276245117188,0.2462763859437762,0.30827172304170863,0.2613492051728389,0.1290511649087153,0.05505152093296097,7.0,3.4420992797099514,134.6334457397461,-0.033849406987428665,357.8716735839844,274.2213706970215,-38001.50096754027,-0.13698747754096985,0.27761995792388916,0.8668355345726013,0.45366261899471283,0.9004119038581848,0.9739529490470886,0.5623908042907715,32.09389877319336,81.3939437866211,168.86717224121094,26.80351448059082,85.41000366210938,165.27999877929688,26.825769424438477,218.6915740966797,0.4555516839027405,1.7024041414260864,0.7457969188690186,3.811774969100952,4.558318614959717,5.884588241577148,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 12:40:00,4801.69482421875,79.55248260498047,139.8768310546875,0.2449953595542946,0.30630396027432644,0.2615280268709582,0.1314013231754661,0.055771330124954645,7.0,3.453503927903874,134.5647087097168,-0.042349930852651596,356.8753356933594,300.86758041381836,-40449.27741061595,-0.12705621868371964,0.2539697661995888,0.8645127862691879,0.452519491314888,0.9034481048583984,0.9502518773078918,0.5381938815116882,19.327396392822266,84.1253433227539,169.84986877441406,26.052759170532227,85.41000366210938,165.27999877929688,26.825769424438477,217.06753540039062,1.1497095823287964,0.421862930059433,0.7266300320625305,3.748546838760376,4.557307720184326,6.064899444580078,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 12:50:00,4796.986328125,79.5610122680664,139.8790283203125,0.24612083204904633,0.30735085886877084,0.26328465845133264,0.12840663110419812,0.05483701952665203,7.0,3.4470440482702562,134.55408477783203,-0.032888393849134445,357.4698181152344,296.0211753845215,-38710.01428565504,-0.1043984517455101,0.2875059247016907,0.8375062644481659,0.4406038969755173,0.8859100937843323,0.9440516233444214,0.5655893683433533,20.79053497314453,81.81814575195312,169.95362854003906,25.350833892822266,85.41000366210938,165.27999877929688,26.825769424438477,223.1199493408203,0.3411952555179596,1.098157525062561,0.7791478633880615,3.7071566581726074,4.517091751098633,5.656611442565918,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 13:00:00,4805.3583984375,79.56283569335938,139.8996124267578,0.245721618044331,0.30753913644078557,0.26214401833831125,0.12886641239393584,0.05572881478263633,7.0,3.4514676971172933,134.72348022460938,0.007286162115633488,363.4729309082031,283.3114585876465,-41342.14115363756,0.009127731435000896,0.27410638332366943,0.8512519747018814,0.4833434671163559,0.9110338091850281,0.9970386028289795,0.5622022151947021,23.9379940032959,81.81814575195312,169.95362854003906,25.350833892822266,85.41000366210938,165.27999877929688,26.825769424438477,201.6086883544922,0.7650846242904663,2.811478614807129,0.7860256433486938,3.958660125732422,4.522407054901123,5.273743629455566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 13:10:00,4770.625,79.56985473632812,139.8562774658203,0.2476327661676371,0.3069820662238613,0.2642701692444038,0.12758429859503004,0.05353069976906779,7.0,3.479913287698153,134.98324584960938,-0.07001365721225739,361.6912536621094,288.56579208374023,-39595.68175847829,-0.2576587498188019,0.2678520381450653,0.8986343145370483,0.46575547754764557,0.9256949424743652,0.9866965413093567,0.5337465405464172,24.40589714050293,84.25047302246094,167.42059326171875,26.54715919494629,85.41000366210938,165.27999877929688,26.825769424438477,224.2331085205078,0.7509686350822449,3.895651340484619,0.7694165110588074,3.7586894035339355,4.5957865715026855,5.9918904304504395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 13:20:00,4651.78173828125,79.58389282226562,139.895263671875,0.24864230572799956,0.3107887342404211,0.2633426891376347,0.13131437465102286,0.0459118962429218,7.0,3.491808610459765,135.1972312927246,-0.05565953254699707,358.6506652832031,296.9598960876465,-37085.72350967203,-0.1060299463570118,0.26296593248844147,0.8590253442525864,0.44234271347522736,0.922454833984375,0.9742701053619385,0.5518389940261841,20.32967185974121,84.25047302246094,167.42059326171875,26.54715919494629,85.41000366210938,165.27999877929688,26.825769424438477,232.03858947753906,0.7246149778366089,3.7706050872802734,0.8037880659103394,3.627666711807251,4.598769664764404,6.258045196533203,4.211490154266357,9.268416404724121,2.1057450771331787
2025-02-06 13:30:00,4694.92822265625,79.60952758789062,139.86380004882812,0.2476110337219286,0.31025075102427657,0.26709094726864974,0.12820024021863666,0.04684702776650844,7.0,3.4672257201946546,135.27123260498047,-0.026256896555423737,360.1224060058594,296.17272567749023,-40259.50938140609,-0.08693420514464378,0.24966465681791306,0.8599935472011566,0.4389135241508484,0.9215720891952515,0.9662635922431946,0.5228995680809021,21.058637619018555,84.8333740234375,171.31475830078125,26.895071029663086,85.41000366210938,165.27999877929688,26.825769424438477,255.2079620361328,0.3632345199584961,2.551445484161377,0.8919060826301575,3.813401222229004,4.593034267425537,6.019805908203125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 13:40:00,4706.384765625,79.63399505615234,139.89306640625,0.25098344888906515,0.31410094400026267,0.26594416045895986,0.12638314172475654,0.04258830492695578,7.0,3.4201793372606364,135.2077865600586,-0.03340164199471474,358.86138916015625,283.009578704834,-37296.07948358532,-0.08884765580296516,0.2615542858839035,0.8294343054294586,0.42190857231616974,0.9107065200805664,0.9407291412353516,0.5669935345649719,20.18510627746582,84.8333740234375,171.31475830078125,26.895071029663086,85.41000366210938,165.27999877929688,26.825769424438477,241.79534912109375,0.3766157329082489,4.015830993652344,0.8589687347412109,3.8410801887512207,4.562672138214111,5.972907543182373,4.211490154266357,3.2959487438201904,2.953547477722168
2025-02-06 13:50:00,4737.46435546875,79.66519927978516,139.9625701904297,0.24893743182139375,0.3129657831076819,0.263822658134455,0.1257809491978552,0.04849317773861417,7.0,3.4394115407829484,135.12474060058594,-0.08823336660861969,359.8603820800781,295.43130111694336,-39911.59464217226,-0.08353066444396973,0.25469347834587097,0.8506093770265579,0.44587382674217224,0.9148105382919312,0.9752270579338074,0.5559667348861694,19.711076736450195,84.8333740234375,171.31475830078125,26.895071029663086,85.41000366210938,165.27999877929688,26.825769424438477,241.56451416015625,0.42941761016845703,1.8664917945861816,0.7543886303901672,3.9156668186187744,4.681271076202393,6.0509843826293945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 14:00:00,4684.056640625,79.67298126220703,139.97886657714844,0.2501943606690395,0.3108798020323778,0.2659143465981753,0.1252742754007667,0.04773721529964069,7.0,3.4694365336130253,134.9148941040039,-0.06607964634895325,359.4873046875,297.04137802124023,-37317.84125080749,-0.13481174781918526,0.2712659388780594,0.8328665196895599,0.436324343085289,0.9049628376960754,0.9715209007263184,0.5601994395256042,19.307701110839844,83.79879760742188,165.24156188964844,26.467811584472656,85.41000366210938,165.27999877929688,26.825769424438477,232.8370819091797,0.424138605594635,2.244107961654663,0.8413890600204468,3.769099712371826,4.593028545379639,6.010679721832275,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 14:10:00,4712.24560546875,79.68262481689453,139.9766845703125,0.24798268679701407,0.3106164184433274,0.2678602909822647,0.12467727122520898,0.04886333255218489,7.0,3.462250009170339,134.70774459838867,-0.01981966756284237,359.9542236328125,298.8053855895996,-40791.92776525079,-0.06313178222626448,0.27356015145778656,0.8659811615943909,0.4425496309995651,0.9283910393714905,0.9613864421844482,0.5816739201545715,20.196043014526367,83.79879760742188,165.24156188964844,26.467811584472656,85.41000366210938,165.27999877929688,26.825769424438477,234.494384765625,0.6582962870597839,2.1746110916137695,0.8094407916069031,3.7875490188598633,4.5473504066467285,5.869330883026123,4.211490154266357,3.2959487438201904,3.3647408485412598
2025-02-06 14:20:00,4711.14599609375,79.68444061279297,139.9755859375,0.24988192020679148,0.3095966659122473,0.269461603230042,0.12500885027524614,0.046050960375673085,7.0,3.4655104823045253,134.70770645141602,-0.024775957688689232,359.2767333984375,294.15041732788086,-39073.254805060715,-0.12246206402778625,0.2691308706998825,0.8884802609682083,0.452675461769104,0.9284907579421997,0.9978570342063904,0.5405004620552063,19.067808151245117,86.52104949951172,164.0513458251953,28.024255752563477,85.41000366210938,165.27999877929688,26.825769424438477,225.1331787109375,0.6197957396507263,0.9843125343322754,0.7643605470657349,3.960470199584961,4.767101764678955,6.2769012451171875,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-06 14:30:00,4713.85693359375,79.65807342529297,140.09164428710938,0.2509867295898396,0.3117200181806376,0.2672251716896125,0.12458200037264881,0.04548608016726146,7.0,3.447195668620162,134.59027862548828,-0.03889927640557289,361.3458557128906,296.2792625427246,-39927.677133029676,-0.18006712198257446,0.24311824142932892,0.8794498145580292,0.43753482401371,0.9263189435005188,0.9750708937644958,0.530443012714386,20.207317352294922,86.52104949951172,164.0513458251953,28.024255752563477,85.41000366210938,165.27999877929688,26.825769424438477,230.71868896484375,0.6877235770225525,1.511727213859558,0.8183231949806213,4.072444915771484,4.6176228523254395,5.709950923919678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 14:40:00,4761.50048828125,79.63705444335938,140.1252899169922,0.24819555121023923,0.312164155414981,0.2650366918578557,0.125328832445678,0.04927476907124605,7.0,3.4332476010487767,134.49684524536133,-0.037965551018714905,360.87890625,294.9113426208496,-40713.6808606312,-0.014917653053998947,0.2481793910264969,0.8457276076078415,0.4407735764980316,0.9154788851737976,0.9678453803062439,0.5367863774299622,20.35637092590332,87.75399780273438,163.1235809326172,27.02324867248535,85.41000366210938,165.27999877929688,26.825769424438477,226.7965850830078,1.096938133239746,1.8563169240951538,0.7643920183181763,4.151036262512207,4.837589263916016,6.171843528747559,4.211490154266357,3.2959487438201904,3.359825849533081
2025-02-06 14:50:00,4719.70947265625,79.63409423828125,140.15785217285156,0.24961633469169672,0.31295929018510993,0.2653701388167913,0.12608051861655387,0.045973717689848176,7.0,3.4396534289385494,134.46846389770508,-0.04726681858301163,360.83642578125,283.3348960876465,-40206.461762726954,-0.07591908238828182,0.25324395298957825,0.859827309846878,0.4469878524541855,0.9301528930664062,0.9946397542953491,0.5351357460021973,20.472883224487305,87.75399780273438,163.1235809326172,27.02324867248535,85.41000366210938,165.27999877929688,26.825769424438477,222.74038696289062,0.32896050810813904,1.090314507484436,0.7236733436584473,4.028257369995117,4.6561079025268555,5.861199855804443,4.211490154266357,3.2959487438201904,3.361581325531006
2025-02-06 15:00:00,4691.87353515625,79.6069107055664,140.21209716796875,0.25025696890670457,0.31353786366003406,0.26630056127955803,0.12578926787225897,0.044115338281444386,7.0,3.4228178946736887,134.38658905029297,-0.03554557263851166,361.71124267578125,277.8728904724121,-37090.05248614995,-0.18764610588550568,0.2590133920311928,0.8910056203603745,0.4440408796072006,0.9381875991821289,0.9758843183517456,0.5377282500267029,20.11000633239746,87.76315307617188,166.15711975097656,26.650922775268555,85.41000366210938,165.27999877929688,26.825769424438477,231.53854370117188,0.5312952995300293,2.0892176628112793,0.7811791300773621,3.9684078693389893,4.619050025939941,5.6583685874938965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 15:10:00,4804.5087890625,79.585693359375,140.07652282714844,0.24798953124320405,0.3102483368696225,0.2629898921328864,0.12479594927731646,0.05397629047697057,7.0,3.405630104610599,134.38127899169922,0.0017325968947261572,362.0566711425781,301.55285263061523,-41021.96434338686,-0.07586098276078701,0.2818499356508255,0.8792203664779663,0.4357510656118393,0.9292871952056885,0.934324324131012,0.5755872130393982,21.38019561767578,88.45287322998047,171.72979736328125,26.99272918701172,85.41000366210938,165.27999877929688,26.825769424438477,220.99240112304688,0.41881263256073,1.7700210809707642,0.7770981788635254,4.132472991943359,4.737723350524902,5.779676914215088,4.211490154266357,3.2959487438201904,3.3634376525878906
2025-02-06 15:20:00,4820.78662109375,79.5783462524414,140.0178985595703,0.24675364189693835,0.30868555584171337,0.2655093514068686,0.12367617383885833,0.0553752770156213,7.0,3.4199896034334554,134.28820037841797,-0.013527319766581059,362.0141906738281,304.63869857788086,-42582.23666306829,-0.08729890361428261,0.2700662612915039,0.8629511147737503,0.44417712092399597,0.9026506543159485,0.94853276014328,0.5502014756202698,21.11618995666504,88.45287322998047,171.72979736328125,26.99272918701172,85.41000366210938,165.27999877929688,26.825769424438477,223.89390563964844,0.6812226176261902,1.8331924676895142,0.7511057257652283,4.049768447875977,4.722352981567383,5.825486183166504,4.211490154266357,3.2959487438201904,3.3597569465637207
2025-02-06 15:30:00,4803.6533203125,79.56838989257812,140.03414916992188,0.24779963341816394,0.30874004106992853,0.2649470508954825,0.12361878152177314,0.0548944930946519,7.0,3.413707388312851,134.38950729370117,-0.054076310247182846,360.6258850097656,303.1379051208496,-40401.54134597968,-0.17605085670948029,0.24179039895534515,0.8633653521537781,0.4460050016641617,0.9056088924407959,0.960521936416626,0.5124496221542358,19.49579429626465,91.62984466552734,185.670654296875,27.05376625061035,85.41000366210938,165.27999877929688,26.825769424438477,227.85110473632812,0.741411566734314,0.8616824746131897,0.7527583837509155,4.075123310089111,4.6469597816467285,5.6418538093566895,4.211490154266357,3.2959487438201904,2.953474760055542
2025-02-06 15:40:00,4794.2626953125,79.5558090209961,140.04611206054688,0.2507186968709676,0.30850583919016544,0.2636496481997339,0.12327267926201035,0.05385313647712271,7.0,3.434355868041941,134.69602584838867,-0.0036207300145179033,360.1225891113281,300.5994529724121,-41359.34647146354,-0.07129044272005558,0.2570788711309433,0.8648963570594788,0.4477309286594391,0.905670166015625,0.9585638046264648,0.5065261125564575,19.050325393676758,81.88834381103516,168.31173706054688,25.625499725341797,85.41000366210938,165.27999877929688,26.825769424438477,228.2301025390625,0.5618007779121399,0.8034860491752625,0.72785884141922,4.033406734466553,4.695733547210693,5.96645975112915,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 15:50:00,4810.041015625,79.5558090209961,139.94412231445312,0.2520120334414974,0.3082545897531461,0.2601503517051248,0.12390330913477096,0.05567971596546074,7.0,3.4460241898660886,135.11986541748047,-0.04959046095609665,362.05657958984375,301.5024070739746,-42612.716451899934,-0.09642182104289532,0.26668304204940796,0.8792219161987305,0.438033863902092,0.915079653263092,0.9564689993858337,0.5239070057868958,19.72112274169922,81.88834381103516,168.31173706054688,25.625499725341797,85.41000366210938,165.27999877929688,26.825769424438477,221.0662078857422,0.2679497003555298,0.769814133644104,0.7367727160453796,4.213446140289307,4.804527759552002,5.776561260223389,4.211490154266357,3.2959487438201904,3.365572690963745
2025-02-06 16:00:00,4783.59912109375,79.56283569335938,139.92132568359375,0.25220361834329574,0.30730238596901427,0.2668742815306416,0.12452163321289751,0.049098080944150926,7.0,3.4562786955622604,135.29682159423828,0.013751472346484661,362.6916809082031,301.24206161499023,-40973.89604195,-0.0634016627445817,0.2372843697667122,0.9061254560947418,0.43998266756534576,0.9489783644676208,0.9421630501747131,0.49666115641593933,19.26461410522461,81.88834381103516,168.31173706054688,25.625499725341797,85.41000366210938,165.27999877929688,26.825769424438477,220.95068359375,0.42397794127464294,0.2296534776687622,0.7710416913032532,4.399913787841797,4.960057735443115,5.699496269226074,4.211490154266357,20.218769073486328,98.11125946044922
2025-02-06 16:10:00,4808.0966796875,79.55947875976562,139.9093780517578,0.2516071048458406,0.30829714406254993,0.26505306543688506,0.12112797793942036,0.05391470771530405,7.0,3.4237702101263108,135.42053604125977,-0.05415235087275505,362.2247619628906,280.41430282592773,-40325.03097408705,-0.1166592575609684,0.2684812396764755,0.8678537160158157,0.4313429892063141,0.923947274684906,0.9327700734138489,0.5500026345252991,23.035802841186523,81.88834381103516,168.31173706054688,25.625499725341797,85.41000366210938,165.27999877929688,26.825769424438477,217.21124267578125,0.39402711391448975,0.8125088810920715,0.6806161999702454,4.1404218673706055,4.851105690002441,6.069282054901123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 16:20:00,4797.26220703125,79.55730438232422,139.87469482421875,0.253469915210405,0.3094935549376818,0.26196767680337507,0.1217132650234871,0.053355588025051026,7.0,3.415620724146555,135.37229919433594,-0.015690991654992104,363.13592529296875,301.09948348999023,-40555.897579873854,-0.11378419026732445,0.24579379707574844,0.8484672755002975,0.43342432379722595,0.8941948413848877,0.9346389174461365,0.5230721235275269,22.033004760742188,90.08866119384766,185.3837890625,28.09139633178711,85.41000366210938,165.27999877929688,26.825769424438477,224.97589111328125,0.7246029376983643,0.61363285779953,0.7544912695884705,4.208425521850586,4.729342937469482,5.955245494842529,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 16:30:00,4799.26123046875,79.595458984375,139.8421630859375,0.2534104403462122,0.3094336150714193,0.26319576054100613,0.12131026854317836,0.05264991549818403,7.0,3.432036507541495,135.30899810791016,0.004095419310033321,362.0567626953125,302.872615814209,-41251.66063450997,-0.10701124742627144,0.24909543246030807,0.8849515467882156,0.44725456833839417,0.9149484634399414,0.9637599587440491,0.519461452960968,20.73186683654785,90.08866119384766,185.3837890625,28.09139633178711,85.41000366210938,165.27999877929688,26.825769424438477,222.1855926513672,0.581354558467865,0.7064058184623718,0.7846776247024536,4.0306010246276855,4.72660493850708,6.021078586578369,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 16:40:00,4789.04345703125,79.59396362304688,139.85726928710938,0.25117430743230706,0.30718041351575304,0.2660219403930162,0.12141627163622928,0.05420706702269437,7.0,3.4661694942251504,135.30899810791016,-0.07154659181833267,362.4811096191406,303.44326400756836,-39321.858071588686,-0.09463460929691792,0.2560027614235878,0.8480124771595001,0.43874867260456085,0.9032357931137085,0.9568774104118347,0.5234997272491455,21.652990341186523,89.10291290283203,173.88441467285156,27.859455108642578,85.41000366210938,165.27999877929688,26.825769424438477,229.66000366210938,0.7924904227256775,0.5456199049949646,0.7434090375900269,3.918112277984619,4.578676700592041,5.714025497436523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 16:50:00,4785.060546875,79.63882446289062,139.84213256835938,0.25309057064556567,0.3088736414160058,0.26280697956302906,0.12236168584176914,0.05286712253363031,7.0,3.435344398852263,134.9879608154297,-0.0665058121085167,361.9718933105469,305.042781829834,-39469.34429920712,-0.08166515827178955,0.24439606815576553,0.852377861738205,0.4423101395368576,0.928757905960083,0.9596927165985107,0.5133097767829895,21.32891273498535,89.10291290283203,173.88441467285156,27.859455108642578,85.41000366210938,165.27999877929688,26.825769424438477,230.47157287597656,0.39969512820243835,0.8612759709358215,0.7533296346664429,3.875049591064453,4.589416980743408,5.692662715911865,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 17:00:00,4816.6513671875,79.63180541992188,139.8302001953125,0.25106960631252156,0.3081784290969205,0.26430307814361237,0.12210849843065937,0.054340388016286184,7.0,3.405496931066566,134.78789520263672,-0.030425800010561943,362.5237121582031,303.29067611694336,-40911.89461448054,-0.06589343398809433,0.2470921277999878,0.8484320938587189,0.4379204511642456,0.9093397855758667,0.9393470883369446,0.5197136402130127,22.77556610107422,88.7794189453125,165.22325134277344,28.622417449951172,85.41000366210938,165.27999877929688,26.825769424438477,224.50009155273438,0.6460458636283875,1.4248005151748657,0.707578182220459,3.788973808288574,4.559622764587402,5.711379051208496,4.211490154266357,3.2959487438201904,2.9563939571380615
2025-02-06 17:10:00,4743.345703125,79.63882446289062,139.94735717773438,0.25331573870518864,0.308626145682682,0.26257413431842475,0.12190750953738787,0.05357647175631673,7.0,3.47819065143892,134.64408111572266,-0.07147148996591568,360.457763671875,301.29751205444336,-40061.37632297572,-0.15978527814149857,0.24537016451358795,0.8785585016012192,0.44665397703647614,0.9253769516944885,0.9797836542129517,0.5043118596076965,21.175107955932617,88.7794189453125,165.22325134277344,28.622417449951172,85.41000366210938,165.27999877929688,26.825769424438477,226.3871612548828,0.7304505705833435,0.8121778964996338,0.700066328048706,3.92799711227417,4.5827717781066895,5.803725719451904,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 17:20:00,4830.8876953125,79.64907836914062,139.94192504882812,0.25365000164154516,0.3071730012070749,0.26408166171979774,0.12176959088300991,0.053325744548572286,7.0,3.416377552165236,134.56471252441406,-0.025422237813472748,361.7536926269531,301.9804039001465,-40259.84862250738,-0.10298259183764458,0.2685513496398926,0.8545006364583969,0.4333130121231079,0.9034500122070312,0.9324299097061157,0.569219172000885,21.50775146484375,87.52816009521484,161.322998046875,26.724166870117188,85.41000366210938,165.27999877929688,26.825769424438477,227.4416961669922,0.6345385909080505,0.9201951622962952,0.7442149519920349,3.842912435531616,4.630842208862305,5.855679988861084,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 17:30:00,4772.46875,79.68220520019531,139.96580505371094,0.25280903617559003,0.30888195825116616,0.26397569767823637,0.12198886878336847,0.052344439111639,7.0,3.43697130739299,134.60675430297852,-0.018438341096043587,359.9542236328125,303.9745445251465,-38268.94974897684,-0.0898461826145649,0.2477629855275154,0.8686734437942505,0.4496655613183975,0.904089629650116,0.9662328958511353,0.5169144868850708,21.70998764038086,86.08463287353516,161.371826171875,27.993736267089844,85.41000366210938,165.27999877929688,26.825769424438477,227.38400268554688,0.35815122723579407,1.2541788816452026,0.7497024536132812,3.826587677001953,4.524460315704346,5.723139762878418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 17:40:00,4797.81787109375,79.66991424560547,140.0092315673828,0.2509979112731073,0.3091603495978555,0.2632440652510297,0.12204956326971171,0.05454811060829579,7.0,3.440821016731137,134.55939483642578,-0.050379615277051926,359.8600769042969,307.32751083374023,-39859.05505510212,-0.11049053072929382,0.24265825748443604,0.8537982553243637,0.4363816827535629,0.9139491319656372,0.9467545747756958,0.5018542408943176,20.30107879638672,86.08463287353516,161.371826171875,27.993736267089844,85.41000366210938,165.27999877929688,26.825769424438477,235.95635986328125,0.48493310809135437,0.5457143187522888,0.6907649636268616,3.864895820617676,4.524832248687744,5.720232009887695,4.211490154266357,3.2959487438201904,2.9540390968322754
2025-02-06 17:50:00,4783.08154296875,79.67813110351562,140.04393005371094,0.25225299517709604,0.3082328535040927,0.26426860321171075,0.12222415931596525,0.05302138879113524,7.0,3.449354766163411,134.50675201416016,-0.04145728796720505,362.4294738769531,295.39403915405273,-38022.5297838683,-0.08742331527173519,0.25362222641706467,0.8615271747112274,0.4473990648984909,0.9186621308326721,0.975861132144928,0.5132734179496765,20.170061111450195,86.69195556640625,167.46942138671875,27.566476821899414,85.41000366210938,165.27999877929688,26.825769424438477,232.90133666992188,0.4006102681159973,1.244863748550415,0.7270458340644836,3.7526473999023438,4.460997581481934,5.668827533721924,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 18:00:00,4793.6181640625,79.69142150878906,140.04501342773438,0.25272745819531006,0.30958290137822553,0.26360349017844803,0.12214199731416761,0.05194415293384877,7.0,3.4092389580466382,134.55939483642578,-0.012032723985612392,360.164794921875,310.62487411499023,-40557.42980488586,-0.07237539067864418,0.28330862522125244,0.87174491584301,0.44931794703006744,0.9192741513252258,0.960551917552948,0.583913266658783,21.596572875976562,86.69195556640625,167.46942138671875,27.566476821899414,85.41000366210938,165.27999877929688,26.825769424438477,234.2183837890625,0.28586912155151367,0.6490648984909058,0.8020340204238892,3.793421506881714,4.511725425720215,5.647674560546875,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-06 18:10:00,4809.48095703125,79.70870971679688,140.0298309326172,0.2570125549608141,0.309058352466036,0.2617764312958788,0.11943790298665084,0.05271475829062024,7.0,3.4032014071936567,134.55939483642578,-0.00897886324673891,361.3458557128906,312.42760848999023,-40746.492978212314,-0.08484859019517899,0.25453243404626846,0.8806368708610535,0.4461364895105362,0.9152092337608337,0.9653926491737366,0.51668781042099,22.45794677734375,84.0063247680664,170.9607391357422,27.889972686767578,85.41000366210938,165.27999877929688,26.825769424438477,229.49693298339844,0.8256732225418091,0.8851289749145508,0.7715548872947693,3.658024787902832,4.413887023925781,5.671929836273193,4.211490154266357,3.2959487438201904,3.358736991882324
2025-02-06 18:20:00,4808.74365234375,79.73495483398438,139.99728393554688,0.25797539247442114,0.31242289490790043,0.25663337322235247,0.12006223473720949,0.052906104658116446,7.0,3.388938181836736,134.75551223754883,-0.038817644119262695,360.87890625,304.56594467163086,-41410.22581762138,-0.1384413279592991,0.24354682862758636,0.885942667722702,0.44148631393909454,0.9285613894462585,0.9496545791625977,0.5016393661499023,19.71697235107422,84.0063247680664,170.9607391357422,27.889972686767578,85.41000366210938,165.27999877929688,26.825769424438477,225.6566925048828,0.781365156173706,0.8201122283935547,0.7648454308509827,3.876964807510376,4.462252616882324,5.514501571655273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 18:30:00,4773.79931640625,79.73350524902344,140.0721435546875,0.2587971804730521,0.3130494537010221,0.25390399514389395,0.12014606982180312,0.054103300860228694,7.0,3.3981395225413054,134.90386962890625,0.0006679432117380202,361.97161865234375,304.14175033569336,-39991.40734190513,-0.10774054378271103,0.27332931756973267,0.8400229960680008,0.43151482939720154,0.8928892612457275,0.9509192705154419,0.5449240207672119,21.681835174560547,85.23316955566406,168.0126495361328,28.170743942260742,85.41000366210938,165.27999877929688,26.825769424438477,230.44081115722656,0.6634751558303833,0.5794926285743713,0.7034702301025391,3.6499128341674805,4.323410511016846,5.62351655960083,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 18:40:00,4801.5068359375,79.74533081054688,140.0591583251953,0.2614264533780801,0.316672387259753,0.25002787331534193,0.11914722261693791,0.052726063429887046,7.0,3.355398853468648,134.92487716674805,-0.02217883989214897,361.888671875,302.07986068725586,-40326.561073832105,-0.10228612273931503,0.23336417227983475,0.8295180350542068,0.4263002872467041,0.8922852277755737,0.9577038288116455,0.49717259407043457,21.903383255004883,84.818115234375,166.27920532226562,27.767900466918945,85.41000366210938,165.27999877929688,26.825769424438477,235.36538696289062,0.7263126373291016,0.6705752015113831,0.7226937413215637,3.675370931625366,4.220217704772949,5.47114896774292,4.211490154266357,3.2959487438201904,2.95534086227417
2025-02-06 18:50:00,4829.81396484375,79.74922180175781,140.06671142578125,0.2625164398795788,0.3121288972282091,0.24714884104000598,0.12085508145179344,0.05735074040041266,7.0,3.31160719566244,135.04502868652344,-0.010510764084756374,361.3458557128906,297.71474838256836,-40879.69113870996,-0.10912279039621353,0.2408462017774582,0.8562420606613159,0.4223531186580658,0.9200337529182434,0.9435603022575378,0.5206611752510071,21.31235694885254,84.818115234375,166.27920532226562,27.767900466918945,85.41000366210938,165.27999877929688,26.825769424438477,240.14573669433594,0.33372482657432556,1.0974020957946777,0.7272709608078003,3.5990095138549805,4.250990867614746,5.372654438018799,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 19:00:00,4811.70703125,79.77798461914062,140.06781005859375,0.26297912457858386,0.3122540191244666,0.24651301605994433,0.12410883055248363,0.054145009684521614,7.0,3.326898478275033,135.0831298828125,-0.0455511249601841,362.8597717285156,292.25857162475586,-40514.66250009648,-0.06878506392240524,0.236710786819458,0.8372674435377121,0.4268597662448883,0.9247122406959534,0.9587227702140808,0.5250287055969238,22.085662841796875,85.10498809814453,166.34024047851562,28.317232131958008,85.41000366210938,165.27999877929688,26.825769424438477,225.70005798339844,0.6043249368667603,0.43747857213020325,0.7160966992378235,3.4043076038360596,4.05592679977417,5.145849704742432,4.211490154266357,3.2959487438201904,3.362844705581665
2025-02-06 19:10:00,4770.6806640625,79.78265380859375,140.17413330078125,0.2613642693655099,0.31040970710323984,0.24443696395625034,0.1283924661008197,0.05539659347418026,7.0,3.3722131178665586,134.99843215942383,-0.024972761049866676,361.4200439453125,265.63366317749023,-37044.96790258366,-0.1577143296599388,0.2606467604637146,0.8667252361774445,0.4370068460702896,0.9168354272842407,0.9676387906074524,0.5585896372795105,24.064069747924805,85.10498809814453,166.34024047851562,28.317232131958008,85.41000366210938,165.27999877929688,26.825769424438477,226.1671142578125,0.7176603078842163,0.6132526993751526,0.667865514755249,3.3680355548858643,4.095375061035156,5.273751258850098,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 19:20:00,4795.11279296875,79.80583190917969,140.19259643554688,0.25856478759265744,0.3083700920392618,0.24454852831896604,0.12894990061234493,0.059566691436769806,7.0,3.3790176194359267,134.71300506591797,0.0007919171475805342,360.6683349609375,295.28457260131836,-39166.89152564611,-0.039212755393236876,0.22878128290176392,0.8402349501848221,0.43082793056964874,0.901498556137085,0.9538301825523376,0.5030239224433899,21.185001373291016,85.06836700439453,166.8041229248047,28.176847457885742,85.41000366210938,165.27999877929688,26.825769424438477,228.24147033691406,0.7996463179588318,0.3981911838054657,0.7274071574211121,3.373034954071045,4.15748929977417,5.269634246826172,4.211490154266357,3.2959487438201904,2.9503369331359863
2025-02-06 19:30:00,4780.86376953125,79.80319213867188,140.2186279296875,0.2653979041391473,0.3087545610143736,0.2442679926945891,0.1260597282892574,0.05551981386263257,7.0,3.368233615863986,134.21543502807617,-0.05296904966235161,360.6683349609375,300.55651473999023,-38714.402541967516,-0.15381577983498573,0.2805019021034241,0.8457749933004379,0.4233790636062622,0.8989243507385254,0.9332040548324585,0.5760894417762756,21.64419937133789,85.06836700439453,166.8041229248047,28.176847457885742,85.41000366210938,165.27999877929688,26.825769424438477,236.78932189941406,0.41807904839515686,0.2526879906654358,0.7516130208969116,3.644761562347412,4.299027442932129,5.401712894439697,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 19:40:00,4792.69970703125,79.80728149414062,140.22622680664062,0.265533772348457,0.31136829895541135,0.24497308919742575,0.12371089469430487,0.05441394480440105,7.0,3.347380593592815,134.0432586669922,-0.05736148729920387,362.7340393066406,294.38845443725586,-39012.9871172421,-0.1335029974579811,0.21552742272615433,0.832315593957901,0.42779357731342316,0.9020617604255676,0.9549384117126465,0.49142494797706604,22.25760269165039,84.92493438720703,168.34225463867188,27.67634391784668,85.41000366210938,165.27999877929688,26.825769424438477,227.43199157714844,0.44824665784835815,0.5449240207672119,0.7434282302856445,3.599452495574951,4.226533889770508,5.338474750518799,4.211490154266357,3.2959487438201904,2.952634811401367
2025-02-06 19:50:00,4786.14013671875,79.8222885131836,140.23165893554688,0.26570567381677024,0.30929824089826025,0.24309078525913097,0.12304265836673388,0.05886264165910469,7.0,3.387459160820505,133.8326873779297,-0.0711996927857399,361.64837646484375,291.18008041381836,-38347.24886918426,-0.048037093598395586,0.2314087525010109,0.8136173039674759,0.4475637674331665,0.9005408883094788,0.9991819262504578,0.5104089379310608,22.58587074279785,84.8516845703125,168.95262145996094,27.45661163330078,85.41000366210938,165.27999877929688,26.825769424438477,224.9436492919922,0.4176953434944153,0.023612452670931816,0.7165706753730774,3.5206387042999268,4.168224811553955,5.266665458679199,4.211490154266357,3.2959487438201904,2.9519331455230713
2025-02-06 20:00:00,4782.388671875,79.8277816772461,140.24684143066406,0.26700437178063097,0.31039899026455975,0.24413935741757595,0.12257433263994447,0.055882947897288864,7.0,3.384799711200315,133.75537109375,-0.05769472196698189,362.27642822265625,295.08901596069336,-38964.181345155994,-0.06514296494424343,0.2767045199871063,0.8326256275177002,0.431927889585495,0.9287052154541016,0.9647668600082397,0.5803328156471252,21.474201202392578,84.8516845703125,168.95262145996094,27.45661163330078,85.41000366210938,165.27999877929688,26.825769424438477,227.88404846191406,0.3215973973274231,0.42483580112457275,0.7103438973426819,3.4127347469329834,4.160022735595703,5.318974494934082,4.211490154266357,3.2959487438201904,3.3622517585754395
2025-02-06 20:10:00,4805.84423828125,79.81581115722656,140.26092529296875,0.26589707983521754,0.3093322126169646,0.24284979058735634,0.12414641941015112,0.05777449755031039,7.0,3.354570185287709,133.88990783691406,-0.02867771126329899,361.51385498046875,281.83547592163086,-38720.11799115675,-0.07799981720745564,0.266055129468441,0.8339567929506302,0.43875831365585327,0.9087151288986206,0.9702224135398865,0.5472760796546936,23.767982482910156,84.26573181152344,166.63320922851562,26.907278060913086,85.41000366210938,165.27999877929688,26.825769424438477,208.74609375,0.8057506680488586,0.9950119256973267,0.658074140548706,3.4633543491363525,4.212069511413574,5.449734210968018,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 20:20:00,4798.4453125,79.82955932617188,140.28158569335938,0.26611464906802884,0.31024428448481745,0.2473034970031914,0.12160650368709816,0.05473106575686415,7.0,3.3587685884283,134.1809844970703,-0.02765996940433979,360.5948181152344,300.63528060913086,-38969.985763865625,-0.1186099722981453,0.24700888991355896,0.8491162806749344,0.437133327126503,0.901372492313385,0.9765222668647766,0.5011484026908875,22.09316635131836,84.26573181152344,166.63320922851562,26.907278060913086,85.41000366210938,165.27999877929688,26.825769424438477,220.42132568359375,0.41630297899246216,0.9278796315193176,0.7061827182769775,3.587571859359741,4.281525611877441,5.588621139526367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 20:30:00,4782.85888671875,79.82079315185547,140.28372192382812,0.26489099782856657,0.3069036411745527,0.24579331499450535,0.1272938355965435,0.055118210405831876,7.0,3.3801123249733678,134.52775955200195,-0.022682981565594673,359.3192443847656,298.9801597595215,-38259.382459200395,-0.11257028207182884,0.2664298117160797,0.8311602473258972,0.42273642122745514,0.8916447758674622,0.9233156442642212,0.5570923686027527,20.84131622314453,84.7418212890625,165.22325134277344,27.90828514099121,85.41000366210938,165.27999877929688,26.825769424438477,217.9099578857422,0.29380297660827637,0.23435062170028687,0.7219196557998657,3.306969404220581,4.118069171905518,5.4194207191467285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 20:40:00,4790.87109375,79.83252716064453,140.305419921875,0.2626477719848636,0.30736636878643103,0.24202074970006524,0.12859731109025582,0.059367798438384314,7.0,3.384594772605248,134.84360885620117,-0.052496567368507385,358.1839294433594,302.9371910095215,-38188.52627184796,-0.10608332604169846,0.24387448281049728,0.8555589467287064,0.43335607647895813,0.9028831124305725,0.9635500311851501,0.514248788356781,21.49212074279785,84.7418212890625,165.22325134277344,27.90828514099121,85.41000366210938,165.27999877929688,26.825769424438477,226.38400268554688,0.8561702370643616,0.29600000381469727,0.6993061900138855,3.5257139205932617,4.176070213317871,5.424360275268555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 20:50:00,4797.1923828125,79.82254028320312,140.22622680664062,0.2644106339348583,0.3078111113337402,0.24505362959349508,0.12651029292037072,0.056214332217535704,7.0,3.3869543323426283,135.03885650634766,-0.03084610588848591,358.8612365722656,305.59426498413086,-38983.161467631406,-0.03877340303733945,0.23899191617965698,0.845645010471344,0.4442395865917206,0.9093980193138123,0.9814161062240601,0.519387423992157,20.693092346191406,84.7052001953125,165.96791076660156,27.719070434570312,85.41000366210938,165.27999877929688,26.825769424438477,222.2662353515625,0.40692850947380066,0.0,0.6581072807312012,3.5220658779144287,4.2309746742248535,5.43129825592041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 21:00:00,4785.79833984375,79.82636260986328,140.23165893554688,0.2632680198573884,0.30793826760002996,0.24366401489501546,0.12739613049382512,0.05773356715374109,7.0,3.392543289471872,135.16302108764648,-0.040463924407958984,358.30950927734375,302.98803329467773,-39425.89841684549,-0.1449110470712185,0.24768728762865067,0.8576422035694122,0.4469992071390152,0.9124031066894531,0.9726309180259705,0.5218456387519836,20.155210494995117,84.0887222290039,167.0177459716797,26.504432678222656,85.41000366210938,165.27999877929688,26.825769424438477,216.60736083984375,0.8671759366989136,0.0,0.6766695380210876,3.469722270965576,4.241402626037598,5.484749794006348,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 21:10:00,4852.130859375,79.82254028320312,140.23489379882812,0.2640791835718934,0.3064743846244282,0.24076228124878638,0.124912200235169,0.06377195031972299,7.0,3.3647996834157112,135.24032974243164,-0.007603137753903866,359.2767333984375,305.04980087280273,-40788.39412781042,-0.104166429489851,0.2521645352244377,0.8681957572698593,0.433821901679039,0.9285761713981628,0.9365031719207764,0.49603208899497986,18.179983139038086,84.0887222290039,167.0177459716797,26.504432678222656,85.41000366210938,165.27999877929688,26.825769424438477,220.2323455810547,0.7064732909202576,0.23723116517066956,0.7160852551460266,3.5033881664276123,4.272062301635742,5.517858505249023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 21:20:00,4939.72705078125,79.82401275634766,140.25552368164062,0.25871388911330245,0.30385449418756455,0.23643841793759687,0.12905518729047638,0.07193801147105977,7.0,3.333269685222083,135.27123260498047,0.006646018009632826,359.79144287109375,302.61034774780273,-41703.54535538743,-0.02749619772657752,0.2624151259660721,0.8693627268075943,0.4432646334171295,0.9063891768455505,0.9398190975189209,0.5418511629104614,21.555879592895508,83.40816497802734,167.8478546142578,27.44440269470215,85.41000366210938,165.27999877929688,26.825769424438477,220.19773864746094,0.5988253355026245,0.0,0.6848242282867432,3.3748576641082764,4.1670451164245605,5.463107109069824,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 21:30:00,4912.03125,79.83248901367188,140.28155517578125,0.2587052108685731,0.30104306193213287,0.2442123029599625,0.12769408278986932,0.06834534144946218,7.0,3.3767654449524054,135.24651718139648,-0.010348903946578503,359.90289306640625,299.81765365600586,-39396.25056636397,-0.13795650750398636,0.26819856464862823,0.8769786655902863,0.4518774449825287,0.9029339551925659,0.944550633430481,0.5536173582077026,20.693971633911133,83.40816497802734,167.8478546142578,27.44440269470215,85.41000366210938,165.27999877929688,26.825769424438477,223.35707092285156,0.32804468274116516,0.24772527813911438,0.7249060869216919,3.4778788089752197,4.268300533294678,5.595300197601318,4.211490154266357,3.2959487438201904,2.1057450771331787
