datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-06 21:40:00,4909.55859375,79.84068298339844,140.2251434326172,0.25782218401407525,0.30072031844862007,0.2357500751760289,0.13313332845768966,0.07257409390358613,7.0,3.405738744826339,135.18146514892578,-0.0366857647895813,359.4873046875,297.23778915405273,-39582.40671195145,-0.043155045714229345,0.23777244985103607,0.8514956086874008,0.44533011317253113,0.8996438980102539,0.9317072629928589,0.5074928998947144,22.981306076049805,82.99311065673828,167.49383544921875,27.42609214782715,85.41000366210938,165.27999877929688,26.825769424438477,214.25918579101562,0.7006613612174988,0.0,0.6540654897689819,3.313530921936035,4.222146034240723,5.7233500480651855,4.211490154266357,3.2959487438201904,2.9523539543151855
2025-02-06 21:50:00,4902.86279296875,79.82955932617188,140.22406005859375,0.25522345384983924,0.29603310296344354,0.23753939510076516,0.13633040699664023,0.07487364108931181,7.0,3.4745745302315107,135.11944198608398,-0.05215795710682869,356.96038818359375,297.5224266052246,-40102.32264119217,-0.151353120803833,0.26590849459171295,0.874070480465889,0.44688406586647034,0.8820014595985413,0.9375483393669128,0.5202479958534241,21.63620376586914,82.99311065673828,167.49383544921875,27.42609214782715,85.41000366210938,165.27999877929688,26.825769424438477,215.80186462402344,0.6285291314125061,0.0,0.6587876081466675,3.2655725479125977,4.091287612915039,5.901134490966797,4.211490154266357,5.357183456420898,2.9523236751556396
2025-02-06 22:00:00,4931.9345703125,79.83810424804688,140.23056030273438,0.25499007878218416,0.29577692684530826,0.23820033300135157,0.1359709992044247,0.07506166216673124,7.0,3.4519477527181057,135.1194076538086,-0.037122804671525955,356.4891662597656,287.02978134155273,-41167.221957551534,-0.09930184856057167,0.2560016140341759,0.8870035856962204,0.47233791649341583,0.8944498300552368,0.9612532258033752,0.5292292833328247,31.27474021911621,85.05005645751953,166.50503540039062,27.981529235839844,85.41000366210938,165.27999877929688,26.825769424438477,216.1622772216797,0.3774362802505493,0.0,0.6626685261726379,3.4376237392425537,4.353883743286133,5.925298690795898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 22:10:00,4895.34130859375,79.83929443359375,140.2262420654297,0.25744137898708613,0.29789087330575653,0.23537703212082625,0.13706529294007228,0.0722254226462588,7.0,3.4254333412147773,135.1814193725586,-0.030817031860351562,357.9735412597656,284.005428314209,-40217.32227695343,-0.08536501973867416,0.26647552847862244,0.8755513429641724,0.46562689542770386,0.9050515294075012,0.9617562294006348,0.5293985605239868,19.80076026916504,85.05005645751953,166.50503540039062,27.981529235839844,85.41000366210938,165.27999877929688,26.825769424438477,212.92730712890625,0.43151623010635376,0.011862333863973618,0.6593058705329895,3.4129559993743896,4.4075212478637695,6.001280307769775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 22:20:00,4854.54541015625,79.85366821289062,140.23599243164062,0.25647667140570674,0.29753565154346223,0.23889047645061942,0.13609690912486314,0.0710002914753485,7.0,3.445601123212389,135.17129135131836,-0.02844250574707985,356.53924560546875,302.74648666381836,-40362.39751263197,-0.17114679515361786,0.25281190872192383,0.8968535661697388,0.4599485844373703,0.9124016165733337,0.9485599994659424,0.5081592798233032,19.88267707824707,85.05005645751953,166.50503540039062,27.981529235839844,85.41000366210938,165.27999877929688,26.825769424438477,218.85235595703125,0.4650765657424927,0.017458956688642502,0.6853113770484924,3.6143200397491455,4.502092361450195,6.17197847366333,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 22:30:00,4879.669921875,79.84542846679688,140.26744079589844,0.25534750362569353,0.29634257882736054,0.2373947018533038,0.13929464482115525,0.07162057087248684,7.0,3.447038759145386,135.20243072509766,-0.0014920422108843923,357.05487060546875,298.70034408569336,-39968.10795359631,-0.06379687786102295,0.27249085903167725,0.872831255197525,0.43850237131118774,0.8865231871604919,0.9302220344543457,0.5260819792747498,20.7800350189209,82.31559753417969,169.00144958496094,26.180936813354492,85.41000366210938,165.27999877929688,26.825769424438477,218.7977752685547,0.7118540406227112,0.16618381440639496,0.6463488936424255,3.460587501525879,4.463746070861816,6.246358394622803,4.211490154266357,6.350388050079346,2.1057450771331787
2025-02-06 22:40:00,4894.671875,79.84574890136719,140.29025268554688,0.2573075091854662,0.2983753014276098,0.23250663240925956,0.13898785901831953,0.07282269795934487,7.0,3.4572462422019403,135.24032974243164,-0.10807260870933533,358.098876953125,296.55004501342773,-40595.99580818023,-0.14361346140503883,0.26650992035865784,0.8616571873426437,0.4398369938135147,0.8906633257865906,0.920000433921814,0.5553725957870483,20.99213409423828,82.31559753417969,169.00144958496094,26.180936813354492,85.41000366210938,165.27999877929688,26.825769424438477,223.79232788085938,0.5202816724777222,0.4012402296066284,0.7278099656105042,3.4977993965148926,4.482353210449219,6.119556427001953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 22:50:00,4899.49072265625,79.84391784667969,140.33255004882812,0.2547547253485653,0.2968418229676428,0.23508413824301438,0.1402392160332469,0.0730800974075306,7.0,3.459197112298522,135.33531951904297,-0.04333740472793579,357.6379089355469,296.27038192749023,-39622.96998735713,-0.09839914739131927,0.2738046646118164,0.8746105134487152,0.4495113790035248,0.8727496862411499,0.9421564340591431,0.5343819260597229,20.335580825805664,82.15385437011719,168.2018585205078,26.077173233032227,85.41000366210938,165.27999877929688,26.825769424438477,228.31996154785156,0.5672426223754883,0.19281107187271118,0.7392532825469971,3.353980541229248,4.355334281921387,6.099769592285156,4.211490154266357,10.528724670410156,2.1057450771331787
2025-02-06 23:00:00,4915.7607421875,79.85366821289062,140.26202392578125,0.2525017821961645,0.2937058700169334,0.23314202483822513,0.14280257820213865,0.07784774474653838,7.0,3.474794584850347,135.33000564575195,-0.02678941749036312,359.029541015625,277.247615814209,-38501.61648167512,-0.09851028025150299,0.2788955718278885,0.8883880972862244,0.47937488555908203,0.8923808932304382,0.9699237942695618,0.5567290782928467,20.267078399658203,81.92786407470703,167.0354766845703,27.70075798034668,85.27999877929688,162.9600067138672,24.933622360229492,233.58384704589844,0.45023617148399353,0.7410386800765991,0.7160252332687378,3.3940463066101074,4.365936279296875,5.90664005279541,4.211490154266357,9.271239280700684,2.1057450771331787
2025-02-06 23:10:00,4882.26318359375,79.83805084228516,140.31195068359375,0.2540993403799932,0.2952017101232505,0.23319538865881143,0.14237555063770296,0.07512801020024192,7.0,3.4815223431386038,135.44632720947266,-0.05090305209159851,357.3331604003906,301.33681869506836,-40942.626424524955,-0.13982237502932549,0.26798003911972046,0.9059388637542725,0.4974339157342911,0.910347044467926,1.0142475366592407,0.5271867513656616,20.3314266204834,81.77542114257812,166.24867248535156,27.70075798034668,85.27999877929688,162.9600067138672,24.933622360229492,229.25375366210938,0.5075341463088989,0.2703826129436493,0.6664507389068604,3.497626543045044,4.372311592102051,5.795425891876221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 23:20:00,4889.79248046875,79.83836364746094,140.2772674560547,0.2528896504673452,0.2928434845773268,0.23374600412285457,0.14336030782916528,0.07716055300330818,7.0,3.4795028999794795,135.52986907958984,-0.008062164299190044,359.6978759765625,296.4169578552246,-38861.2451686832,-0.0907257292419672,0.2896708846092224,0.8857695013284683,0.46658608317375183,0.897116482257843,0.941942036151886,0.5499771237373352,20.781957626342773,84.57091522216797,165.3880615234375,27.383365631103516,85.27999877929688,162.9600067138672,24.933622360229492,235.41986083984375,0.7109370231628418,0.0,0.7882593870162964,3.4458796977996826,4.503783702850342,6.056544780731201,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 23:30:00,4907.47021484375,79.84012603759766,140.26853942871094,0.2555853544777264,0.29643939900096544,0.23587562448984367,0.13907182071578053,0.07302780131568397,7.0,3.42123255148824,135.61841201782227,0.006493640132248402,358.30963134765625,292.331844329834,-40297.10860924397,-0.08344586193561554,0.27206951379776,0.8769938051700592,0.4708217680454254,0.885090708732605,0.9608272910118103,0.5163875818252563,20.668441772460938,84.57091522216797,165.3880615234375,27.383365631103516,85.27999877929688,162.9600067138672,24.933622360229492,223.38729858398438,0.7051048874855042,0.0,0.7329400777816772,3.777540922164917,4.53421688079834,5.918421268463135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 23:40:00,4922.58544921875,79.84359741210938,140.29025268554688,0.2549630021808776,0.29635856753045897,0.23296216658756125,0.13925650651827973,0.0764597571828225,7.0,3.42808639415144,135.61841583251953,-0.03444767743349075,361.42010498046875,294.08910751342773,-41014.7903346924,-0.07248031720519066,0.2786262333393097,0.8433847427368164,0.46465232968330383,0.8836098909378052,0.9558818340301514,0.5316876769065857,21.341129302978516,83.32575988769531,166.16932678222656,25.375247955322266,85.27999877929688,162.9600067138672,24.933622360229492,226.7485809326172,0.6754134893417358,0.0,0.754408061504364,3.553591012954712,4.344581604003906,5.562876224517822,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-06 23:50:00,4896.31396484375,79.85511779785156,140.31195068359375,0.25669783107546174,0.29789041663900423,0.2361975065846381,0.13675151177010123,0.07246273393079475,7.0,3.434141697292816,135.50354766845703,-0.050196126103401184,363.2375793457031,287.6950035095215,-39881.36317990586,-0.049846712965518236,0.26019585877656937,0.850461021065712,0.4772876799106598,0.8918406963348389,0.9942348003387451,0.544691264629364,23.953248977661133,83.32575988769531,166.16932678222656,25.375247955322266,85.27999877929688,162.9600067138672,24.933622360229492,231.8035125732422,0.2857942283153534,0.10569871962070465,0.7844004034996033,3.6117560863494873,4.405141353607178,5.561984062194824,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:00:00,4883.9287109375,79.86771392822266,140.34017944335938,0.2575564856468907,0.2980652525779572,0.2372325935878981,0.13452030920060395,0.07262535898665003,7.0,3.4330352312711314,135.47887420654297,-0.010928546078503132,362.6492614746094,288.05691146850586,-39955.797341509686,-0.054664972238242626,0.2807491570711136,0.8788167536258698,0.4618949890136719,0.9039742350578308,0.9510423541069031,0.5616194605827332,24.883607864379883,84.775390625,166.45620727539062,27.535959243774414,85.27999877929688,162.9600067138672,24.933622360229492,233.1421661376953,0.49163830280303955,0.0,0.7696176171302795,3.56076979637146,4.306175708770752,5.337805271148682,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:10:00,4881.69287109375,79.87474060058594,140.27938842773438,0.25700864734549894,0.2987397188996898,0.2395626970031975,0.1353720659717571,0.06931687077985663,7.0,3.4110508026990596,135.46199798583984,-0.037458840757608414,364.55023193359375,289.231258392334,-39742.424443013086,-0.1369200386106968,0.26281704008579254,0.8854393512010574,0.4658367335796356,0.8988062739372253,0.957550585269928,0.5470723509788513,42.59146499633789,84.775390625,166.45620727539062,27.535959243774414,85.27999877929688,162.9600067138672,24.933622360229492,234.6003875732422,0.5924723148345947,0.2622089684009552,0.7359349727630615,3.53104567527771,4.285205364227295,5.2560553550720215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:20:00,4900.89111328125,79.86923217773438,140.30108642578125,0.2580951770097668,0.2991936924917727,0.2373394253893555,0.13277933216411533,0.07259237294498964,7.0,3.40922211885494,135.30899810791016,-0.006191327702254057,363.3631896972656,285.50271224975586,-39853.52902547125,-0.1276727132499218,0.28550656139850616,0.8793769180774689,0.45475225150585175,0.89307701587677,0.9267116189002991,0.5743818283081055,22.94390296936035,83.65231323242188,167.65863037109375,27.68244743347168,85.27999877929688,162.9600067138672,24.933622360229492,232.03366088867188,0.7875712513923645,0.09482407569885254,0.8108314871788025,3.5875818729400635,4.312931060791016,5.282635688781738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:30:00,4945.29052734375,79.86772918701172,140.32388305664062,0.2569752304523457,0.2987883627147907,0.23701247973741954,0.12986796870667439,0.07735595838876966,7.0,3.3950474824384584,135.0720977783203,-0.031033627688884735,363.87274169921875,277.46474838256836,-40167.750913075004,-0.0739695392549038,0.2757803797721863,0.8729456812143326,0.45523592829704285,0.8983728289604187,0.9434083700180054,0.5322842001914978,23.77948570251465,83.37153625488281,166.57827758789062,27.352848052978516,85.27999877929688,162.9600067138672,24.933622360229492,234.83917236328125,0.7031506299972534,0.22699517011642456,0.7696200609207153,3.4193274974823,4.173429489135742,5.173837184906006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:40:00,4919.02294921875,79.86773681640625,140.2935791015625,0.2576216048073233,0.3008295106560364,0.23731716900118663,0.1300531519233332,0.07417856361212043,7.0,3.3878018155163128,134.99844360351562,-0.08209738880395889,363.6681213378906,278.461971282959,-39288.095808993196,-0.16981730610132217,0.27701573073863983,0.8581007719039917,0.4545062929391861,0.8980576992034912,0.9500776529312134,0.5481406450271606,30.433202743530273,83.37153625488281,166.57827758789062,27.352848052978516,85.27999877929688,162.9600067138672,24.933622360229492,230.831298828125,9.56110954284668,0.06996257603168488,0.7020583152770996,3.463069438934326,4.144087791442871,5.033188343048096,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 00:50:00,4868.396484375,79.86369323730469,140.29135131835938,0.26001485994424406,0.301504145773617,0.23651551846090452,0.1307136382669041,0.07125183755433032,7.0,3.4113166682062124,134.95692443847656,-0.0673481673002243,365.2610778808594,253.61172103881836,-36166.48582667572,-0.12849300727248192,0.2728813737630844,0.8710636794567108,0.44548235833644867,0.9082529544830322,0.9568912982940674,0.562017023563385,24.437305450439453,81.5892562866211,165.80921936035156,27.304018020629883,85.27999877929688,162.9600067138672,24.933622360229492,224.45445251464844,13.166594505310059,0.0,0.6337379217147827,3.535123586654663,4.254504203796387,5.131187915802002,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:00:00,4903.869140625,79.85546875,140.31304931640625,0.25877550629181184,0.30081032332149416,0.2389823849088702,0.12866880461468377,0.07276298086314006,7.0,3.411323547707865,134.89399337768555,-0.04416879639029503,364.5078125,298.36498641967773,-40095.65912198926,-0.11092114076018333,0.2696528285741806,0.8686658143997192,0.45887166261672974,0.908392608165741,0.9664073586463928,0.5381068587303162,22.294801712036133,81.5892562866211,165.80921936035156,27.304018020629883,85.27999877929688,162.9600067138672,24.933622360229492,221.8050537109375,6.085115909576416,0.011829252354800701,0.6930116415023804,3.474912405014038,4.197508811950684,5.022019863128662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:10:00,4904.748046875,79.84214782714844,140.29458618164062,0.26024831127699394,0.3012425990195799,0.23724139695124305,0.12849506388475468,0.07277262886742843,7.0,3.3836410397430585,135.05523681640625,0.024561868980526924,363.0938415527344,288.33129501342773,-41554.801028255024,-0.03744701272808015,0.29547281563282013,0.8709969222545624,0.44073548913002014,0.9048923254013062,0.9253069758415222,0.5707945823669434,26.0972957611084,80.8751220703125,167.9577178955078,26.077173233032227,85.27999877929688,162.9600067138672,24.933622360229492,218.13623046875,9.737387657165527,0.0,0.6626209616661072,3.665271282196045,4.393605709075928,5.397511959075928,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:20:00,4914.9521484375,79.86043548583984,140.22406005859375,0.2599427727236017,0.30262569882186685,0.23567480859736667,0.1283743846577223,0.07338233519944248,7.0,3.356160018526058,135.10254669189453,0.005857763811945915,364.6419982910156,281.3168296813965,-41367.949686194486,-0.16867782175540924,0.2865246385335922,0.8726382553577423,0.4626156985759735,0.8929638266563416,0.9342211484909058,0.5601118206977844,26.663026809692383,80.8751220703125,167.9577178955078,26.077173233032227,85.27999877929688,162.9600067138672,24.933622360229492,225.69155883789062,14.640137672424316,0.0,0.6789370179176331,3.4830551147460938,4.280723571777344,5.48101282119751,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:30:00,4902.603515625,79.8421401977539,140.22947692871094,0.26087366481834584,0.30332090261489547,0.23695086220582395,0.12957431129747743,0.06928025906345733,7.0,3.355642526586241,135.01373291015625,-0.019071193411946297,363.91510009765625,279.61513900756836,-39937.12441142068,-0.17391042411327362,0.2937743663787842,0.8660859316587448,0.4514358937740326,0.8851727247238159,0.9577280282974243,0.5673697590827942,25.076982498168945,81.4824447631836,166.62100219726562,27.273500442504883,85.27999877929688,162.9600067138672,24.933622360229492,226.8928985595703,27.32766342163086,0.0,0.6673540472984314,3.5046849250793457,4.259062767028809,5.382608413696289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:40:00,4896.4501953125,79.81844329833984,140.2197265625,0.26062226738135236,0.3048861693979584,0.23713560252857163,0.12860937815068027,0.06874658254143738,7.0,3.362286126723063,135.0831184387207,-0.050819311290979385,362.59765625,280.9955406188965,-39033.226238227064,-0.1400018334388733,0.2973383367061615,0.8574142158031464,0.43707914650440216,0.8840804100036621,0.9333289265632629,0.5832774043083191,23.17984962463379,81.4824447631836,166.62100219726562,27.273500442504883,85.27999877929688,162.9600067138672,24.933622360229492,224.11029052734375,14.209211349487305,0.38903117179870605,0.6651496291160583,3.553542137145996,4.258617877960205,5.274645805358887,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 01:50:00,4889.0966796875,79.8239974975586,140.22080993652344,0.259725998102422,0.30123294761237335,0.23476666867297574,0.1311745124462342,0.07309987316599476,7.0,3.405143374851566,135.20156478881836,-0.035796597599983215,363.00341796875,266.7452049255371,-37739.402736389704,-0.12260827794671059,0.2734959125518799,0.8665011376142502,0.4668724089860916,0.902178168296814,0.9793217182159424,0.55061274766922,24.316905975341797,82.47124481201172,169.98414611816406,26.150419235229492,85.27999877929688,162.9600067138672,24.933622360229492,222.6879425048828,22.898475646972656,0.0,0.6469812989234924,3.4496822357177734,4.214736461639404,5.266696453094482,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:00:00,4877.8408203125,79.82078552246094,140.26202392578125,0.2599697231319553,0.3012956065640313,0.2385066820786152,0.1274113575120168,0.07281663071338136,7.0,3.4091404868437043,135.0469512939453,-0.043136123567819595,362.734375,283.3558921813965,-37361.14145472098,-0.04759697988629341,0.273397758603096,0.8484945893287659,0.4537988603115082,0.8989573121070862,0.9585468769073486,0.5674731731414795,22.5002498626709,79.03791046142578,171.8091583251953,25.356937408447266,85.27999877929688,162.9600067138672,24.933622360229492,229.3487548828125,25.420801162719727,0.10682007670402527,0.7405025362968445,3.482797622680664,4.213373184204102,5.13574743270874,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:10:00,4939.7548828125,79.81747436523438,140.26202392578125,0.2581301620988934,0.29952091630417066,0.23433240531059862,0.12719607165251612,0.0808204446338212,7.0,3.3908407304447006,134.9492645263672,-0.023113233968615532,362.7343444824219,290.817928314209,-39450.509404430675,-0.09080255217850208,0.2755357325077057,0.8718521744012833,0.4563508927822113,0.891186535358429,0.9436341524124146,0.540663480758667,22.43564224243164,79.03791046142578,171.8091583251953,25.356937408447266,85.27999877929688,162.9600067138672,24.933622360229492,248.3484344482422,25.4163818359375,3.975522756576538,0.8060764074325562,3.3561294078826904,4.116739273071289,4.921014308929443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:20:00,4987.88916015625,79.82254028320312,140.21112060546875,0.25741368905085726,0.29910874841091956,0.2336950369630678,0.12523374415764416,0.08454878141751127,7.0,3.3751517812138134,135.12932205200195,-0.0028654818888753653,361.6490783691406,289.4272117614746,-40363.928003953195,-0.13048120588064194,0.29109613597393036,0.8965092748403549,0.4626130908727646,0.8921818733215332,0.9303249716758728,0.5575222969055176,22.70456314086914,82.10807037353516,167.39007568359375,26.071069717407227,85.27999877929688,162.9600067138672,24.933622360229492,251.87924194335938,18.506555557250977,13.494455337524414,0.7819952368736267,3.50722599029541,4.25839900970459,5.277411460876465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:30:00,5006.55078125,79.79904174804688,140.1611328125,0.2542405177022193,0.29669863885557923,0.23543640721553652,0.12526590183687553,0.08835853438978943,7.0,3.385828922770714,135.53308486938477,-0.021351119503378868,362.9022521972656,288.5530662536621,-41363.649818058904,-0.1114199161529541,0.27800987660884857,0.8848905265331268,0.4664205014705658,0.8865770101547241,0.9519495368003845,0.5189331769943237,21.402685165405273,82.10807037353516,167.39007568359375,26.071069717407227,85.27999877929688,162.9600067138672,24.933622360229492,256.7335205078125,49.014320373535156,16.588760375976562,0.8381065726280212,3.502344846725464,4.272082805633545,5.282779693603516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:40:00,5049.6064453125,79.78500366210938,140.1361541748047,0.2543077659844084,0.2958508805138995,0.23251198406378992,0.12489466558770086,0.09243470385020126,7.0,3.369769458412311,135.90867614746094,-0.0512784905731678,362.6916809082031,285.57143783569336,-41111.33550583276,-0.07827596366405487,0.2963716834783554,0.8845897167921066,0.46538397669792175,0.89174884557724,0.9251954555511475,0.5810030698776245,22.226802825927734,81.32374572753906,162.76345825195312,25.765886306762695,85.27999877929688,162.9600067138672,24.933622360229492,262.55682373046875,7.888550281524658,18.911495208740234,0.8239999413490295,3.5323829650878906,4.217477321624756,5.109485149383545,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 02:50:00,5049.98828125,79.79052734375,140.173095703125,0.2526977819329141,0.29278853289534873,0.23012731352127766,0.12756758233693583,0.0968187893135237,7.0,3.4109708663657177,135.9567413330078,-0.05516036972403526,363.40582275390625,281.98119735717773,-39883.684009188306,-0.11724106222391129,0.28650757670402527,0.8830422461032867,0.4750179499387741,0.8858382105827332,0.9365171790122986,0.5196560025215149,21.892183303833008,81.32374572753906,162.76345825195312,25.765886306762695,85.27999877929688,162.9600067138672,24.933622360229492,268.378173828125,10.392474174499512,24.57480812072754,0.8555857539176941,3.368375062942505,4.095273017883301,5.075925827026367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:00:00,5198.2490234375,79.77245330810547,140.14918518066406,0.24708423412466243,0.28934292576052417,0.22694922595499104,0.12622257656476474,0.11040103759505764,7.0,3.394501742624047,136.34901428222656,-0.04355408623814583,366.1010437011719,275.7762107849121,-43013.8536298467,-0.09247368015348911,0.3003890812397003,0.9235503375530243,0.5199974328279495,0.884015679359436,0.9749643206596375,0.5635290145874023,23.729774475097656,81.99820709228516,165.5406494140625,26.205352783203125,85.27999877929688,162.9600067138672,24.933622360229492,250.52870178222656,9.412532806396484,27.303607940673828,0.7752893567085266,3.494992256164551,4.188258647918701,4.887745380401611,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:10:00,5235.54736328125,79.76016998291016,140.14161682128906,0.24627351194052605,0.2862796838064705,0.2265193956073591,0.1262793756035389,0.11464803304210541,7.0,3.386565568430056,136.54503631591797,-0.03843853622674942,364.55023193359375,269.1386375427246,-42074.1991332699,-0.0916228648275137,0.31423529982566833,0.9114507883787155,0.5174586176872253,0.8843098878860474,0.9615625143051147,0.5723434686660767,25.084381103515625,81.99820709228516,165.5406494140625,26.205352783203125,85.27999877929688,162.9600067138672,24.933622360229492,258.9085388183594,30.668746948242188,22.176950454711914,0.7880221605300903,3.403334140777588,4.1722588539123535,4.865500450134277,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:20:00,5324.13818359375,79.75686645507812,140.1220703125,0.2442102305845994,0.2837306739833809,0.2213232756207133,0.12639592185337475,0.12433989795793163,7.0,3.3752491050167217,137.02518463134766,-0.015616009943187237,364.95849609375,272.92052841186523,-41821.53191822894,-0.06383159197866917,0.3245001584291458,0.9542765319347382,0.5310185253620148,0.905591607093811,0.9493929147720337,0.5753800272941589,24.5379638671875,80.18235778808594,168.29953002929688,25.179929733276367,85.27999877929688,162.9600067138672,24.933622360229492,238.7992401123047,1.6254667043685913,12.237542152404785,0.7166567444801331,3.370187997817993,4.206564903259277,4.938906669616699,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:30:00,5293.267578125,79.7397689819336,140.1057891845703,0.24637291219081286,0.28732095079028674,0.22388287960608177,0.12364187598608181,0.1187813814267368,7.0,3.3426445434999428,137.01922988891602,-0.03314027935266495,363.9899597167969,271.78347396850586,-42123.39218586791,-0.13227428123354912,0.3069566339254379,0.9236048758029938,0.5034272521734238,0.8643683195114136,0.9240624308586121,0.5402491688728333,40.93834686279297,81.87002563476562,168.73287963867188,25.533945083618164,85.27999877929688,162.9600067138672,24.933622360229492,241.75230407714844,1.062013030052185,7.300983428955078,0.7940472364425659,3.750929117202759,4.422220230102539,4.982781410217285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:40:00,5310.64990234375,79.73129272460938,140.0591278076172,0.2436740665145057,0.28276209831322274,0.2249828820287878,0.12564183135752693,0.1229391217859568,7.0,3.394330219871608,137.11536026000977,-0.04309544339776039,364.4239196777344,296.180965423584,-42739.753073762855,-0.10880390927195549,0.32444852590560913,0.931829184293747,0.508434534072876,0.879950761795044,0.9288163185119629,0.5728983879089355,24.20289421081543,81.87002563476562,168.73287963867188,25.533945083618164,85.27999877929688,162.9600067138672,24.933622360229492,226.37081909179688,0.8058708906173706,3.6719789505004883,0.7346009612083435,3.376875400543213,4.248239994049072,4.985541820526123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 03:50:00,5271.21142578125,79.73129272460938,140.02337646484375,0.2424135154917733,0.283032430508034,0.22610292896525447,0.12712661842270853,0.1213245066122297,7.0,3.4120357901543814,137.14809036254883,-0.05772702395915985,362.2767333984375,300.23769760131836,-43155.61027165435,-0.13617902621626854,0.3238510936498642,0.9329882711172104,0.5143488496541977,0.8748210668563843,0.9469905495643616,0.5537600517272949,23.712940216064453,80.804931640625,170.27713012695312,25.637706756591797,85.27999877929688,162.9600067138672,24.933622360229492,223.7099151611328,1.286016821861267,1.7385618686676025,0.7219970226287842,3.3404483795166016,4.190717697143555,5.248206615447998,2.9879746437072754,3.2959487438201904,2.1057450771331787
2025-02-07 04:00:00,5300.5517578125,79.76209259033203,140.0070343017578,0.24309379652919705,0.28155081756443034,0.22356811775680321,0.12797783097447402,0.12380943717509539,7.0,3.4075174622980176,137.12176895141602,-0.0633433386683464,362.3865051269531,297.9208641052246,-42422.464270810146,-0.12627388536930084,0.362971231341362,0.9356680512428284,0.5089635401964188,0.8846461772918701,0.9367011189460754,0.6211113333702087,23.373764038085938,80.804931640625,170.27713012695312,25.637706756591797,85.27999877929688,162.9600067138672,24.933622360229492,230.8303985595703,1.0340559482574463,1.2109872102737427,0.7059937715530396,3.3311269283294678,4.2469401359558105,5.180060863494873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 04:10:00,5315.142578125,79.768798828125,139.96360778808594,0.24126093013416858,0.2789841703584634,0.2222617094793756,0.12961786951676915,0.1278753205112233,7.0,3.4343987439336243,137.0191879272461,-0.02633330598473549,360.6683349609375,286.99462509155273,-44296.368186762586,-0.09063884429633617,0.34670059382915497,0.9467845857143402,0.5305201411247253,0.8936907052993774,0.9567478895187378,0.5674035549163818,22.91516876220703,80.57909393310547,170.8264617919922,25.320314407348633,85.27999877929688,162.9600067138672,24.933622360229492,228.2556610107422,1.3950220346450806,0.5604491233825684,0.714914858341217,3.36249041557312,4.296548843383789,5.2552618980407715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 04:20:00,5302.4013671875,79.78500366210938,140.0298309326172,0.24170149648392827,0.2799137642066258,0.22015564847181135,0.13145491236128104,0.1267741784763535,7.0,3.4210088941589154,136.9356231689453,-0.008633912540972233,361.8036193847656,287.2606773376465,-42401.27712967029,-0.07182137668132782,0.31613101065158844,0.9325075447559357,0.5441950857639313,0.8793041110038757,0.9606688618659973,0.5373013019561768,23.000192642211914,80.57909393310547,170.8264617919922,25.320314407348633,85.27999877929688,162.9600067138672,24.933622360229492,225.62330627441406,1.0727874040603638,1.248199224472046,0.7858196496963501,3.5006778240203857,4.3766889572143555,5.322719573974609,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 04:30:00,5326.9267578125,79.79904174804688,140.09927368164062,0.24075379173487035,0.27980200188807786,0.2186215209591996,0.13149916874415601,0.12932351667369618,7.0,3.4095277796161274,136.8505401611328,-0.033545784652233124,363.19525146484375,264.971492767334,-41779.40635295734,-0.13070691376924515,0.3221866637468338,0.937822699546814,0.5458313524723053,0.8647763729095459,0.9558749794960022,0.5602558851242065,23.83510971069336,81.08875274658203,167.42059326171875,24.685531616210938,85.27999877929688,162.9600067138672,24.933622360229492,224.12228393554688,1.1940888166427612,0.130295529961586,0.7565734386444092,3.5112979412078857,4.344607830047607,5.090555667877197,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 04:40:00,5324.7255859375,79.82254028320312,140.02008056640625,0.2391204063320931,0.27841729553775535,0.22245513110265683,0.13053666157913987,0.12947050544835484,7.0,3.43646130577445,136.7303695678711,-0.008618068881332874,362.7342529296875,294.6496238708496,-42241.403909406064,-0.09128102287650108,0.34739023447036743,0.9141620695590973,0.5170314759016037,0.8625996112823486,0.9082576036453247,0.6055377721786499,24.218666076660156,81.08875274658203,167.42059326171875,24.685531616210938,85.27999877929688,162.9600067138672,24.933622360229492,226.5501708984375,1.1837018728256226,0.10687357187271118,0.7502824664115906,3.548342227935791,4.290004253387451,5.191266059875488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 04:50:00,5293.12158203125,79.84359741210938,140.0971221923828,0.2411695214573723,0.2782135753995448,0.22055998412605096,0.13161443057247801,0.12844248844455397,7.0,3.4439092522051715,136.6040496826172,-0.03883524611592293,363.9895324707031,297.04250717163086,-43527.63850918325,-0.05212505999952555,0.32832837104797363,0.9250333607196808,0.5316250026226044,0.8774929642677307,0.9499111175537109,0.5754153728485107,25.17359161376953,81.74185180664062,164.91197204589844,25.94899559020996,85.27999877929688,162.9600067138672,24.933622360229492,227.6698760986328,1.1998872756958008,0.0,0.7696098685264587,3.408579111099243,4.2251200675964355,4.827742576599121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 05:00:00,5270.86376953125,79.87071228027344,140.10255432128906,0.2402979198326564,0.2792650735928757,0.2171342981187886,0.13291772909127375,0.13038497936440555,7.0,3.469169584989119,136.51522064208984,-0.07221800088882446,363.4483337402344,282.6632957458496,-39980.314424697885,-0.18894296139478683,0.34708553552627563,0.9565915763378143,0.52986641228199,0.8845590353012085,0.9402588605880737,0.5831422805786133,25.37056541442871,81.16505432128906,162.8245086669922,25.48511505126953,85.27999877929688,162.9600067138672,24.933622360229492,227.1445770263672,1.503877878189087,0.0,0.7696038484573364,3.40859055519104,4.287058353424072,5.07564640045166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 05:10:00,5299.45654296875,79.90758514404297,140.18716430664062,0.2421122727505576,0.27923302611942924,0.21829952902692126,0.1319215279575068,0.12843364414558509,7.0,3.4394772454648996,136.50783157348633,-0.061430975794792175,362.4294128417969,284.845027923584,-41913.61064969948,-0.12044988945126534,0.3283565491437912,0.9560679197311401,0.5295210927724838,0.9019435048103333,0.9418148398399353,0.5795787572860718,25.653900146484375,81.16505432128906,162.8245086669922,25.48511505126953,85.27999877929688,162.9600067138672,24.933622360229492,225.99954223632812,1.3473531007766724,0.08272230625152588,0.7135640978813171,3.4926695823669434,4.401086807250977,5.347761154174805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 05:20:00,5302.3486328125,79.9273681640625,140.2186279296875,0.2405760683187787,0.27932672162434635,0.21972213793284606,0.1311133685567314,0.1292617035672975,7.0,3.4311919329306644,136.51522064208984,-0.032057903707027435,362.6916809082031,282.9840660095215,-42895.998223592374,-0.1070619709789753,0.34112806618213654,0.9621370136737823,0.5291439294815063,0.8996143937110901,0.9330167770385742,0.5723538398742676,25.719463348388672,81.4549789428711,161.10325622558594,26.223663330078125,85.27999877929688,162.9600067138672,24.933622360229492,222.1514434814453,1.124483585357666,0.0,0.682600200176239,3.5360662937164307,4.356652736663818,5.173498630523682,2.4062695503234863,3.2959487438201904,2.1057450771331787
2025-02-07 05:30:00,5267.79736328125,79.92787170410156,140.2490234375,0.24156375894615545,0.2820667417511833,0.22042232123904965,0.1306907774003914,0.12525640066322022,7.0,3.416113753932563,136.47859954833984,-0.014452075585722923,364.33966064453125,280.27932357788086,-41526.941408420484,-0.16227877885103226,0.34437090158462524,0.9814419150352478,0.5352483242750168,0.9038654565811157,0.9581839442253113,0.5732643008232117,25.64568328857422,81.4549789428711,161.10325622558594,26.223663330078125,85.27999877929688,162.9600067138672,24.933622360229492,227.40599060058594,0.7484625577926636,0.05265510454773903,0.7523368000984192,3.571300745010376,4.405969619750977,5.27101993560791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 05:40:00,5280.0849609375,79.90474700927734,140.24034118652344,0.24057567542816516,0.28094051288238736,0.22153278435827345,0.1303925298815211,0.12655849744965295,7.0,3.415559934449297,136.5362777709961,-0.055052030831575394,363.57427978515625,276.59399032592773,-40894.585181519695,-0.16775963455438614,0.3160931020975113,0.95088329911232,0.5280564576387405,0.8899794220924377,0.9409797191619873,0.5670217275619507,25.060932159423828,82.36442565917969,166.61489868164062,26.699750900268555,85.27999877929688,162.9600067138672,24.933622360229492,237.92019653320312,0.9861212968826294,0.0,0.7882313132286072,3.5659666061401367,4.3552117347717285,5.101470470428467,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 05:50:00,5302.8251953125,79.89738464355469,140.2587890625,0.24203145429205872,0.27967901092371567,0.21936778719913558,0.13156585693854697,0.1273558906465431,7.0,3.436879751645138,136.61978912353516,-0.07169809937477112,363.1363220214844,272.20409774780273,-41011.607274822556,-0.01503981277346611,0.36197954416275024,0.921361893415451,0.5149414390325546,0.883627712726593,0.9303198456764221,0.6355847120285034,24.714597702026367,91.09882354736328,172.69418334960938,27.93269920349121,85.27999877929688,162.9600067138672,24.933622360229492,232.4399871826172,1.1937544345855713,0.0,0.8246247172355652,3.540361166000366,4.293637752532959,5.244144439697266,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 06:00:00,5281.3603515625,79.84327697753906,140.2110595703125,0.24230376240420815,0.2831984280453342,0.22565759221611453,0.12746145421768404,0.12137876311665909,7.0,3.424915132135738,136.61975860595703,-0.039138127118349075,365.4291687011719,274.31823348999023,-41115.22433872343,-0.08798874542117119,0.3178427219390869,0.9346998184919357,0.5366409868001938,0.8902156352996826,0.9798111319541931,0.5789268016815186,24.289857864379883,91.09882354736328,172.69418334960938,27.93269920349121,85.27999877929688,162.9600067138672,24.933622360229492,225.56504821777344,0.9858624935150146,0.0,0.7964738011360168,3.6409058570861816,4.380777359008789,5.1120758056640625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 06:10:00,5262.9033203125,79.83106994628906,140.207763671875,0.243079239690767,0.2824001414319676,0.22096277463273817,0.12939469612757792,0.12416314811694933,7.0,3.4263330111929147,136.6040916442871,-0.03114587813615799,364.55023193359375,261.69936752319336,-40631.46371370838,-0.09417217969894409,0.32921963930130005,0.9421430230140686,0.5259903520345688,0.893463134765625,0.95149827003479,0.5829886794090271,26.159311294555664,91.09882354736328,172.69418334960938,27.93269920349121,85.27999877929688,162.9600067138672,24.933622360229492,212.00457763671875,1.0604040622711182,0.0,0.7447954416275024,3.610278606414795,4.3512654304504395,5.152637958526611,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 06:20:00,5289.96533203125,79.79904174804688,140.23599243164062,0.24236430095777448,0.28100701308265563,0.22466466357076376,0.12667971696005895,0.12528430542874722,7.0,3.4105461237737393,136.51522064208984,0.012090122327208519,364.95831298828125,254.88012313842773,-40798.27818153543,-0.09034843370318413,0.34629419445991516,0.9532352387905121,0.5280353873968124,0.886570394039154,0.9472280740737915,0.568069338798523,27.963403701782227,91.09882354736328,172.69418334960938,27.93269920349121,85.27999877929688,162.9600067138672,24.933622360229492,217.06198120117188,1.0291767120361328,0.0,0.6818698644638062,3.515244245529175,4.340851306915283,5.152521133422852,2.9860758781433105,3.2959487438201904,2.1057450771331787
2025-02-07 06:30:00,5305.14990234375,79.7864990234375,140.2099609375,0.24143932438763105,0.2801343279370744,0.22537352854461365,0.12726866956708086,0.12578414956360004,7.0,3.4051041838952365,136.38933563232422,0.02085636742413044,363.98895263671875,289.37343978881836,-43612.51394372567,-0.12364455685019493,0.3456772714853287,0.9740456938743591,0.5341235548257828,0.8880608677864075,0.955371618270874,0.573478639125824,25.666200637817383,85.11358642578125,185.669189453125,24.77098274230957,85.27999877929688,162.9600067138672,24.933622360229492,228.3548126220703,1.1180024147033691,0.189998060464859,0.6719750165939331,3.4926869869232178,4.311458110809326,5.023130416870117,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 06:40:00,5282.6953125,79.78500366210938,140.2240447998047,0.24299436417606585,0.2822900307466478,0.2221549339084303,0.12799175678445313,0.12456891438440289,7.0,3.404100942927971,136.26378631591797,-0.04627794027328491,365.0080261230469,269.4401206970215,-41556.24407916477,-0.11628005281090736,0.30948467552661896,0.9440851509571075,0.5333998948335648,0.8857588171958923,0.9554815292358398,0.5650690197944641,38.56325149536133,81.06128692626953,194.45388793945312,24.77098274230957,85.27999877929688,162.9600067138672,24.933622360229492,230.4387664794922,1.3735827207565308,0.0,0.651592493057251,3.5877296924591064,4.368697166442871,5.0283637046813965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 06:50:00,5302.10693359375,79.78205108642578,140.2067108154297,0.24376455265103278,0.28099124881385756,0.21908809359653636,0.12891945158314758,0.12723665335542572,7.0,3.4145390741445927,136.1474609375,-0.009384356439113617,366.5677185058594,239.97109603881836,-41805.34800625099,-0.1500062718987465,0.3580869734287262,0.9660360813140869,0.5299093872308731,0.8943712711334229,0.9476849436759949,0.576369047164917,27.066102981567383,81.06128692626953,194.45388793945312,24.77098274230957,85.27999877929688,162.9600067138672,24.933622360229492,224.17994689941406,1.2156356573104858,0.0,0.677459716796875,3.434083938598633,4.316613674163818,5.105003833770752,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:00:00,5265.26611328125,79.77096557617188,140.20343017578125,0.2416187117903666,0.2812905459861846,0.22282186690521172,0.13017330144628605,0.12409557387195108,7.0,3.441511155248434,136.22040176391602,-0.034517329186201096,363.87274169921875,283.0558433532715,-41873.38356123582,-0.13338913023471832,0.36402304470539093,0.9610466957092285,0.5239329040050507,0.8828575611114502,0.9359275102615356,0.6226661205291748,25.025131225585938,81.06128692626953,194.45388793945312,24.77098274230957,85.27999877929688,162.9600067138672,24.933622360229492,222.57998657226562,0.7418793439865112,0.0,0.7156795859336853,3.4992825984954834,4.347074508666992,5.168883800506592,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:10:00,5304.42431640625,79.76446533203125,140.1990966796875,0.2408430852485517,0.2790656569286027,0.2251941432242191,0.12887227200993773,0.12602484258868876,7.0,3.4260796984957187,136.17831420898438,-0.02814624272286892,364.55023193359375,276.28112411499023,-41537.488931278545,-0.10947789624333382,0.35965514183044434,0.9405319392681122,0.5256767272949219,0.8890838623046875,0.9312618970870972,0.634882926940918,24.82837677001953,84.90662384033203,157.80726623535156,26.431188583374023,85.27999877929688,162.9600067138672,24.933622360229492,233.55043029785156,0.8678874373435974,0.0,0.7163004279136658,3.4733054637908936,4.313941478729248,4.999924659729004,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:20:00,5292.37060546875,79.7488784790039,140.15460205078125,0.24238787593785005,0.2814618264628711,0.22100530121386963,0.1292988425364422,0.12584615384896705,7.0,3.40573375104659,136.26771926879883,-0.022307220846414566,363.87274169921875,270.89330673217773,-42382.03558142062,-0.12672965973615646,0.32110631465911865,0.9552837312221527,0.5326800644397736,0.8943280577659607,0.9462364912033081,0.5708726644515991,24.640487670898438,84.90662384033203,157.80726623535156,26.36404800415039,85.27999877929688,162.9600067138672,24.933622360229492,234.4393768310547,1.2757986783981323,0.0,0.7542807459831238,3.4899098873138428,4.331179618835449,5.00032377243042,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:30:00,5402.9072265625,79.73129272460938,140.1600341796875,0.23742990022905114,0.27592603648604935,0.22209739527671507,0.12839638115283122,0.13615028685535321,7.0,3.4265127026248345,136.48889923095703,-0.0029080111999064684,363.7789306640625,274.38769149780273,-42192.46662021967,-0.10448634997010231,0.35001005232334137,0.9747160077095032,0.5352085381746292,0.8893625736236572,0.9381892085075378,0.5905521512031555,25.41588592529297,85.07752227783203,159.73602294921875,26.36404800415039,85.27999877929688,162.9600067138672,24.933622360229492,235.20692443847656,1.3279650211334229,0.0,0.6936125755310059,3.5406241416931152,4.348466396331787,4.992377758026123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:40:00,5373.6484375,79.70923614501953,140.13726806640625,0.23646424882405048,0.2766987740347327,0.21980921992271973,0.1308645321036239,0.13616322511487317,7.0,3.4455435878135057,136.75067520141602,-0.04197325557470322,364.33966064453125,261.9396629333496,-41494.40821759846,-0.07788443006575108,0.33312278985977173,0.9641724526882172,0.5333839356899261,0.889322817325592,0.9192928671836853,0.5965942144393921,24.424213409423828,85.10193634033203,164.48471069335938,25.570566177368164,85.27999877929688,162.9600067138672,24.933622360229492,227.03720092773438,1.2002825736999512,0.0,0.6672495007514954,3.4790053367614746,4.3536906242370605,5.02752685546875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 07:50:00,5377.55126953125,79.69345092773438,140.09927368164062,0.2394612810208012,0.27845317492264937,0.21825983003340851,0.12998417075005056,0.1338415432730904,7.0,3.419273897972665,137.025634765625,-0.02952340804040432,364.13525390625,281.07937240600586,-41619.764630852915,-0.06094757281243801,0.3221222758293152,0.9525366127490997,0.5317539721727371,0.8909860849380493,0.9340522289276123,0.5535326600074768,32.24140548706055,85.10193634033203,164.48471069335938,25.570566177368164,85.27999877929688,162.9600067138672,24.933622360229492,228.62869262695312,1.1708042621612549,0.0,0.7251875400543213,3.561697244644165,4.3191657066345215,5.116282939910889,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 08:00:00,5392.01611328125,79.6561508178711,140.06451416015625,0.23788415576626432,0.2778962441803779,0.21685027223017614,0.13117820366388327,0.13619112415929838,7.0,3.413365683529676,137.32532501220703,0.004003982525318861,363.9886779785156,278.7005271911621,-42889.39088572936,-0.10255998745560646,0.36213313043117523,0.9497405588626862,0.552092120051384,0.8607863783836365,0.9487425684928894,0.5826451778411865,28.434856414794922,86.28910827636719,169.2822265625,26.718063354492188,85.27999877929688,162.9600067138672,24.933622360229492,215.6107940673828,1.8336824178695679,0.0,0.7064037919044495,3.4656569957733154,4.296649932861328,4.990609169006348,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 08:10:00,5387.3173828125,79.66783142089844,140.08187866210938,0.2380750846980061,0.27573001980036554,0.2171767749905843,0.13127271606057786,0.13774540445046615,7.0,3.4296442389107233,137.56276321411133,-0.0025861645117402077,364.3822937011719,274.0685691833496,-42522.87166130436,-0.044596534804441035,0.37591738998889923,0.9583565890789032,0.5460624545812607,0.8813103437423706,0.9453405141830444,0.6022844910621643,26.15296745300293,86.28910827636719,169.2822265625,26.718063354492188,85.27999877929688,162.9600067138672,24.933622360229492,217.30734252929688,48.43266677856445,0.0,0.6121924519538879,3.4617502689361572,4.313940525054932,4.934686660766602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 08:20:00,5407.93408203125,79.65438842773438,140.01898193359375,0.23819873898475236,0.27638729285391184,0.21869863014127064,0.1299549351974031,0.13676040282266208,7.0,3.410162905133688,137.68482208251953,-0.034122683107852936,363.71087646484375,279.36989974975586,-42288.81892775921,-0.0685849990695715,0.3489130735397339,0.9774402976036072,0.5602222084999084,0.8994609713554382,0.9684137105941772,0.5829030275344849,29.208763122558594,86.25248718261719,172.93223571777344,26.10158920288086,85.27999877929688,162.9600067138672,24.933622360229492,211.86605834960938,1.2443140745162964,0.0,0.6636026501655579,3.5432164669036865,4.339481353759766,4.9695048332214355,4.211490154266357,3.2959487438201904,2.1057450771331787
