datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-07 08:30:00,5387.46337890625,79.65557861328125,140.06890869140625,0.23958499600100838,0.2774429637287809,0.21945123270151604,0.12855290758256627,0.13496789998612843,7.0,3.4188311894884,137.80498886108398,-0.03231852129101753,363.3632507324219,287.2046775817871,-43177.715574394184,-0.17745471000671387,0.36114223301410675,0.9763119220733643,0.5436018109321594,0.8794213533401489,0.9528098106384277,0.5886415243148804,29.200197219848633,86.25248718261719,172.93223571777344,26.10158920288086,85.27999877929688,162.9600067138672,24.933622360229492,205.38040161132812,1.8451929092407227,0.0,0.6643792390823364,3.6364121437072754,4.419282913208008,4.9444260597229,4.211490154266357,26.651859283447266,16.15799903869629
2025-02-07 08:40:00,5414.29052734375,79.6733627319336,140.01898193359375,0.23847159711302449,0.2760483112352655,0.21971485693066958,0.1303780986622426,0.1353871360587978,7.0,3.4001961384743264,137.9658317565918,-0.04798227921128273,362.9022521972656,286.06151962280273,-43476.79416220038,-0.12711934000253677,0.3672754168510437,0.9556407630443573,0.5461935698986053,0.8831323385238647,0.9643532037734985,0.5926013588905334,25.450733184814453,85.70620727539062,171.7908477783203,25.4057674407959,85.27999877929688,162.9600067138672,24.933622360229492,207.82644653320312,2.1304681301116943,0.0,0.6296895742416382,3.500385284423828,4.351257801055908,5.08674955368042,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 08:50:00,5369.9658203125,79.67195129394531,140.04177856445312,0.23848616900204125,0.27724771531548964,0.21756554391551022,0.13134589744286748,0.13535467432409137,7.0,3.4398871706240133,137.96842193603516,-0.05966944247484207,363.98907470703125,281.906307220459,-42581.12571471297,-0.11237785220146179,0.34388087689876556,0.975335031747818,0.5550367534160614,0.8958643674850464,0.9518471360206604,0.5849195718765259,25.922029495239258,85.83915710449219,169.13917541503906,26.55326271057129,85.27999877929688,162.9600067138672,24.933622360229492,216.06146240234375,1.4091997146606445,0.0,0.6789569854736328,3.4923088550567627,4.336340427398682,5.028184413909912,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:00:00,5401.06005859375,79.65408325195312,140.0558624267578,0.23765869499770223,0.27522547892066157,0.22043584359726154,0.13059258720254416,0.13608739528183053,7.0,3.458913367294163,137.88853073120117,-0.016442520543932915,363.40582275390625,264.66173934936523,-42486.53653885846,-0.12739726528525352,0.3854050785303116,1.0111371278762817,0.5297008752822876,0.9132855534553528,0.9251143336296082,0.6321824193000793,31.926191329956055,85.92899322509766,167.34735107421875,26.55326271057129,85.27999877929688,162.9600067138672,24.933622360229492,210.62245178222656,1.240581750869751,0.0,0.7328088283538818,3.419203519821167,4.468948841094971,5.733997821807861,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:10:00,5454.31689453125,79.66287231445312,140.01788330078125,0.23849061649296519,0.27571616800882326,0.2183760330927498,0.13008355128775093,0.13733363111771082,7.0,3.40220913055268,137.7111473083496,-0.019720371812582016,361.94000244140625,295.13317489624023,-45359.954776482555,-0.054428461007773876,0.3802214413881302,0.9854337871074677,0.5525813102722168,0.9001734852790833,0.957938551902771,0.635877251625061,26.678903579711914,86.11209869384766,168.50094604492188,26.602092742919922,85.27999877929688,162.9600067138672,24.933622360229492,212.37571716308594,0.8954198956489563,0.0,0.6141613721847534,3.550793409347534,4.523748874664307,5.5699052810668945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:20:00,5419.67138671875,79.65966033935547,140.02664184570312,0.2373578857528633,0.27632465767666997,0.22018984400363126,0.13028666819454446,0.13584094437229102,7.0,3.4080376383611246,137.54291534423828,-0.004016316030174494,361.60626220703125,294.7664451599121,-45156.18963996299,-0.0618818299844861,0.33894021809101105,0.960255354642868,0.5755550861358643,0.8809913992881775,0.9699113368988037,0.5808175802230835,39.495609283447266,86.11209869384766,168.50094604492188,26.602092742919922,85.27999877929688,162.9600067138672,24.933622360229492,210.58038330078125,1.392208218574524,0.0,0.6739196181297302,3.493760585784912,4.460994243621826,5.564724922180176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:30:00,5388.267578125,79.6507797241211,140.04501342773438,0.2374404294709368,0.2756731920016313,0.21803397454670662,0.1318105734628318,0.13704183051789348,7.0,3.399869340505069,137.34910583496094,-0.02208138071000576,360.457763671875,262.01040267944336,-41586.93523218529,-0.03491804841905832,0.3533002585172653,0.9593729972839355,0.5501079857349396,0.8836942911148071,0.9482365846633911,0.578117847442627,23.55881690979004,85.87100219726562,167.0909881591797,26.52884864807129,85.27999877929688,162.9600067138672,24.933622360229492,207.6004638671875,1.8091979026794434,0.0,0.6698614954948425,3.4088211059570312,4.4917426109313965,5.817861557006836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:40:00,5414.98779296875,79.6448974609375,139.9842987060547,0.23775934662001605,0.2754948455834714,0.21621550823770308,0.1319274530239367,0.1386028465348727,7.0,3.401696898392636,137.16754913330078,-0.06326790899038315,359.6554870605469,292.26284408569336,-44560.142273835816,-0.15033695101737976,0.3548816591501236,0.9606504142284393,0.5525108277797699,0.8834943771362305,0.9460187554359436,0.5959771871566772,36.76811599731445,85.87100219726562,167.0909881591797,26.52884864807129,85.27999877929688,162.9600067138672,24.933622360229492,211.1616973876953,1.3184822797775269,0.0,0.6726706027984619,3.5005877017974854,4.534218788146973,5.752665042877197,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 09:50:00,5409.2216796875,79.64915466308594,140.01898193359375,0.23712971437102348,0.27511048749441935,0.21802322236690472,0.13290298265453226,0.13683359311312018,7.0,3.4316090162145345,137.03213119506836,-0.057001642882823944,360.7110290527344,288.59289169311523,-45090.63744498288,-0.11957944184541702,0.3597789704799652,0.9704936742782593,0.5649993419647217,0.8817214965820312,0.9784310460090637,0.593765377998352,22.78166961669922,84.0154800415039,168.1225128173828,26.327425003051758,85.27999877929688,162.9600067138672,24.933622360229492,214.47552490234375,1.4859002828598022,0.0,0.6307094097137451,3.4051358699798584,4.422428607940674,5.552205562591553,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 10:00:00,5406.1474609375,79.62850952148438,140.01898193359375,0.23685997816822035,0.2744618489450635,0.21721180353818245,0.13352547387190425,0.13794089547662947,7.0,3.426286371715866,136.77632904052734,-0.0017279419116675854,361.3458557128906,280.777156829834,-44186.91444029802,-0.07568718492984772,0.3536187559366226,0.9700770676136017,0.5691267549991608,0.8832809329032898,0.9767754673957825,0.5934223532676697,22.535646438598633,84.0154800415039,168.1225128173828,26.327425003051758,85.27999877929688,162.9600067138672,24.933622360229492,213.4285888671875,1.1166691780090332,0.0,0.6819437742233276,3.4315476417541504,4.434398651123047,5.589345932006836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 10:10:00,5394.41455078125,79.62356567382812,139.99295043945312,0.23524913709766535,0.2733663344300871,0.2179006152065773,0.13524086270383412,0.1382430505618361,7.0,3.453509733782257,136.70404815673828,-0.033517174422740936,361.8036193847656,278.09667587280273,-43784.30915085666,-0.0751670878380537,0.32996097207069397,0.9411408603191376,0.57273930311203,0.8806642889976501,0.9574291706085205,0.5787575244903564,23.839595794677734,84.43968963623047,168.82444763183594,26.888965606689453,85.27999877929688,162.9600067138672,24.933622360229492,213.0193634033203,0.742944061756134,0.0,0.7436215281486511,3.4684503078460693,4.431607723236084,5.6903533935546875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 10:20:00,5420.5625,79.59546661376953,140.04824829101562,0.23390189265377093,0.27225993489895656,0.21943764314275763,0.13476867196993117,0.13963185733458372,7.0,3.478677414435339,136.5720443725586,-0.005717886611819267,360.457763671875,269.28527450561523,-44630.34150610958,-0.0764638539403677,0.3389200121164322,0.9890050888061523,0.5855661332607269,0.8869500756263733,0.97592693567276,0.5925199389457703,23.06906509399414,83.70135498046875,169.21360778808594,27.096492767333984,85.27999877929688,162.9600067138672,24.933622360229492,209.87142944335938,1.3660171031951904,0.0,0.7197421789169312,3.3975093364715576,4.446760654449463,5.620299339294434,4.211490154266357,3.2959487438201904,3.3605282306671143
2025-02-07 10:30:00,5406.859375,79.59396362304688,140.05152893066406,0.23522973325576857,0.27308393742013604,0.21604849540127438,0.13536147533013687,0.14027635859268417,7.0,3.446828803075665,136.5777244567871,-0.02470492385327816,360.457763671875,285.0898094177246,-43849.651584168605,-0.05706727970391512,0.33257143199443817,0.9678940176963806,0.5771819055080414,0.8850598931312561,0.9789687991142273,0.569356381893158,23.482650756835938,83.20063781738281,169.4775390625,27.096492767333984,85.27999877929688,162.9600067138672,24.933622360229492,214.95547485351562,1.5639379024505615,0.0,0.7686052322387695,3.500397205352783,4.546267509460449,5.726081848144531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 10:40:00,5359.82568359375,79.57901000976562,139.99508666992188,0.23646490021128105,0.27404193835854296,0.21575797076664738,0.1352450507921022,0.1384901398714264,7.0,3.485210649423341,136.65140533447266,-0.03826833888888359,360.12225341796875,282.96084213256836,-44495.0531401958,-0.04521366814151406,0.35943058133125305,0.9629869759082794,0.559319794178009,0.8860090970993042,0.9620554447174072,0.6094337105751038,24.83863067626953,84.14976501464844,169.56298828125,26.38846206665039,85.27999877929688,162.9600067138672,24.933622360229492,214.60263061523438,2.1868736743927,0.0,8.280570030212402,3.4511067867279053,4.581564426422119,5.863765716552734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 10:50:00,5401.70361328125,79.59544372558594,139.94845581054688,0.2354235627200751,0.2734823858019136,0.21508798017708217,0.13657727270073997,0.13942879860018917,7.0,3.444238013696309,136.8459587097168,-0.0043124668300151825,360.83642578125,276.7582664489746,-43872.41177945546,-0.063770717009902,0.34270212054252625,0.9917370676994324,0.5664530694484711,0.8895336389541626,0.9706252217292786,0.562955915927887,23.67601203918457,84.14976501464844,169.56298828125,26.38846206665039,85.27999877929688,162.9600067138672,24.933622360229492,214.03175354003906,1.2585625648498535,0.0,0.9544525742530823,3.504462242126465,4.578800201416016,5.786444664001465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 11:00:00,5422.99365234375,79.56985473632812,139.9115753173828,0.23560745064537583,0.2736616933690915,0.21458402679411145,0.13639955896225336,0.13974727022916783,7.0,3.4446087818606594,136.9665298461914,-0.04575060307979584,360.6683349609375,284.17101669311523,-42509.79735956392,-0.08421085402369499,0.3586121201515198,0.9802001118659973,0.5514809191226959,0.8894002437591553,0.95576411485672,0.5987464189529419,24.238910675048828,84.76318359375,167.31072998046875,24.600080490112305,86.47000122070312,165.36000061035156,27.10043716430664,217.04000854492188,1.282904863357544,0.0,0.8558205366134644,3.505126714706421,4.554414749145508,5.726081848144531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 11:10:00,5395.5517578125,79.57542419433594,139.9267578125,0.23872646172335896,0.27667698270614305,0.2168582202626425,0.1322107430875483,0.13552759222030722,7.0,3.403980415544127,137.05768203735352,-0.0017580752028152347,362.2247619628906,284.3576011657715,-44511.58692883939,-0.0775888729840517,0.34765753149986267,0.9870449602603912,0.5543035268783569,0.89839106798172,0.9612205624580383,0.6049774885177612,25.28963279724121,84.76318359375,167.31072998046875,24.600080490112305,86.47000122070312,165.36000061035156,27.10043716430664,220.6295928955078,1.0219635963439941,0.0,0.8286166787147522,3.7238950729370117,4.723226070404053,5.760390281677246,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 11:20:00,5427.5068359375,79.56283569335938,139.9018096923828,0.23707492053439683,0.2751710730227738,0.21730337210869655,0.1334506774812631,0.13699995685286973,7.0,3.4059392018413157,137.13664627075195,-0.012154662050306797,362.27642822265625,278.0314292907715,-43853.50750186684,-0.13277727738022804,0.3512909263372421,0.9599514901638031,0.5912103950977325,0.8718411922454834,0.9903496503829956,0.598743736743927,24.957090377807617,84.37254333496094,170.03297424316406,26.455604553222656,86.47000122070312,165.36000061035156,27.10043716430664,216.62466430664062,1.7533507347106934,0.0,0.7532840371131897,3.528294801712036,4.5845112800598145,5.700600624084473,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 11:30:00,5404.5634765625,79.56283569335938,139.90834045410156,0.23765017069657746,0.2763846971538883,0.21667162129870254,0.13257707611324876,0.13671643473758296,7.0,3.4142490881367795,137.29907989501953,-0.03534209728240967,362.0141906738281,281.3164939880371,-45406.69450764318,-0.13831158354878426,0.3468971848487854,0.9618985950946808,0.5850286781787872,0.8586087822914124,0.998028039932251,0.5760208368301392,31.04534339904785,84.37254333496094,170.03297424316406,26.455604553222656,86.47000122070312,165.36000061035156,27.10043716430664,219.3327178955078,1.2758498191833496,0.0,0.6943464279174805,3.513514995574951,4.664034843444824,6.086857318878174,4.211490154266357,3.2959487438201904,2.952915906906128
2025-02-07 11:40:00,5502.71826171875,79.54024505615234,140.0005340576172,0.2348532742820224,0.2733646701007044,0.21564884004860446,0.13635190579622028,0.1397813097724485,7.0,3.4146116538905176,137.3179588317871,-0.03393429517745972,360.87890625,272.32738876342773,-47240.76108197124,-0.06549186445772648,0.3594725430011749,0.9978248775005341,0.5726427435874939,0.8887016773223877,0.9583842754364014,0.5742301940917969,23.523452758789062,83.38985443115234,171.48565673828125,24.850332260131836,86.47000122070312,165.36000061035156,27.10043716430664,214.60708618164062,0.9669472575187683,0.0,0.6688972115516663,3.557629346847534,4.7094902992248535,6.090423583984375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 11:50:00,5533.55419921875,79.53057098388672,140.01898193359375,0.2356351857272565,0.27337225819433425,0.21445141990799793,0.13541712935544506,0.14112400681496626,7.0,3.37581728069848,137.37262344360352,-0.011219354346394539,359.9542236328125,259.43029403686523,-45481.84375477156,-0.07789755053818226,0.3789629638195038,1.0046305060386658,0.5786486864089966,0.8908014893531799,0.9662045836448669,0.593941867351532,23.697690963745117,84.14220428466797,172.38043212890625,26.425085067749023,86.47000122070312,165.36000061035156,27.10043716430664,217.31724548339844,1.3115546703338623,0.0,0.6599270105361938,3.491258382797241,4.686960697174072,6.230962753295898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:00:00,5473.43603515625,79.51372528076172,139.98855590820312,0.23415768690264338,0.2740576891797295,0.21919824046050543,0.13441793340943214,0.13816845004768954,7.0,3.4007545543341124,137.5055389404297,-0.03635438531637192,359.99688720703125,293.891658782959,-45254.081447571894,-0.07900741137564182,0.3572930246591568,0.9704123437404633,0.5792088508605957,0.8771407008171082,0.9842345118522644,0.5838199257850647,23.309864044189453,84.647216796875,172.98106384277344,26.425085067749023,86.47000122070312,165.36000061035156,27.10043716430664,219.8765106201172,1.3721072673797607,0.0,0.6575060486793518,3.5015478134155273,4.656175136566162,6.020177841186523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:10:00,5520.029296875,79.48890686035156,140.02117919921875,0.2317749459820894,0.27085304936693305,0.21643747606942013,0.13762927042711162,0.1433052581544458,7.0,3.4272627602604864,137.65277862548828,-0.029810016974806786,359.029541015625,289.4441795349121,-44799.90970676814,-0.11017251387238503,0.3536807894706726,1.0155543982982635,0.5831989347934723,0.9017313122749329,0.9833095669746399,0.5675246715545654,23.21479034423828,86.99408721923828,170.36257934570312,27.755691528320312,86.47000122070312,165.36000061035156,27.10043716430664,219.45266723632812,1.6056602001190186,0.0,0.7038496732711792,3.3360579013824463,4.504001140594482,6.03831148147583,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:20:00,5510.36083984375,79.4856185913086,140.00161743164062,0.22983087763463153,0.2665693333826941,0.21158485460508636,0.1438141004546676,0.1482008339229204,7.0,3.4898300157046136,137.84704208374023,0.0008371213334612548,359.029541015625,285.7542381286621,-43489.10002705111,-0.08692612126469612,0.38637979328632355,1.0204986333847046,0.6108293235301971,0.8852793574333191,0.9813526272773743,0.5982242226600647,21.31124496459961,86.99408721923828,170.36257934570312,27.755691528320312,86.47000122070312,165.36000061035156,27.10043716430664,217.95828247070312,1.505395531654358,0.0,0.6731188893318176,3.3250200748443604,4.607724189758301,6.183596611022949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:30:00,5579.1103515625,79.4856185913086,140.0081329345703,0.22681263262157683,0.26369068394454265,0.20999159104249643,0.14738945776724635,0.1521156346241377,7.0,3.495523050987667,138.04686737060547,-0.07146525382995605,359.52984619140625,268.36474227905273,-41380.7423554095,-0.07801581546664238,0.3804704397916794,1.0179548561573029,0.6225745379924774,0.9040247201919556,0.9880807399749756,0.6189685463905334,23.073162078857422,88.23313903808594,167.37176513671875,27.01714515686035,86.47000122070312,165.36000061035156,27.10043716430664,215.60110473632812,1.4612029790878296,0.0,0.6830122470855713,3.325589418411255,4.6110944747924805,6.0035881996154785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:40:00,5621.66748046875,79.47530364990234,139.93760681152344,0.22926120522966592,0.266046808607717,0.2100836855159105,0.1425318508382704,0.15207644980843615,7.0,3.4590907764365606,138.34213638305664,-0.05025612562894821,357.8717346191406,301.32482528686523,-46287.98826697871,-0.09601238556206226,0.37615613639354706,0.9769882559776306,0.6476456224918365,0.8669000864028931,1.0007866621017456,0.5823277235031128,27.253299713134766,88.23313903808594,167.37176513671875,27.01714515686035,86.47000122070312,165.36000061035156,27.10043716430664,216.05479431152344,2.4905507564544678,0.7460057139396667,0.7519927620887756,3.7007856369018555,4.894986152648926,6.135945796966553,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 12:50:00,5589.6484375,79.4630355834961,139.9647216796875,0.2288688522428189,0.26584542254813176,0.21013001980325482,0.14309368577446266,0.15206201963133187,7.0,3.4516448949998257,138.34745025634766,-0.012453898787498474,358.7764587402344,298.1719627380371,-47349.04435221398,-0.09403564408421516,0.37668652832508087,1.0257385969161987,0.645868569612503,0.8770986795425415,1.0247632265090942,0.5630995035171509,20.7086238861084,87.84249877929688,166.9994354248047,26.34573745727539,86.47000122070312,165.36000061035156,27.10043716430664,222.0279083251953,2.070833683013916,0.011839526705443859,0.7186529636383057,3.6028382778167725,4.729218482971191,5.881739139556885,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 13:00:00,5622.49853515625,79.44926452636719,140.04827880859375,0.22847898717914705,0.26516509276752886,0.21238538357315337,0.14411501082836503,0.14985552565180565,7.0,3.4447185432375877,138.39482879638672,-0.013795050792396069,359.9029541015625,293.49035263061523,-45390.039269737266,-0.06261634919792414,0.3881456255912781,1.0100847482681274,0.597784161567688,0.8868001699447632,0.9685006141662598,0.5956072807312012,30.434751510620117,87.84249877929688,166.9994354248047,26.34573745727539,86.47000122070312,165.36000061035156,27.10043716430664,220.20645141601562,2.4597959518432617,1.3586549758911133,0.7285045385360718,3.6578869819641113,4.589828014373779,5.352523326873779,4.211490154266357,3.2959487438201904,6.059879779815674
2025-02-07 13:10:00,5590.28466796875,79.4510498046875,140.04721069335938,0.23024382885004777,0.2674283947863435,0.21263980250097425,0.14142404653954282,0.14826392732309165,7.0,3.437624954111324,138.35275650024414,-0.06601142883300781,362.4294128417969,299.43835067749023,-45586.87125168085,-0.07297032326459885,0.3566829711198807,0.990377277135849,0.5995261073112488,0.8809285759925842,0.9754881262779236,0.5787435173988342,24.408388137817383,85.98392486572266,166.37686157226562,26.99883270263672,86.47000122070312,165.36000061035156,27.10043716430664,208.6898193359375,2.0685322284698486,0.766196608543396,0.68540358543396,3.647183656692505,4.5500946044921875,5.207136154174805,4.211490154266357,12.005393981933594,13.458456993103027
2025-02-07 13:20:00,5594.09130859375,79.44075012207031,140.00921630859375,0.23018509846462265,0.2675626727622387,0.2149741044830449,0.14047531172285826,0.14680281256723543,7.0,3.441889267144053,138.4211196899414,-0.1250792145729065,364.08331298828125,294.813533782959,-43575.9316710912,-0.13388362154364586,0.3872161954641342,0.9926706254482269,0.5816012620925903,0.8795117139816284,0.9524276256561279,0.6177893280982971,28.044490814208984,86.23112487792969,167.9455108642578,27.04155921936035,86.47000122070312,165.36000061035156,27.10043716430664,201.80836486816406,1.3124841451644897,0.4567633271217346,0.7102904319763184,3.674229860305786,4.524857521057129,4.957316875457764,4.211490154266357,67.58381652832031,73.68531799316406
2025-02-07 13:30:00,5598.76708984375,79.42518615722656,139.9853515625,0.23025550898226746,0.2675326827839221,0.21288423290591849,0.14230097446915252,0.14702660085873945,7.0,3.440952911909055,138.36847305297852,-0.07743893563747406,363.6679992675781,294.20888900756836,-44207.17169062424,-0.14259501919150352,0.40854132175445557,1.037996768951416,0.6069101691246033,0.8935772180557251,0.9842839241027832,0.6261107325553894,28.97304916381836,86.23112487792969,167.9455108642578,27.04155921936035,86.47000122070312,165.36000061035156,27.10043716430664,208.40850830078125,1.1332751512527466,0.15870234370231628,0.725914716720581,3.5721840858459473,4.551669597625732,5.283037185668945,4.211490154266357,10.264045715332031,11.92593765258789
2025-02-07 13:40:00,5591.26708984375,79.41260528564453,140.01898193359375,0.23068792960426862,0.26860603600966765,0.2109622398558219,0.14278471084284577,0.14695908368739607,7.0,3.410988743039312,138.4211196899414,0.014029285870492458,361.8459777832031,301.20763778686523,-44031.583410904605,-0.09546607173979282,0.36282698810100555,1.0044276416301727,0.6134334206581116,0.8730472326278687,0.9815623164176941,0.5712965130805969,27.01682472229004,86.51494598388672,170.7837371826172,26.901174545288086,86.47000122070312,165.36000061035156,27.10043716430664,208.0581512451172,1.6971192359924316,0.32964035868644714,0.7266424894332886,3.4200756549835205,4.471745014190674,5.294071674346924,4.211490154266357,9.10086441040039,10.15595817565918
2025-02-07 13:50:00,5609.1689453125,79.41816711425781,140.0092315673828,0.2304247523689662,0.2689073232219014,0.21235565710253101,0.14213860940868392,0.14617365789791742,7.0,3.407776984191098,138.5168228149414,-0.01361000444740057,361.7535400390625,297.4124412536621,-45048.65096215471,-0.1065252237021923,0.38681648671627045,1.0181672871112823,0.6032863259315491,0.8805865049362183,0.9711143970489502,0.612118661403656,25.695833206176758,86.51494598388672,170.7837371826172,26.901174545288086,86.47000122070312,165.36000061035156,27.10043716430664,227.0592498779297,1.8371964693069458,0.7314987778663635,0.7230787873268127,3.622176170349121,4.571854114532471,5.326659202575684,4.211490154266357,6.224122047424316,7.955103874206543
2025-02-07 14:00:00,5595.5283203125,79.40138244628906,139.9593048095703,0.231175416210562,0.26837858276595605,0.21638327371321772,0.1405464658923164,0.14351626141794782,7.0,3.4065562344792277,138.37910079956055,-0.03247245028614998,363.19525146484375,295.7979393005371,-44772.69686680178,-0.16448111087083817,0.3650192469358444,1.0244516134262085,0.6084417402744293,0.8846386671066284,0.9832683205604553,0.5578684210777283,26.6821346282959,86.33183288574219,172.86509704589844,26.180936813354492,86.47000122070312,165.36000061035156,27.10043716430664,204.6456298828125,8.292136192321777,0.40299761295318604,0.6238308548927307,3.612563133239746,4.5289716720581055,4.9845356941223145,4.211490154266357,38.925758361816406,32.608524322509766
2025-02-07 14:10:00,5722.07177734375,79.39106750488281,139.9615020751953,0.22741092994286033,0.2639245825577783,0.21191732021455545,0.14565496383925022,0.1510922034455557,7.0,3.40715465137523,138.1490821838379,-0.08029334992170334,363.7107238769531,292.0389060974121,-45345.614369823365,-0.06084003113210201,0.3625166565179825,1.0210343599319458,0.6180261671543121,0.8846407532691956,0.9848405122756958,0.5764631628990173,26.019420623779297,86.33183288574219,172.86509704589844,26.180936813354492,86.47000122070312,165.36000061035156,27.10043716430664,217.50738525390625,2.9221370220184326,0.11866503208875656,0.6226757764816284,3.603102922439575,4.525058746337891,5.204063415527344,4.211490154266357,23.3281192779541,26.617687225341797
2025-02-07 14:20:00,5729.56396484375,79.37055969238281,139.94517517089844,0.2262453264086092,0.2644634221554222,0.2128362118034957,0.14638318411539,0.15007185551708294,7.0,3.4135339982531328,137.89016342163086,-0.05046327784657478,363.98944091796875,299.400936126709,-47230.509086654005,-0.05441923812031746,0.35969142615795135,1.0235530138015747,0.6547821760177612,0.8926058411598206,1.0250471830368042,0.5632924437522888,23.65951156616211,85.81607055664062,171.27813720703125,25.839130401611328,86.47000122070312,165.36000061035156,27.10043716430664,206.29913330078125,1.6723685264587402,0.9654638171195984,0.5983139872550964,3.555988311767578,4.456605434417725,4.8972368240356445,6.9001970291137695,88.19881439208984,67.79387664794922
2025-02-07 14:30:00,5650.95751953125,79.37055969238281,139.91912841796875,0.2287530097679768,0.2655248620135054,0.21201479379407834,0.14528897490174086,0.1484183595226986,7.0,3.435845448793118,137.83205795288086,-0.09089116752147675,362.7933654785156,294.31151962280273,-41198.10864382079,-0.09930650889873505,0.37372666597366333,1.0133361518383026,0.6104309856891632,0.8860994577407837,0.9670177698135376,0.590360164642334,20.65913963317871,88.0347671508789,167.71966552734375,26.57767677307129,86.47000122070312,165.36000061035156,27.10043716430664,198.22230529785156,1.4195092916488647,1.074625849723816,0.6043234467506409,3.53471302986145,4.55250883102417,4.982680320739746,9.016228675842285,112.66212463378906,211.6733856201172
2025-02-07 14:40:00,5799.8173828125,79.34478759765625,139.94737243652344,0.2238890587878637,0.2595511657309996,0.2124142456672243,0.15082755908608544,0.15331797072782694,7.0,3.418746132564452,137.98853302001953,-0.029208578169345856,364.55023193359375,297.5040855407715,-49564.8253550398,-0.046716997399926186,0.42217913269996643,1.0423952639102936,0.6442595720291138,0.8937631845474243,0.9883553385734558,0.6079741716384888,21.101600646972656,88.0347671508789,167.71966552734375,26.57767677307129,86.47000122070312,165.36000061035156,27.10043716430664,203.96640014648438,3.0696499347686768,2.6786811351776123,0.632643461227417,3.4146182537078857,4.452671051025391,4.905474662780762,5.917335033416748,81.40156555175781,58.94783401489258
2025-02-07 14:50:00,5806.6787109375,79.34528350830078,139.8844451904297,0.22700839770636116,0.26343716562975183,0.2132425929273473,0.14544831662171284,0.15086352711482687,7.0,3.3698165198714642,138.24899291992188,-0.01438609417527914,363.91497802734375,265.7811851501465,-43411.34589531338,-0.12544193491339684,0.38603027164936066,1.0622357726097107,0.6586338579654694,0.9000106453895569,1.0071712732315063,0.5793346762657166,21.703914642333984,85.84048461914062,173.22520446777344,25.564462661743164,86.47000122070312,165.36000061035156,27.10043716430664,215.02932739257812,2.4723024368286133,0.7643621563911438,0.6461368799209595,3.6955935955047607,4.698470592498779,5.17091178894043,4.211490154266357,8.841742515563965,13.458456993103027
2025-02-07 15:00:00,5908.79248046875,79.34744262695312,139.8768310546875,0.2225659412187091,0.2590706992651576,0.21034743498201103,0.1522572884816594,0.15575863605246287,7.0,3.382795639724203,138.6172103881836,-0.012805897742509842,362.6492004394531,303.34057235717773,-48706.318379486074,-0.1091521866619587,0.3889634758234024,1.0519841611385345,0.6970831453800201,0.873378574848175,1.022638201713562,0.5802937746047974,20.8159236907959,85.84048461914062,173.22520446777344,25.564462661743164,86.47000122070312,165.36000061035156,27.10043716430664,210.96644592285156,2.387761116027832,1.0243993997573853,0.6744087338447571,3.527208089828491,4.424365997314453,4.727777481079102,8.60032844543457,140.58395385742188,394.790771484375
2025-02-07 15:10:00,5837.22412109375,79.32569885253906,139.9007110595703,0.22389576466220676,0.25926737577951914,0.2066849209884562,0.15244552514853613,0.15770641342128178,7.0,3.4290927807498934,139.02584838867188,-0.026228945702314377,364.08331298828125,274.2874412536621,-44718.04932655909,-0.20522842556238174,0.43513232469558716,1.0835994482040405,0.6776542663574219,0.8805530071258545,0.990912914276123,0.604699432849884,21.075428009033203,85.20875549316406,170.73489379882812,24.874746322631836,86.47000122070312,165.36000061035156,27.10043716430664,210.7014617919922,2.7815496921539307,0.08731263875961304,0.6406925320625305,3.520298957824707,4.546421527862549,4.904045581817627,4.211490154266357,7.21921968460083,14.229959487915039
2025-02-07 15:20:00,5874.23095703125,79.32716369628906,139.87359619140625,0.22145466741582384,0.25789778010801223,0.20883799018834412,0.15322988322729997,0.15857967906051987,7.0,3.417385640989408,139.42820358276367,-0.04293575510382652,361.3458557128906,305.9683494567871,-46967.943006488524,-0.16991805285215378,0.43806949257850647,1.0846017599105835,0.6643771529197693,0.8820452094078064,0.981837809085846,0.6088413596153259,20.070697784423828,85.20875549316406,170.73489379882812,24.874746322631836,86.47000122070312,165.36000061035156,27.10043716430664,218.34107971191406,2.6008617877960205,0.0,0.7164395451545715,3.540321111679077,4.543720722198486,4.901930332183838,4.211490154266357,13.67557430267334,25.769224166870117
2025-02-07 15:30:00,5909.8232421875,79.31158447265625,139.8844451904297,0.22088134116305141,0.2572853112033846,0.20879130359916953,0.15466747682606904,0.1583745672083254,7.0,3.413084604155654,139.67498016357422,-0.025575736537575722,362.5654296875,300.70522689819336,-46232.279726792345,-0.14434584230184555,0.40084218978881836,1.0810452997684479,0.6619892418384552,0.8854736685752869,0.9713461399078369,0.5752601027488708,20.579198837280273,85.20875549316406,170.73489379882812,24.874746322631836,86.47000122070312,165.36000061035156,27.10043716430664,221.600341796875,2.8132846355438232,0.0,0.7821139693260193,3.4685871601104736,4.548954963684082,5.012413024902344,4.211490154266357,8.993878364562988,12.345831871032715
2025-02-07 15:40:00,5872.7021484375,79.31715393066406,139.8225860595703,0.22161669372271597,0.2576116793653596,0.20914097744863772,0.15326369426618597,0.1583669551971007,7.0,3.4404331597780846,139.80129623413086,-0.08326242119073868,361.51409912109375,297.84411239624023,-46756.658851844186,-0.07893271557986736,0.4162164479494095,1.057428240776062,0.6824497878551483,0.8925208449363708,1.0092799663543701,0.6052664518356323,19.999067306518555,86.53020477294922,173.4937744140625,26.54715919494629,86.47000122070312,165.36000061035156,27.10043716430664,223.23179626464844,2.44124436378479,0.0,0.8118519186973572,3.504462242126465,4.589393138885498,5.167407035827637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 15:50:00,5927.951171875,79.30311584472656,139.84970092773438,0.21999613963900863,0.2568099339170554,0.20899515831252696,0.154708623189797,0.159490144941612,7.0,3.3970002476845167,139.87525939941406,-0.020959025248885155,360.71099853515625,299.6039695739746,-47271.974872842795,-0.11722845211625099,0.4028382748365402,1.1071235537528992,0.7055855095386505,0.9039016366004944,1.0260244607925415,0.5798174738883972,20.231674194335938,86.53020477294922,173.4937744140625,26.54715919494629,86.47000122070312,165.36000061035156,27.10043716430664,226.636474609375,2.698580741882324,0.07150483131408691,0.817129909992218,3.45261287689209,4.562393665313721,5.169619083404541,4.211490154266357,3.2959487438201904,2.95797061920166
2025-02-07 16:00:00,5912.2373046875,79.28755187988281,139.87469482421875,0.2202324166594795,0.25655296525154686,0.2102179386960767,0.15335136872795882,0.1596453106649381,7.0,3.408980954492065,139.9534912109375,0.002999834716320038,359.4447937011719,300.87170028686523,-48101.0456747853,-0.09776685386896133,0.4123844504356384,1.1106640696525574,0.660758912563324,0.9038172364234924,0.9761337041854858,0.598446786403656,19.991479873657227,88.46508026123047,172.87120056152344,26.644819259643555,86.47000122070312,165.36000061035156,27.10043716430664,205.50689697265625,3.4242000579833984,0.6114660501480103,0.8124282360076904,3.476823329925537,4.6456451416015625,5.434035301208496,4.211490154266357,3.2959487438201904,3.3619320392608643
2025-02-07 16:10:00,6015.322265625,79.27198791503906,139.89852905273438,0.2177168587395426,0.25285676774333304,0.2047649315865071,0.15913721955727203,0.16552422237334521,7.0,3.4192179030113534,140.17892837524414,-0.017362581565976143,361.5564270019531,295.7553367614746,-49589.368617559856,-0.15289165452122688,0.42262275516986847,1.0947083532810211,0.6971177458763123,0.8707936406135559,0.9792455434799194,0.569019615650177,20.638729095458984,88.46508026123047,172.87120056152344,26.644819259643555,86.47000122070312,165.36000061035156,27.10043716430664,224.32846069335938,3.818950653076172,5.627840518951416,0.7937882542610168,3.53104567527771,4.465062618255615,4.916523456573486,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 16:20:00,6019.203125,79.27198791503906,139.76292419433594,0.21715134898957686,0.2532487348636592,0.20517133812128288,0.1591750989286426,0.1652534790968385,7.0,3.4102414326932813,140.24192810058594,-0.019591329619288445,361.9225769042969,293.924373626709,-47479.007264220505,-0.07955615036189556,0.42118197679519653,1.1031452119350433,0.7137845456600189,0.8868063688278198,1.01179039478302,0.5916385650634766,21.796064376831055,88.47423553466797,173.02989196777344,26.626506805419922,86.47000122070312,165.36000061035156,27.10043716430664,216.14468383789062,3.885427236557007,9.43601131439209,0.6828170418739319,3.464380979537964,4.572841167449951,4.963033199310303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 16:30:00,6022.93701171875,79.24971008300781,139.74990844726562,0.21628014711516602,0.2516376335594883,0.20641579389985343,0.16034160769851938,0.16532481772697288,7.0,3.4350696495128688,140.15261459350586,-0.09006962180137634,362.2247619628906,296.97646713256836,-48110.384661661265,-0.0976574681699276,0.44613468647003174,1.067262887954712,0.7045561075210571,0.8727829456329346,1.0140540599822998,0.6095001697540283,20.636627197265625,88.47423553466797,173.02989196777344,26.626506805419922,86.47000122070312,165.36000061035156,27.10043716430664,224.2382049560547,4.218980312347412,13.827836990356445,0.6828595995903015,3.4229319095611572,4.568958282470703,4.946569442749023,4.211490154266357,3.2959487438201904,3.950411558151245
2025-02-07 16:40:00,5993.50732421875,79.24822998046875,139.78680419921875,0.21742062147424485,0.2516198572244061,0.2057578188670539,0.1590372148674591,0.16616448756683605,7.0,3.4408311671573646,140.03776931762695,-0.009701757691800594,362.5235290527344,297.56240463256836,-47895.9974353586,-0.044099267572164536,0.43390803039073944,1.118766576051712,0.7145506143569946,0.8972819447517395,1.0156563520431519,0.6108144521713257,20.857168197631836,88.7427978515625,169.88038635253906,27.774003982543945,86.47000122070312,165.36000061035156,27.10043716430664,227.99461364746094,3.962552070617676,14.718786239624023,0.6301980018615723,3.4218459129333496,4.597519874572754,5.003601551055908,4.211490154266357,3.2959487438201904,3.363227367401123
2025-02-07 16:50:00,6014.20947265625,79.25849914550781,139.7119903564453,0.2173349779709294,0.2511573426108044,0.20377211158354103,0.16080081707519767,0.16693475075952752,7.0,3.4544661990674594,140.0430908203125,-0.025622142478823662,361.1778564453125,299.4542808532715,-48340.68505346884,-0.10682246088981628,0.4324793666601181,1.116324931383133,0.7123792767524719,0.8969243168830872,1.0013498067855835,0.5959242582321167,20.508411407470703,88.4847183227539,169.93490600585938,27.084285736083984,86.47000122070312,165.36000061035156,27.10043716430664,220.5725555419922,2.9633219242095947,19.44282341003418,0.6526984572410583,3.4524471759796143,4.6093363761901855,5.018260478973389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 17:00:00,6036.0732421875,79.27900695800781,139.66311645507812,0.21608855615646644,0.25100510729424785,0.20650081589986408,0.16034451005219155,0.16606101059723008,7.0,3.4169766013707625,139.95347213745117,-0.02004164829850197,361.7535705566406,301.08767318725586,-48597.57181494721,-0.1026303619146347,0.4166646897792816,1.1143339276313782,0.7339133620262146,0.9062029719352722,1.0370807647705078,0.5714458227157593,20.10593605041504,88.30943298339844,169.97193908691406,27.084285736083984,86.47000122070312,165.36000061035156,27.10043716430664,223.98529052734375,2.7628910541534424,23.53219985961914,0.6330782771110535,3.4935548305511475,4.5796799659729,4.936446666717529,4.211490154266357,3.2959487438201904,3.360008478164673
2025-02-07 17:10:00,6034.68994140625,79.2975845336914,139.67938232421875,0.2155751100276321,0.25275868081062464,0.20761948699875507,0.15921746293615888,0.1648292592268293,7.0,3.400671807570893,139.89876174926758,-0.015743287280201912,363.19525146484375,305.10244369506836,-47684.33061021577,-0.0914680678397417,0.416770875453949,1.1079051494598389,0.7055287957191467,0.8915036916732788,1.002838373184204,0.5809053182601929,20.0759334564209,88.33384704589844,169.3798828125,27.23687744140625,86.47000122070312,165.36000061035156,27.10043716430664,227.37095642089844,3.082576036453247,26.45053482055664,0.6747751832008362,3.6098368167877197,4.63228178024292,4.68420934677124,4.211490154266357,4.515081405639648,9.417263984680176
2025-02-07 17:20:00,6009.98681640625,79.31160736083984,139.71408081054688,0.217114461206558,0.253937370929197,0.20758116028484092,0.15758833407380585,0.16377867350559824,7.0,3.4037341552996145,139.62265014648438,-0.04372800514101982,363.5739440917969,301.6582908630371,-47091.31382343582,-0.13417616486549377,0.4177631437778473,1.0783133208751678,0.7198045551776886,0.8720791935920715,1.0276092290878296,0.5753020644187927,29.79351234436035,88.33384704589844,169.3798828125,27.23687744140625,86.47000122070312,165.36000061035156,27.10043716430664,226.74520874023438,3.1202476024627686,25.19843292236328,0.6476688981056213,3.627866506576538,4.538527965545654,4.691833972930908,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 17:30:00,5996.6962890625,79.32386779785156,139.79872131347656,0.21761778127077078,0.2530566901250862,0.20543797050044824,0.1585187874366431,0.16536877066705172,7.0,3.431187773964734,139.4351463317871,-0.08154965192079544,364.08331298828125,288.1892967224121,-46525.19431726382,-0.029679262079298496,0.46605856716632843,1.06329345703125,0.7147000133991241,0.8830094337463379,1.0305956602096558,0.6595223546028137,20.525959014892578,88.8709716796875,173.6524658203125,27.712966918945312,86.47000122070312,165.36000061035156,27.10043716430664,219.8664093017578,3.065311908721924,25.322223663330078,0.643340528011322,3.488258123397827,4.528711318969727,4.6414079666137695,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-07 17:40:00,6013.22021484375,79.32389831542969,139.78460693359375,0.220286506935214,0.2551726868989852,0.20479422771797903,0.15721822144882905,0.16252835699899273,7.0,3.388278262617159,139.23947143554688,0.012715531513094902,361.8036193847656,305.71654891967773,-49677.339598616505,-0.05362942907959223,0.40484386682510376,1.0848486423492432,0.7291560769081116,0.8862927556037903,1.0485941171646118,0.5669956207275391,20.21083641052246,88.8709716796875,173.6524658203125,27.712966918945312,86.47000122070312,165.36000061035156,27.10043716430664,223.3192138671875,2.4366276264190674,29.270692825317383,0.6510111093521118,3.5031380653381348,4.535789966583252,4.765080451965332,4.211490154266357,6.356021404266357,9.730548858642578
2025-02-07 17:50:00,6000.4580078125,79.31013488769531,139.7737579345703,0.22066071543989335,0.2562295745929681,0.20584380846161196,0.15563152338135527,0.16163437812417136,7.0,3.372945328961705,139.20119094848633,0.003949944861233234,362.4811096191406,293.60033798217773,-47170.82907304661,-0.03961992170661688,0.4328201562166214,1.0965785384178162,0.6985114216804504,0.9026206135749817,1.017353892326355,0.6010621786117554,21.87175178527832,90.93402862548828,171.9068145751953,27.639720916748047,86.47000122070312,165.36000061035156,27.10043716430664,225.0352020263672,2.9891207218170166,36.288639068603516,0.701971709728241,3.497979164123535,4.55696439743042,4.881962776184082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 18:00:00,6005.361328125,79.28900909423828,139.8442840576172,0.21940537782250866,0.25525177788474546,0.20428010439841585,0.15808014526084804,0.16298259463348203,7.0,3.369317071415679,139.09018325805664,0.014398658648133278,361.5140380859375,307.90075302124023,-48594.088643779665,-0.06561873760074377,0.45408789813518524,1.0977862775325775,0.6738739609718323,0.8783825039863586,0.9746204614639282,0.6320189237594604,19.902000427246094,90.74481201171875,168.2201690673828,27.92049217224121,86.47000122070312,165.36000061035156,27.10043716430664,222.8389129638672,2.842445135116577,29.62215805053711,0.6274542808532715,3.5137429237365723,4.581455230712891,4.944486618041992,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 18:10:00,5992.23583984375,79.26555633544922,139.7737579345703,0.22023335710238418,0.2542965408452418,0.20734052074371542,0.15583004746617904,0.1622995338424796,7.0,3.392939938391957,138.98489379882812,0.002532318467274308,361.5141296386719,298.9287986755371,-48593.901019129036,-0.09620051458477974,0.43370579183101654,1.0920174717903137,0.6976468861103058,0.8754497170448303,0.9844693541526794,0.6058459877967834,19.597352981567383,90.74481201171875,168.2201690673828,27.92049217224121,86.47000122070312,165.36000061035156,27.10043716430664,219.4236602783203,3.0167572498321533,27.731849670410156,0.6108378767967224,3.5405189990997314,4.60573148727417,4.971870422363281,4.211490154266357,3.2959487438201904,5.212993144989014
2025-02-07 18:20:00,6022.58544921875,79.24418640136719,139.7552947998047,0.2205596687447488,0.2558782066898212,0.2070389692899861,0.15510186945472823,0.16142128582071566,7.0,3.3669422514776937,139.0322380065918,-0.02907879650592804,361.22015380859375,301.95547103881836,-47547.32639452443,-0.2207421064376831,0.41511401534080505,1.1224273443222046,0.6896216869354248,0.872033417224884,1.0010346174240112,0.5758771896362305,21.190977096557617,90.92182159423828,167.0482635498047,28.634624481201172,86.47000122070312,165.36000061035156,27.10043716430664,223.80545043945312,2.886245012283325,28.96055793762207,0.6644175052642822,3.4819600582122803,4.578696250915527,5.082695007324219,4.211490154266357,3.2959487438201904,3.362955093383789
2025-02-07 18:30:00,5995.97607421875,79.24971008300781,139.7346954345703,0.2187617854439742,0.2539658076380404,0.20590187478783306,0.15761939930183608,0.1637511328283163,7.0,3.4410865453466966,139.23323440551758,-0.09786345064640045,360.35626220703125,300.71938705444336,-55992.65370181983,-0.12485236674547195,0.41435354948043823,1.0694701373577118,0.7035554647445679,0.8731898069381714,1.0237078666687012,0.5664790868759155,19.529977798461914,90.92182159423828,167.0482635498047,28.634624481201172,86.47000122070312,165.36000061035156,27.10043716430664,221.1077423095703,2.9695322513580322,16.979183197021484,0.6744762063026428,3.3735551834106445,4.51464319229126,5.220142841339111,4.211490154266357,3.2959487438201904,2.9590096473693848
2025-02-07 18:40:00,5604.73046875,79.25115966796875,139.86058044433594,0.2314885267580644,0.26940390621308186,0.21723796794993344,0.13882522161273617,0.14304437746618417,7.0,3.3954167646034916,139.09136199951172,-0.06188682094216347,361.6902770996094,308.28356552124023,-55323.28918815787,-0.09397835843265057,0.3704681545495987,0.9190854132175446,0.6032050251960754,0.8133401870727539,0.9833773374557495,0.5824985504150391,17.50838279724121,91.10187530517578,167.2313690185547,28.878772735595703,86.47000122070312,165.36000061035156,27.10043716430664,179.77381896972656,70.43212127685547,3.4580070972442627,0.8073756098747253,3.782130002975464,4.885834693908691,5.726246356964111,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 18:50:00,5520.861328125,79.25672912597656,139.85079956054688,0.23362457851367005,0.27080522407752317,0.21732051296799232,0.1395320451616524,0.13871763927916209,7.0,3.425190134649082,137.9879264831543,-0.018380653113126755,360.79443359375,305.9901695251465,-60080.364017694,-0.05775065999478102,0.3622067719697952,0.8827538788318634,0.5858763158321381,0.7948018908500671,0.9758251905441284,0.6036216020584106,18.834409713745117,91.10187530517578,167.2313690185547,28.878772735595703,86.47000122070312,165.36000061035156,27.10043716430664,144.15968322753906,5.058065891265869,0.0,0.4237995743751526,3.7359426021575928,4.727430820465088,5.958465576171875,4.211490154266357,3.2959487438201904,3.367940664291382
2025-02-07 19:00:00,5485.6220703125,79.2740249633789,139.88011169433594,0.2386841125924705,0.27662564429470493,0.21777772125975384,0.13422755521068075,0.13268496664238996,7.0,3.371106143821998,137.06830215454102,-0.014544249512255192,362.6492004394531,271.7707176208496,-59732.70613361742,-0.1501445360481739,0.40907080471515656,0.9439517259597778,0.5509682893753052,0.8415641188621521,0.9515013098716736,0.6467233896255493,21.381736755371094,91.02252960205078,169.17234802246094,28.201261520385742,86.47000122070312,165.36000061035156,27.10043716430664,157.35531616210938,3.2135579586029053,0.0,0.4510699212551117,3.6795082092285156,4.589709281921387,5.690234184265137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 19:10:00,5413.0576171875,79.27027130126953,139.88336181640625,0.23802624217938667,0.2773220636185545,0.21869281721850373,0.1338306129646457,0.13212826401890937,7.0,3.3839342982761416,136.4983673095703,0.0015704028774052858,363.87274169921875,217.69045639038086,-65703.1291724945,-0.1712566390633583,0.3334186524152756,0.9536303579807281,0.5504698157310486,0.8430436849594116,0.9430955648422241,0.5575171113014221,19.98969078063965,91.59932708740234,177.18650817871094,28.231781005859375,86.47000122070312,165.36000061035156,27.10043716430664,165.9565887451172,39.579402923583984,1.5264793634414673,0.48375195264816284,3.504206418991089,4.556678295135498,5.925164699554443,5.060486316680908,9.860871315002441,2.9547412395477295
