datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-07 19:20:00,5393.03125,79.2511978149414,139.9017791748047,0.2387838222603383,0.27656547890713484,0.2206710728294414,0.1331506282549095,0.13082899774817594,7.0,3.427497222028066,135.83992385864258,-0.07219815254211426,360.1222839355469,248.59368515014648,-74587.21756328733,-0.10531439632177353,0.33024854958057404,0.9095537960529327,0.5463221371173859,0.8480287194252014,0.9694602489471436,0.5719317197799683,17.024513244628906,91.59932708740234,177.18650817871094,28.231781005859375,86.47000122070312,165.36000061035156,27.10043716430664,187.37657165527344,2.6513001918792725,3.664170980453491,0.5186567902565002,3.5605783462524414,4.514155864715576,5.641946315765381,5.910184383392334,14.258465766906738,2.955092191696167
2025-02-07 19:30:00,5206.68798828125,79.19598388671875,139.75857543945312,0.24493574756410572,0.2848553249404175,0.22394193173611787,0.130183230061451,0.11608376569790799,7.0,3.4150861161890176,135.25850296020508,-0.07931883633136749,362.8599548339844,242.12951278686523,-68823.11906708826,-0.08795347064733505,0.2975824922323227,0.8679400235414505,0.514780580997467,0.8467822074890137,0.9640496373176575,0.5550568103790283,17.469005584716797,90.97980499267578,173.6341552734375,27.51154327392578,86.47000122070312,165.36000061035156,27.10043716430664,191.704833984375,1.518800973892212,1.2493921518325806,0.540651798248291,3.723630905151367,4.618516445159912,5.467214107513428,4.211490154266357,3.2959487438201904,3.3658721446990967
2025-02-07 19:40:00,4944.462890625,79.13285064697266,139.743408203125,0.2538369685190529,0.2945733297753208,0.23080483425726311,0.13386829854464946,0.08691656890371373,7.0,3.4384457711929186,134.61775970458984,-0.06717483699321747,367.41326904296875,188.76379013061523,-53900.786922492174,-0.10035804100334644,0.27845293283462524,0.8516804277896881,0.47906745970249176,0.8615077137947083,0.9653167724609375,0.5499497056007385,17.182310104370117,90.97980499267578,173.6341552734375,27.51154327392578,86.47000122070312,165.36000061035156,27.10043716430664,177.27552795410156,1.5159257650375366,0.44202709197998047,0.5312421917915344,3.8918216228485107,4.658858776092529,5.061446189880371,5.909623146057129,63.48461151123047,333.6702575683594
2025-02-07 19:50:00,4500.3740234375,79.05718231201172,139.71421813964844,0.26854160539745314,0.3113638888266679,0.24893818538953338,0.1310431889599855,0.04011313142636007,7.0,3.5253742751253534,133.9745979309082,-0.02568608708679676,365.89019775390625,206.92373275756836,-41509.56744051616,-0.07269840314984322,0.2439717799425125,0.8100453764200211,0.39803217351436615,0.8984472751617432,0.9361910223960876,0.5448639988899231,21.853710174560547,90.25346374511719,163.54473876953125,27.517648696899414,86.47000122070312,165.36000061035156,27.10043716430664,182.0268096923828,0.6294740438461304,0.26361769437789917,0.5374549031257629,4.239463806152344,4.778190612792969,4.899180889129639,5.058745861053467,78.63878631591797,809.8993530273438
2025-02-07 20:00:00,4523.3125,78.99549865722656,139.7119140625,0.2656998400871466,0.30889538127913885,0.2570315852526341,0.1299499621110816,0.03842323126999894,7.0,3.518913918605696,133.59673690795898,0.00276974611915648,366.65240478515625,209.9717674255371,-44382.115815812824,-0.06311325542628765,0.2688148319721222,0.7871606349945068,0.3912307024002075,0.8659800887107849,0.9199928045272827,0.5801276564598083,22.509319305419922,90.25346374511719,163.54473876953125,27.517648696899414,86.47000122070312,165.36000061035156,27.10043716430664,185.65377807617188,22.8267822265625,0.0,0.49550750851631165,4.2555389404296875,4.7016096115112305,5.132750988006592,4.211490154266357,32.494590759277344,166.37387084960938
2025-02-07 20:10:00,4502.32666015625,78.93130493164062,139.52096557617188,0.26548055482840116,0.309795734121548,0.2582574945718257,0.12861186212591952,0.037854354352305636,7.0,3.5141640457706056,133.05231475830078,-0.020228151232004166,369.4173889160156,168.03591537475586,-43620.36104002863,-0.10267440602183342,0.2789063900709152,0.788012832403183,0.40716761350631714,0.8666092753410339,0.9405368566513062,0.6080446243286133,24.26970863342285,90.81195068359375,166.37686157226562,28.500343322753906,86.47000122070312,165.36000061035156,27.10043716430664,141.5923309326172,41.091678619384766,0.0,0.3750479817390442,4.2287702560424805,4.6732892990112305,5.329325199127197,4.211490154266357,7.573843955993652,24.458086013793945
2025-02-07 20:20:00,4503.10302734375,78.91016387939453,139.54156494140625,0.26540717939496994,0.30851446250797615,0.25766089576066536,0.13062830779991103,0.03778915453647756,7.0,3.555611495450457,132.6321792602539,-0.06367715448141098,366.8724670410156,243.25494003295898,-41672.42906491343,-0.1214982345700264,0.23941441625356674,0.7739749699831009,0.3979518562555313,0.8621457815170288,0.9338840246200562,0.5317477583885193,24.400829315185547,93.04285430908203,167.2618865966797,28.201261520385742,86.47000122070312,165.36000061035156,27.10043716430664,127.63748168945312,100.0,0.0,0.38344988226890564,3.6967151165008545,4.241296768188477,4.84670352935791,4.211490154266357,3.2959487438201904,19.477453231811523
2025-02-07 20:30:00,4508.77197265625,78.85792541503906,139.38424682617188,0.26433464939499146,0.3088722398291856,0.2594231844804801,0.12858981704933817,0.038780109246004696,7.0,3.5478050135423946,132.36896133422852,-0.05862049385905266,372.9989013671875,237.86663436889648,-61028.4582014898,-0.14123544469475746,0.24331536889076233,0.7952664643526077,0.3875695914030075,0.8680384159088135,0.9130508899688721,0.5414071679115295,17.8182430267334,93.04285430908203,167.2618865966797,28.201261520385742,86.47000122070312,165.36000061035156,27.10043716430664,132.04624938964844,98.49188232421875,0.0,0.38331368565559387,4.192594528198242,4.654676914215088,5.903645992279053,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-07 20:40:00,5.23002040980769e-12,79.22793579101562,139.8402862548828,0.0,0.18175073916060216,0.2519757624255735,0.2787443875494171,0.2875291108644072,5.0,2503996539760109.5,131.41824340820312,-0.01659044250845909,367.5906066894531,165.8975486755371,-3812.8996826648713,-0.10570038482546806,0.07858730852603912,0.5407075881958008,0.15114163607358932,0.9117681384086609,0.9096110463142395,0.5947985053062439,17.87891960144043,92.7620849609375,164.89976501464844,27.981529235839844,86.47000122070312,165.36000061035156,27.10043716430664,62.08548355102539,100.0,0.0,0.197454571723938,17.435091018676758,17.47699546813965,17.944074630737305,83.8194580078125,982.85791015625,118.10930633544922
2025-02-07 20:50:00,4.2567602183201835e-38,79.3074951171875,138.73863220214844,0.0,0.19574703888072678,0.17932584844431437,0.30802192592000427,0.31690518675495455,5.0,2.894006781310746e+41,130.08166122436523,-0.034896958619356155,315.03778076171875,90.10100936889648,-3564.462236237526,-0.10234908014535904,0.0631527341902256,0.5206595063209534,0.13427921384572983,0.9119561910629272,0.9109254479408264,0.5948629975318909,17.88616180419922,92.7620849609375,164.89976501464844,27.981529235839844,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.034373436123132706,18.75953483581543,18.99393653869629,19.442350387573242,59.80698776245117,632.882568359375,77.91256713867188
2025-02-07 21:00:00,0.0,79.35975646972656,138.73211669921875,0.1834398028840785,0.29543420852593444,0.21200166974858417,0.1520709097617386,0.15705340907966434,5.0,inf,127.94504165649414,-0.04146575927734375,315.6213073730469,128.32275009155273,-5733.2032878398895,-0.08623718656599522,0.19977863878011703,0.783576175570488,0.39170870184898376,0.9121442437171936,0.9122399091720581,0.5949274897575378,17.893402099609375,92.69189453125,164.37484741210938,27.706863403320312,86.47000122070312,165.36000061035156,27.10043716430664,0.0,94.42770385742188,0.0,0.04575556516647339,18.951868057250977,19.076126098632812,19.61661148071289,73.45014190673828,980.4517211914062,105.05908203125
2025-02-07 21:10:00,0.0,79.37063598632812,138.69631958007812,0.18405661956040129,0.2952350642074623,0.21284680801599346,0.15192647132881693,0.15593503688732602,5.0,inf,124.6014289855957,-0.019800499081611633,317.8497009277344,126.25243759155273,-5769.588426876068,-0.0796241033822298,0.19220910221338272,0.805906668305397,0.38777658343315125,0.9123323559761047,0.9135543704032898,0.5949919819831848,17.90064239501953,90.51592254638672,168.0736846923828,27.529855728149414,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.045796290040016174,19.178970336914062,19.2708740234375,19.845672607421875,47.1503791809082,430.78173828125,58.067378997802734
2025-02-07 21:20:00,0.0,79.37063598632812,138.64315795898438,0.1855873390961902,0.3246212013185766,0.18826444354819047,0.14839624887124245,0.1531307671658003,5.0,inf,123.27373886108398,-0.022288141772150993,320.34423828125,319.77441024780273,-5264.734957623482,-0.08747207559645176,0.1658194363117218,0.7522395700216293,0.32674558460712433,0.9125204086303711,0.9148688316345215,0.5950565338134766,17.90788459777832,90.51592254638672,168.0736846923828,27.529855728149414,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.04580969363451004,19.320283889770508,19.409738540649414,19.98090362548828,42.93888854980469,314.2565002441406,53.900962829589844
2025-02-07 21:30:00,0.0,79.37208557128906,138.66049194335938,0.18579424173676662,0.3241689101828949,0.18735840059575137,0.14877844083488095,0.15390000664970616,5.0,inf,123.02472114562988,-0.03317318111658096,355.5003967285156,238.31805038452148,-5239.268987846374,-0.08507469482719898,0.1547893062233925,0.7567688375711441,0.317284494638443,0.9127084612846375,0.9161832332611084,0.5951210260391235,17.915124893188477,91.9350357055664,159.1683807373047,27.04766273498535,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.025801943615078926,19.49507713317871,19.567991256713867,20.141164779663086,21.881437301635742,79.19432067871094,25.268939971923828
2025-02-07 21:40:00,0.0,79.37055969238281,138.65182495117188,0.18571921338530817,0.32507880586469223,0.18598115122396056,0.14936013060368777,0.15386069892235127,5.0,inf,123.60292434692383,-0.03551170602440834,354.6723937988281,233.27349472045898,-5328.799624013901,-0.08621314540505409,0.1485544964671135,0.7570033073425293,0.31650036573410034,0.9128965139389038,0.9174976944923401,0.5951855182647705,17.922365188598633,91.9350357055664,159.1683807373047,27.04766273498535,86.47000122070312,165.36000061035156,27.10043716430664,0.0,26.825817108154297,0.0,0.042925603687763214,19.57282066345215,19.61432456970215,20.2011661529541,17.669946670532227,45.8967170715332,20.141908645629883
2025-02-07 21:50:00,0.0,79.37055969238281,138.67140197753906,0.1857872447262551,0.3236862951281398,0.18618663095276639,0.14991748296558838,0.15442234622725032,5.0,inf,124.91402435302734,-0.03227854147553444,345.5293273925781,220.4955711364746,-5269.64810128212,-0.0814490020275116,0.1528223529458046,0.7619710862636566,0.3155214339494705,0.9130845665931702,0.9188121557235718,0.5952500104904175,17.929607391357422,89.87503051757812,141.22959899902344,25.869647979736328,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.04872879385948181,19.655338287353516,19.648502349853516,20.24241828918457,15.10643196105957,32.83991241455078,15.564202308654785
2025-02-07 22:00:00,0.0,79.37879943847656,138.6648712158203,0.18508755029780058,0.32417538176052274,0.18653054322666884,0.14995794008784655,0.1542485846271613,5.0,inf,126.73623085021973,-0.028842933475971222,331.3065490722656,284.9769859313965,-5230.588603305817,-0.08264048025012016,0.14918630570173264,0.765026330947876,0.3127681612968445,0.9132726788520813,0.9201266169548035,0.5953145027160645,17.936847686767578,90.56780242919922,143.42083740234375,26.931692123413086,86.47000122070312,165.36000061035156,27.10043716430664,0.0,37.77486038208008,0.0,0.08307142555713654,19.687440872192383,19.660097122192383,20.256210327148438,13.000686645507812,26.459144592285156,14.306495666503906
2025-02-07 22:10:00,0.0,79.3788070678711,138.6778564453125,0.0,0.46864314746499397,0.37856370271912027,0.07402081982473457,0.0787723299911512,7.0,inf,127.8358268737793,-0.032936859875917435,327.8223876953125,301.53734970092773,-2688.5563081383707,-0.09382491558790207,0.029532507061958313,0.49492352455854416,0.051247076131403446,0.9134607315063477,0.9214410781860352,0.5953789949417114,17.944087982177734,90.56780242919922,143.42083740234375,26.931692123413086,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.020087385550141335,19.829273223876953,19.75836181640625,20.36278533935547,16.14252281188965,35.797664642333984,17.669946670532227
2025-02-07 22:20:00,0.0,79.38851928710938,138.68218994140625,0.3080715352330779,0.3538242482288485,0.17907602447070461,0.08114628914751046,0.07788190291985854,7.0,inf,130.10623931884766,-0.03278432786464691,317.73577880859375,289.28808212280273,-61512.32924541903,-0.08879377506673336,0.11523618176579475,0.6724633276462555,0.22745776921510696,0.913648784160614,0.9227554798126221,0.5954435467720032,17.951330184936523,90.86688232421875,145.251953125,27.102596282958984,86.47000122070312,165.36000061035156,27.10043716430664,0.0,100.0,0.0,0.022820573300123215,19.77479362487793,19.671016693115234,20.29508399963379,13.000686645507812,26.459144592285156,15.564202308654785
2025-02-07 22:30:00,0.0,79.37205505371094,138.64859008789062,0.30866999968979,0.3509169798568561,0.17672499199482888,0.08130121879567805,0.08238680966284703,7.0,inf,130.4163055419922,-0.02946813963353634,311.2991638183594,279.30688095092773,-62900.583894688534,-0.07353641837835312,0.1120520755648613,0.6700279861688614,0.22446274757385254,0.9138368368148804,0.9240699410438538,0.5955080389976501,17.95857048034668,90.91266632080078,144.97727966308594,27.279603958129883,86.47000122070312,165.36000061035156,27.10043716430664,0.0,24.218406677246094,0.0,0.025869354605674744,19.803442001342773,19.68553352355957,20.315942764282227,13.000686645507812,21.02850914001465,13.458456993103027
2025-02-07 22:40:00,0.0,79.3873519897461,138.5433349609375,0.30972076722585745,0.350861845700858,0.1771517916010067,0.08135087794862664,0.08091471752365124,7.0,inf,131.18948364257812,-0.03897063806653023,306.1444091796875,273.5016441345215,-61655.52524584094,-0.08984024450182915,0.10949099063873291,0.6804792284965515,0.2206725850701332,0.9140248894691467,0.9253844022750854,0.5955725312232971,17.965810775756836,90.91266632080078,144.97727966308594,27.279603958129883,86.47000122070312,165.36000061035156,27.10043716430664,0.0,14.179962158203125,4.265256404876709,0.10019898414611816,19.82959747314453,19.6989688873291,20.330753326416016,10.894941329956055,19.775691986083984,13.458456993103027
2025-02-07 22:50:00,0.0,79.35621643066406,138.55850219726562,0.2999449586928755,0.35614403394767324,0.180277496764333,0.08241880570585908,0.0812147048892592,7.0,inf,131.5950050354004,-0.0488247312605381,302.1097717285156,269.30041122436523,-61356.577107682584,-0.08740499801933765,0.11050238832831383,0.6641929298639297,0.2136053740978241,0.9142130017280579,0.9266988635063171,0.5956370234489441,17.973051071166992,90.14359283447266,142.27944946289062,26.241973876953125,86.47000122070312,165.36000061035156,27.10043716430664,4.46742582321167,15.395423889160156,10.683414459228516,0.05998804792761803,19.866214752197266,19.724943161010742,20.348209381103516,10.894941329956055,17.212177276611328,10.894941329956055
2025-02-07 23:00:00,0.0,79.3788070678711,138.56179809570312,0.2919390844924957,0.35909510619671453,0.18495038319042317,0.08272470758151702,0.08129071853884959,7.0,inf,131.77500534057617,-0.038183826953172684,299.540283203125,264.92934799194336,-60643.776630421045,-0.08417508564889431,0.10456880927085876,0.6620530188083649,0.20773234963417053,0.9144010543823242,0.928013265132904,0.5957015156745911,17.98029327392578,90.14359283447266,142.27944946289062,26.241973876953125,86.47000122070312,165.36000061035156,27.10043716430664,0.19013892114162445,19.241296768188477,0.5781794786453247,0.04006216675043106,19.872745513916016,19.727693557739258,20.362186431884766,10.894941329956055,15.10643196105957,10.894941329956055
2025-02-07 23:10:00,0.0,79.3873519897461,138.54443359375,0.29274266831730683,0.3590863091155137,0.18282813619411076,0.08330008681779406,0.08204279955527467,7.0,inf,131.69561004638672,-0.029894260689616203,296.2519836425781,261.61257553100586,-60043.36049108726,-0.08180479891598225,0.11019780859351158,0.6605725884437561,0.20430731028318405,0.9145891070365906,0.9293277263641357,0.595766007900238,17.987533569335938,90.09781646728516,141.02818298339844,26.38235855102539,86.47000122070312,165.36000061035156,27.10043716430664,4.295273780822754,9.8941650390625,0.754353404045105,0.07458136975765228,19.883670806884766,19.735868453979492,20.368717193603516,10.894941329956055,13.000686645507812,10.894941329956055
2025-02-07 23:20:00,0.0,79.38056945800781,138.5335693359375,0.2900274179198765,0.3569752263559319,0.18391553503138733,0.08250794544287975,0.08657387524992452,7.0,inf,131.55828475952148,-0.02897690236568451,294.5875549316406,259.07848739624023,-60400.64826268913,-0.08421299047768116,0.10962057113647461,0.6597207188606262,0.20480791479349136,0.9147771596908569,0.9306421875953674,0.5958305597305298,17.994773864746094,89.4935531616211,137.3720703125,25.863544464111328,86.47000122070312,165.36000061035156,27.10043716430664,8.858071327209473,12.259490966796875,0.0,0.07707420736551285,19.893558502197266,19.729034423828125,20.375099182128906,8.422980308532715,11.521017074584961,10.894941329956055
2025-02-07 23:30:00,0.0,79.4013900756836,138.51730346679688,0.29301326962286717,0.35996472566675425,0.1824700303583859,0.08324931304226856,0.0813026613097241,7.0,inf,131.4423713684082,-0.028820568695664406,293.5042419433594,256.398494720459,-4509.354208016396,-0.08401643298566341,0.10962057113647461,0.651615098118782,0.20506085455417633,0.9149652123451233,0.9319566488265991,0.5958950519561768,18.002016067504883,89.4935531616211,137.3720703125,25.863544464111328,86.47000122070312,165.36000061035156,27.10043716430664,9.971083641052246,9.15014362335205,0.0,0.05139917507767677,19.900394439697266,19.73584747314453,20.38791847229004,8.422980308532715,10.528724670410156,10.894941329956055
2025-02-07 23:40:00,0.0,79.41695404052734,138.4999237060547,0.29342865328931267,0.35783396815128504,0.18274765709294327,0.08272791378869625,0.08326180767776278,7.0,inf,131.23423767089844,-0.03160941228270531,291.2398376464844,254.23852157592773,-4448.027977466583,-0.0843715313822031,0.10802028700709343,0.6528616696596146,0.1985585242509842,0.9151532649993896,0.933271050453186,0.5959595441818237,18.00925636291504,91.9289321899414,129.76686096191406,26.77299690246582,86.47000122070312,165.36000061035156,27.10043716430664,11.244196891784668,6.048431396484375,0.0,0.06829646229743958,19.906469345092773,19.7393741607666,20.395605087280273,8.422980308532715,10.528724670410156,10.043137550354004
2025-02-07 23:50:00,0.0,79.4337387084961,138.4434814453125,0.29265989223172123,0.3589375365700375,0.182680482972052,0.08289936669144699,0.08282272153474228,7.0,inf,131.07919311523438,-0.0339299701154232,289.1705627441406,251.82949447631836,-4480.431221866608,-0.08266268484294415,0.1048232913017273,0.6503322422504425,0.2034367099404335,0.9153413772583008,0.9345855116844177,0.5960240364074707,18.016496658325195,91.9289321899414,129.76686096191406,26.77299690246582,86.47000122070312,165.36000061035156,27.10043716430664,10.70383071899414,7.488779067993164,0.0,0.054138246923685074,19.910545349121094,19.7393741607666,20.391530990600586,8.422980308532715,10.528724670410156,10.894941329956055
2025-02-08 00:00:00,0.0,79.45849609375,138.4304962158203,0.2927344229418685,0.3590205950468567,0.18193778102296734,0.08298464713186096,0.08332255385644644,7.0,inf,130.9220085144043,-0.027982361614704132,287.1014404296875,249.36046981811523,-4493.076606988907,-0.08223346062004566,0.10962057113647461,0.6495382785797119,0.20097320526838303,0.9155294299125671,0.9358999729156494,0.5960885286331177,18.023738861083984,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,11.240396499633789,6.988134384155273,0.0,0.059913232922554016,19.933053970336914,19.75228500366211,20.400470733642578,8.422980308532715,9.2731294631958,10.894941329956055
2025-02-08 00:10:00,0.0,79.4550552368164,138.36648559570312,0.2930783361533527,0.35963164362604816,0.18236662841944462,0.08308605844944694,0.08183733335170754,7.0,inf,130.7953758239746,-0.0351368747651577,284.8017578125,247.6315574645996,-4556.797683691979,-0.08257701247930527,0.11253218352794647,0.6529514938592911,0.19710496813058853,0.9157174825668335,0.9372144341468811,0.5961530804634094,18.03097915649414,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,11.997443199157715,7.650707244873047,0.0,0.022845270112156868,19.94672393798828,19.765649795532227,20.4194278717041,8.422980308532715,9.273731231689453,10.894941329956055
2025-02-08 00:20:00,0.0,79.46334075927734,138.32632446289062,0.29188979353063266,0.35859306895638016,0.1844230563497001,0.08254704058164353,0.08254704058164353,7.0,inf,130.66908645629883,-0.03193287551403046,282.5511169433594,245.43178939819336,-4502.385781359672,-0.08154195547103882,0.11103178560733795,0.657744824886322,0.19561006128787994,0.9159055352210999,0.9385288953781128,0.5962175726890564,18.038219451904297,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,10.237948417663574,15.618184089660645,0.0,0.06587234884500504,19.947484970092773,19.770980834960938,20.418113708496094,8.422980308532715,9.678675651550293,10.044892311096191
2025-02-08 00:30:00,0.0,79.46659851074219,138.2655487060547,0.2933915733226864,0.35969031264794044,0.182203436630703,0.08312065675544181,0.0815940206432284,7.0,inf,130.60540390014648,-0.03422979637980461,280.70166015625,245.52697372436523,-4522.746249318123,-0.0815679244697094,0.10620260238647461,0.650827169418335,0.19828259944915771,0.9160935878753662,0.9398432970046997,0.5962820649147034,18.045461654663086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,12.966339111328125,11.698070526123047,0.0,0.03993523120880127,19.940649032592773,19.76320457458496,20.422189712524414,8.422980308532715,8.422980308532715,10.047100067138672
2025-02-08 00:40:00,0.0,79.4800796508789,138.21240234375,0.29243011567851385,0.3592981858392792,0.1814505850021788,0.08307228736405398,0.08374882611597419,7.0,inf,130.60540390014648,-0.030529050156474113,278.21734619140625,243.36233139038086,-4470.163869953156,-0.08400482311844826,0.10949200391769409,0.6566643267869949,0.19411157816648483,0.9162817001342773,0.9411577582359314,0.5963465571403503,18.052701950073242,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,10.862837791442871,7.572581768035889,0.0,0.0514557771384716,19.950807571411133,19.76958656311035,20.429025650024414,8.422980308532715,9.27074909210205,9.63696575164795
2025-02-08 00:50:00,0.0,79.4856185913086,138.15814208984375,0.2924386232663913,0.35918363351933635,0.18248842494237902,0.08274088277033255,0.08314843550156076,7.0,inf,130.63744735717773,-0.01979934610426426,276.3254699707031,242.94265365600586,-4467.8579531908035,-0.07141601294279099,0.10970133170485497,0.6523592174053192,0.1911034807562828,0.9164697527885437,0.9424722194671631,0.5964110493659973,18.0599422454834,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,12.683156967163086,7.866507530212402,0.0,0.05727862939238548,19.96723175048828,19.776931762695312,20.430397033691406,8.422980308532715,9.680083274841309,10.046299934387207
2025-02-08 01:00:00,0.0,79.48709106445312,138.13101196289062,0.2714002386393568,0.40102140918683277,0.23464816432824384,0.045641798121941766,0.047288389723624806,7.0,inf,130.5798110961914,-0.039614733308553696,274.47601318359375,239.28734970092773,-4293.72604072094,-0.09025680832564831,0.0971633680164814,0.6250233203172684,0.1737913191318512,0.9166578054428101,0.9437866806983948,0.5964755415916443,18.067184448242188,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,8.62805461883545,3.839627742767334,0.0,0.057171475142240524,19.993816375732422,19.808658599853516,20.456724166870117,8.422980308532715,8.422980308532715,8.789196968078613
2025-02-08 01:10:00,0.0,79.49614715576172,138.1038818359375,0.26980063932216986,0.4041194681105473,0.2351895640272182,0.04755481593761854,0.043335512602446155,7.0,inf,130.85259628295898,-0.039004672318696976,271.29901123046875,237.58636093139648,-4154.238297128678,-0.10477067902684212,0.0993923582136631,0.6213545948266983,0.17466307431459427,0.9168458580970764,0.9451010823249817,0.596540093421936,18.074424743652344,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,24.24858856201172,62.04283905029297,0.0,0.08001826703548431,19.32485580444336,19.176563262939453,19.990943908691406,8.422980308532715,13.000686645507812,10.894941329956055
2025-02-08 01:20:00,0.0,79.49263763427734,138.0550537109375,0.2709208650086739,0.4039067653237714,0.23400051222556686,0.04600006277618551,0.04517179466580235,7.0,inf,131.02197265625,-0.015640266239643097,268.5322570800781,240.39690780639648,-4161.99293653965,-0.10572700202465057,0.1015138030052185,0.622013658285141,0.1706395223736763,0.9170339107513428,0.9464155435562134,0.596604585647583,18.0816650390625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,36.25593185424805,33.75273132324219,0.0,0.09722764790058136,18.58675765991211,18.46494483947754,19.4644832611084,8.422980308532715,13.000686645507812,10.047981262207031
2025-02-08 01:30:00,0.0,79.5094223022461,138.0236053466797,0.26659499430983713,0.4135045822975606,0.2305076358678189,0.046960606450056626,0.042432181074726745,7.0,inf,131.19020080566406,-0.03232555463910103,266.2027893066406,235.08074569702148,-4365.308638572693,-0.09318612702190876,0.11724221706390381,0.6418073326349258,0.18714150041341782,0.9172220230102539,0.9477300047874451,0.59666907787323,18.08890724182129,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,50.16005325317383,30.66959571838379,3.4203848838806152,0.16564534604549408,18.56922149658203,18.432613372802734,19.404701232910156,8.422980308532715,15.10643196105957,10.894941329956055
2025-02-08 01:40:00,0.0,79.4996566772461,138.00299072265625,0.2658154204984474,0.414202981865213,0.23017890409367028,0.04572000664200536,0.04408268690066393,7.0,inf,131.33710861206055,-0.04737143591046333,265.9464416503906,232.34856796264648,-4272.490347576141,-0.1004282496869564,0.10253475233912468,0.6305217146873474,0.17854301631450653,0.9174100756645203,0.9490444660186768,0.596733570098877,18.096147537231445,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,52.132320404052734,33.07064437866211,0.0,0.10870000720024109,18.24299430847168,18.12129783630371,19.16944694519043,8.422980308532715,15.10643196105957,10.894941329956055
2025-02-08 01:50:00,0.0,79.49263763427734,137.94332885742188,0.2656680478805,0.414515550914267,0.2309129699632738,0.04519585174539479,0.04370757949656436,7.0,inf,131.3687400817871,-0.03864438831806183,266.2027893066406,231.2372703552246,-4281.113171052933,-0.11250928044319153,0.11559800058603287,0.6317455172538757,0.17704438045620918,0.9175981283187866,0.9503589272499084,0.5967980623245239,18.1033878326416,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,54.06452560424805,33.268707275390625,0.0,0.14800329506397247,18.284570693969727,18.173227310180664,19.196491241455078,8.422980308532715,17.212177276611328,10.894941329956055
2025-02-08 02:00:00,0.0,79.4966812133789,137.90748596191406,0.2667646868710874,0.4139454206634725,0.23002179084585792,0.045170855682166534,0.044097245937415645,7.0,inf,131.39506149291992,0.010370051488280296,267.76239013671875,233.04955673217773,-4210.22300927639,-0.05360787874087691,0.11550997197628021,0.6316301971673965,0.18120235204696655,0.917786180973053,0.9516733288764954,0.5968625545501709,18.11063003540039,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,61.956180572509766,23.159685134887695,0.0,0.16305971145629883,18.26161003112793,18.150266647338867,19.17891502380371,8.422980308532715,17.212177276611328,10.894941329956055
2025-02-08 02:10:00,0.0,79.49263763427734,137.8619384765625,0.26559983553263616,0.41465394349025686,0.22950622293478593,0.04604849212197047,0.044191505920350566,7.0,inf,131.39506149291992,-0.03221319988369942,270.0695495605469,235.65261459350586,-4285.091703486442,-0.10140880942344666,0.1145157441496849,0.6374956667423248,0.18326079845428467,0.9179742336273193,0.952987790107727,0.5969271063804626,18.117870330810547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,64.03228759765625,22.49205207824707,0.0,0.19483622908592224,18.21120262145996,18.105628967285156,19.146942138671875,8.422980308532715,15.10643196105957,10.894941329956055
2025-02-08 02:20:00,0.0,79.47208404541016,137.82720947265625,0.26542428155858305,0.413241093060834,0.23070617462140122,0.04768662388073985,0.042941826878441856,7.0,inf,131.3477325439453,-0.020944582298398018,273.0268249511719,238.78301620483398,-4267.384486556053,-0.09554499387741089,0.11279166489839554,0.6360461413860321,0.18215291947126389,0.9181623458862305,0.9543022513389587,0.5969915986061096,18.125110626220703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,66.67789459228516,30.357017517089844,0.0,0.21402326226234436,18.252777099609375,18.144750595092773,19.174842834472656,8.422980308532715,17.212177276611328,10.894941329956055
2025-02-08 02:30:00,0.0,79.4856185913086,137.7903289794922,0.2653109820152648,0.41301766258255435,0.230393646966644,0.047643816742450364,0.043633891693086506,7.0,inf,131.37405014038086,-0.013167668133974075,274.8853759765625,239.65099716186523,-4288.85109987259,-0.09366629458963871,0.11969651281833649,0.6464014500379562,0.18825922161340714,0.9183503985404968,0.9556167125701904,0.5970560908317566,18.132352828979492,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,71.16663360595703,30.514442443847656,0.0,0.21963758766651154,18.196657180786133,18.102306365966797,19.14163589477539,8.422980308532715,15.10643196105957,10.894941329956055
2025-02-08 02:40:00,0.0,79.4856185913086,137.72193908691406,0.2655059015351777,0.41338519928540696,0.23137329172112348,0.046908469780320254,0.04282713767797157,7.0,inf,131.59959030151367,-0.020204443484544754,276.9087829589844,242.79714584350586,-4253.404693222046,-0.07460076734423637,0.11853170394897461,0.6353857517242432,0.18576264381408691,0.9185384511947632,0.9569311141967773,0.5971205830574036,18.13959312438965,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,69.36182403564453,37.831886291503906,0.0,0.20045685768127441,18.2446231842041,18.166391372680664,19.189645767211914,8.422980308532715,17.212177276611328,10.894941329956055
2025-02-08 02:50:00,0.0,79.47859954833984,137.67529296875,0.26686082314217435,0.41389067868282803,0.22975424605891007,0.046055406362475716,0.04343884575361182,7.0,inf,131.8989028930664,-0.05222499743103981,278.2912292480469,243.43230819702148,-4357.800702953339,-0.10870898142457008,0.11523580551147461,0.6481439173221588,0.1940389722585678,0.9187265038490295,0.958245575428009,0.5971850752830505,18.146833419799805,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,69.81787109375,39.602264404296875,0.0,0.24023592472076416,18.07234001159668,18.01385498046875,19.09355354309082,6.317234992980957,13.84814453125,10.047483444213867
2025-02-08 03:00:00,0.0,79.47859954833984,137.65142822265625,0.26604919400702653,0.4154510216532345,0.23195820709130394,0.04494983108658108,0.04159174616185391,7.0,inf,132.31125259399414,0.0033618337474763393,281.9114074707031,247.56103134155273,-4334.973676013947,-0.10584884136915207,0.12091017886996269,0.6555458903312683,0.19550922513008118,0.9189145565032959,0.9595600366592407,0.5972495675086975,18.154075622558594,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,84.23646545410156,21.747920989990234,0.0,0.28838419914245605,17.358715057373047,17.259218215942383,18.469755172729492,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-08 03:10:00,0.0,79.4856185913086,137.60586547851562,0.26594375061472963,0.4131646244469458,0.23126310148797805,0.046098150602500505,0.04353037284784602,7.0,inf,132.83745193481445,-0.05550764501094818,287.4609680175781,252.8741111755371,-4481.66426768303,-0.10517233610153198,0.12087035551667213,0.6630699932575226,0.20869626104831696,0.919102668762207,0.9608744978904724,0.5973141193389893,18.16131591796875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,94.23983764648438,17.561439514160156,0.0,0.25618886947631836,16.87333106994629,16.78154945373535,18.08424186706543,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-08 03:20:00,0.0,79.4856185913086,137.54942321777344,0.26538076385650694,0.4134745472775826,0.23148613953552863,0.04595781454518602,0.0437007347851958,7.0,inf,133.37327194213867,-0.045737605541944504,294.89117431640625,260.06740951538086,-4289.959215044975,-0.09940183721482754,0.12349900230765343,0.6562066376209259,0.19950035214424133,0.9192907214164734,0.9621888995170593,0.5973786115646362,18.168556213378906,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,103.77175903320312,18.090545654296875,0.0,0.2947794497013092,16.340486526489258,16.249052047729492,17.667545318603516,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-08 03:30:00,0.0,79.49263763427734,137.4300994873047,0.2666824778610068,0.4137227481201075,0.23174911020535882,0.04600748259132766,0.04183818122219922,7.0,inf,133.7964859008789,-0.006418171804398298,302.2596435546875,267.33691024780273,-4310.310249137879,-0.07568464055657387,0.12942487746477127,0.663538008928299,0.20273207128047943,0.9194787740707397,0.963503360748291,0.5974431037902832,18.175798416137695,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,105.94239807128906,14.616246223449707,0.0,0.323752224445343,16.409337997436523,16.302244186401367,17.66073226928711,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 03:40:00,0.0,79.49263763427734,137.3812255859375,0.26566008965027355,0.41442213045966747,0.23082154567103386,0.04538965978032689,0.04370657443869828,7.0,inf,133.98779296875,-0.028143007308244705,309.16961669921875,274.8468894958496,-4373.224217605591,-0.10511217638850212,0.12191521376371384,0.6660261750221252,0.2059808000922203,0.9196668267250061,0.9648178219795227,0.5975075960159302,18.18303871154785,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,104.34940338134766,19.40787696838379,0.0,0.29974502325057983,16.313901901245117,16.212432861328125,17.595500946044922,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 03:50:00,0.0,79.5179672241211,137.32594299316406,0.26642789423467367,0.4139468195614535,0.23149728308169792,0.04606384533369777,0.04206415778847713,7.0,inf,133.75614547729492,-0.04588523879647255,315.57830810546875,281.41527938842773,-4233.424297070504,-0.09806674718856812,0.12374584004282951,0.6647872179746628,0.20411641150712967,0.9198548793792725,0.9661322832107544,0.5975720882415771,18.190279006958008,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,81.10030364990234,32.95188903808594,0.0,0.21980789303779602,16.06163787841797,15.979812622070312,17.437244415283203,4.211490154266357,6.317234992980957,6.6834516525268555
2025-02-08 04:00:00,0.0,79.5014877319336,137.2662811279297,0.2628984711949951,0.42159584769622366,0.2265092778627845,0.046073985252313605,0.04292241799368318,7.0,inf,133.10214614868164,-0.030296962708234787,323.0724182128906,289.60073471069336,-4460.743524670601,-0.09419957920908928,0.1324334815144539,0.6832504123449326,0.21570008248090744,0.9200429916381836,0.9674467444419861,0.5976365804672241,18.197519302368164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,105.06922912597656,38.253414154052734,0.0,0.2912027835845947,15.743014335632324,15.620628356933594,17.069530487060547,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 04:10:00,0.0,79.53723907470703,137.27816772460938,0.26335574296225395,0.4218868709911769,0.227298800612284,0.04502297955706752,0.04243560587721764,7.0,inf,132.14511108398438,-0.02562014013528824,323.50653076171875,289.814510345459,-4383.348514652253,-0.10240975767374039,0.1322125755250454,0.6828189045190811,0.21971379965543747,0.92023104429245,0.968761146068573,0.5977011322975159,18.204761505126953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,122.08295440673828,37.25868225097656,0.0,0.3163455128669739,15.317708015441895,15.22842788696289,16.792884826660156,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 04:20:00,0.0,79.5082015991211,137.2369384765625,0.2637534866386233,0.42149598129075955,0.22649761873444,0.0449535208004386,0.04329939253573857,7.0,inf,130.71071243286133,-0.011703082360327244,320.6064758300781,289.8120994567871,-4383.9685330152515,-0.08627004362642765,0.12854519113898277,0.668757751584053,0.21520578116178513,0.9204190969467163,0.9700756072998047,0.5977656245231628,18.21200180053711,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,121.39311981201172,69.17825317382812,0.0,0.3372143805027008,15.327744483947754,15.212295532226562,16.76552963256836,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 04:30:00,0.0,79.53052520751953,137.18270874023438,0.2637909605848642,0.4223784579931804,0.22449026044395612,0.04607674341424887,0.04326357756375045,7.0,inf,128.69369316101074,-0.012801945209503174,318.08001708984375,268.08779525756836,-4388.991891646386,-0.10097775980830193,0.13598985970020294,0.6447395831346512,0.2147948071360588,0.9206071496009827,0.9713900685310364,0.5978301167488098,18.219242095947266,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,120.9822006225586,69.69065856933594,0.0,0.3405442237854004,15.210190773010254,15.095047950744629,16.663284301757812,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 04:40:00,0.0,79.54610443115234,137.12625122070312,0.26301254171092103,0.42212843347453904,0.2269025255142965,0.04563655431697963,0.04231994498326377,7.0,inf,126.56366157531738,-0.03897646814584732,320.09210205078125,256.2077293395996,-4275.4630484104155,-0.11256558820605278,0.12417874857783318,0.6301477551460266,0.20405951142311096,0.920795202255249,0.9727045297622681,0.5978946089744568,18.226484298706055,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,118.4559555053711,74.45365905761719,0.0,0.33129996061325073,15.668318748474121,15.506391525268555,16.948705673217773,4.211490154266357,3.2959487438201904,5.6870880126953125
2025-02-08 04:50:00,0.0,79.56160736083984,137.09262084960938,0.26400730492694013,0.42135101957096743,0.22849954345641363,0.04465983001325029,0.04148230203242851,7.0,inf,124.82584571838379,-0.03367715701460838,324.01007080078125,248.27480697631836,-4303.924327468872,-0.10019899904727936,0.12682045996189117,0.6205825507640839,0.21131108701229095,0.9209833145141602,0.974018931388855,0.5979591012001038,18.23372459411621,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,101.78712463378906,98.28612518310547,0.0,0.25463080406188965,16.23480796813965,16.098073959350586,17.44029998779297,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 05:00:00,0.0,79.57539367675781,137.0145263671875,0.2635449512924296,0.42138944196850353,0.22905774582755467,0.044414050780513,0.04159381013099913,7.0,inf,123.83830833435059,-0.031476929783821106,322.3288269042969,235.49676132202148,-4343.392745375633,-0.11153295263648033,0.1269771084189415,0.6054515540599823,0.20650209486484528,0.9211713671684265,0.9753333926200867,0.5980236530303955,18.240964889526367,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,97.91986083984375,99.54598236083984,0.0,0.2563243508338928,16.610265731811523,16.44694709777832,17.732728958129883,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-08 05:10:00,0.0,79.58765411376953,136.93313598632812,0.26256832772880695,0.41991993791162247,0.22741607814454137,0.04639455663275795,0.043701099582271266,7.0,inf,123.3096809387207,-0.03158607706427574,319.0926818847656,222.83379745483398,-4364.034162926674,-0.08352252468466759,0.12443851307034492,0.5957916975021362,0.19820496439933777,0.9213594198226929,0.9766478538513184,0.5980881452560425,18.248207092285156,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,89.55683898925781,89.94700622558594,0.0,0.25176623463630676,16.623502731323242,16.490278244018555,17.774641036987305,4.211490154266357,6.317234992980957,6.6834516525268555
2025-02-08 05:20:00,0.0,79.60601043701172,136.90707397460938,0.2636140406266262,0.42104988064219184,0.22659008371107792,0.045571910211356474,0.043174084808747584,7.0,inf,122.43791007995605,-0.036676228046417236,318.9562683105469,204.4474754333496,-4281.314499592781,-0.10852719843387604,0.12391411513090134,0.5751610845327377,0.19302915781736374,0.9215474724769592,0.97796231508255,0.5981526374816895,18.255447387695312,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,85.7207260131836,88.20896911621094,0.0,0.222847118973732,16.5982608795166,16.469615936279297,17.755325317382812,4.211490154266357,6.317234992980957,7.944100856781006
2025-02-08 05:30:00,0.0,79.60921478271484,136.87127685546875,0.2639168509966949,0.42159199342106807,0.22751955160968718,0.0453691921788095,0.041602411793740426,7.0,inf,121.12726593017578,-0.0434163361787796,317.265869140625,194.66112899780273,-4297.777711200714,-0.1012929268181324,0.1202448420226574,0.5668310970067978,0.19139347225427628,0.9217355251312256,0.9792767763137817,0.5982171297073364,18.26268768310547,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,88.02841186523438,93.69087982177734,0.0,0.23713262379169464,16.62483024597168,16.491458892822266,17.78053855895996,4.211490154266357,8.422980308532715,7.532901763916016
2025-02-08 05:40:00,0.0,79.60921478271484,136.80726623535156,0.26225523561046127,0.42109808209357963,0.22844740472793681,0.04483779258060297,0.043361484987419374,7.0,inf,119.4718189239502,-0.017250867560505867,317.0977478027344,185.20135116577148,-4375.927347421646,-0.10416421294212341,0.11945845559239388,0.581624373793602,0.19713666290044785,0.9219236373901367,0.9805911779403687,0.5982816219329834,18.269929885864258,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,83.14876556396484,65.37931823730469,0.0,0.21191446483135223,16.65055274963379,16.53009605407715,17.80892562866211,4.211490154266357,8.422980308532715,8.789196968078613
2025-02-08 05:50:00,0.0,79.60921478271484,136.73460388183594,0.2631036289740446,0.42098459371307,0.22812027270833163,0.04555094809908765,0.042240556505466084,7.0,inf,117.97827911376953,-0.06585737317800522,316.88714599609375,176.97271347045898,-4455.3250154972075,-0.11947507411241531,0.13130561634898186,0.5813621431589127,0.19321661442518234,0.9221116900444031,0.9819056391716003,0.5983461141586304,18.277170181274414,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,84.3250961303711,66.35931396484375,0.0,0.24806150794029236,16.23369789123535,16.139211654663086,17.53387451171875,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-08 06:00:00,0.0,79.6021957397461,136.71826171875,0.26205664821448793,0.42059969148822396,0.22803399289888432,0.04681640036970794,0.04249326702869582,7.0,inf,116.87227630615234,-0.06944073736667633,317.6380920410156,177.37072372436523,-4388.859081745148,-0.11524444073438644,0.12762552499771118,0.5808707028627396,0.19703340530395508,0.9222997426986694,0.983220100402832,0.5984106659889221,18.28441047668457,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,97.20340728759766,59.75508117675781,0.0,0.26046574115753174,15.75944709777832,15.633848190307617,17.057479858398438,2.9906985759735107,8.422980308532715,6.6834516525268555
2025-02-08 06:10:00,0.0,79.60250091552734,136.6802978515625,0.2621409120856596,0.42207184076708637,0.2279773483801278,0.0454846521264377,0.042325246640688576,7.0,inf,116.1474552154541,-0.027195485308766365,323.2076416015625,213.8009910583496,-4361.74012298584,-0.09369782730937004,0.12373757362365723,0.5816473662853241,0.19007568806409836,0.9224877953529358,0.9845345616340637,0.5984751582145691,18.29165267944336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,94.12300109863281,37.90984344482422,0.0,0.23130154609680176,15.8455810546875,15.72043514251709,17.093355178833008,2.411249876022339,6.317234992980957,6.6834516525268555
2025-02-08 06:20:00,0.0,79.60347747802734,136.65103149414062,0.2622250614823628,0.4205024813918042,0.22964144239014656,0.04508744592855545,0.04254356880713099,7.0,inf,116.2825984954834,-0.021224522963166237,331.1626892089844,184.40224838256836,-4405.201254057884,-0.10931068658828735,0.13719750568270683,0.5957870632410049,0.19967160373926163,0.9226758480072021,0.9858489632606506,0.5985396504402161,18.298892974853516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,93.29503631591797,36.85053253173828,0.0,0.18856345117092133,15.747090339660645,15.632401466369629,17.034929275512695,4.211490154266357,8.422980308532715,6.6834516525268555
2025-02-08 06:30:00,0.0,79.6051254272461,136.59243774414062,0.26349052121552746,0.42114065961053815,0.22600195193280623,0.04642310937176633,0.04294375786936186,7.0,inf,117.28802680969238,-0.02951742708683014,328.7256164550781,243.84426498413086,-4397.697690653801,-0.07866515778005123,0.1300007663667202,0.6098879873752594,0.19832506030797958,0.9228639602661133,0.9871634244918823,0.598604142665863,18.306133270263672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,102.32039642333984,46.68595886230469,0.0,0.2884785532951355,15.837565422058105,15.723182678222656,17.079984664916992,4.211490154266357,8.422980308532715,6.6834516525268555
