datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-08 06:40:00,0.0,79.6314926147461,136.57183837890625,0.2627345999018452,0.4212078660798918,0.22642727249316602,0.045630915431673635,0.043999346093423326,7.0,inf,118.38528633117676,-0.01485048234462738,337.4960021972656,217.47951889038086,-4413.468794488907,-0.09156469628214836,0.13474944978952408,0.5884505957365036,0.19165506958961487,0.9230520129203796,0.988477885723114,0.59866863489151,18.31337547302246,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,104.98709106445312,22.28734016418457,0.0,0.2656659483909607,15.843279838562012,15.702461242675781,17.03860855102539,2.406970262527466,8.422980308532715,6.6834516525268555
2025-02-08 06:50:00,0.0,79.62495422363281,136.5360107421875,0.2635180860676271,0.42202393234952296,0.22633624352654252,0.04415340363350153,0.04396833442280585,7.0,inf,119.38564109802246,-0.03435605764389038,334.9690856933594,194.1437644958496,-4528.068171930313,-0.10911395028233528,0.14296817407011986,0.5999085754156113,0.21137750148773193,0.923240065574646,0.9897923469543457,0.598733127117157,18.320615768432617,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,103.27894592285156,59.98942947387695,0.0,0.27705374360084534,15.189697265625,15.176100730895996,16.736343383789062,4.211490154266357,6.317234992980957,6.6834516525268555
2025-02-08 07:00:00,0.0,79.63684844970703,136.48828125,0.2615742131799214,0.4216865756104129,0.22887013051383737,0.04441008490526961,0.043458995790558695,7.0,inf,120.10311508178711,-0.016947973519563675,339.43450927734375,174.26348495483398,-4615.300059914589,-0.09870292618870735,0.1460714042186737,0.6169239431619644,0.21500412374734879,0.9234281182289124,0.9911067485809326,0.5987976789474487,18.327856063842773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,118.48175048828125,37.61001205444336,0.0,0.31190213561058044,15.032392501831055,14.947038650512695,16.530366897583008,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 07:10:00,0.0,79.63326263427734,136.44053649902344,0.2630355100329184,0.42161741287120297,0.22603141042108377,0.0461404064611359,0.04317526021365897,7.0,inf,120.56527328491211,-0.0356467142701149,346.7549133300781,182.4024314880371,-4743.219827628136,-0.08752441219985485,0.14993169158697128,0.6345221549272537,0.23196639865636826,0.9236161708831787,0.9924212098121643,0.5988621711730957,18.335098266601562,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,119.52214050292969,47.32170104980469,0.0,0.3024415075778961,14.854434967041016,14.810117721557617,16.45814323425293,4.211490154266357,3.2959487438201904,3.365994930267334
2025-02-08 07:20:00,0.0,79.63358306884766,136.40359497070312,0.26236750684298954,0.42143228840436725,0.22793543454772866,0.04598951087792568,0.04227525932698885,7.0,inf,121.0768985748291,-0.015625443309545517,352.6070861816406,220.35720443725586,-4687.252389979362,-0.09983030706644058,0.1453898847103119,0.6427221745252609,0.2376229166984558,0.9238042831420898,0.993735671043396,0.5989266633987427,18.34233856201172,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,119.01959228515625,67.81945037841797,0.0,0.27307870984077454,15.042414665222168,14.959626197814941,16.558250427246094,2.9880340099334717,3.2959487438201904,4.211490154266357
2025-02-08 07:30:00,0.0,79.63970947265625,136.37867736816406,0.2639328232099443,0.42140820810785545,0.225724476264298,0.04596598323529152,0.04296850918261066,7.0,inf,121.87998008728027,-0.05027471482753754,349.26190185546875,253.46270370483398,-4609.169783449173,-0.10822456702589989,0.1433383971452713,0.6363874673843384,0.22618219256401062,0.9239923357963562,0.9950501322746277,0.5989911556243896,18.349578857421875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,117.89876556396484,30.58723258972168,0.508926510810852,0.2981106638908386,14.645613670349121,14.57727336883545,16.218595504760742,2.9890403747558594,3.2959487438201904,2.1057450771331787
2025-02-08 07:40:00,0.0,79.65007781982422,136.341796875,0.2622068982692811,0.4200875099258994,0.22934058402808272,0.04547683608401748,0.042888171692719294,7.0,inf,122.71346855163574,-0.04069975018501282,346.9320373535156,246.24258041381836,-4652.131912279129,-0.10964946448802948,0.14950456470251083,0.6345473080873489,0.22130218148231506,0.9241803884506226,0.9963645935058594,0.5990556478500366,18.356821060180664,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,125.65755462646484,31.44192886352539,0.0,0.28519880771636963,14.593294143676758,14.502909660339355,16.143009185791016,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 07:50:00,0.0,79.67819213867188,136.285400390625,0.2624099538436378,0.4216924199820498,0.22688384147959412,0.045900230063835826,0.043113554630882414,7.0,inf,123.76950454711914,-0.05586833134293556,347.31060791015625,245.4684715270996,-4514.750666856766,-0.1765211522579193,0.14379414543509483,0.628736212849617,0.2195722535252571,0.9243684411048889,0.9976789951324463,0.5991201400756836,18.36406135559082,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,124.43618774414062,23.774879455566406,0.0,0.30875447392463684,14.562501907348633,14.459205627441406,16.130956649780273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 08:00:00,0.0,79.70227813720703,136.2365264892578,0.2616037636172353,0.4194886014966995,0.23071471024555296,0.04531171276664255,0.04288121187386975,7.0,inf,124.72031593322754,-0.012636380270123482,349.1266174316406,245.80797958374023,-4602.943878293037,-0.0822285208851099,0.15070412307977676,0.6266008764505386,0.2229984700679779,0.9245564937591553,0.998993456363678,0.5991846919059753,18.371301651000977,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,122.2513198852539,20.613784790039062,0.0,0.3026788532733917,14.62946891784668,14.524173736572266,16.189340591430664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 08:10:00,0.0,79.68521118164062,136.18014526367188,0.26316214596267307,0.4208390124344284,0.22824049606910646,0.04515289028672283,0.04260545524706927,7.0,inf,125.33302688598633,-0.03483213856816292,350.8079528808594,246.93291854858398,-4488.527985191346,-0.11605484038591385,0.14179833978414536,0.6244853734970093,0.22230606526136398,0.9247446060180664,1.0003079175949097,0.5992491841316223,18.378543853759766,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,125.38710021972656,48.499568939208984,0.0,0.3059588670730591,14.59460735321045,14.482020378112793,16.0859375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 08:20:00,0.0,79.69782257080078,136.13345336914062,0.2632161171465192,0.42155040399695165,0.22631166683040793,0.04568580269143411,0.04323600933468707,7.0,inf,126.03747367858887,-0.025014007464051247,351.696044921875,246.92934799194336,-4548.973181533814,-0.09280453622341156,0.15503191947937012,0.6235446929931641,0.22015380859375,0.9249326586723328,1.0016223192214966,0.5993136763572693,18.385784149169922,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,133.919677734375,16.766117095947266,0.3177068531513214,0.31068843603134155,14.623771667480469,14.531694412231445,16.156679153442383,2.409839391708374,3.2959487438201904,2.1057450771331787
2025-02-08 08:30:00,0.0,79.67747497558594,136.1063232421875,0.2627606643593503,0.4209844108731662,0.2267784142291723,0.0456360190292224,0.04384049150908883,7.0,inf,126.51336669921875,-0.04574565961956978,352.37353515625,248.7549705505371,-4527.680133962632,-0.11472724378108978,0.14965567737817764,0.6190414428710938,0.22245746105909348,0.9251207113265991,1.002936840057373,0.5993781685829163,18.393024444580078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,140.2806854248047,14.86044979095459,0.9536554217338562,0.36825913190841675,14.580926895141602,14.457883834838867,16.09263801574707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 08:40:00,0.0,79.68971252441406,136.07919311523438,0.26239271360121447,0.4216726618299106,0.2282595069756995,0.0455916123670228,0.04208350522615267,7.0,inf,126.84907150268555,-0.015276139602065086,352.8770751953125,248.9920310974121,-4545.2319248199465,-0.10414550080895424,0.15488313138484955,0.6145188212394714,0.2258879318833351,0.9253087639808655,1.00425124168396,0.5994426608085632,18.400266647338867,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,149.10389709472656,12.850887298583984,2.2819502353668213,0.385677307844162,14.665526390075684,14.555700302124023,16.176427841186523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 08:50:00,0.0,79.68294525146484,136.07376098632812,0.2612785345399332,0.4223946832077939,0.22809513022266042,0.04502517726800488,0.04320647476160757,7.0,inf,127.15610122680664,-0.038823388516902924,353.5029296875,249.5154685974121,-4530.099948477745,-0.10686801373958588,0.15433816611766815,0.6266863793134689,0.22074580937623978,0.9254968166351318,1.0055656433105469,0.5995071530342102,18.407506942749023,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,154.14356994628906,12.558438301086426,3.2392618656158447,0.40281569957733154,14.559869766235352,14.476322174072266,16.109907150268555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:00:00,0.0,79.70077514648438,136.05316162109375,0.26220587842815407,0.42000360473876447,0.22910800831480438,0.04564934302898079,0.04303316548929633,7.0,inf,127.44449615478516,-0.031040191650390625,354.0123596191406,251.4667625427246,-4528.854429101944,-0.09956378489732742,0.14528097957372665,0.6123090237379074,0.22519826889038086,0.925684928894043,1.0068801641464233,0.599571704864502,18.41474723815918,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,165.67018127441406,12.10940170288086,2.8750686645507812,0.48320868611335754,14.617116928100586,14.545239448547363,16.188962936401367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:10:00,0.0,79.67263793945312,136.0542449951172,0.26227026194080866,0.42054981445000655,0.22782731396048875,0.04685958644611869,0.0424930232025773,7.0,inf,127.46031379699707,-0.025337669998407364,354.2229309082031,251.1375389099121,-4497.705220627785,-0.09293931163847446,0.14903052896261215,0.6200744956731796,0.21981490403413773,0.9258729815483093,1.0081945657730103,0.5996361970901489,18.421987533569336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,170.7244110107422,12.704423904418945,4.072339057922363,0.459856778383255,14.546650886535645,14.473872184753418,16.11234474182129,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:20:00,0.0,79.69375610351562,136.01303100585938,0.2621793159980936,0.42080616713129976,0.22722543817391122,0.047314732373621805,0.04247434632307367,7.0,inf,127.41245079040527,-0.05026115104556084,354.2229309082031,253.4172019958496,-4573.591629052163,-0.1319073587656021,0.14796143025159836,0.6144702434539795,0.22461523860692978,0.9260610342025757,1.0095090866088867,0.5997006893157959,18.429229736328125,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,169.26535034179688,13.843938827514648,1.7489551305770874,0.45980334281921387,14.544758796691895,14.474019050598145,16.12412452697754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:30:00,0.0,79.69223022460938,135.99566650390625,0.26269035164842147,0.4224268005616605,0.22645302120925548,0.04505016066027022,0.043379665920392316,7.0,inf,127.40715599060059,-0.037667691707611084,354.4335021972656,253.23662948608398,-4604.928035545349,-0.11524214595556259,0.15151624381542206,0.6279394179582596,0.22292015701532364,0.926249086856842,1.0108234882354736,0.5997651815414429,18.43647003173828,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,174.21331787109375,9.563786506652832,2.3810598850250244,0.5011640191078186,14.635522842407227,14.564112663269043,16.169591903686523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:40:00,0.0,79.7022933959961,135.97286987304688,0.2631328182315489,0.42225189327293194,0.22659677414654225,0.04502858950323254,0.042989924845744376,7.0,inf,127.50707054138184,-0.030341127887368202,354.9004211425781,255.2261619567871,-4529.233815336228,-0.10642062500119209,0.15535031259059906,0.6239821910858154,0.22233590483665466,0.9264371395111084,1.0121378898620605,0.5998296737670898,18.443710327148438,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,180.22955322265625,9.60525131225586,3.2314541339874268,0.4838959276676178,14.565253257751465,14.49814224243164,16.116424560546875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 09:50:00,0.0,79.70077514648438,135.9663543701172,0.2631866127940027,0.42131443604407853,0.22637971535291826,0.04606165751948098,0.04305757828951954,7.0,inf,127.67720985412598,-0.03755442798137665,354.9430236816406,255.04406356811523,-4632.572451925278,-0.07828313298523426,0.14437655359506607,0.6233577281236649,0.22780101001262665,0.9266252517700195,1.013452410697937,0.5998941659927368,18.450952529907227,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,190.8499298095703,19.02597999572754,3.5257556438446045,0.5177713632583618,14.659374237060547,14.594330787658691,16.161895751953125,2.990846633911133,3.2959487438201904,2.1057450771331787
2025-02-08 10:00:00,0.0,79.69673156738281,135.90557861328125,0.2620849812515313,0.4204444076077524,0.23019345090177637,0.04464104023487493,0.04263612000406495,7.0,inf,127.89792060852051,0.008953732438385487,355.40399169921875,255.34038925170898,-4572.365417718887,-0.07115806266665459,0.1532130166888237,0.628997415304184,0.22730986773967743,0.9268133044242859,1.014766812324524,0.5999587178230286,18.458192825317383,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.8429412841797,12.779090881347656,20.684919357299805,0.5128307342529297,14.555819511413574,14.519668579101562,16.12457847595215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 10:10:00,0.0,79.68673706054688,135.84486389160156,0.2617800639871951,0.4210350198667766,0.22857402849927155,0.04624757638078973,0.042363311265967034,7.0,inf,128.13996124267578,-0.0032796442974358797,355.82513427734375,257.57253646850586,-4542.872108530998,-0.08244347758591175,0.1529267057776451,0.6392197906970978,0.2298518344759941,0.9270013570785522,1.0160813331604004,0.6000232100486755,18.46543312072754,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.19129943847656,12.41174030303955,11.775846481323242,0.4913562834262848,14.550278663635254,14.505814552307129,16.11786651611328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 10:20:00,0.0,79.69928741455078,135.80902099609375,0.2624447134188202,0.4216226319440394,0.2273312171065028,0.04542174963994387,0.04317968789069368,7.0,inf,128.40435028076172,-0.024517280980944633,356.70733642578125,257.86782455444336,-4688.070245289803,-0.09099577739834785,0.1463417112827301,0.634275421500206,0.2342214360833168,0.9271894097328186,1.0173957347869873,0.6000877022743225,18.472675323486328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,180.5662078857422,10.08061695098877,10.810233116149902,0.48894524574279785,14.63002872467041,14.597087860107422,16.161888122558594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 10:30:00,0.0,79.69672393798828,135.79708862304688,0.26189616585498215,0.4198006202624198,0.22920770293447515,0.04514814684761379,0.04394736410050909,7.0,inf,128.74652099609375,-0.039662640541791916,357.38482666015625,258.9957847595215,-4614.5844978332525,-0.10504978895187378,0.15326080471277237,0.6298923194408417,0.22516687959432602,0.927377462387085,1.0187101364135742,0.6001521944999695,18.479915618896484,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,178.13937377929688,10.513282775878906,11.205039978027344,0.47902169823646545,14.515229225158691,14.50698471069336,16.11234474182129,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 10:40:00,0.0,79.71456146240234,135.79928588867188,0.26199604828636586,0.4200441141543807,0.2272301898004692,0.04687202483270703,0.04385762292607721,7.0,inf,128.99863052368164,-0.026185201480984688,356.6758728027344,271.2284507751465,-4612.817864084244,-0.1015225201845169,0.15046551823616028,0.6487032920122147,0.23178523033857346,0.9275655746459961,1.0200246572494507,0.6002166867256165,18.48715591430664,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,185.5803680419922,9.145394325256348,10.360734939575195,7.85949182510376,14.556660652160645,14.608002662658691,16.20984649658203,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 10:50:00,0.0,79.70077514648438,135.7602081298828,0.26390949723513024,0.42162922288883037,0.22757699993840957,0.04512416590829859,0.04176011402933122,7.0,inf,129.30419158935547,-0.04398338869214058,352.0006103515625,265.0760154724121,-4580.762224316597,-0.1024090088903904,0.1490289494395256,0.6330325156450272,0.2270987704396248,0.9277536273002625,1.0213390588760376,0.6002812385559082,18.49439811706543,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,180.25425720214844,8.855586051940918,11.970683097839355,0.7097780704498291,14.429512977600098,14.498160362243652,16.1309814453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:00:00,0.0,79.6978530883789,135.75369262695312,0.2634900690065203,0.4219339882595074,0.2251387818577396,0.0456141416230749,0.043823019253157784,7.0,inf,129.41519927978516,-0.03361627086997032,353.5033264160156,249.17614364624023,-4665.580062389374,-0.0962966363877058,0.1496143713593483,0.632863387465477,0.233903706073761,0.9279416799545288,1.0226534605026245,0.6003457307815552,18.501638412475586,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.6146697998047,8.70301342010498,65.0014419555664,0.5058892369270325,14.542682647705078,14.614838600158691,16.22275161743164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:10:00,0.0,79.67819213867188,135.709228515625,0.26280564861941663,0.42150625821795457,0.22795928877572097,0.04539428387471944,0.04233452051218836,7.0,inf,129.4551124572754,-0.034381818026304245,356.2478332519531,256.58901596069336,-4626.472373485565,-0.107433021068573,0.15022283792495728,0.6319928467273712,0.23841770738363266,0.9281297326087952,1.023967981338501,0.6004102230072021,18.508878707885742,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.89463806152344,8.51252269744873,247.39892578125,0.49501127004623413,14.38791561126709,14.489983558654785,16.129337310791016,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:20:00,0.0,79.66812133789062,135.67015075683594,0.2629014121429748,0.42252900283576944,0.22660623631878232,0.04556648896390783,0.042396859738565586,7.0,inf,129.46620178222656,-0.024705862626433372,354.1910705566406,269.33202743530273,-4569.563239073754,-0.10172663629055023,0.14670751988887787,0.636159747838974,0.23080942034721375,0.9283177852630615,1.025282382965088,0.6004747152328491,18.51612091064453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,167.02989196777344,7.841494083404541,175.4579315185547,0.4247160851955414,14.476299285888672,14.583860397338867,16.19892120361328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:30:00,0.0,79.67667388916016,135.621337890625,0.26193186550811354,0.4196512235193339,0.2293642687557722,0.04552171967561343,0.04353092254116685,7.0,inf,129.53002548217773,-0.03513701260089874,353.96038818359375,251.98626327514648,-4636.3073048114775,-0.11502088606357574,0.1435690075159073,0.6297929584980011,0.23513855040073395,0.9285058975219727,1.0265969038009644,0.6005392074584961,18.523361206054688,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,162.9192352294922,8.592167854309082,53.43253707885742,0.46366387605667114,14.366743087768555,14.488537788391113,16.126876831054688,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:40:00,0.0,79.66175842285156,135.60829162597656,0.2629967681176914,0.42077485284607186,0.22833442040436241,0.04487772375898532,0.043016234872889,7.0,inf,129.54185485839844,-0.03737470880150795,355.40399169921875,257.36245346069336,-4581.456659173966,-0.10080814361572266,0.15027130395174026,0.6411186307668686,0.23420881479978561,0.928693950176239,1.0279113054275513,0.6006036996841431,18.530601501464844,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,160.5907440185547,7.831634521484375,27.42776870727539,0.43102723360061646,14.456950187683105,14.57789421081543,16.193410873413086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 11:50:00,0.0,79.66661071777344,135.57684326171875,0.26414473634872393,0.42203246316832416,0.22541224511886562,0.04568423908542029,0.04272631627866601,7.0,inf,129.64027786254883,-0.03269434720277786,354.31744384765625,259.48281478881836,-4582.31215145588,-0.09715216979384422,0.14123176038265228,0.6332099735736847,0.2382003664970398,0.9288820028305054,1.0292257070541382,0.6006682515144348,18.537843704223633,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,164.84600830078125,7.870919227600098,19.62847137451172,0.4601336419582367,14.357288360595703,14.488625526428223,16.114307403564453,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 12:00:00,0.0,79.66110229492188,135.52801513671875,0.26322261930057894,0.4226230314601122,0.22603071419305093,0.045340824297171074,0.04278281074908684,7.0,inf,129.67841339111328,-0.038057129830121994,353.0876770019531,255.80004501342773,-4587.257652211189,-0.12456454709172249,0.14310936629772186,0.6258109658956528,0.23455283790826797,0.9290700554847717,1.0305402278900146,0.6007327437400818,18.54508399963379,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,165.63368225097656,7.989581108093262,28.029611587524414,0.4540106952190399,14.435136795043945,14.577897071838379,16.174524307250977,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 12:10:00,0.0,79.64553833007812,135.49655151367188,0.26340391352170495,0.42219525009421055,0.22659941886460494,0.04524906072315122,0.04255235679632836,7.0,inf,129.67841339111328,-0.03172222524881363,355.3448791503906,252.0873680114746,-4531.720661473274,-0.10108118504285812,0.13722773641347885,0.6145888566970825,0.2309706062078476,0.9292581081390381,1.0318546295166016,0.6007972359657288,18.552324295043945,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,157.24978637695312,11.861796379089355,34.108768463134766,0.42645642161369324,14.64406967163086,14.755721092224121,16.28664779663086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 12:20:00,0.0,79.66366577148438,135.46292114257812,0.26365200085087176,0.42022813671058323,0.22782989474449855,0.0453613573810276,0.04292861031301886,7.0,inf,129.49334716796875,-0.029121022671461105,356.53924560546875,248.55254745483398,-4592.649327492714,-0.08545597642660141,0.14419178664684296,0.631867378950119,0.23250474780797958,0.9294462203979492,1.033169150352478,0.6008617281913757,18.559566497802734,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,153.45643615722656,15.02232551574707,17.77721405029297,0.44268444180488586,14.640185356140137,14.738164901733398,16.286842346191406,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 12:30:00,0.0,79.63851928710938,135.42384338378906,0.2620217486504068,0.423805687292692,0.22833292382182846,0.04459866579530646,0.04124097443976626,7.0,inf,129.27672576904297,-0.017044590786099434,357.0120544433594,256.7833824157715,-4461.767936253548,-0.1280442215502262,0.132871113717556,0.6338844746351242,0.23571348190307617,0.9296342730522156,1.034483551979065,0.6009262204170227,18.56680679321289,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,151.88307189941406,11.156315803527832,13.951437950134277,0.4343118667602539,14.656670570373535,14.762097358703613,16.278682708740234,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 12:40:00,0.0,79.65408325195312,135.3837127685547,0.26323445727607253,0.420930283924732,0.22808003783345795,0.045532119800936834,0.042223101164800714,7.0,inf,129.07759475708008,-0.04962289705872536,357.2167663574219,256.3745994567871,-4537.727173733711,-0.0819933395832777,0.13693293929100037,0.62900610268116,0.2312845066189766,0.9298223257064819,1.0357979536056519,0.6009907126426697,18.574047088623047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,159.50157165527344,12.525307655334473,13.395635604858398,0.4407554268836975,14.71718978881836,14.802107810974121,16.253427505493164,4.211490154266357,5.3592143058776855,2.953157663345337
2025-02-08 12:50:00,0.0,79.63851928710938,135.33270263671875,0.2624065848498816,0.41989720960501,0.22733116277033508,0.04734702324285876,0.04301801953191458,7.0,inf,129.09861755371094,-0.03142227232456207,356.96038818359375,270.6100425720215,-4791.338878154755,-0.08679207041859627,0.1621798574924469,0.6666970103979111,0.27215196192264557,0.9300103783607483,1.0371124744415283,0.6010552644729614,18.581289291381836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,179.90643310546875,17.187612533569336,13.001680374145508,0.49356356263160706,13.81816577911377,13.929057121276855,15.6052827835083,2.4069747924804688,3.2959487438201904,2.1057450771331787
2025-02-08 13:00:00,0.0,79.63851928710938,135.2925567626953,0.1836624977999383,0.2946585944620423,0.1582964707887055,0.1797556526171806,0.18362678433213334,5.0,inf,129.50216674804688,-0.020056815817952156,358.55706787109375,221.19253158569336,-5824.6699193000795,-0.08317580260336399,0.21370263397693634,0.7906363904476166,0.38494327664375305,0.9301984310150146,1.0384268760681152,0.6011197566986084,18.588529586791992,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,59.04902267456055,100.0,13.168293952941895,0.4286397099494934,18.99634552001953,19.075990676879883,19.64705467224121,10.894941329956055,28.564889907836914,13.458456993103027
2025-02-08 13:10:00,0.0,79.63851928710938,135.2350311279297,0.18113513239643805,0.28992044062757144,0.15784392196794184,0.18274945157804656,0.18835105343000208,5.0,inf,129.39459991455078,-0.03247346356511116,353.6716613769531,159.52416610717773,-5855.266341876984,-0.08081045001745224,0.2131580263376236,0.8046540319919586,0.38573165237903595,0.9303865432739258,1.0397413969039917,0.6011842489242554,18.59576988220215,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,33.483909606933594,100.0,10.6121826171875,0.3722879886627197,19.34198570251465,19.546754837036133,20.08601188659668,8.422980308532715,15.10643196105957,10.051573753356934
2025-02-08 13:20:00,0.0,79.6329574584961,135.16995239257812,0.1982514667798505,0.2833679644008846,0.15457189604082358,0.17955290076295521,0.1842557720154861,5.0,inf,129.83325958251953,-0.02550111897289753,351.28070068359375,170.0730857849121,-5960.923990631104,-0.0803898423910141,0.2025621384382248,0.8397298902273178,0.4092627912759781,0.9305745959281921,1.0410557985305786,0.6012487411499023,18.603012084960938,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,29.777599334716797,100.0,52.143619537353516,0.3150223195552826,19.443761825561523,19.647762298583984,20.207242965698242,8.422980308532715,10.528724670410156,9.635143280029297
2025-02-08 13:30:00,0.0,79.63700103759766,135.1395721435547,0.20153511036681643,0.2823485300021754,0.15372179600346253,0.17860783655879117,0.18378672706875446,5.0,inf,130.98039627075195,-0.023870054632425308,346.9317932128906,174.85772323608398,-6127.3635001659395,-0.07511471211910248,0.21499118208885193,0.8526801466941833,0.40252014994621277,0.9307626485824585,1.0423702001571655,0.6013132333755493,18.610252380371094,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,29.361330032348633,100.0,33.7703857421875,0.3428336977958679,19.484622955322266,19.68160057067871,20.255569458007812,7.1732025146484375,9.278947830200195,9.645164489746094
2025-02-08 13:40:00,0.0,79.64553833007812,135.1091766357422,0.23895286305744387,0.3353658664864323,0.1792400297945748,0.20760822691601435,0.03883301374553467,7.0,inf,132.45241928100586,0.07968273758888245,342.4240417480469,182.3573875427246,-5475.866056251526,-0.006130293942987919,0.17286735028028488,0.776995450258255,0.3274950683116913,0.9309507012367249,1.043684720993042,0.6013777256011963,18.61749267578125,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,33.78810501098633,100.0,12.662552833557129,0.34055599570274353,19.29191780090332,19.50428009033203,20.135448455810547,8.422980308532715,13.000686645507812,10.894941329956055
2025-02-08 13:50:00,0.0,79.63703155517578,135.06796264648438,0.24023114311735458,0.3375142526949841,0.18651870376637217,0.20160482506019037,0.03413107536109877,7.0,inf,133.58428955078125,-0.039347726851701736,337.2854309082031,190.00698471069336,-5200.03380753994,-0.10221080109477043,0.15892264991998672,0.7494166940450668,0.3032684922218323,0.9311387538909912,1.044999122619629,0.601442277431488,18.62473487854004,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,57.09297180175781,100.0,13.29927921295166,0.36680805683135986,18.622312545776367,18.812646865844727,19.594682693481445,8.422980308532715,15.10643196105957,10.894941329956055
2025-02-08 14:00:00,0.0,79.63851928710938,135.0364532470703,0.24267153635240776,0.3367208402128582,0.1839356742282039,0.20079877467305585,0.03587317453347429,7.0,inf,134.59004592895508,-0.045298971235752106,333.87640380859375,204.3787498474121,-5316.714832592011,-0.09246854484081268,0.16113799065351486,0.7635923773050308,0.3165297508239746,0.9313268661499023,1.0463135242462158,0.601506769657135,18.631975173950195,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,65.35594177246094,100.0,18.369388580322266,0.3738909959793091,18.545879364013672,18.7200870513916,19.51303482055664,8.422980308532715,13.000686645507812,10.894941329956055
2025-02-08 14:10:00,0.0,79.63851928710938,135.0050048828125,0.24176115557570652,0.3386649643364788,0.18260474781594793,0.20163303194601148,0.035336100325855296,7.0,inf,135.7530632019043,-0.02535453997552395,334.5479431152344,226.70180892944336,-5221.699402999878,-0.0877548549324274,0.17432065308094025,0.7615302056074142,0.31560322642326355,0.9315149188041687,1.0476280450820923,0.601571261882782,18.63921546936035,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,96.93553161621094,86.05807495117188,17.062179565429688,0.5032200217247009,17.406028747558594,17.615352630615234,18.681570053100586,6.317234992980957,10.528724670410156,8.789196968078613
2025-02-08 14:20:00,0.0,79.63851928710938,134.96812438964844,0.2426220140511023,0.33918289328690504,0.1814566132319585,0.2025939339745518,0.03414454545548237,7.0,inf,136.9660987854004,-0.04984741657972336,334.7585144042969,236.48095321655273,-5281.68991599083,-0.09844862297177315,0.16878873109817505,0.7740315943956375,0.32902610301971436,0.9317029714584351,1.0489424467086792,0.601635754108429,18.646455764770508,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,108.14032745361328,96.71804809570312,13.850261688232422,0.5394260883331299,16.82940673828125,17.016862869262695,18.16071128845215,4.211490154266357,6.317234992980957,6.6834516525268555
2025-02-08 14:30:00,0.0,79.63704681396484,134.9507598876953,0.24241958624403007,0.33893712165977735,0.18166748960862364,0.20283672804682465,0.03413907444074426,7.0,inf,138.21031188964844,-0.02576286904513836,336.9739074707031,243.20971298217773,-5236.530957555771,-0.10250937566161156,0.16733964532613754,0.7855321913957596,0.3324875086545944,0.9318910241127014,1.0502569675445557,0.6017002463340759,18.653697967529297,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,122.21726989746094,41.255611419677734,16.641904830932617,0.517278254032135,16.398210525512695,16.592649459838867,17.81048011779785,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 14:40:00,0.0,79.62447357177734,134.9073486328125,0.24114933715002732,0.3386068958489485,0.18358055410605423,0.20260341321603545,0.03405979967893454,7.0,inf,139.62322616577148,-0.03677999973297119,346.33770751953125,266.77148056030273,-5439.376513195038,-0.0976195614784956,0.18320805579423904,0.8210176676511765,0.3737664222717285,0.9320790767669678,1.0515713691711426,0.6017647385597229,18.660938262939453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,121.69319152832031,94.9222183227539,21.805360794067383,0.5596952438354492,15.607394218444824,15.968624114990234,17.507505416870117,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 14:50:00,0.0,79.62244415283203,134.86289978027344,0.24186993714884933,0.33883635306687876,0.18313018921890029,0.2019334702119856,0.034230050353386,7.0,inf,141.16338729858398,-0.011552545242011547,348.83282470703125,287.70605087280273,-5465.408709955215,-0.07628617435693741,0.19917462021112442,0.8224277496337891,0.36993320286273956,0.9322671890258789,1.0528857707977295,0.6018292903900146,18.66817855834961,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,152.99627685546875,54.51182556152344,15.442885398864746,0.5929248929023743,15.315000534057617,15.675322532653809,17.27003288269043,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 15:00:00,0.0,79.62027740478516,134.8216552734375,0.24189284022608748,0.33923008319325654,0.18170407514521847,0.20262311588027926,0.03454988555515827,7.0,inf,143.01609802246094,-0.007532826159149408,342.3815002441406,290.5855369567871,-5727.43210272789,-0.06602963618934155,0.22212713211774826,0.8435894846916199,0.41196395456790924,0.9324552416801453,1.054200291633606,0.6018937826156616,18.6754207611084,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,181.5737762451172,65.68392181396484,74.49542999267578,0.6878402233123779,14.6587495803833,14.984437942504883,16.545269012451172,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 15:10:00,0.0,79.6224594116211,134.79884338378906,0.24219282030459602,0.3391490111970979,0.1802500337453031,0.20295828121951984,0.035449853533483164,7.0,inf,144.38416290283203,-0.02592562697827816,340.2843322753906,283.08877182006836,-5712.775123929978,-0.09695128910243511,0.22229071706533432,0.8229034096002579,0.41214674711227417,0.9326432943344116,1.0555146932601929,0.6019582748413086,18.682661056518555,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,181.38113403320312,87.86829376220703,219.77316284179688,0.6479055285453796,14.719643592834473,15.036208152770996,16.55678367614746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 15:20:00,0.0,79.62447357177734,134.7532958984375,0.24159221668503533,0.3389673757348237,0.1816305819172038,0.20295653655235005,0.03485328911058711,7.0,inf,144.56382751464844,-0.05837487429380417,343.5930480957031,274.0677146911621,-5750.979537105561,-0.1168365515768528,0.21446626633405685,0.8114640861749649,0.4125131070613861,0.932831346988678,1.0568292140960693,0.6020227670669556,18.68990135192871,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,184.47174072265625,86.89518737792969,231.81246948242188,0.5995931625366211,14.670778274536133,14.973257064819336,16.51517677307129,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 15:30:00,0.0,79.62998962402344,134.7077178955078,0.24090461000705043,0.33763166965837504,0.1851667314456894,0.20185129543906716,0.03444569344981791,7.0,inf,143.50756072998047,0.002107046078890562,346.599609375,282.3041648864746,-5727.494812345505,-0.06997197307646275,0.21538805961608887,0.8123569637537003,0.41527724266052246,0.9330193996429443,1.0581436157226562,0.6020872592926025,18.6971435546875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,185.6324005126953,82.69793701171875,133.257080078125,0.6855111122131348,14.719477653503418,15.025568008422852,16.561960220336914,4.211490154266357,3.2959487438201904,3.361056089401245
2025-02-08 15:40:00,0.0,79.62024688720703,134.7066192626953,0.2416705199219954,0.33748109091554385,0.1841544876677918,0.2021804199080908,0.034513481586578125,7.0,inf,141.34343719482422,-0.057632382959127426,345.7541809082031,279.6349449157715,-5662.952579927445,-0.11002495884895325,0.22032549232244492,0.7874652445316315,0.4076954424381256,0.9332075119018555,1.0594580173492432,0.6021518111228943,18.704383850097656,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.9449005126953,60.22287368774414,37.9461555480957,0.6554759740829468,14.646943092346191,14.97047233581543,16.51517677307129,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 15:50:00,0.0,79.62380981445312,134.6729736328125,0.24146600635653054,0.33804745302991557,0.18360492117259913,0.20266530139429603,0.03421631804665874,7.0,inf,138.4738655090332,-0.012350371107459068,345.7541809082031,274.485164642334,-5655.689349317551,-0.08943402580916882,0.21911954879760742,0.778783529996872,0.4035530835390091,0.9333955645561218,1.0607725381851196,0.6022163033485413,18.711624145507812,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.59066772460938,71.31068420410156,31.384998321533203,0.6349912285804749,14.644391059875488,14.968896865844727,16.485841751098633,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 16:00:00,0.0,79.61470794677734,134.65777587890625,0.24183186432056222,0.33890679443091953,0.18181936058428716,0.20265051687697322,0.03479146378725787,7.0,inf,135.38733291625977,-0.04400487244129181,346.5997009277344,270.83572006225586,-5673.894805669785,-0.10026774927973747,0.21899078786373138,0.7815130352973938,0.3985482305288315,0.9335836172103882,1.0620869398117065,0.6022807955741882,18.7188663482666,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.06027221679688,68.09759521484375,29.67470932006836,0.6420548558235168,14.557143211364746,14.88343334197998,16.422513961791992,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 16:10:00,0.0,79.623779296875,134.625244140625,0.2435948759915929,0.33797508884048266,0.18174018420966725,0.20252745885586293,0.03416239210239425,7.0,inf,132.47500610351562,-0.03245251625776291,348.44915771484375,273.1927146911621,-5690.2940311431885,-0.10448550060391426,0.21912002563476562,0.7793307304382324,0.39350034296512604,0.9337716698646545,1.0634013414382935,0.6023452877998352,18.726106643676758,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,176.8991241455078,39.06107711791992,51.51716995239258,0.59481281042099,14.59233283996582,14.886749267578125,16.45793342590332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 16:20:00,0.0,79.61470794677734,134.60678100585938,0.24142258798132213,0.3378688795301432,0.18319333440045216,0.20284660530547954,0.03466859278260295,7.0,inf,130.43083572387695,-0.030023591592907906,350.3077087402344,274.3338279724121,-5688.286388683319,-0.0979350209236145,0.22177359461784363,0.7844318598508835,0.3891407698392868,0.9339597225189209,1.06471586227417,0.6024097800254822,18.733346939086914,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,170.50619506835938,54.02399826049805,228.77874755859375,0.5712584257125854,14.514580726623535,14.831132888793945,16.399559020996094,4.211490154266357,3.2959487438201904,2.9546711444854736
2025-02-08 16:30:00,0.0,79.61470794677734,134.59921264648438,0.24195987345745648,0.3377736865197868,0.1828825759481619,0.20274192658406529,0.03464193749052953,7.0,inf,129.48799896240234,-0.04856061190366745,351.4340515136719,277.187313079834,-5734.967600297929,-0.08749190159142017,0.22357360273599625,0.7849625498056412,0.39374786615371704,0.9341477751731873,1.0660302639007568,0.6024742722511292,18.740589141845703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,173.4833984375,36.588233947753906,284.5665283203125,0.599816083908081,14.627159118652344,14.91319751739502,16.457931518554688,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-08 16:40:00,0.0,79.61470794677734,134.55580139160156,0.24166061461796984,0.3388092598199879,0.1814243267641334,0.20327971281323298,0.03482608598467591,7.0,inf,129.42362213134766,-0.009040297009050846,352.15380859375,274.4563865661621,-5780.990380239487,-0.0750296376645565,0.2191801220178604,0.7915336936712265,0.39157597720623016,0.9343358874320984,1.0673447847366333,0.6025388240814209,18.74782943725586,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,179.83334350585938,36.1007080078125,348.284423828125,0.589525043964386,14.566871643066406,14.816587448120117,16.395626068115234,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 16:50:00,0.0,79.62173461914062,134.5091552734375,0.24073117729727664,0.3384967807157969,0.18315581166959946,0.20228733851722094,0.03532889180010604,7.0,inf,129.77888107299805,-0.028980130329728127,352.66650390625,274.8318748474121,-5605.425802516937,-0.09866957366466522,0.21827545017004013,0.7887801229953766,0.39118511974811554,0.9345239400863647,1.0686591863632202,0.6026033163070679,18.755069732666016,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,163.09410095214844,30.406883239746094,1041.70361328125,0.4941224157810211,14.69066047668457,14.930525779724121,16.497194290161133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 17:00:00,0.0,79.62173461914062,134.47767639160156,0.24240406414925111,0.33770696643155546,0.18353371461418966,0.20242505453715404,0.033930200267849764,7.0,inf,130.07824325561523,-0.06192430108785629,353.3348693847656,277.53347396850586,-5717.1215307712555,-0.11750660836696625,0.22051841765642166,0.7634262442588806,0.39228254556655884,0.9347119927406311,1.0699735879898071,0.6026678085327148,18.762311935424805,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.60833740234375,31.461950302124023,1093.529052734375,0.46863409876823425,14.596430778503418,14.850887298583984,16.371334075927734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 17:10:00,0.0,79.62173461914062,134.47119140625,0.24131172263158426,0.3379067701235652,0.18322528270379862,0.2024950013370115,0.035061223204040454,7.0,inf,130.3632049560547,-0.031350865960121155,354.3487548828125,277.8177146911621,-5843.606366014481,-0.0671998392790556,0.2238987311720848,0.7946460694074631,0.3955518752336502,0.9349000453948975,1.0712881088256836,0.6027323007583618,18.76955223083496,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.1696319580078,28.39412498474121,1200.0,0.5401232838630676,14.714061737060547,14.923981666564941,16.382259368896484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 17:20:00,0.0,79.62875366210938,134.44839477539062,0.24166133218738478,0.3392677261146582,0.18302303566376807,0.20321013138782043,0.032837774646368494,7.0,inf,130.56348037719727,-0.007588288281112909,355.344970703125,280.5922508239746,-5680.6558186054235,-0.08152181655168533,0.21627777814865112,0.7860474586486816,0.39715538918972015,0.9350880980491638,1.0726025104522705,0.6027967929840088,18.776792526245117,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,178.23916625976562,26.836477279663086,1200.0,0.4857814311981201,14.736881256103516,14.915018081665039,16.396759033203125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 17:30:00,0.0,79.64859008789062,134.4158477783203,0.24249291171440235,0.3379084109604946,0.18280242627742502,0.2032451301286967,0.033551120918981346,7.0,inf,130.7679100036621,-0.047029949724674225,355.61456298828125,279.64687728881836,-5699.643550014496,-0.12588189914822578,0.22136182337999344,0.7981888353824615,0.39702244102954865,0.935276210308075,1.073917031288147,0.6028612852096558,18.784034729003906,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,179.96495056152344,25.19553565979004,1200.0,0.4973040819168091,14.763641357421875,14.942583084106445,16.388093948364258,4.211490154266357,3.2959487438201904,2.9569921493530273
