datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-08 17:40:00,0.0,79.64859008789062,134.39414978027344,0.24042446405072493,0.33875776907694094,0.182898834861731,0.20293052905748302,0.0349884029531201,7.0,inf,130.91096115112305,0.006185512524098158,355.78253173828125,280.7222557067871,-5634.1058893203735,-0.06250017881393433,0.21764866262674332,0.7760053426027298,0.4046369642019272,0.9354642629623413,1.0752314329147339,0.6029258370399475,18.791275024414062,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.80059814453125,23.884130477905273,1007.4754638671875,0.502039909362793,14.776713371276855,14.935907363891602,16.375423431396484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 17:50:00,0.0,79.65560913085938,134.35403442382812,0.24207517473031903,0.338490786332611,0.18234886369000172,0.20301296883900363,0.034072206408064666,7.0,inf,131.04870223999023,-0.0224860068410635,356.07232666015625,280.7384605407715,-5688.987746858597,-0.08226416632533073,0.22074218094348907,0.7799201458692551,0.39919860661029816,0.9356523156166077,1.0765458345413208,0.6029903292655945,18.79851531982422,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.0488739013672,27.225234985351562,309.4830322265625,0.4799177050590515,14.742439270019531,14.901180267333984,16.36568260192871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 18:00:00,0.0,79.64859008789062,134.322509765625,0.24139569633786845,0.33791411162424734,0.18264178723718058,0.20317694054258975,0.034871464258113924,7.0,inf,131.1705322265625,-0.0035671640653163195,356.3420715332031,279.9135398864746,-5673.399231290818,-0.0886196680366993,0.22729673981666565,0.7928903698921204,0.3954581320285797,0.935840368270874,1.0778603553771973,0.6030548214912415,18.805757522583008,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,173.76063537597656,24.8138484954834,52.848201751708984,0.5326743721961975,14.78514575958252,14.935359001159668,16.395931243896484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 18:10:00,0.0,79.66665649414062,134.3236083984375,0.24132783414378328,0.3388178244410332,0.18227921473776074,0.2040807757760747,0.03349435090134809,7.0,inf,131.25314712524414,-0.046893443912267685,356.9180908203125,280.554012298584,-5744.369473743439,-0.09635184518992901,0.2209123820066452,0.7835992574691772,0.39769670367240906,0.9360284209251404,1.0791747570037842,0.6031193137168884,18.812997817993164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,172.42672729492188,23.91571807861328,285.0139465332031,0.5121405124664307,14.775012016296387,14.916919708251953,16.354379653930664,4.211490154266357,3.2959487438201904,3.3585000038146973
2025-02-08 18:20:00,0.0,79.67144012451172,134.29429626464844,0.24182285233487075,0.33728831420538224,0.1833041854406727,0.20289545824179772,0.034689189777276586,7.0,inf,131.37331008911133,-0.01977156288921833,356.74981689453125,281.10119247436523,-5648.131434488297,-0.07696478813886642,0.22331339865922928,0.7942492812871933,0.3975812941789627,0.9362165331840515,1.080489158630371,0.6031838059425354,18.82023811340332,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,174.7493133544922,23.7019100189209,142.8944091796875,0.5621069073677063,14.842696189880371,14.964699745178223,16.389402389526367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 18:30:00,0.0,79.6731948852539,134.28021240234375,0.24079129018938955,0.3379888928957847,0.1832459984799034,0.20216157205245183,0.03581224638247054,7.0,inf,131.4381446838379,-0.0685202032327652,356.96038818359375,282.3759422302246,-5799.324963712693,-0.13245170563459396,0.22321587800979614,0.7945074141025543,0.4008466452360153,0.9364045858383179,1.0818036794662476,0.6032482981681824,18.82748031616211,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,173.24534606933594,30.534635543823242,220.8662872314453,0.5300956964492798,14.797691345214844,14.935359001159668,16.381591796875,4.211490154266357,3.2959487438201904,2.9543168544769287
2025-02-08 18:40:00,0.0,79.66964721679688,134.27369689941406,0.24207534919041487,0.33804717389469346,0.18232465948503468,0.20264973267055342,0.03490308475930355,7.0,inf,131.4637222290039,-0.017037909477949142,356.96038818359375,282.12807846069336,-5654.4096807003025,-0.10167935118079185,0.21977949887514114,0.7882431596517563,0.4018722176551819,0.9365926384925842,1.0831180810928345,0.6033128499984741,18.834720611572266,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,176.90264892578125,24.321247100830078,196.94850158691406,0.5188557505607605,14.857393264770508,14.976491928100586,16.397113800048828,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 18:50:00,0.0,79.69902038574219,134.2519989013672,0.2411232255555662,0.3383713356092222,0.18258549902547208,0.20307065434511828,0.03484928546462122,7.0,inf,131.51636505126953,-0.017629416659474373,357.2167663574219,282.67516708374023,-5705.2963376998905,-0.09150487370789051,0.23413361608982086,0.791286289691925,0.3951006382703781,0.9367806911468506,1.084432601928711,0.6033773422241211,18.841960906982422,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.71096801757812,22.081851959228516,145.08352661132812,0.5134680867195129,14.79671859741211,14.913518905639648,16.338680267333984,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 19:00:00,0.0,79.6878890991211,134.23138427734375,0.24184827095270497,0.33632234366522695,0.18361612345807363,0.20296784266250786,0.03524541926148656,7.0,inf,131.56373977661133,-0.07085418701171875,357.2167663574219,283.25121688842773,-5725.869688510895,-0.10201800987124443,0.2238015979528427,0.7850362062454224,0.39409609138965607,0.9369687438011169,1.0857470035552979,0.6034418344497681,18.84920310974121,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,176.31765747070312,22.845172882080078,148.67962646484375,0.5070987939834595,14.908154487609863,15.003101348876953,16.393648147583008,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 19:10:00,0.0,79.69393920898438,134.19773864746094,0.242047584885838,0.33826729798226907,0.18249251297490773,0.20303177348096296,0.034160830676022214,7.0,inf,131.60105514526367,-0.03515211120247841,357.011962890625,283.64101791381836,-5723.925257778168,-0.10040657594799995,0.22314906865358353,0.788433313369751,0.3969367742538452,0.9371568560600281,1.0870614051818848,0.603506326675415,18.856443405151367,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.2924041748047,21.661571502685547,135.69871520996094,0.5097855925559998,14.798805236816406,14.924431800842285,16.376184463500977,4.211490154266357,3.2959487438201904,3.3661344051361084
2025-02-08 19:20:00,0.0,79.70597839355469,134.16195678710938,0.2416962987337606,0.33769191004141513,0.1822488073971974,0.20380317861377678,0.03455980521385008,7.0,inf,131.66475677490234,-0.022586528211832047,356.4891357421875,281.587459564209,-5649.892382812501,-0.07844791002571583,0.21955328434705734,0.8004487752914429,0.4014398902654648,0.9373449087142944,1.0883759260177612,0.603570818901062,18.863683700561523,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,178.16111755371094,55.23517608642578,298.6110534667969,0.5220301747322083,14.877416610717773,14.978922843933105,16.432571411132812,4.211490154266357,3.2959487438201904,3.3589131832122803
2025-02-08 19:30:00,0.0,79.72457885742188,134.12289428710938,0.2411945721759985,0.3375370457732161,0.1829378534265673,0.20355007949743856,0.034780449126779564,7.0,inf,131.68574142456055,-0.011286403052508831,356.74981689453125,281.37710189819336,-5645.440521383286,-0.07265621609985828,0.24236933141946793,0.795133113861084,0.39564400911331177,0.9375329613685608,1.0896903276443481,0.603635311126709,18.87092399597168,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.59117126464844,33.53337097167969,277.0141296386719,0.5066391229629517,14.785910606384277,14.906010627746582,16.392261505126953,4.211490154266357,3.2959487438201904,3.3598973751068115
2025-02-08 19:40:00,0.0,79.73159790039062,134.09686279296875,0.2404830672422181,0.3373885026992458,0.18378658406087278,0.20313959950867452,0.03520224648898877,7.0,inf,131.80590438842773,-0.044734399765729904,356.29205322265625,282.27770614624023,-5709.999157333375,-0.1048397347331047,0.2308213785290718,0.8003238290548325,0.39713847637176514,0.9377210140228271,1.0910048484802246,0.6036998629570007,18.87816619873047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,182.62049865722656,22.25052833557129,185.52000427246094,0.535080075263977,14.78069019317627,14.88826847076416,16.38954734802246,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 19:50:00,0.0,79.74563598632812,134.08270263671875,0.2411942702802792,0.338021704095339,0.18401383244056577,0.20273374172290057,0.03403645146091546,7.0,inf,131.88486862182617,-0.03218794986605644,356.74981689453125,280.7982749938965,-5734.761113548279,-0.11103290691971779,0.23033808916807175,0.792802095413208,0.3994230628013611,0.9379090666770935,1.0923192501068115,0.6037643551826477,18.885406494140625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,172.8828125,27.173368453979492,172.62347412109375,0.5361906886100769,14.759324073791504,14.890722274780273,16.400005340576172,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:00:00,0.0,79.73861694335938,134.0360870361328,0.2428745878235404,0.3379397393052138,0.18179427454726213,0.20272071736326697,0.03467068096071669,7.0,inf,131.91119003295898,-0.03837472200393677,356.581787109375,282.8221092224121,-5750.102741861344,-0.08718224987387657,0.22882825136184692,0.8017572611570358,0.40141957998275757,0.9380971789360046,1.0936336517333984,0.6038288474082947,18.89264678955078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.3654022216797,24.363500595092773,183.85450744628906,0.5007018446922302,14.814981460571289,14.910096168518066,16.366029739379883,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:10:00,0.0,79.75440216064453,133.99591064453125,0.24157602536124326,0.33869051610207135,0.1817186891579141,0.2037544336159377,0.034260335762833646,7.0,inf,131.9540557861328,-0.026609966531395912,357.2167663574219,282.86367416381836,-5779.887149047852,-0.10050264000892639,0.22318453341722488,0.8050809502601624,0.40038730204105377,0.938285231590271,1.094948172569275,0.6038933396339417,18.89988899230957,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,176.04891967773438,25.63755226135254,222.42202758789062,0.5289512872695923,14.804526329040527,14.901939392089844,16.383018493652344,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:20:00,0.0,79.75917053222656,133.94927978515625,0.24100403309566706,0.33772618566050067,0.18391634361813966,0.20257608533659863,0.034777352289093955,7.0,inf,132.03707885742188,-0.011718401685357094,356.96038818359375,283.8060874938965,-5722.205451536179,-0.10076417773962021,0.23494906723499298,0.8021988570690155,0.3987901508808136,0.9384732842445374,1.0962625741958618,0.6039578318595886,18.907129287719727,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,174.8721466064453,22.104408264160156,243.52493286132812,0.5621300339698792,14.780695915222168,14.87183952331543,16.361949920654297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:30:00,0.0,79.78021240234375,133.92105102539062,0.24154344194229632,0.3386292018621164,0.1814309308612422,0.2032634150056133,0.035133010328731784,7.0,inf,132.03707885742188,-0.025637054815888405,356.96038818359375,284.0092430114746,-5839.116931343079,-0.07281105034053326,0.22542941570281982,0.7889332920312881,0.3973720520734787,0.9386613368988037,1.0975769758224487,0.6040223836898804,18.914369583129883,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.84487915039062,24.871612548828125,235.44944763183594,0.5354925394058228,14.804605484008789,14.913963317871094,16.425716400146484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:40:00,0.0,79.77615356445312,133.89718627929688,0.24080539759949737,0.3379565014437479,0.1833345181475579,0.2032960841544786,0.03460749865471822,7.0,inf,132.05812072753906,-0.021232228726148605,356.96038818359375,283.53030014038086,-5796.793802547455,-0.10049467906355858,0.23601261526346207,0.8100131750106812,0.3987257778644562,0.9388493895530701,1.0988914966583252,0.6040868759155273,18.921611785888672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,175.65640258789062,21.26280975341797,205.87132263183594,0.5141608715057373,14.759305000305176,14.854251861572266,16.370107650756836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 20:50:00,0.0,79.79574584960938,133.86785888671875,0.24153374052871238,0.3377299645503452,0.18290900092035897,0.2035747938248541,0.034252500175729374,7.0,inf,132.03707885742188,-0.028327379375696182,357.2167663574219,282.0389060974121,-5749.048628568649,-0.11269259080290794,0.23683961480855942,0.806850790977478,0.40185117721557617,0.9390375018119812,1.100205898284912,0.6041513681411743,18.928852081298828,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,171.28500366210938,21.58844566345215,196.5807342529297,0.5899567008018494,14.823708534240723,14.924430847167969,16.42601776123047,4.211490154266357,3.2959487438201904,3.3663768768310547
2025-02-08 21:00:00,0.0,79.79930114746094,133.8494415283203,0.24141911126554905,0.33836284901197494,0.18234627265855596,0.20380094215460426,0.03407082490931577,7.0,inf,132.08899307250977,-0.03632210195064545,357.2167663574219,282.87734603881836,-5793.882664203644,-0.1018846444785595,0.22919411957263947,0.7987824380397797,0.3977147042751312,0.9392255544662476,1.1015204191207886,0.6042158603668213,18.936092376708984,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,173.1986846923828,24.407608032226562,221.7085418701172,0.5447066426277161,14.735259056091309,14.852555274963379,16.385766983032227,4.211490154266357,3.2959487438201904,2.9523539543151855
2025-02-08 21:10:00,0.0,79.81735229492188,133.8157958984375,0.2424634402344494,0.33825296539352145,0.18147035351708704,0.2035547331624973,0.03425850769244476,7.0,inf,132.06984329223633,-0.018616613000631332,356.96038818359375,282.19021224975586,-5733.035834312439,-0.0945648867636919,0.2384171485900879,0.7913557887077332,0.3979031890630722,0.9394136071205139,1.1028348207473755,0.6042803525924683,18.943334579467773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,182.20913696289062,25.316333770751953,225.8307647705078,0.5279436111450195,14.807744979858398,14.919246673583984,16.409603118896484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 21:20:00,0.0,79.80177307128906,133.80169677734375,0.24059698234084287,0.33752723229029197,0.18379679858886633,0.20327513815312992,0.03480384862686892,7.0,inf,132.08898544311523,-0.027347760275006294,357.2167663574219,283.9324607849121,-5694.181509876252,-0.09170843660831451,0.2360232248902321,0.79718217253685,0.4016997963190079,0.9396016597747803,1.1041492223739624,0.6043448448181152,18.95057487487793,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,183.30960083007812,23.65418815612793,283.02862548828125,0.5250905156135559,14.767332077026367,14.862443923950195,16.376184463500977,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 21:30:00,0.0,79.83139038085938,133.7691650390625,0.24206807757688342,0.33711730019357283,0.18296723949713653,0.20331175461250817,0.03453562811989907,7.0,inf,132.0634002685547,-0.03658096864819527,357.4273376464844,283.1353416442871,-5698.284536504746,-0.07293541729450226,0.23278579115867615,0.7937016636133194,0.3967825174331665,0.9397897124290466,1.1054637432098389,0.604409396648407,18.957815170288086,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,181.20127868652344,22.618755340576172,309.8411560058594,0.5396114587783813,14.850292205810547,14.946123123168945,16.409603118896484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 21:40:00,0.0,79.83139038085938,133.74957275390625,0.24139463589218776,0.3386240834308615,0.1820780622882946,0.20375386776671878,0.03414935062193736,7.0,inf,132.0151596069336,-0.011630305089056492,357.9308776855469,282.14233016967773,-5703.762729120255,-0.09526723809540272,0.22760306298732758,0.8040461391210556,0.39418625831604004,0.9399778246879578,1.1067781448364258,0.604473888874054,18.965057373046875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,176.12265014648438,23.05135154724121,343.530029296875,0.538013219833374,15.064034461975098,15.112370491027832,16.557655334472656,2.4119484424591064,6.317234992980957,4.211490154266357
2025-02-08 21:50:00,0.0,79.83139038085938,133.75177001953125,0.241336547561457,0.3374728196682044,0.18330381865987913,0.20330709505923367,0.0345797190512258,7.0,inf,131.94781112670898,-0.04381777346134186,359.2767333984375,280.03017807006836,-5794.1092121601105,-0.08314142189919949,0.22481146454811096,0.8040145486593246,0.39987047016620636,0.9401658773422241,1.1080926656723022,0.6045383810997009,18.97229766845703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,165.85952758789062,21.558988571166992,330.6472473144531,0.5132952928543091,15.1373929977417,15.213929176330566,16.670120239257812,4.211490154266357,6.317234992980957,4.211490154266357
2025-02-08 22:00:00,0.0,79.83438110351562,133.71490478515625,0.19371998544639796,0.2985176636307409,0.16239772199243035,0.17105530175747996,0.1743093271729508,5.0,inf,132.203857421875,0.09212315827608109,360.164794921875,279.7891502380371,-6277.138430929184,-0.03224085085093975,0.2831755131483078,0.8934555351734161,0.4813309609889984,0.9403539299964905,1.1094070672988892,0.6046028733253479,18.979537963867188,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,165.84519958496094,68.482177734375,440.8911437988281,0.5208260416984558,15.178384780883789,15.251298904418945,16.679136276245117,2.4099342823028564,7.572865009307861,4.211490154266357
2025-02-08 22:10:00,0.0,79.85366821289062,133.6802215576172,0.2581443503876755,0.4132463284323097,0.22269483379293023,0.04321683810305548,0.06269764928402911,7.0,inf,132.91301727294922,-0.0675351470708847,360.164794921875,280.21410751342773,-4929.536319994927,-0.10678539052605629,0.15300815552473068,0.6890073120594025,0.28364692628383636,0.9405419826507568,1.110721468925476,0.6046673655509949,18.986780166625977,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,155.17922973632812,17.638195037841797,399.4884948730469,0.5461441278457642,15.032268524169922,15.159894943237305,16.56423568725586,2.9927656650543213,3.2959487438201904,2.1057450771331787
2025-02-08 22:20:00,572.2015380859375,79.80728149414062,133.6780242919922,0.26350223700078396,0.42079438651060014,0.2277457157666682,0.046130864241947615,0.04182679648000012,7.0,25.171817873695325,133.33837127685547,-0.040130142122507095,357.05462646484375,289.07653427124023,-5004.246169924736,-0.0914264228194952,0.16107050329446793,0.6946409344673157,0.2959935963153839,0.9407300353050232,1.1120359897613525,0.6047318577766418,18.994020462036133,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,179.31008911132812,4.867022514343262,504.9034729003906,0.47422751784324646,12.903512954711914,12.939406394958496,14.655462265014648,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 22:30:00,579.0641479492188,79.81282043457031,133.6280975341797,0.26221200644664605,0.42078090864220985,0.22847270738418948,0.04546324139789418,0.04307113612906043,7.0,24.872190672732124,133.87045288085938,-0.026170575991272926,352.66650390625,283.45055770874023,-4936.365733766556,-0.0984077900648117,0.1698152869939804,0.6721211671829224,0.30233626067638397,0.9409181475639343,1.1133503913879395,0.6047964096069336,19.00126075744629,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,180.5829315185547,0.491038054227829,457.8773193359375,0.3544061779975891,12.641302108764648,12.655256271362305,14.479471206665039,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 22:40:00,1138.216552734375,79.716552734375,133.43936157226562,0.2602257186490536,0.42156294452264276,0.23056282742492953,0.044578157112198716,0.043070352291175416,7.0,12.591213309460151,134.2126350402832,0.1421637237071991,353.96063232421875,282.4628562927246,-9420.776400489929,0.0017873067408800125,0.19013980776071548,0.7060675919055939,0.3276084363460541,0.9411062002182007,1.114664912223816,0.6048609018325806,19.008502960205078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,173.64303588867188,4.50782585144043,568.2704467773438,0.3639456629753113,12.228683471679688,12.318108558654785,14.260132789611816,2.4081265926361084,3.2959487438201904,2.1057450771331787
2025-02-08 22:50:00,1133.248291015625,79.59154510498047,133.24728393554688,0.26230334046492215,0.4215294936655998,0.22768149653499775,0.04536346508059109,0.04312220425388925,7.0,12.686066401449013,134.23895645141602,-0.027287239208817482,353.7560119628906,288.89550399780273,-7381.319003634594,-0.09794791415333748,0.18001434952020645,0.6659120619297028,0.3250458687543869,0.941294252872467,1.1159793138504028,0.6049253940582275,19.015743255615234,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,186.72900390625,0.45391619205474854,635.3443603515625,0.35830768942832947,11.60890007019043,11.668913841247559,13.711737632751465,2.9945738315582275,3.2959487438201904,2.1057450771331787
2025-02-08 23:00:00,1017.1170043945312,79.54756927490234,133.1506805419922,0.2632344490149581,0.4220245019776482,0.22684774000259025,0.04477683406666583,0.043116474938137604,7.0,14.136400582197608,133.66433715820312,-0.03259798139333725,354.3910827636719,287.89513778686523,-6307.05111344041,-0.11099141091108322,0.17098689079284668,0.6628752946853638,0.3196461349725723,0.9414823055267334,1.1172937154769897,0.6049898862838745,19.02298355102539,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,184.14585876464844,0.6533761024475098,673.50830078125,0.36391499638557434,11.762152671813965,11.81305980682373,13.81913948059082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 23:10:00,1025.6259765625,79.49392700195312,133.08013916015625,0.2628572708613054,0.4209087254032472,0.2278285096888132,0.045322837843841016,0.043082656202793196,7.0,14.030124413110897,132.52620697021484,-0.03784770146012306,355.7827453613281,289.478572845459,-6268.396886467175,-0.0956172626465559,0.18678127974271774,0.6578592211008072,0.3135054409503937,0.9416703581809998,1.1186082363128662,0.6050543785095215,19.03022575378418,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,182.7003631591797,0.5569616556167603,647.7930297851562,0.37236103415489197,11.596473693847656,11.657995223999023,13.658885955810547,2.4032042026519775,3.2959487438201904,2.1057450771331787
2025-02-08 23:20:00,1021.4113159179688,79.4154281616211,133.06820678710938,0.2643294979569449,0.4235740067969578,0.22570945260885508,0.04528569995421759,0.041101342683024664,7.0,13.967651635935002,130.91120529174805,-0.04718300327658653,356.29205322265625,287.99575424194336,-6242.833616112477,-0.11167048662900925,0.17641126364469528,0.6455010622739792,0.31740644574165344,0.9418584704399109,1.1199226379394531,0.6051188707351685,19.037466049194336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,181.0665740966797,0.44259610772132874,590.152587890625,0.33828452229499817,11.474387168884277,11.567330360412598,13.608610153198242,2.9928605556488037,3.2959487438201904,2.1057450771331787
2025-02-08 23:30:00,1021.9346923828125,79.34429168701172,133.06820678710938,0.25623478868588945,0.4351208630335335,0.2222783271123881,0.04434976917166247,0.042016251996526525,7.0,14.440239581582642,128.98044967651367,-0.022444438189268112,358.3520202636719,284.975399017334,-7487.354265732567,-0.09201271459460258,0.17957773804664612,0.6563303023576736,0.32658958435058594,0.9420465230941772,1.12123703956604,0.6051834225654602,19.044706344604492,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,165.06776428222656,17.80291748046875,575.5846557617188,0.3111453652381897,11.790153503417969,11.880331039428711,13.869669914245605,2.9910426139831543,3.2959487438201904,2.1057450771331787
2025-02-08 23:40:00,1019.541259765625,79.24761199951172,133.05624389648438,0.2542244542751902,0.4376657604286175,0.22153641666607723,0.04415598330075474,0.042417385329360374,7.0,14.539362303614835,127.14626884460449,-0.04606042429804802,359.90240478515625,285.32046127319336,-7215.182856112599,-0.09460600465536118,0.17951928079128265,0.6581978499889374,0.3295307159423828,0.9422345757484436,1.1225515604019165,0.6052479147911072,19.05194854736328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,167.9404296875,0.6103873252868652,643.7785034179688,0.34243616461753845,11.90799331665039,12.010529518127441,13.861676216125488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-08 23:50:00,1022.6222534179688,79.11356353759766,133.04217529296875,0.2550621880496748,0.43756518420533275,0.22233904173366323,0.04404742555924878,0.04098616045208049,7.0,14.483393424139209,125.32544898986816,-0.018399056047201157,360.8365783691406,284.56814193725586,-7256.252393858026,-0.07777797803282738,0.1960102692246437,0.6682417094707489,0.33643829822540283,0.94242262840271,1.1238659620285034,0.6053124070167542,19.059188842773438,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,166.01339721679688,0.8734613060951233,592.5245971679688,0.2981399595737457,11.781184196472168,11.89952564239502,13.836403846740723,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 00:00:00,1021.1974487304688,78.99473571777344,133.02157592773438,0.25483489680008814,0.43728963748238436,0.22043763691498733,0.04416719398547557,0.04327063481706456,7.0,14.515789834967388,123.80545806884766,-0.03276670351624489,360.87890625,282.44594955444336,-7404.721394005715,-0.10324188321828842,0.19150569289922714,0.6658751368522644,0.3391372859477997,0.9426106810569763,1.1251804828643799,0.6053768992424011,19.066429138183594,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,171.95594787597656,0.7714095711708069,590.9302368164062,0.3767918050289154,11.789288520812988,11.9019775390625,13.908023834228516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 00:10:00,1020.4896240234375,78.87290954589844,133.01181030273438,0.2545849291914797,0.4384465627111317,0.22091321478170872,0.044190208593955366,0.04186508472172456,7.0,14.518652944591956,122.66871070861816,-0.05154617130756378,360.93060302734375,278.43615341186523,-7311.270052696746,-0.10858543589711189,0.19870278984308243,0.6651729643344879,0.33347751200199127,0.9427987933158875,1.1264948844909668,0.6054413914680481,19.073671340942383,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,164.71531677246094,0.6154322624206543,604.3822021484375,0.38892218470573425,11.698934555053711,11.834585189819336,13.836681365966797,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 00:20:00,1020.5327758789062,78.73727416992188,132.99334716796875,0.25447523153635493,0.4384221384774509,0.22096837633946373,0.04350091479072448,0.04263333885600601,7.0,14.511484396105384,121.7109489440918,-0.02449895441532135,361.3036193847656,273.9953269958496,-7348.179793072251,-0.07714101113379002,0.19806664437055588,0.6660879105329514,0.3360629826784134,0.9429868459701538,1.1278092861175537,0.6055058836936951,19.08091163635254,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,163.34046936035156,0.8822568655014038,687.4583129882812,0.334293931722641,11.814729690551758,11.926109313964844,13.8682222366333,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-09 00:30:00,1010.7568969726562,78.30001068115234,133.01287841796875,0.2556995375034116,0.44001448794938675,0.22000341825667596,0.04445237118799745,0.03983018510252819,7.0,14.575056976827813,121.10507011413574,-0.03181074932217598,361.1774597167969,272.745906829834,-5931.601579885693,-0.11375457420945168,0.20091191679239273,0.6691145449876785,0.34277956187725067,0.9431748986244202,1.1291238069534302,0.6055704355239868,19.088151931762695,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,177.01075744628906,0.5578356981277466,750.4531860351562,0.4370076656341553,11.293085098266602,11.417825698852539,13.393261909484863,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 00:40:00,837.3325805664062,78.50513458251953,132.97926330566406,0.25519574906316717,0.43819654666530233,0.22058582154449788,0.04426832330578492,0.04175355942124769,7.0,17.66980206332058,120.8720531463623,-0.03651046007871628,359.029541015625,267.3066062927246,-5268.953521585465,-0.11354859173297882,0.19638484716415405,0.6697370260953903,0.33961234986782074,0.9433629512786865,1.130438208580017,0.6056349277496338,19.095394134521484,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,184.5713348388672,2.5403401851654053,769.9586791992188,0.46257203817367554,10.949207305908203,11.064661979675293,13.060555458068848,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-09 00:50:00,830.8827514648438,78.40065002441406,132.99334716796875,0.2552019707411493,0.43866504702613107,0.2207651259968552,0.04429342855657535,0.041074427679289094,7.0,17.796873183516304,121.00408172607422,-0.04967489838600159,358.65081787109375,276.84194564819336,-5163.534199118614,-0.12680747732520103,0.18979964405298233,0.6604416370391846,0.33172838389873505,0.9435510039329529,1.1317527294158936,0.6056994199752808,19.10263442993164,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,185.7684326171875,0.47705239057540894,750.2203979492188,0.41497859358787537,11.081513404846191,11.179965019226074,13.15018081665039,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 01:00:00,824.9810180664062,78.2706298828125,133.00204467773438,0.2549675339811258,0.4392879743629957,0.22121479778671452,0.04368190526769668,0.04084778860146725,7.0,17.88407051379985,121.54633903503418,-0.007957794703543186,358.9873962402344,274.67760848999023,-5120.012805247307,-0.09223273023962975,0.20347464084625244,0.6724110990762711,0.33528317511081696,0.943739116191864,1.1330671310424805,0.6057639122009277,19.109874725341797,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,178.8660888671875,11.050110816955566,806.9857788085938,0.42055296897888184,11.249006271362305,11.36708927154541,13.386576652526855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 01:10:00,734.78564453125,78.1558837890625,133.04217529296875,0.2516124929816625,0.4493435275342757,0.2151042248227557,0.04420584294210411,0.039733911719202,7.0,20.420618164560242,122.65104484558105,-0.033205047249794006,358.8189392089844,273.07726669311523,-5181.543857860565,-0.0999655183404684,0.20805257558822632,0.6758213192224503,0.3463115990161896,0.9439271688461304,1.1343815326690674,0.6058284044265747,19.117115020751953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,192.12217712402344,0.8387202620506287,879.082763671875,0.4296638071537018,11.125858306884766,11.25497817993164,13.274271011352539,2.997638702392578,3.2959487438201904,2.1057450771331787
2025-02-09 01:20:00,736.8380126953125,78.16265869140625,133.0790557861328,0.2508644385431092,0.44813100326020705,0.21663495390332826,0.04290059645065451,0.04146900784270097,7.0,20.393285348491272,123.65844535827637,-0.017704419791698456,358.8189392089844,268.29641342163086,-5269.051187682152,-0.1016160324215889,0.2031446248292923,0.6732806265354156,0.346509650349617,0.9441152215003967,1.1356960535049438,0.6058929562568665,19.124357223510742,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,186.57664489746094,0.48430895805358887,987.1458740234375,0.42988601326942444,11.157953262329102,11.2820463180542,13.274271011352539,2.4125044345855713,3.2959487438201904,2.1057450771331787
2025-02-09 01:30:00,651.5383911132812,78.08817291259766,133.11270141601562,0.2506748020090772,0.4475717445196695,0.21791662257588432,0.0428055487523611,0.041031282143007865,7.0,23.11439171254182,124.38436889648438,-0.008152304217219353,359.029541015625,271.5954246520996,-5255.263520765305,-0.08766952715814114,0.19560273736715317,0.669722855091095,0.3417621850967407,0.9443032741546631,1.1370104551315308,0.6059574484825134,19.1315975189209,0.0010810550302267075,0.002162110060453415,0.002162110060453415,86.47000122070312,165.36000061035156,27.10043716430664,193.10134887695312,0.7550193667411804,850.415283203125,0.42368414998054504,11.401342391967773,11.502666473388672,13.484935760498047,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 01:40:00,36.790008544921875,78.1611557006836,133.16696166992188,0.2511391574610881,0.4467030581310836,0.21819076045993113,0.043823414597940306,0.04014360934995687,7.0,411.40767883139023,124.7955493927002,-0.07976788282394409,360.62579345703125,268.88024520874023,-5022.841081738472,-0.08746879920363426,0.18574457615613937,0.6459916979074478,0.32181791961193085,0.9444913268089294,1.1383248567581177,0.6060219407081604,19.138837814331055,62.14896774291992,142.46865844726562,18.95415496826172,86.47000122070312,165.36000061035156,27.10043716430664,182.8130340576172,0.5012389421463013,730.5807495117188,0.4310130476951599,12.384716987609863,12.417101860046387,14.248745918273926,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-09 01:50:00,4.0354248631910066e-25,78.16415405273438,133.15501403808594,0.2500380679358324,0.44706953253907544,0.21849567381218674,0.0434340509484714,0.04096267476443406,7.0,3.7382372227891937e+28,124.93819999694824,-0.02770574390888214,363.1363220214844,266.82412338256836,-5082.157346606255,-0.09799991175532341,0.19258491694927216,0.6501088738441467,0.3140577971935272,0.9446794390678406,1.1396393775939941,0.6060864329338074,19.146080017089844,62.14896774291992,142.46865844726562,18.95415496826172,86.47000122070312,165.36000061035156,27.10043716430664,185.1708221435547,2.021904945373535,789.9493408203125,0.3775981366634369,13.359766960144043,13.370095252990723,15.12220287322998,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 02:00:00,0.0,78.12603759765625,133.18865966796875,0.25043147354486894,0.44669510770569143,0.2195094607290095,0.043182211817408195,0.04018174620302191,7.0,inf,124.91720962524414,-0.013472013175487518,364.3822021484375,271.168025970459,-5074.38471429348,-0.0822463110089302,0.19823720306158066,0.6518546640872955,0.31701162457466125,0.9448674917221069,1.140953779220581,0.6061509251594543,19.1533203125,64.93225860595703,146.26516723632812,19.924644470214844,86.47000122070312,165.36000061035156,27.10043716430664,188.72645568847656,65.5216293334961,881.0811157226562,0.40324392914772034,13.541625022888184,13.545116424560547,15.298891067504883,2.993213653564453,3.2959487438201904,2.1057450771331787
2025-02-09 02:10:00,0.0,78.09220123291016,133.2418212890625,0.2515401721233827,0.4474729835889834,0.21656805598993933,0.04327774390104562,0.041141044396648924,7.0,inf,124.72149467468262,-0.04020893946290016,363.66815185546875,279.328914642334,-5114.415182018281,-0.09318184852600098,0.19352906942367554,0.6534032374620438,0.31949615478515625,0.9450555443763733,1.1422683000564575,0.6062154173851013,19.160560607910156,64.93225860595703,146.26516723632812,19.924644470214844,86.47000122070312,165.36000061035156,27.10043716430664,191.42620849609375,44.41972351074219,779.228271484375,0.38964077830314636,13.5534086227417,13.539149284362793,15.300213813781738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 02:20:00,0.0,78.03760528564453,133.29930114746094,0.25087061784725223,0.44627421780399446,0.21763274618243386,0.04338687526052415,0.041835542905795345,7.0,inf,124.51705360412598,-0.03930194675922394,362.9022521972656,277.7935447692871,-5076.258977150917,-0.1074487529695034,0.19033774733543396,0.6580350697040558,0.32448746263980865,0.9452435970306396,1.1435827016830444,0.6062799692153931,19.167802810668945,65.73794555664062,158.8693084716797,18.630659103393555,86.47000122070312,165.36000061035156,27.10043716430664,184.2779541015625,38.462242126464844,1036.6375732421875,0.3750043213367462,13.62678337097168,13.605992317199707,15.374762535095215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 02:30:00,0.0,78.01123046875,133.37962341308594,0.25040388114509876,0.4476224568383063,0.2161499199529641,0.04360280891104895,0.042220933152581894,7.0,inf,124.25841331481934,-0.007803614716976881,362.9022521972656,280.5738182067871,-5086.258426594734,-0.09236370958387852,0.17236419022083282,0.6753321588039398,0.32767049968242645,0.945431649684906,1.1448971033096313,0.60634446144104,19.1750431060791,65.73794555664062,158.8693084716797,18.630659103393555,86.47000122070312,165.36000061035156,27.10043716430664,190.7183380126953,28.558422088623047,780.7521362304688,0.39018723368644714,13.579310417175293,13.569936752319336,15.337535858154297,2.4113986492156982,3.2959487438201904,2.1057450771331787
2025-02-09 02:40:00,0.0,78.03057861328125,133.45663452148438,0.2508905077226534,0.44730529960875076,0.21903365081428391,0.04298756017723831,0.03978298167707357,7.0,inf,124.14282417297363,-0.009944955818355083,362.2763977050781,282.13012313842773,-5055.766440868378,-0.09752018004655838,0.19267964363098145,0.6702474355697632,0.31762298941612244,0.9456197619438171,1.1462116241455078,0.606408953666687,19.182283401489258,64.6392822265625,169.19676208496094,18.862600326538086,86.47000122070312,165.36000061035156,27.10043716430664,188.9917755126953,21.289335250854492,834.7255859375,0.4407911002635956,13.641122817993164,13.609514236450195,15.3400239944458,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 02:50:00,0.0,78.0164794921875,133.52828979492188,0.25078787222757526,0.4474993591087479,0.21666078122303217,0.04339838103528193,0.04165360640536275,7.0,inf,124.20576858520508,-0.007895010523498058,362.0141906738281,281.121639251709,-5082.966297197342,-0.09466552175581455,0.18482210487127304,0.676413357257843,0.3175271153450012,0.9458078145980835,1.1475260257720947,0.606473445892334,19.189525604248047,64.6392822265625,169.19676208496094,18.862600326538086,86.47000122070312,165.36000061035156,27.10043716430664,201.00247192382812,25.57771873474121,821.7095947265625,0.43461909890174866,13.626803398132324,13.611806869506836,15.366606712341309,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 03:00:00,0.0,78.03059387207031,133.62158203125,0.25071256514547013,0.44786951117970236,0.2179813332451122,0.042952488599461255,0.04048410183025408,7.0,inf,124.47971725463867,-0.002450961619615555,361.8036193847656,280.441219329834,-5111.848861598969,-0.07862649857997894,0.1885259971022606,0.6754796952009201,0.3153657764196396,0.9459958672523499,1.1488405466079712,0.606537938117981,19.196765899658203,65.77151489257812,175.2394256591797,18.642866134643555,86.47000122070312,165.36000061035156,27.10043716430664,199.8159942626953,16.55594253540039,754.6334838867188,0.46385762095451355,13.71754264831543,13.695211410522461,15.442723274230957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 03:10:00,0.0,78.03054809570312,133.71702575683594,0.25141174175062464,0.4464223208984747,0.2169911542884647,0.043798255459445275,0.0413765276029907,7.0,inf,124.90369033813477,-0.047213658690452576,362.0141906738281,281.02138900756836,-5113.180429029465,-0.07573334127664566,0.17620613425970078,0.6639383286237717,0.32237620651721954,0.9461839199066162,1.150154948234558,0.6066024303436279,19.20400619506836,65.77151489257812,175.2394256591797,18.642866134643555,86.47000122070312,165.36000061035156,27.10043716430664,183.68017578125,15.304274559020996,661.3209838867188,0.42603108286857605,13.711181640625,13.687944412231445,15.41614055633545,2.41372013092041,3.2959487438201904,2.1057450771331787
2025-02-09 03:20:00,0.0,78.04084014892578,133.80712890625,0.25068247783720976,0.44645760665636675,0.2180574901640031,0.04346550825247323,0.041336917089947134,7.0,inf,125.44732093811035,-0.04867761954665184,361.8462829589844,283.31924057006836,-4993.337207007408,-0.11620189249515533,0.1733747348189354,0.6728421151638031,0.31853683292865753,0.9463719725608826,1.151469349861145,0.6066669821739197,19.21124839782715,63.63521957397461,179.0481414794922,17.165771484375,86.47000122070312,165.36000061035156,27.10043716430664,201.561767578125,14.507892608642578,655.744384765625,0.44239184260368347,13.737760543823242,13.693158149719238,15.443580627441406,2.9902427196502686,3.2959487438201904,2.1057450771331787
2025-02-09 03:30:00,0.0,78.03755187988281,133.89503479003906,0.25091368813846443,0.4479472327922926,0.21790531742568062,0.042848073964586904,0.040385687678975435,7.0,inf,126.14367485046387,-0.02559056505560875,361.8036193847656,282.00417709350586,-5126.452508640289,-0.0953961405903101,0.18441539257764816,0.6740621626377106,0.3140869438648224,0.9465600848197937,1.1527838706970215,0.6067314743995667,19.218488693237305,63.63521957397461,179.0481414794922,17.165771484375,86.47000122070312,165.36000061035156,27.10043716430664,197.3524627685547,14.306074142456055,663.1177978515625,0.4676920473575592,13.818578720092773,13.785433769226074,15.49996280670166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 03:40:00,0.0,78.05582427978516,133.9850616455078,0.24990501860710476,0.4476430914180873,0.21788845904735527,0.04342412361249793,0.041139307314954764,7.0,inf,126.89103507995605,-0.02239137701690197,362.0141906738281,283.08568954467773,-5003.311803960801,-0.09024940058588982,0.18996109068393707,0.6843024045228958,0.3157731890678406,0.9467481374740601,1.1540982723236084,0.6067959666252136,19.22572898864746,67.9902114868164,182.57608032226562,18.014184951782227,86.47000122070312,165.36000061035156,27.10043716430664,204.87677001953125,13.67174243927002,532.1287841796875,0.46287423372268677,13.72093677520752,13.687938690185547,15.429359436035156,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 03:50:00,0.0,78.0543212890625,134.08163452148438,0.2506965172695018,0.4481771370890938,0.2173901459185846,0.043083495782182804,0.04065270394063698,7.0,inf,127.69139862060547,-0.02494175173342228,361.8036193847656,282.65636825561523,-5072.9390540599825,-0.11008859798312187,0.18977024406194687,0.6812067776918411,0.31590819358825684,0.9469361901283264,1.1554126739501953,0.6068604588508606,19.23297119140625,67.9902114868164,182.57608032226562,18.014184951782227,86.47000122070312,165.36000061035156,27.10043716430664,207.42884826660156,11.118452072143555,484.4588623046875,0.45192158222198486,13.74821662902832,13.705682754516602,15.431802749633789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 04:00:00,0.0,78.07783508300781,134.1532440185547,0.25155767446390315,0.44791016350267476,0.21713715362756453,0.042835709705493066,0.040559298700364475,7.0,inf,128.17275428771973,-0.03528162091970444,362.0141906738281,282.64675521850586,-5129.851114225387,-0.11546151340007782,0.18864645808935165,0.6854019612073898,0.3113514930009842,0.9471242427825928,1.1567271947860718,0.6069249510765076,19.240211486816406,66.96173858642578,185.585205078125,18.807666778564453,86.47000122070312,165.36000061035156,27.10043716430664,207.56304931640625,44.52509307861328,153.50807189941406,0.503226101398468,13.793868064880371,13.75088119506836,15.47562313079834,2.9923574924468994,3.2959487438201904,2.1057450771331787
2025-02-09 04:10:00,0.0,78.07785034179688,134.24005126953125,0.25176457808272856,0.44993278662724684,0.21405212482272454,0.04334833290816705,0.04090217755913303,7.0,inf,128.46687698364258,-0.026378832757472992,362.2247619628906,283.3529930114746,-5064.522947144508,-0.10426616668701172,0.18949827551841736,0.6821707040071487,0.31388334929943085,0.9473122954368591,1.1580415964126587,0.6069894433021545,19.247451782226562,66.96173858642578,185.585205078125,18.807666778564453,86.47000122070312,165.36000061035156,27.10043716430664,205.0659942626953,25.41505241394043,409.8919372558594,0.4715118408203125,13.799386978149414,13.769765853881836,15.480222702026367,2.4083285331726074,3.2959487438201904,2.1057450771331787
2025-02-09 04:20:00,0.0,78.10625457763672,134.293212890625,0.25044493213550256,0.44659878165241734,0.21788367208972323,0.04303790305516005,0.042034711067196785,7.0,inf,128.54044342041016,-0.031061168760061264,362.2247619628906,283.37890243530273,-5078.047348380089,-0.09280629642307758,0.18790911883115768,0.6745230555534363,0.3164012283086777,0.9475004076957703,1.1593561172485352,0.6070539951324463,19.25469398498535,67.19367980957031,188.54550170898438,17.501474380493164,86.47000122070312,165.36000061035156,27.10043716430664,205.9556884765625,19.911239624023438,110.9037857055664,0.48559021949768066,13.808218955993652,13.761604309082031,15.493896484375,4.211490154266357,3.2959487438201904,2.1057450771331787
