datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-09 04:30:00,0.0,78.12603759765625,134.37677001953125,0.2507002539874019,0.44882676123760784,0.21610737890609186,0.04314345141324027,0.041222154455658064,7.0,inf,128.48413848876953,-0.009789369069039822,362.4811096191406,282.16137313842773,-5060.02219183445,-0.09684788808226585,0.1973099261522293,0.6696182042360306,0.3113712817430496,0.9476884603500366,1.160670518875122,0.6071184873580933,19.261934280395508,67.19367980957031,188.54550170898438,17.501474380493164,86.47000122070312,165.36000061035156,27.10043716430664,211.36598205566406,16.421415328979492,99.5008773803711,0.4842972755432129,13.843424797058105,13.793601989746094,15.513646125793457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 04:40:00,0.0,78.133056640625,134.44297790527344,0.25120522614271024,0.4498796509232206,0.21579161203724795,0.04310141037390156,0.0400221005229197,7.0,inf,128.40133666992188,-0.027898292988538742,362.6916809082031,281.5553550720215,-5090.755443120003,-0.10154975578188896,0.18542253226041794,0.6808179467916489,0.31670741736888885,0.947876513004303,1.161984920501709,0.6071829795837402,19.269174575805664,66.03092193603516,188.0877227783203,17.745622634887695,86.47000122070312,165.36000061035156,27.10043716430664,207.95704650878906,8.75478744506836,94.56124877929688,0.4407653212547302,13.861032485961914,13.810903549194336,15.513646125793457,2.9954235553741455,3.2959487438201904,2.1057450771331787
2025-02-09 04:50:00,0.0,78.1591796875,134.5210723876953,0.25098937986794967,0.4473134241968624,0.21656789690790562,0.04350956396959698,0.04161973505768532,7.0,inf,128.30176544189453,-0.03400491178035736,362.6916809082031,282.7058982849121,-5075.301162672043,-0.10595440119504929,0.18106935918331146,0.6831745058298111,0.3226609528064728,0.9480645656585693,1.1632994413375854,0.6072474718093872,19.276416778564453,66.03092193603516,188.0877227783203,17.745622634887695,86.47000122070312,165.36000061035156,27.10043716430664,202.3394317626953,12.47779655456543,112.29995727539062,0.4735642373561859,13.843732833862305,13.782988548278809,15.49982738494873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 05:00:00,0.0,78.17646026611328,134.5775146484375,0.2500025470697879,0.4484588918214532,0.2167653110899067,0.04325102952615736,0.0415222204926948,7.0,inf,128.20897102355957,-0.035955607891082764,362.4811096191406,282.80785751342773,-4982.542002797127,-0.12543993443250656,0.18499784916639328,0.6820045113563538,0.32089664041996,0.9482526183128357,1.1646138429641724,0.6073119640350342,19.28365707397461,67.20893859863281,189.02769470214844,16.70799446105957,86.47000122070312,165.36000061035156,27.10043716430664,204.68341064453125,8.686578750610352,275.9946594238281,0.44871458411216736,13.896883010864258,13.840225219726562,15.542981147766113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 05:10:00,0.0,78.15046691894531,134.65237426757812,0.2507894557545112,0.44718670803601396,0.2177027994894626,0.043480423307985586,0.040840613412026654,7.0,inf,128.10329818725586,-0.03627284616231918,362.4811096191406,281.71426010131836,-5115.656674861908,-0.11229589581489563,0.1849912479519844,0.6854215115308762,0.3224116861820221,0.9484407305717468,1.1659283638000488,0.6073764562606812,19.290897369384766,67.20893859863281,189.02769470214844,16.70799446105957,86.47000122070312,165.36000061035156,27.10043716430664,197.4856414794922,8.01247501373291,101.39286041259766,0.4097605347633362,13.887431144714355,13.832976341247559,15.562728881835938,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 05:20:00,0.0,78.141845703125,134.70440673828125,0.2502926610866806,0.4489649275630376,0.21726983760271423,0.042971012879284745,0.040501560868282833,7.0,inf,128.04531860351562,-0.014034455642104149,362.0568542480469,281.3749351501465,-5085.765380144119,-0.08814547955989838,0.18653957545757294,0.6818687319755554,0.3121022433042526,0.9486287832260132,1.1672427654266357,0.6074410080909729,19.298139572143555,65.84780883789062,186.9829559326172,17.62965202331543,86.47000122070312,165.36000061035156,27.10043716430664,201.4905548095703,8.161709785461426,94.40188598632812,0.49703526496887207,13.86898136138916,13.812776565551758,15.520466804504395,2.988731861114502,3.2959487438201904,2.1057450771331787
2025-02-09 05:30:00,0.0,78.123291015625,134.76519775390625,0.2509382918699334,0.4479259989210621,0.2163659497507445,0.04353007476823792,0.04123968469002211,7.0,inf,127.92515563964844,-0.036967240273952484,362.05682373046875,280.0184898376465,-5069.425919222832,-0.10568971931934357,0.18958909809589386,0.6830423921346664,0.31457552313804626,0.9488168358802795,1.1685571670532227,0.6075055003166199,19.30537986755371,65.84780883789062,186.9829559326172,17.62965202331543,86.47000122070312,165.36000061035156,27.10043716430664,205.53982543945312,7.844881057739258,91.91780853271484,0.49176740646362305,13.916769981384277,13.86508846282959,15.598913192749023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 05:40:00,0.0,78.123291015625,134.81834411621094,0.2504893496055338,0.4463653903163086,0.2186119921567189,0.043328577392529356,0.04120469052890929,7.0,inf,127.7668228149414,-0.05653829500079155,362.4811096191406,280.77346420288086,-5088.4098539114,-0.11443810537457466,0.1805303916335106,0.6745514422655106,0.3131938874721527,0.9490048885345459,1.1698716878890991,0.6075699925422668,19.312620162963867,66.41240692138672,186.8181610107422,17.220705032348633,86.47000122070312,165.36000061035156,27.10043716430664,196.2771453857422,8.610404968261719,106.6123275756836,0.4633340835571289,13.891490936279297,13.841217041015625,15.562728881835938,2.41094708442688,3.2959487438201904,2.1057450771331787
2025-02-09 05:50:00,0.0,78.10223388671875,134.87588500976562,0.24936772038885685,0.4462630906809678,0.21899489591782365,0.043543465013309385,0.04183082799904229,7.0,inf,127.54863548278809,-0.022844498977065086,362.0141906738281,280.046932220459,-5089.858887934685,-0.1044495701789856,0.18681064993143082,0.6795277297496796,0.3166009783744812,0.9491929411888123,1.171186089515686,0.6076344847679138,19.319862365722656,66.41240692138672,186.8181610107422,17.220705032348633,86.47000122070312,165.36000061035156,27.10043716430664,195.051025390625,8.52110481262207,107.753173828125,0.4717142581939697,13.865462303161621,13.812017440795898,15.536145210266113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 06:00:00,0.0,78.1107406616211,134.92149353027344,0.2506968317045214,0.44763774558544417,0.21786918023418755,0.04347798930427,0.04031825317157688,7.0,inf,127.39144325256348,-0.03831639140844345,361.8036193847656,277.9815330505371,-5008.8909688711165,-0.0972631499171257,0.191769540309906,0.6735912263393402,0.3086916208267212,0.9493810534477234,1.1725006103515625,0.6076989769935608,19.327102661132812,66.02787017822266,178.8711395263672,18.667282104492188,86.47000122070312,165.36000061035156,27.10043716430664,185.6603546142578,9.225686073303223,110.9215087890625,0.43738827109336853,13.97643756866455,13.912728309631348,15.618650436401367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 06:10:00,0.0,78.09368896484375,134.97244262695312,0.25005951833617873,0.44795493178386236,0.2179929457670323,0.04341306837224413,0.04057953574068248,7.0,inf,127.35980796813965,-0.030479520559310913,361.9717712402344,280.089900970459,-5058.572615146637,-0.10945363715291023,0.18880803883075714,0.6773687154054642,0.31358984112739563,0.9495691061019897,1.1738150119781494,0.6077634692192078,19.33434295654297,66.02787017822266,178.8711395263672,18.667282104492188,86.47000122070312,165.36000061035156,27.10043716430664,202.8625946044922,7.575509071350098,104.80083465576172,0.5277725458145142,13.8613862991333,13.845890045166016,15.586557388305664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 06:20:00,0.0,78.09053039550781,135.01695251464844,0.25003841647049535,0.44704188431886444,0.21786657441223017,0.04337783909552937,0.041675285702880635,7.0,inf,127.43347358703613,-0.02885742299258709,361.9718017578125,280.64806747436523,-5018.713220000267,-0.09225868061184883,0.18814082443714142,0.685077890753746,0.3119446188211441,0.9497571587562561,1.1751294136047363,0.6078280210494995,19.341583251953125,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,202.42013549804688,7.515949726104736,257.52288818359375,0.4965115785598755,13.861080169677734,13.832524299621582,15.541650772094727,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 06:30:00,0.0,78.07988739013672,135.07986450195312,0.250566124873658,0.4468931675994933,0.217686873442516,0.04357324838716129,0.04128058569717141,7.0,inf,127.59597778320312,-0.03102487325668335,362.0141906738281,281.22838973999023,-5066.320626711846,-0.1131703183054924,0.18704894930124283,0.6802013963460922,0.31314900517463684,0.9499452114105225,1.1764439344406128,0.6078925132751465,19.348825454711914,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,208.80477905273438,6.976142883300781,243.56161499023438,0.501175582408905,13.916193008422852,13.896158218383789,15.590646743774414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 06:40:00,0.0,78.07987213134766,135.12979125976562,0.25039773343585314,0.4475879568543222,0.21816719896638573,0.04334268410570897,0.04050442663772998,7.0,inf,127.84088325500488,-0.03417482227087021,362.4811096191406,279.393123626709,-5093.370472025871,-0.09695318341255188,0.1943495273590088,0.6811799705028534,0.3123978078365326,0.9501332640647888,1.1777583360671997,0.6079570055007935,19.35606575012207,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,204.69459533691406,7.125036716461182,117.94047546386719,0.5157167315483093,13.87536334991455,13.84268569946289,15.537480354309082,2.405867099761963,3.2959487438201904,2.1057450771331787
2025-02-09 06:50:00,0.0,78.06455993652344,135.1753692626953,0.25130930488157105,0.44789373297353907,0.21620550251318965,0.04353078158158895,0.04106067805011128,7.0,inf,128.03887557983398,-0.02935612201690674,362.4811096191406,280.80642318725586,-5063.914848089218,-0.10332418978214264,0.1857638731598854,0.6857332289218903,0.30976681411266327,0.9503213763237,1.1790727376937866,0.6080214977264404,19.363306045532227,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,203.84254455566406,7.126978874206543,113.60459899902344,0.5196614265441895,13.843442916870117,13.829780578613281,15.586874008178711,2.9990503787994385,3.2959487438201904,2.1057450771331787
2025-02-09 07:00:00,0.0,78.07110595703125,135.22853088378906,0.2504191678471426,0.4475269404893434,0.21815349086616978,0.04343834452339842,0.04046205627394582,7.0,inf,128.28793716430664,-0.02805761806666851,362.4811096191406,279.5543785095215,-5098.315901327133,-0.09778381511569023,0.18834000825881958,0.6796540021896362,0.30758747458457947,0.9505094289779663,1.180387258529663,0.6080859899520874,19.370548248291016,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,207.655517578125,6.937081336975098,110.77180480957031,0.5086570978164673,13.892824172973633,13.907249450683594,15.640044212341309,3.0003156661987305,3.2959487438201904,2.1057450771331787
2025-02-09 07:10:00,0.0,78.07955169677734,135.25999450683594,0.24968129486217522,0.4458364271792916,0.21928094717546445,0.043376140030012375,0.04182519075305634,7.0,inf,128.52526473999023,-0.042215630412101746,361.845947265625,280.41601181030273,-5109.8295895099645,-0.10585742071270943,0.1832195520401001,0.6914317458868027,0.31975966691970825,0.9506974816322327,1.18170166015625,0.6081505417823792,19.377788543701172,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,209.6247100830078,8.152196884155273,107.4358139038086,0.5279502868652344,13.810961723327637,13.828431129455566,15.607077598571777,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 07:20:00,0.0,78.05584716796875,135.30015563964844,0.25082905654335597,0.44781225783647893,0.21799869088145007,0.04298558618743859,0.040374408551276435,7.0,inf,128.73007583618164,-0.025239761918783188,361.5564270019531,280.50329208374023,-5029.236433410645,-0.09345041029155254,0.18811345100402832,0.6879212409257889,0.3090137392282486,0.950885534286499,1.1830161809921265,0.6082150340080261,19.385028839111328,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,209.45034790039062,7.1910400390625,108.29572296142578,0.5124734044075012,13.850480079650879,13.844131469726562,15.555892944335938,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 07:30:00,0.0,78.0661392211914,135.34246826171875,0.2501508678485943,0.448175873250178,0.21747738646743656,0.04306271332841574,0.04113315910537545,7.0,inf,128.91468811035156,-0.015743494033813477,361.3884582519531,278.8880271911621,-5119.296802854538,-0.09662991389632225,0.18653558194637299,0.6906754523515701,0.3163728266954422,0.9510735869407654,1.1843305826187134,0.6082795262336731,19.392271041870117,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,206.47303771972656,7.0326924324035645,106.60575866699219,0.5295965671539307,13.906023025512695,13.898603439331055,15.623185157775879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 07:40:00,0.0,78.06137084960938,135.38800048828125,0.25197922232639247,0.44789561791882704,0.2159260612454992,0.043590228467951235,0.040608870041330083,7.0,inf,129.0039520263672,-0.031397540122270584,361.5564270019531,279.52965927124023,-5010.300034976006,-0.10334789380431175,0.19128425419330597,0.6848101913928986,0.31388138234615326,0.9512616991996765,1.1856449842453003,0.6083440184593201,19.399511337280273,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,204.73898315429688,8.178595542907715,108.28422546386719,0.46856817603111267,13.857614517211914,13.848194122314453,15.598906517028809,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 07:50:00,0.0,78.05877685546875,135.4259796142578,0.24950751354930814,0.4461588295195195,0.21966450442409713,0.04311130381039998,0.04155784869667524,7.0,inf,129.02495193481445,-0.021039562299847603,361.5564270019531,280.01964950561523,-5142.836388874054,-0.07549110800027847,0.1902429759502411,0.6788459271192551,0.3177518993616104,0.9514497518539429,1.1869595050811768,0.608408510684967,19.40675163269043,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,202.79702758789062,7.9941301345825195,109.42924499511719,0.5093884468078613,13.847294807434082,13.834972381591797,15.561856269836426,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 08:00:00,0.0,78.07110595703125,135.4737548828125,0.25081326643101925,0.44842414999079955,0.21528529084171447,0.04359451931820174,0.041882773418265,7.0,inf,128.99863052368164,-0.03689711168408394,361.3458557128906,281.17174911499023,-5043.095581412315,-0.11221799999475479,0.18979595601558685,0.687675952911377,0.3107689172029495,0.9516378045082092,1.1882739067077637,0.608473002910614,19.41399383544922,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,203.9998016357422,7.552129745483398,113.2154769897461,0.49522432684898376,13.865466117858887,13.849515914916992,15.549817085266113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 08:10:00,0.0,78.07110595703125,135.5355682373047,0.25208847940257684,0.44741750369533173,0.21608750827467785,0.043366100934043195,0.041040407693370404,7.0,inf,128.99863052368164,-0.015255087055265903,361.1352844238281,280.5672264099121,-5037.338316321373,-0.08623753488063812,0.18590867519378662,0.6983634382486343,0.315634086728096,0.9518258571624756,1.1895884275436401,0.6085375547409058,19.421234130859375,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.84983825683594,48.57512283325195,110.66578674316406,0.46625378727912903,13.875511169433594,13.852272033691406,15.516091346740723,2.408484697341919,3.2959487438201904,2.1057450771331787
2025-02-09 08:20:00,0.0,78.04228210449219,135.5854949951172,0.24989784525063374,0.4465999302754448,0.21969026174190975,0.043486146612999356,0.040325816119012356,7.0,inf,128.94598770141602,-0.020051293075084686,361.3458557128906,280.2305564880371,-5006.369110250474,-0.09800200536847115,0.19832490384578705,0.6971312314271927,0.3090727925300598,0.9520139098167419,1.190902829170227,0.6086020469665527,19.42847442626953,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,196.59689331054688,7.430806636810303,110.1820068359375,0.4961026906967163,13.922148704528809,13.92651081085205,15.607935905456543,2.4081265926361084,3.2959487438201904,2.1057450771331787
2025-02-09 08:30:00,0.0,78.07492065429688,135.6343231201172,0.2512382081630887,0.44780561813555353,0.21664244414908504,0.04302561336810695,0.04128811618416576,7.0,inf,128.80906295776367,-0.022694868966937065,361.8036193847656,279.8733787536621,-5033.3874366045,-0.10707932338118553,0.1917518600821495,0.6936987787485123,0.3186618685722351,0.9522020220756531,1.192217230796814,0.6086665391921997,19.43571662902832,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,197.57420349121094,7.558626174926758,113.59803009033203,0.5135722756385803,13.87536334991455,13.87885570526123,15.549817085266113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 08:40:00,0.0,78.048828125,135.67881774902344,0.2504306374924799,0.44767156953035037,0.21735211369937543,0.04341500560462116,0.0411306736731731,7.0,inf,128.73701095581055,-0.04487976059317589,361.1352844238281,281.6819725036621,-5088.584535884857,-0.1034872904419899,0.1839415356516838,0.6902118772268295,0.3119344264268875,0.9523900747299194,1.1935317516326904,0.6087310314178467,19.442956924438477,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.84999084472656,9.004369735717773,113.79840087890625,0.4854879379272461,13.885967254638672,13.873332023620605,15.528665542602539,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 08:50:00,0.0,78.05584716796875,135.7309112548828,0.2506125087445294,0.44622800996241546,0.21826369435939438,0.04322656868981177,0.041669218243848984,7.0,inf,128.7086296081543,-0.020985044538974762,360.87890625,281.14159774780273,-5017.697232270241,-0.08476860076189041,0.17657256126403809,0.6782056391239166,0.3148919343948364,0.9525781273841858,1.1948461532592773,0.6087955236434937,19.450197219848633,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.42657470703125,8.972902297973633,112.19840240478516,0.46863946318626404,13.941896438598633,13.915900230407715,15.578850746154785,2.4085347652435303,3.2959487438201904,2.1057450771331787
2025-02-09 09:00:00,0.0,78.048828125,135.7797088623047,0.25149880404063973,0.4461477625364485,0.21753299720842909,0.0437483114586256,0.041072124755857045,7.0,inf,128.70336532592773,-0.025903234258294106,361.1352844238281,281.2001609802246,-5127.8919697523115,-0.08358349278569221,0.19124513119459152,0.6836207062005997,0.310494989156723,0.9527661800384521,1.1961605548858643,0.6088600158691406,19.457439422607422,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.87652587890625,10.715264320373535,114.32987976074219,0.4639686942100525,13.871275901794434,13.855020523071289,15.537555694580078,2.405001401901245,3.2959487438201904,2.1057450771331787
2025-02-09 09:10:00,0.0,78.05889892578125,135.82530212402344,0.2515509534726001,0.44802185437172587,0.21596707895789513,0.043021706033790144,0.04143840716398876,7.0,inf,128.70336532592773,-0.03924369066953659,360.9302062988281,281.00622177124023,-5122.7029632568365,-0.11855630576610565,0.18904555588960648,0.6839625984430313,0.3188779056072235,0.9529542326927185,1.1974750757217407,0.6089245676994324,19.464679718017578,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,193.47621154785156,9.167511940002441,114.73212432861328,0.4794258773326874,13.834802627563477,13.821588516235352,15.469611167907715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 09:20:00,0.0,78.04265594482422,135.86981201171875,0.25015818725895206,0.4464781260344548,0.21946388087839921,0.042742362768252266,0.04115744305994166,7.0,inf,128.66713333129883,-0.015458106063306332,361.3458557128906,282.90737533569336,-5046.453071951866,-0.08344215713441372,0.18859264999628067,0.6924540251493454,0.3151683062314987,0.9531422853469849,1.1987894773483276,0.6089890599250793,19.471920013427734,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,193.79998779296875,8.785601615905762,247.1396026611328,0.45994824171066284,13.821131706237793,13.818852424621582,15.466849327087402,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-09 09:30:00,0.0,78.0390625,135.92185974121094,0.25096650735915016,0.4475649430909136,0.2166608292931411,0.04354956670833676,0.04125815354845838,7.0,inf,128.72550201416016,-0.023178312927484512,362.0141906738281,284.202205657959,-5127.691575908661,-0.09928098693490028,0.19140934944152832,0.6889000236988068,0.31102681159973145,0.953330397605896,1.200103998184204,0.6090535521507263,19.479162216186523,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,193.3742218017578,9.4379301071167,456.7929992675781,0.485329806804657,13.878824234008789,13.869256973266602,15.496649742126465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 09:40:00,0.0,78.0250244140625,135.9522247314453,0.2504105329242025,0.4475131491870395,0.2180810182072742,0.04288585127198208,0.04110944840950172,7.0,inf,128.84641647338867,-0.004439600743353367,362.9022521972656,283.40456771850586,-5077.699848031998,-0.08048783987760544,0.18890636414289474,0.683727040886879,0.3101257383823395,0.9535184502601624,1.201418399810791,0.6091180443763733,19.48640251159668,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,189.22047424316406,8.464693069458008,204.53750610351562,0.44311973452568054,13.84000301361084,13.861555099487305,15.557707786560059,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 09:50:00,0.0,78.048828125,135.97178649902344,0.2523393877591963,0.4490685889484894,0.21383876878764166,0.043617040022174015,0.041136214482498656,7.0,inf,129.02495193481445,-0.033241577446460724,362.9613037109375,284.5840721130371,-5005.5350078344345,-0.08683600462973118,0.17547199130058289,0.6880051344633102,0.31311726570129395,0.9537065029144287,1.202732801437378,0.6091825366020203,19.493642807006836,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.3670196533203,9.21441650390625,619.7443237304688,0.4546548128128052,13.798627853393555,13.830381393432617,15.553443908691406,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:00:00,0.0,78.03008270263672,136.0021514892578,0.24932577619693255,0.4465423654194986,0.21884412635312062,0.04342012621927715,0.04186760581117108,7.0,inf,129.24623489379883,-0.01661020703613758,362.5235900878906,284.29748153686523,-5001.739117741585,-0.10649709403514862,0.19048010557889938,0.6841765493154526,0.3126009702682495,0.9538945555686951,1.2040473222732544,0.6092470288276672,19.500885009765625,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.47659301757812,8.29270076751709,1119.2105712890625,0.40152207016944885,13.750972747802734,13.781806945800781,15.489814758300781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:10:00,0.0,78.0182876586914,136.04122924804688,0.25060923096306525,0.44816048083576704,0.21835073432714003,0.04332112306241463,0.03955843081161305,7.0,inf,129.46276092529297,-0.03212980926036835,362.4811096191406,284.07177352905273,-5062.858622074127,-0.08224385604262352,0.18831295520067215,0.678160771727562,0.3159003108739853,0.9540826082229614,1.2053617238998413,0.609311580657959,19.50812530517578,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,191.84474182128906,8.911224365234375,1200.0,0.41451650857925415,13.73320198059082,13.781798362731934,15.509257316589355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:20:00,0.0,78.02648162841797,136.05859375,0.25042516160299405,0.4488032605730773,0.21544341790265542,0.043446707796230055,0.041881452125043205,7.0,inf,129.62004852294922,-0.010314221493899822,362.5235900878906,284.09670639038086,-5039.798747634888,-0.09687793627381325,0.19120049476623535,0.6919282078742981,0.3185459077358246,0.9542707204818726,1.2066762447357178,0.609376072883606,19.515365600585938,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.4325408935547,8.836714744567871,640.8571166992188,0.33711329102516174,13.753273010253906,13.788188934326172,15.496196746826172,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:30:00,0.0,78.03204345703125,136.1063232421875,0.25061695371292314,0.44569590165352796,0.2204725096494478,0.0431058996206108,0.0401087353634903,7.0,inf,129.8203239440918,-0.04572150483727455,362.4811096191406,283.31179428100586,-5099.801261043549,-0.11011091619729996,0.18157290667295456,0.6908740550279617,0.3178524971008301,0.9544587731361389,1.2079906463623047,0.6094405651092529,19.522607803344727,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,197.8363037109375,7.922719478607178,182.7337646484375,0.4583715498447418,14.009283065795898,13.999862670898438,15.656275749206543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:40:00,0.0,77.99947357177734,136.146484375,0.250988648139111,0.44880549043627477,0.2151509581329599,0.043528465422094466,0.041526437869559875,7.0,inf,129.96867752075195,-0.02996295504271984,364.0409240722656,281.8704490661621,-5053.351380944252,-0.1186046339571476,0.18351352214813232,0.6915355622768402,0.3177666664123535,0.9546468257904053,1.2093050479888916,0.6095050573348999,19.529848098754883,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.72061157226562,7.386590480804443,135.3002166748047,7.940403461456299,14.123894691467285,14.145903587341309,15.762484550476074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 10:50:00,0.0,78.00122833251953,136.1865997314453,0.24948790959982806,0.44688133379398637,0.21860278859885157,0.043293859358282304,0.04173410864905172,7.0,inf,130.16128540039062,-0.017504138872027397,365.17620849609375,283.75149154663086,-5070.289684724808,-0.06371845491230488,0.18421009182929993,0.6825466305017471,0.3157612830400467,0.9548348784446716,1.210619568824768,0.6095695495605469,19.53708839416504,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.0955047607422,6.832512378692627,126.8952865600586,0.7013185620307922,14.14165210723877,14.159880638122559,15.762939453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:00:00,0.0,77.96797180175781,136.21591186523438,0.250554517128004,0.4468001633126454,0.21771458515264772,0.043406279238828775,0.04152445516787417,7.0,inf,130.34676361083984,-0.045010898262262344,365.2185974121094,284.20693588256836,-5020.270340824128,-0.11615090072154999,0.17903712391853333,0.6831803768873215,0.31976117193698883,0.955022931098938,1.211933970451355,0.6096340417861938,19.544330596923828,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,193.57623291015625,7.880865097045898,391.66815185546875,0.5561075806617737,14.14165210723877,14.163973808288574,15.784038543701172,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:10:00,0.0,77.98687744140625,136.241943359375,0.25022078866326886,0.44621028706686783,0.21899974195272495,0.04342707525319805,0.04114210706394031,7.0,inf,130.56877899169922,-0.03810940310359001,364.76080322265625,285.9743309020996,-5036.523506498337,-0.09724079445004463,0.18508672714233398,0.6974286735057831,0.3176455944776535,0.9552110433578491,1.213248372077942,0.6096985936164856,19.551570892333984,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.5620880126953,10.019285202026367,312.394287109375,0.4716554582118988,13.692959785461426,13.77971363067627,15.492923736572266,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:20:00,0.0,77.97835540771484,136.28211975097656,0.25065183208382624,0.4469831398506366,0.2180759687211557,0.043707025061823813,0.040582034282557675,7.0,inf,130.80109786987305,-0.005521791987121105,363.2378845214844,283.4661521911621,-4992.7784344196325,-0.08639116771519184,0.18541938811540604,0.6958198249340057,0.32415489852428436,0.9553990960121155,1.2145628929138184,0.6097630858421326,19.55881118774414,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,193.974609375,7.715713024139404,164.4806365966797,0.5148470401763916,14.018430709838867,14.089519500732422,15.688406944274902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:30:00,0.0,77.9798583984375,136.31356811523438,0.25107323013522853,0.44736664351913286,0.2174229925921227,0.04293589302353072,0.0412012407299852,7.0,inf,131.11581420898438,-0.0269765704870224,362.6916809082031,285.96865463256836,-4980.842920160294,-0.10916472971439362,0.18654320389032364,0.7018346190452576,0.32377350330352783,0.9555871486663818,1.2158772945404053,0.6098275780677795,19.566051483154297,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,204.77796936035156,9.403674125671387,154.4315185546875,0.4839315712451935,13.676997184753418,13.75125503540039,15.472929000854492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:40:00,0.0,77.97283935546875,136.33416748046875,0.25101475912111737,0.44987702151206627,0.21463511285201403,0.04310839300650766,0.04136471350829473,7.0,inf,131.33251190185547,-0.01504499837756157,361.3884582519531,286.72900009155273,-5051.5056823253635,-0.08722166158258915,0.1782059445977211,0.6879603713750839,0.32186438143253326,0.9557752013206482,1.2171918153762817,0.6098920702934265,19.573293685913086,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,178.1430206298828,9.503047943115234,117.33667755126953,0.4742209315299988,13.636289596557617,13.721050262451172,15.430410385131836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 11:50:00,0.0,77.96160125732422,136.378662109375,0.2501114723597805,0.4473896442205068,0.2167157884813038,0.04340795015212512,0.04237514478628379,7.0,inf,131.5373764038086,-0.03799595311284065,361.1352844238281,285.39480209350586,-5087.800746774674,-0.10332410782575607,0.1887173131108284,0.6841174364089966,0.32096414268016815,0.9559632539749146,1.2185062170028687,0.6099565625190735,19.580533981323242,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,205.3264923095703,9.621729850769043,535.8946533203125,0.5880648493766785,13.673476219177246,13.777838706970215,15.478143692016602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 12:00:00,0.0,77.94486999511719,136.40145874023438,0.25095873594691387,0.4479699779001384,0.21739927140366225,0.04305085804910502,0.040621156700180405,7.0,inf,131.70767974853516,-0.006344051565974951,361.5564270019531,285.1952781677246,-5031.466168570519,-0.10078108683228493,0.18649379163980484,0.6865929216146469,0.32703156769275665,0.9561513662338257,1.2198206186294556,0.6100211143493652,19.5877742767334,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,202.58419799804688,8.739272117614746,236.92251586914062,0.727314293384552,13.674551963806152,13.780068397521973,15.473238945007324,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 12:10:00,0.0,77.94254302978516,136.42860412597656,0.2504928054135856,0.4474711921369492,0.218135378099599,0.04290984752780583,0.0409907768220604,7.0,inf,131.74222946166992,-0.031822264194488525,361.97174072265625,281.882381439209,-5011.468565511704,-0.10353299602866173,0.1825239360332489,0.6859117299318314,0.31852732598781586,0.956339418888092,1.221135139465332,0.6100856065750122,19.595016479492188,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,201.5467071533203,7.5059099197387695,145.30404663085938,0.8754571676254272,14.09952163696289,14.161783218383789,15.788829803466797,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 12:20:00,0.0,77.9322509765625,136.46005249023438,0.25090201478024965,0.4503547905149095,0.21583820697233969,0.0429864744366592,0.03991851329584194,7.0,inf,131.69651412963867,-0.024044426158070564,363.36358642578125,283.68004989624023,-5087.208958554268,-0.08030186221003532,0.17940080910921097,0.6858251243829727,0.3247634470462799,0.9565274715423584,1.222449541091919,0.6101500988006592,19.602256774902344,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,192.0644073486328,9.917455673217773,113.65213012695312,1.1075499057769775,13.953200340270996,14.077763557434082,15.729065895080566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 12:30:00,0.0,77.93931579589844,136.486083984375,0.25086716095666506,0.4478695016687125,0.21716060139891788,0.043291249597866045,0.04081148637783856,7.0,inf,131.59532928466797,-0.024075008928775787,363.40582275390625,285.11660385131836,-4966.357450389863,-0.08638303168118,0.17536067962646484,0.6939164847135544,0.319889634847641,0.9567155241966248,1.2237640619277954,0.6102145910263062,19.6094970703125,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.75091552734375,11.874423027038574,261.7492980957031,0.6200120449066162,13.974555969238281,14.09911823272705,15.771769523620605,4.211490154266357,3.2959487438201904,2.954390525817871
2025-02-09 12:40:00,0.0,77.9234390258789,136.50344848632812,0.250970182328337,0.4473303590393747,0.2170117940523908,0.043487918127978066,0.04119974645191944,7.0,inf,131.56900787353516,-0.0341610386967659,363.40582275390625,283.77627182006836,-5059.424975037575,-0.0972780529409647,0.17182952910661697,0.6946898251771927,0.32494373619556427,0.9569035768508911,1.2250784635543823,0.6102790832519531,19.61673927307129,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,190.57308959960938,10.045928001403809,166.9365234375,0.505864143371582,13.966383934020996,14.132537841796875,15.849953651428223,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 12:50:00,0.0,77.91668701171875,136.54034423828125,0.250729543239224,0.4483576131447867,0.21676915334526942,0.04356396236296871,0.040579727907751224,7.0,inf,131.56900787353516,-0.026523860171437263,362.9022521972656,283.78246688842773,-5117.862571406365,-0.09182064048945904,0.1764911413192749,0.6965067833662033,0.3271511644124985,0.9570916891098022,1.2263928651809692,0.6103435754776001,19.623979568481445,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,190.33384704589844,9.148062705993652,115.65352630615234,0.5913743376731873,13.889959335327148,14.065245628356934,15.791817665100098,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:00:00,0.0,77.90411376953125,136.56204223632812,0.25051264270792134,0.446452634349769,0.21860046534268057,0.04335779098164696,0.041076466617982164,7.0,inf,131.56900787353516,-0.04715223237872124,362.2247619628906,282.5275535583496,-5138.446725296974,-0.11112452298402786,0.18029546737670898,0.6921378821134567,0.32667647302150726,0.9572797417640686,1.2277073860168457,0.6104081273078918,19.6312198638916,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,194.9258270263672,9.12025260925293,111.24726867675781,0.6027505397796631,13.85763931274414,14.045257568359375,15.770421981811523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:10:00,0.0,77.8970947265625,136.5978240966797,0.25037578458602244,0.4495840953779105,0.21490206956393385,0.043719195287528344,0.04141885518460484,7.0,inf,131.50814056396484,-0.01938447169959545,361.17767333984375,285.4723472595215,-5045.900386476517,-0.083251116797328,0.18693847209215164,0.6925334483385086,0.32483652234077454,0.957467794418335,1.2290217876434326,0.6104726195335388,19.63846206665039,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,203.05810546875,9.630274772644043,505.3830871582031,0.8200441598892212,13.579601287841797,13.791509628295898,15.59264087677002,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:20:00,4.9857282638549805,77.87433624267578,136.60653686523438,0.2518911086100007,0.44881693585801496,0.2159385840171513,0.04290964894343606,0.04044372257139703,7.0,3011.2972003561654,131.45342254638672,-0.02297305501997471,359.9542236328125,285.3163414001465,-5131.558107018471,-0.10157239437103271,0.17885280400514603,0.7022813558578491,0.3287954777479172,0.9576558470726013,1.2303361892700195,0.6105371117591858,19.645702362060547,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,197.8596954345703,9.65909481048584,141.97618103027344,0.9323725700378418,13.582032203674316,13.811561584472656,15.592653274536133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:30:00,539.6245727539062,77.73419189453125,136.6401824951172,0.25135569892724813,0.44869688278510905,0.21622855869634666,0.04300134295554543,0.04071751663575072,7.0,27.76281182811084,131.45342254638672,-0.034957364201545715,359.6978759765625,288.61608505249023,-5049.541734981537,-0.10350325331091881,0.17072688788175583,0.7167113125324249,0.34988823533058167,0.9578438997268677,1.231650710105896,0.6106016039848328,19.652942657470703,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,195.9449005126953,100.0,121.730712890625,0.9049930572509766,12.367963790893555,12.649569511413574,14.617746353149414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:40:00,540.6785888671875,77.681640625,136.62823486328125,0.2517432001284943,0.44814350064306824,0.21382627756439657,0.04358608847148639,0.04270093319255447,7.0,27.78266842509515,131.64019775390625,-0.03575984388589859,357.469970703125,290.909236907959,-5122.688431048394,-0.10725179687142372,0.18195275217294693,0.705707237124443,0.35594069957733154,0.9580320119857788,1.232965111732483,0.6106660962104797,19.660184860229492,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,188.13429260253906,6.944675445556641,118.00881958007812,0.7337376475334167,11.839943885803223,12.074459075927734,14.063755989074707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 13:50:00,546.9070434570312,77.68230438232422,136.65969848632812,0.251250196303407,0.44880305941371085,0.21537187289874352,0.043526046954950534,0.04104882442918809,7.0,27.503467991551837,131.9991683959961,-0.021422861143946648,357.2167663574219,293.723201751709,-5173.893278717995,-0.08070851489901543,0.19137421995401382,0.7037019580602646,0.352169930934906,0.9582200646400452,1.2342796325683594,0.6107305884361267,19.66742515563965,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,197.01345825195312,3.0251071453094482,343.22698974609375,0.420906126499176,11.730798721313477,11.966154098510742,13.949281692504883,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 14:00:00,536.4187622070312,77.65575408935547,136.71392822265625,0.24975695375890866,0.446777992278045,0.21895193472028415,0.043398287216079315,0.04111483202668288,7.0,28.12377741948881,132.40026473999023,-0.035015836358070374,358.5565490722656,294.28005599975586,-5030.016630506516,-0.10821827128529549,0.193949893116951,0.7079214453697205,0.36086738109588623,0.9584081172943115,1.2355940341949463,0.6107951402664185,19.674665451049805,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,216.6133575439453,2.2420847415924072,206.5967559814453,0.5692938566207886,11.556014060974121,11.831168174743652,13.800623893737793,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 14:10:00,532.0150146484375,77.66349029541016,136.74539184570312,0.2508310392962779,0.4489002372630499,0.21605192139257315,0.04297536174586451,0.04124144030223454,7.0,28.265635899544478,132.73598098754883,-0.018052272498607635,358.8189392089844,293.770320892334,-5169.953692603111,-0.09902407228946686,0.19026681035757065,0.7054760158061981,0.3601926118135452,0.9585961699485779,1.2369084358215332,0.6108596324920654,19.681907653808594,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,206.2999267578125,1.3487846851348877,281.007080078125,0.45850297808647156,11.591998100280762,11.86601734161377,13.792916297912598,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-09 14:20:00,1123.0654296875,77.54634094238281,136.7703857421875,0.24993443902955403,0.4477331537072257,0.2181399617202673,0.043588458636474314,0.04060398690647863,7.0,13.370977385754061,133.0221176147461,-0.024160092696547508,359.0793762207031,294.27807235717773,-5682.210780612024,-0.0920405276119709,0.19214555621147156,0.7071144729852676,0.38512565195560455,0.9587842226028442,1.2382229566574097,0.6109241247177124,19.68914794921875,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,210.8040771484375,13.716394424438477,318.1654052734375,0.45902419090270996,10.011884689331055,10.358872413635254,12.452795028686523,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-09 14:30:00,1129.423095703125,77.55493927001953,136.8050994873047,0.25124868706808046,0.44868760173851513,0.21690713332741735,0.043466864658923965,0.03968971320706307,7.0,13.288023041246039,133.26228713989258,-0.01976720429956913,355.8746643066406,286.6050682067871,-5283.286929416657,-0.09772706404328346,0.20023803412914276,0.7130279392004013,0.3809869885444641,0.9589723348617554,1.2395373582839966,0.6109886169433594,19.696388244628906,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,214.2353973388672,3.4972755908966064,224.50421142578125,0.5393080115318298,9.746722221374512,10.055089950561523,12.110527038574219,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 14:40:00,1133.6656494140625,77.53490447998047,136.8170166015625,0.2509046737249557,0.44734852587999974,0.21771002609444,0.043509050601729195,0.040527723698875376,7.0,13.268897409860184,133.41268157958984,-0.03316408768296242,356.53924560546875,286.0669822692871,-5272.056662750244,-0.1060103327035904,0.20421341806650162,0.7122189998626709,0.3831136226654053,0.9591603875160217,1.240851879119873,0.6110531091690063,19.703630447387695,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,213.27108764648438,13.969413757324219,267.02618408203125,0.5003314018249512,9.664250373840332,9.999186515808105,12.070106506347656,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 14:50:00,1747.16943359375,77.48126220703125,136.818115234375,0.2519093339231945,0.44751414418152746,0.21631091593894725,0.043363483388330556,0.04090212256800022,7.0,8.636088759148098,133.44930267333984,-0.018504366278648376,356.07232666015625,281.86245346069336,-9890.19266755625,-0.09503023512661457,0.20937617868185043,0.7180940955877304,0.41046057641506195,0.9308366179466248,1.224940538406372,0.5923256874084473,21.85389518737793,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,227.3389434814453,3.752394199371338,131.49928283691406,0.7024769186973572,8.654821395874023,8.916994094848633,10.894770622253418,4.211490154266357,3.2959487438201904,2.9507508277893066
2025-02-09 15:00:00,1774.00927734375,77.48490142822266,136.90492248535156,0.25022218964382353,0.446036043147081,0.21965598044629894,0.043450769172554464,0.04063501759024206,7.0,8.487351666251053,133.2760887145996,-0.025415079668164253,356.96038818359375,275.8804588317871,-10185.498469029733,-0.10140032693743706,0.21750930696725845,0.7122329622507095,0.4112866371870041,0.9267431497573853,1.2195285558700562,0.6023063659667969,21.499839782714844,65.93631744384766,163.39215087890625,18.166778564453125,86.47000122070312,165.36000061035156,27.10043716430664,226.2682342529297,2.3334949016571045,101.9731216430664,0.7201201319694519,8.250017166137695,8.564915657043457,10.58677864074707,4.211490154266357,3.2959487438201904,2.954702138900757
2025-02-09 15:10:00,1781.2769775390625,77.45738220214844,136.93521118164062,0.25081200552870614,0.4464486390084528,0.21915470875877704,0.042676947527850756,0.04090769917621326,7.0,8.467141265712739,132.94918823242188,-0.01900273934006691,357.1648864746094,270.72997665405273,-11067.20315209571,-0.08867529407143593,0.21464579552412033,0.7002981454133987,0.4084792286157608,0.916512668132782,1.2231357097625732,0.5984923243522644,20.187469482421875,59.469444274902344,143.2010955810547,16.92162322998047,86.47000122070312,165.36000061035156,27.10043716430664,221.87022399902344,2.0687026977539062,171.19888305664062,0.679021954536438,8.132482528686523,8.476276397705078,10.551362991333008,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 15:20:00,1779.8658447265625,77.47177124023438,136.9667205810547,0.25187762597726215,0.447412039822133,0.2160842678457592,0.0434562877774268,0.041169778577418825,7.0,8.458350142699294,132.50091552734375,-0.024484161287546158,357.46990966796875,262.27199935913086,-9890.625261596444,-0.08528218977153301,0.21712660789489746,0.7111510932445526,0.4155603498220444,0.9215834140777588,1.2431074380874634,0.608189046382904,20.5704402923584,59.469444274902344,143.2010955810547,16.92162322998047,86.47000122070312,165.36000061035156,27.10043716430664,222.12608337402344,1.824020504951477,174.1009979248047,0.6666958928108215,7.999942779541016,8.349424362182617,10.386270523071289,4.211490154266357,3.2959487438201904,2.1057450771331787
