datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-09 15:30:00,1791.8580322265625,77.45368957519531,136.90382385253906,0.25044475262697186,0.4477825855815576,0.21832496005256777,0.0435074998966265,0.03994020184227629,7.0,8.391852213595556,132.04812240600586,-0.024085888639092445,357.5953369140625,259.585506439209,-10181.312238026736,-0.1060161255300045,0.2204933911561966,0.7190158069133759,0.4211418330669403,0.9147585034370422,1.2407819032669067,0.6036463379859924,20.625947952270508,59.469444274902344,143.2010955810547,16.92162322998047,86.47000122070312,165.36000061035156,27.10043716430664,225.50167846679688,2.805366277694702,256.120361328125,0.6448730230331421,8.049105644226074,8.354355812072754,10.369285583496094,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-09 15:40:00,1975.9278564453125,77.44334411621094,136.9971466064453,0.2523313898011701,0.44874508608470826,0.21591038689516814,0.04281736116961751,0.04019577604933603,7.0,7.608891346875766,131.4953727722168,-0.022115124389529228,358.5564880371094,252.2261619567871,-12535.880155583993,-0.08775593712925911,0.22449369728565216,0.7113237231969833,0.42858873307704926,0.9063584208488464,1.2346421480178833,0.6040112376213074,21.574668884277344,82.14164733886719,174.59243774414062,25.106685638427734,86.47000122070312,165.36000061035156,27.10043716430664,237.16712951660156,1.9688035249710083,101.48881530761719,0.7952966094017029,7.762553691864014,8.068400382995605,9.908300399780273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 15:50:00,1988.0406494140625,77.43284606933594,137.06007385253906,0.25062754815744187,0.44653943029857884,0.21907937456382529,0.04335939265976347,0.0403942543203905,7.0,7.5904553812657465,131.12683486938477,-0.04218892753124237,358.8189392089844,250.13537216186523,-11777.093754768484,-0.09601776674389839,0.2183886468410492,0.7047174125909805,0.42525629699230194,0.9056370258331299,1.2367628812789917,0.5981195569038391,22.078020095825195,82.14164733886719,174.59243774414062,25.106685638427734,86.47000122070312,165.36000061035156,27.10043716430664,228.98411560058594,1.4636547565460205,143.3223419189453,0.7344332337379456,7.686949729919434,7.988301753997803,9.768775939941406,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-09 16:00:00,2017.91162109375,77.39472961425781,137.10345458984375,0.2775502739263346,0.43345792888680795,0.21148072325166,0.039042396399049176,0.03846867753614827,7.0,7.701404282187867,130.88996124267578,-0.011705020442605019,359.2267761230469,243.4584617614746,-12320.48785561804,-0.07707768492400646,0.23044315725564957,0.7366901487112045,0.4570239335298538,0.9012949466705322,1.2531487941741943,0.6102208495140076,22.816301345825195,82.14164733886719,174.59243774414062,25.106685638427734,86.47000122070312,165.36000061035156,27.10043716430664,217.98231506347656,1.8887759447097778,221.0833740234375,0.6401792764663696,7.9649248123168945,8.224721908569336,10.019083976745605,4.211490154266357,3.2959487438201904,2.955056667327881
2025-02-09 16:10:00,2011.1781005859375,77.28190612792969,136.99932861328125,0.27791313307063137,0.43430608900962714,0.20876067355004624,0.03975575150812629,0.039264352861569006,7.0,7.715406933392475,130.79921340942383,-0.03545432537794113,361.8036193847656,227.87505722045898,-14916.384354732932,-0.0801533218473196,0.22545066475868225,0.7582655996084213,0.4418347179889679,0.9284313321113586,1.2316194772720337,0.598099946975708,21.234230041503906,82.14164733886719,174.59243774414062,25.106685638427734,86.47000122070312,165.36000061035156,27.10043716430664,221.7258758544922,4.018280506134033,124.18749237060547,0.8089228272438049,7.913712024688721,8.283775329589844,9.971381187438965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 16:20:00,2014.2015380859375,77.10643005371094,136.77906799316406,0.27931886232640807,0.432647861793572,0.2105581964058349,0.03845009024151155,0.039024989232673446,7.0,7.715228450760921,130.88463973999023,-0.016924992203712463,363.19525146484375,189.18496322631836,-18003.245775150568,-0.10159485414624214,0.22835194319486618,0.7643706500530243,0.4476209282875061,0.9470742344856262,1.2425035238265991,0.6097957491874695,18.890647888183594,61.26087951660156,179.72564697265625,16.396705627441406,86.47000122070312,165.36000061035156,27.10043716430664,207.46026611328125,4.304959297180176,197.15029907226562,0.6225267052650452,8.220541000366211,8.604874610900879,10.337602615356445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 16:30:00,2013.4923095703125,76.91865539550781,136.5056915283203,0.2779132076686985,0.4345889918886604,0.209286380556526,0.03910570994305754,0.03910570994305754,7.0,7.7029154000093,131.20630645751953,-0.024068156257271767,362.9022521972656,146.52947616577148,-16892.354926686814,-0.1028762087225914,0.2210761308670044,0.7766793072223663,0.4286399185657501,0.9518752694129944,1.1925513744354248,0.5585078597068787,20.531099319458008,61.26087951660156,179.72564697265625,16.396705627441406,86.47000122070312,165.36000061035156,27.10043716430664,213.48646545410156,3.6218128204345703,177.11041259765625,0.5819070339202881,8.167204856872559,8.512313842773438,10.223604202270508,4.211490154266357,3.2959487438201904,2.954498767852783
2025-02-09 16:40:00,2088.2275390625,76.70503234863281,136.10421752929688,0.2781796785150656,0.4339847563682077,0.20992806317980053,0.039030200416432625,0.03887730152049351,7.0,7.441606093146802,131.48432159423828,-0.022545019164681435,362.6916809082031,176.07110214233398,-18412.197576452505,-0.10731416195631027,0.22064539045095444,0.7850487232208252,0.4263228625059128,0.9499222040176392,1.1675277948379517,0.5571529865264893,26.262821197509766,62.34733963012695,163.0076141357422,17.666275024414062,86.47000122070312,165.36000061035156,27.10043716430664,214.42332458496094,10.299443244934082,156.73260498046875,0.6821808815002441,8.092747688293457,8.3252592086792,10.05261516571045,4.211490154266357,3.2959487438201904,2.9537975788116455
2025-02-09 16:50:00,2192.93115234375,76.5075454711914,135.64088439941406,0.277340554840379,0.4334670595980002,0.2112105923898316,0.03820674528667419,0.03977504788511501,7.0,7.104834557804363,131.75867462158203,-0.015283845365047455,361.26995849609375,155.03905868530273,-18613.928476244302,-0.09387847036123276,0.2331547960639,0.7924571186304092,0.41591908037662506,0.952577531337738,1.1200798749923706,0.5414096117019653,20.213930130004883,62.34733963012695,163.0076141357422,17.666275024414062,86.47000122070312,165.36000061035156,27.10043716430664,225.07217407226562,2.359419822692871,104.90264129638672,0.7491167187690735,7.720170974731445,8.017414093017578,9.747313499450684,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 17:00:00,2183.230224609375,76.34378051757812,135.1994171142578,0.2770955708342721,0.4341896132046792,0.2105441349408931,0.03908534051007778,0.03908534051007778,7.0,7.109367293481664,131.99512100219727,-0.018391210585832596,362.056884765625,160.66021347045898,-17808.116448030712,-0.1039121262729168,0.21204496175050735,0.7619968354701996,0.3983573168516159,0.9145492315292358,1.0534156560897827,0.5895346403121948,20.464920043945312,62.34733963012695,146.53982543945312,18.545207977294922,86.47000122070312,165.36000061035156,27.10043716430664,222.4215850830078,8.660000801086426,132.75531005859375,0.7382268905639648,7.849284648895264,7.7959771156311035,9.675061225891113,4.211490154266357,3.2959487438201904,2.9583165645599365
2025-02-09 17:10:00,2221.34033203125,76.24707794189453,134.92587280273438,0.27839465995650803,0.43210491443430954,0.2110249215861724,0.038906100000386,0.03956940402262402,7.0,7.019803830612589,132.29571914672852,-0.035712212324142456,360.22393798828125,186.3156394958496,-19152.60287673729,-0.11039496585726738,0.19613879919052124,0.7779251784086227,0.41264234483242035,0.925757646560669,1.0989494323730469,0.509704053401947,20.225770950317383,62.34733963012695,146.53982543945312,18.545207977294922,86.47000122070312,165.36000061035156,27.10043716430664,218.19830322265625,7.632645130157471,216.0496063232422,0.6397780179977417,7.595800876617432,7.878655433654785,9.559488296508789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 17:20:00,2192.43798828125,76.18234252929688,134.69686889648438,0.27793957756128923,0.43203565736275423,0.21201523563311805,0.03891462408585477,0.03909490535698371,7.0,7.110786162285894,132.49027252197266,-0.04919455945491791,360.8362731933594,171.3677635192871,-18660.681038355375,-0.09838615357875824,0.21426203846931458,0.7550245672464371,0.411081999540329,0.9207960963249207,1.1016125679016113,0.5331252217292786,19.957918167114258,65.65249633789062,143.68328857421875,19.253236770629883,86.47000122070312,165.36000061035156,27.10043716430664,211.84375,3.76589035987854,206.00437927246094,0.6234418749809265,7.733067512512207,7.988050937652588,9.628301620483398,4.211490154266357,3.2959487438201904,3.359896659851074
2025-02-09 17:30:00,2181.598388671875,76.12741088867188,134.50265502929688,0.27772422355532134,0.43275902735501404,0.21118156269996596,0.03966467545499631,0.03867051093470237,7.0,7.162633841836911,132.53759002685547,-0.09578558802604675,358.6083679199219,168.28997421264648,-18294.46714565373,-0.09885087981820107,0.19760380685329437,0.756429523229599,0.4016243666410446,0.9210878014564514,1.0905786752700806,0.5177094340324402,20.420732498168945,65.65249633789062,143.68328857421875,19.253236770629883,86.47000122070312,165.36000061035156,27.10043716430664,216.75035095214844,2.0250723361968994,222.5038299560547,0.6893216967582703,7.570040225982666,8.005497932434082,9.833782196044922,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 17:40:00,2283.970703125,76.09109497070312,134.25314331054688,0.27875890940423026,0.4338559345883217,0.20922377835745581,0.039080688824996115,0.039080688824996115,7.0,6.796808563288818,132.49027252197266,-0.049763817340135574,358.9869689941406,169.54006576538086,-19151.72378504783,-0.09689053148031235,0.2047225907444954,0.7693958282470703,0.4059441536664963,0.9249698519706726,1.071370244026184,0.510303258895874,20.883220672607422,65.25575256347656,149.76869201660156,19.234926223754883,86.47000122070312,165.36000061035156,27.10043716430664,219.6091766357422,4.285838603973389,181.1380615234375,0.7379138469696045,7.254048824310303,7.665916442871094,9.438408851623535,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-09 17:50:00,2402.174560546875,76.06546020507812,134.0773468017578,0.2770735410416059,0.43297926967901096,0.2123457102837265,0.03966127842620291,0.037940200569453755,7.0,6.505492601003303,132.35940551757812,-0.043807242065668106,358.4037170410156,170.9970359802246,-21147.072642619685,-0.11024916917085648,0.18906011432409286,0.7747992128133774,0.3654196858406067,0.9618412852287292,0.9372759461402893,0.538361668586731,20.33952522277832,64.63446807861328,151.0768585205078,18.130155563354492,86.47000122070312,165.36000061035156,27.10043716430664,226.5701904296875,2.554403066635132,72.47608947753906,0.8861249685287476,7.3262038230896,7.743319034576416,9.38040828704834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 18:00:00,2488.61962890625,76.05020141601562,134.01980590820312,0.27481521868202674,0.4282856414660065,0.21420248858248078,0.04428234364407862,0.03841430762540739,7.0,6.321423661995141,132.06912231445312,0.015795381739735603,358.8189392089844,178.3724021911621,-20612.304827869928,-0.08153179287910461,0.22625025361776352,0.7946336269378662,0.4099995195865631,0.9126178622245789,1.0150465965270996,0.5363425016403198,22.979228973388672,64.21507263183594,151.9599151611328,18.130155563354492,86.47000122070312,165.36000061035156,27.10043716430664,211.36460876464844,2.1759512424468994,206.37767028808594,0.7348716259002686,6.987586975097656,7.400437831878662,9.048684120178223,4.211490154266357,3.2959487438201904,3.3635809421539307
2025-02-09 18:10:00,2491.02978515625,76.05670928955078,133.95904541015625,0.274156463212725,0.4295341456079094,0.21329527464650758,0.043572791390717076,0.03944132514214091,7.0,6.307374319188048,131.85854721069336,0.006081089377403259,359.4873046875,182.1433982849121,-20800.076534900163,-0.07068596221506596,0.20865548402071,0.7871170192956924,0.41890570521354675,0.907173216342926,1.0457279682159424,0.5138629674911499,23.09541130065918,65.4297103881836,154.9751434326172,19.784259796142578,86.47000122070312,165.36000061035156,27.10043716430664,224.3779754638672,3.098236322402954,114.1440200805664,0.8924286961555481,7.043184757232666,7.4511637687683105,9.168708801269531,4.211490154266357,3.2959487438201904,2.9544992446899414
2025-02-09 18:20:00,2688.589599609375,76.07955169677734,133.94386291503906,0.27132972301683067,0.4235413792687615,0.21515309767302543,0.05240768184271266,0.03756811819866974,7.0,5.916368490863489,131.77957916259766,-0.01859235018491745,359.2767333984375,190.5337791442871,-22827.970815508863,-0.104508426040411,0.20468027889728546,0.7808700650930405,0.4354047477245331,0.8905781507492065,1.053092122077942,0.47669753432273865,28.634429931640625,65.4297103881836,154.9751434326172,19.784259796142578,86.47000122070312,165.36000061035156,27.10043716430664,227.79876708984375,4.161372184753418,101.23787689208984,0.9527348279953003,7.143527030944824,7.414987087249756,8.954812049865723,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 18:30:00,2826.12744140625,76.05526733398438,133.74644470214844,0.26811376622827604,0.41976859012091977,0.21544562896863823,0.059634718084481106,0.03703729659768485,7.0,5.687062330605924,131.69031524658203,-0.016965387389063835,361.6062316894531,176.4350242614746,-27463.825727601543,-0.09039190784096718,0.21644147485494614,0.8115315139293671,0.4344756156206131,0.9067894816398621,1.0172479152679443,0.46928465366363525,19.50438690185547,71.43880462646484,158.60684204101562,22.164703369140625,86.47000122070312,165.36000061035156,27.10043716430664,225.98269653320312,3.1990294456481934,236.3616180419922,0.8466355204582214,7.088395118713379,7.271063804626465,8.69566822052002,4.211490154266357,3.2959487438201904,3.3641116619110107
2025-02-09 18:40:00,2861.3037109375,76.04634094238281,133.77891540527344,0.26585056955422803,0.41551411678366795,0.21615114449388256,0.06529820995562251,0.037185959212598936,7.0,5.679839533613769,131.54268646240234,-0.009661165066063404,359.6978759765625,174.56493759155273,-24778.502515547796,-0.07466832734644413,0.2506096586585045,0.8011928796768188,0.43710213899612427,0.8830083608627319,1.0082476139068604,0.5465061664581299,18.58673095703125,71.43880462646484,158.60684204101562,22.164703369140625,86.47000122070312,165.36000061035156,27.10043716430664,231.96458435058594,10.670476913452148,191.43894958496094,0.9058195948600769,6.79280424118042,7.046266555786133,8.411482810974121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 18:50:00,2884.660400390625,76.05989837646484,133.814697265625,0.26610737589825545,0.4178049597132736,0.21488649725264888,0.06416419439381814,0.03703697274200395,7.0,5.594443153245519,131.34521865844727,-0.0038561720866709948,358.3520202636719,201.2200584411621,-24730.891256816914,-0.09068453684449196,0.22701958566904068,0.8061066567897797,0.4447757601737976,0.883161723613739,1.0220141410827637,0.48689326643943787,18.84290885925293,67.22724914550781,153.14402770996094,21.517709732055664,86.47000122070312,165.36000061035156,27.10043716430664,236.3219451904297,37.17751693725586,94.10972595214844,1.1807410717010498,6.4451398849487305,6.745724678039551,8.07774829864502,4.211490154266357,3.2959487438201904,3.363593816757202
2025-02-09 19:00:00,2878.598388671875,76.07950592041016,133.78652954101562,0.2662533248197898,0.41443985700725905,0.21785921966305968,0.06417576917700173,0.037271829332889736,7.0,5.630930348704182,131.2268295288086,-0.003553228685632348,357.12225341796875,177.26214218139648,-24222.099188053493,-0.12964119017124176,0.25184909254312515,0.8035133481025696,0.429924339056015,0.866600751876831,0.9743020534515381,0.5353188514709473,18.737367630004883,67.22724914550781,153.14402770996094,21.517709732055664,86.47000122070312,165.36000061035156,27.10043716430664,247.08370971679688,2.8265535831451416,53.32026290893555,1.3601770401000977,6.302494049072266,6.606847763061523,8.096358299255371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 19:10:00,2984.509765625,76.0602798461914,133.74093627929688,0.26398191982567865,0.41215709341744244,0.2173433695543277,0.06935482215921578,0.03716279504333541,7.0,5.469862409886269,131.05287170410156,-0.03916351869702339,357.4273376464844,180.68459701538086,-26783.585235232258,-0.10496630892157555,0.2210691198706627,0.7985665202140808,0.44717416167259216,0.8630845546722412,1.0057876110076904,0.4851888418197632,18.68718147277832,68.68603515625,150.37295532226562,22.06704330444336,86.47000122070312,165.36000061035156,27.10043716430664,243.0539093017578,3.2471609115600586,46.62511444091797,1.1232638359069824,6.6247944831848145,6.98715353012085,8.559593200683594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 19:20:00,3002.687255859375,76.07550811767578,133.74745178222656,0.26396682772580055,0.41229361828043676,0.2181512539134995,0.06866807849578134,0.036920221584481855,7.0,5.449805685532174,130.8319969177246,-0.04780222848057747,357.69720458984375,166.97329330444336,-25599.55373526235,-0.09771238453686237,0.2245505452156067,0.782604455947876,0.44612812995910645,0.8512205481529236,1.0068950653076172,0.4668886661529541,20.611711502075195,68.68603515625,150.37295532226562,22.06704330444336,86.47000122070312,165.36000061035156,27.10043716430664,245.44374084472656,3.302785634994507,4.82379150390625,1.5948745012283325,6.344916343688965,6.795172691345215,8.481371879577637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 19:30:00,3011.5517578125,76.08102416992188,133.73660278320312,0.2658491861771191,0.4123661315542408,0.21838779647284484,0.06822592848382422,0.03517095731197103,7.0,5.410528895753461,130.5805778503418,-0.11145330965518951,356.84423828125,174.4222068786621,-25109.83778354429,-0.1496216058731079,0.22863338887691498,0.7965840399265289,0.44136950373649597,0.8699698448181152,1.0042951107025146,0.48677346110343933,22.20648956298828,66.84576416015625,148.74937438964844,22.04873275756836,86.47000122070312,165.36000061035156,27.10043716430664,236.49632263183594,3.8687267303466797,56.433631896972656,1.2960232496261597,6.346963882446289,6.669793128967285,8.134716987609863,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 19:40:00,3015.389892578125,76.07547760009766,133.711669921875,0.26313328944716446,0.41063347743727013,0.2187425616685099,0.0697026344288002,0.037788037018255304,7.0,5.439433263275789,130.43144989013672,-0.06129136309027672,357.01220703125,169.70476913452148,-24863.427939308312,-0.10070565342903137,0.23435061424970627,0.8024997562170029,0.4474121928215027,0.8763258457183838,1.0123772621154785,0.474668025970459,24.01651954650879,70.07276916503906,150.76602172851562,22.158599853515625,86.47000122070312,165.36000061035156,27.10043716430664,241.8568878173828,2.9727861881256104,24.304277420043945,1.3347368240356445,6.587560176849365,6.896592140197754,8.393804550170898,4.211490154266357,3.2959487438201904,3.361581802368164
2025-02-09 19:50:00,3161.512939453125,76.06023406982422,133.5250701904297,0.2613229572128009,0.40825510026069506,0.21845775053570726,0.0752469651752943,0.03671722681550249,7.0,5.226894016046264,130.43144989013672,-0.05453336238861084,360.8363952636719,176.47903060913086,-31519.634944320165,-0.11213864758610725,0.23050282895565033,0.8213328272104263,0.4547746181488037,0.8824519515037537,0.9724751114845276,0.5104175806045532,23.31106948852539,72.25669860839844,152.1308135986328,22.158599853515625,86.47000122070312,165.36000061035156,27.10043716430664,230.90072631835938,3.580789804458618,30.904844284057617,1.383508324623108,6.663932800292969,7.151426792144775,8.768407821655273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 20:00:00,3178.291015625,76.0334701538086,133.2895965576172,0.2606140794341863,0.40545520031143245,0.22192521718106872,0.0750659370737861,0.03693956599952646,7.0,5.236787740488759,130.43144989013672,-0.029072578996419907,356.74981689453125,152.08437728881836,-27757.72183575485,-0.05900614522397518,0.24076569080352783,0.8253459185361862,0.43728815019130707,0.8796837329864502,0.9455744624137878,0.5199235081672668,21.98904037475586,72.12547302246094,156.28134155273438,23.763872146606445,86.47000122070312,165.36000061035156,27.10043716430664,243.91799926757812,3.5273075103759766,2.7107460498809814,1.4151391983032227,6.301634788513184,6.825118541717529,8.644339561462402,4.211490154266357,3.2959487438201904,2.9540436267852783
2025-02-09 20:10:00,3191.781005859375,75.96897888183594,133.07911682128906,0.260998534135715,0.40711250698131946,0.21993781361132858,0.07523836125365516,0.03671278401798181,7.0,5.178558681240384,130.55815887451172,-0.009309439919888973,357.87176513671875,142.4801902770996,-27538.516762096606,-0.09553606063127518,0.2300151064991951,0.826650857925415,0.4581891745328903,0.8783969879150391,0.9795815348625183,0.48485708236694336,22.502246856689453,72.12547302246094,156.28134155273438,23.763872146606445,86.47000122070312,165.36000061035156,27.10043716430664,234.69384765625,4.409708499908447,0.0,1.1723387241363525,6.208465576171875,6.7788987159729,8.458382606506348,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 20:20:00,3225.102294921875,75.94369506835938,133.09751892089844,0.26117370087736047,0.40683883206390936,0.2202454808378114,0.07525636234835631,0.03648562387256249,7.0,5.136759844459725,130.76377487182617,-0.03363562747836113,356.7920227050781,186.26784896850586,-29332.097170608926,-0.11177125945687294,0.23993238806724548,0.8309387713670731,0.4466661512851715,0.867416262626648,0.9732831120491028,0.49731385707855225,21.588930130004883,73.5811996459961,161.493896484375,24.429176330566406,86.47000122070312,165.36000061035156,27.10043716430664,228.16363525390625,3.714977502822876,0.0,1.1932438611984253,6.000361919403076,6.552078723907471,8.23365306854248,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 20:30:00,3205.5322265625,76.0179672241211,133.2277069091797,0.26051378832021743,0.4071173895685197,0.22097701720163626,0.0754068663574712,0.035984938552155385,7.0,5.162516196859677,130.93201446533203,-0.018888819962739944,355.6567077636719,175.95800399780273,-27737.128389498306,-0.09933563321828842,0.23694229125976562,0.820349857211113,0.4467274993658066,0.8655469417572021,0.9742994904518127,0.478698194026947,19.977622985839844,73.5811996459961,161.493896484375,24.429176330566406,86.47000122070312,165.36000061035156,27.10043716430664,235.20314025878906,3.580667018890381,0.0,1.2606489658355713,5.781434059143066,6.336742401123047,8.175359725952148,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 20:40:00,3187.16552734375,76.09159851074219,133.2743682861328,0.2614919011882276,0.40843374179709624,0.2188984272453683,0.07496632542779513,0.036209604341512706,7.0,5.1600503729328215,131.05859375,0.006199368741363287,359.22698974609375,170.8702049255371,-27630.347307875112,-0.09762703627347946,0.2450629621744156,0.8318495750427246,0.4397636204957962,0.8678356409072876,0.9621082544326782,0.5022238492965698,22.984848022460938,77.4204330444336,170.21607971191406,25.594982147216797,86.47000122070312,165.36000061035156,27.10043716430664,230.8645782470703,5.95158052444458,0.0,1.1803104877471924,5.837268352508545,6.380852222442627,8.160022735595703,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 20:50:00,3205.980224609375,76.13450622558594,133.6226806640625,0.26088042596805816,0.406113513341996,0.2220538137700259,0.07491774988766103,0.03603449703225891,7.0,5.154695745674873,131.0832862854004,-0.025328563526272774,357.3013610839844,162.80840682983398,-26896.02623491833,-0.10496536642313004,0.24037980288267136,0.8220673501491547,0.44294171035289764,0.8678188920021057,0.9719969034194946,0.477314829826355,20.816171646118164,77.4204330444336,170.21607971191406,25.594982147216797,86.47000122070312,165.36000061035156,27.10043716430664,230.2059326171875,3.4401071071624756,0.0,1.1429085731506348,5.802392482757568,6.213535785675049,7.896764755249023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 21:00:00,3196.544677734375,76.27236938476562,133.7224578857422,0.2623217655405561,0.40788789898045624,0.21736681601377364,0.0757194888471562,0.03670403061805787,7.0,5.172074473478175,131.20050811767578,-0.027500685304403305,359.029541015625,159.96255111694336,-26994.98026742241,-0.042143903905525804,0.24316181987524033,0.8106202632188797,0.4547640234231949,0.8637281656265259,0.9797248840332031,0.4922325611114502,21.907072067260742,76.0806655883789,168.34225463867188,25.607189178466797,86.47000122070312,165.36000061035156,27.10043716430664,236.08770751953125,4.8335065841674805,0.0,1.2323639392852783,5.896975517272949,6.2549309730529785,7.702156066894531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 21:10:00,3178.57666015625,76.35781860351562,134.00881958007812,0.26045347777267425,0.40827988714896324,0.22009449174624748,0.07506716727697611,0.0361049760551389,7.0,5.188987071266451,131.30046463012695,-0.017015499994158745,360.2667541503906,152.50982284545898,-24979.861529573776,-0.09622076340019703,0.22304821759462357,0.8276234567165375,0.446215495467186,0.8634347319602966,0.9681461453437805,0.4678995907306671,23.312349319458008,76.0806655883789,168.34225463867188,25.607189178466797,86.47000122070312,165.36000061035156,27.10043716430664,239.22047424316406,3.5564587116241455,0.0,1.2367355823516846,5.778975486755371,6.2723612785339355,7.850362300872803,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 21:20:00,3186.274169921875,76.41026306152344,134.12501525878906,0.2610943174752439,0.4080165061802533,0.2195959810053772,0.07568251737489201,0.035610677964233596,7.0,5.167676570949199,131.3560028076172,-0.02409963868558407,358.1414489746094,162.50530624389648,-25558.974734094292,-0.10527770593762398,0.2200416773557663,0.8190896958112717,0.44807498157024384,0.8673090934753418,0.9741799831390381,0.45675230026245117,21.304187774658203,77.5180892944336,164.82652282714844,25.991722106933594,86.47000122070312,165.36000061035156,27.10043716430664,236.22589111328125,3.0945091247558594,0.0,1.2488398551940918,5.736715316772461,6.265954971313477,7.84185791015625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 21:30:00,3204.1376953125,76.50897216796875,134.21945190429688,0.26120895275404515,0.40693121073173066,0.21923326170856886,0.07603821601867522,0.03658835878698013,7.0,5.176867659809232,131.4007797241211,-0.042579151690006256,359.8603210449219,159.09023666381836,-26135.244715918172,-0.1054716631770134,0.24470587819814682,0.8175768405199051,0.42645263671875,0.8691958785057068,0.9223796129226685,0.512153685092926,21.53952407836914,78.45091247558594,166.62644958496094,25.784196853637695,86.47000122070312,165.36000061035156,27.10043716430664,237.4005889892578,3.393805742263794,0.0,1.1902233362197876,5.76030969619751,6.212342739105225,7.75001859664917,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 21:40:00,3178.69677734375,76.54705810546875,134.4504852294922,0.26071300984813944,0.4066572649166514,0.22033621128439482,0.07491395512328161,0.03737955882753279,7.0,5.217587397374735,131.4538230895996,-0.02111385017633438,359.029541015625,147.61867904663086,-26142.898594174578,-0.08851208351552486,0.23190417140722275,0.8095355033874512,0.4324132055044174,0.8567884564399719,0.9424654841423035,0.4743780791759491,22.373111724853516,79.07758331298828,167.8356475830078,25.784196853637695,86.47000122070312,165.36000061035156,27.10043716430664,249.64111328125,3.9291234016418457,0.0,1.2379990816116333,5.860795974731445,6.242737770080566,7.703890800476074,4.211490154266357,3.2959487438201904,3.361192464828491
2025-02-09 21:50:00,3173.1064453125,76.63862609863281,134.55581665039062,0.2618362853406785,0.4059546901394519,0.22001355287882965,0.07561684488677911,0.03657862675426082,7.0,5.228885417618806,131.5216827392578,-0.024637511000037193,359.1220397949219,144.32818222045898,-24000.8201895289,-0.06521575525403023,0.22456912696361542,0.8109879344701767,0.436862051486969,0.8612398505210876,0.9551829695701599,0.4762078523635864,24.311174392700195,79.02570343017578,172.1387481689453,25.204345703125,86.47000122070312,165.36000061035156,27.10043716430664,248.94602966308594,4.506656169891357,0.0,1.2492421865463257,5.424015522003174,5.927997589111328,7.697425365447998,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:00:00,3198.586669921875,76.67948913574219,134.6306610107422,0.2609899875414594,0.4079007468112047,0.21930334588753467,0.07503151543917826,0.036774404320622976,7.0,5.159616152699126,131.62737274169922,-0.021412186324596405,357.9308776855469,161.11516952514648,-24473.954805749145,-0.1294621154665947,0.25371336936950684,0.831321969628334,0.4435275197029114,0.8745626211166382,0.9500078558921814,0.5281788110733032,24.017677307128906,79.02570343017578,172.1387481689453,25.204345703125,86.47000122070312,165.36000061035156,27.10043716430664,263.1871337890625,3.399892807006836,0.0,1.230994462966919,5.314423084259033,5.85500955581665,7.450190544128418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:10:00,3205.055908203125,76.70706939697266,135.13088989257812,0.2611502757704727,0.4078568335097248,0.21907481789322455,0.07547657233910494,0.03644150048747301,7.0,5.176071311128071,131.65369415283203,-0.02890820801258087,357.6379089355469,162.84630966186523,-25020.73919424004,-0.06480222195386887,0.2502446621656418,0.8134001791477203,0.43311312794685364,0.8711988925933838,0.9377964735031128,0.5325950980186462,26.2961483001709,79.26679992675781,168.56808471679688,25.91237449645996,86.47000122070312,165.36000061035156,27.10043716430664,268.8951721191406,3.160616159439087,0.0,1.2592120170593262,5.333486080169678,5.789032459259033,7.214350700378418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:20:00,3182.970947265625,76.75746154785156,135.1981201171875,0.2607007132936894,0.40612250362275637,0.22218297231687414,0.07508061275436512,0.03591319801231497,7.0,5.210236242343115,131.71548461914062,-0.04920358210802078,357.9308776855469,161.90176010131836,-23898.95034443022,-0.11373850703239441,0.21467243880033493,0.8327616900205612,0.43221575021743774,0.8699513077735901,0.9383009076118469,0.4804515242576599,21.62467384338379,79.26679992675781,168.56808471679688,25.91237449645996,86.47000122070312,165.36000061035156,27.10043716430664,265.7151184082031,3.337162733078003,0.0,1.1802587509155273,5.272500514984131,5.809441089630127,7.366305351257324,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:30:00,3219.766845703125,76.805419921875,135.2686767578125,0.2604724449351841,0.40621455062482303,0.2219911583985667,0.07494990854278058,0.0363719374986456,7.0,5.162983481780825,131.7484474182129,-0.02543957531452179,357.385009765625,160.42565536499023,-25118.610940291095,-0.1182665228843689,0.2372511699795723,0.8221618086099625,0.44514642655849457,0.8584262132644653,0.9675717353820801,0.48868319392204285,27.034372329711914,77.23121643066406,164.81431579589844,25.637706756591797,86.47000122070312,165.36000061035156,27.10043716430664,265.7289733886719,4.282989978790283,0.17639650404453278,1.2828792333602905,5.260607719421387,5.754184246063232,7.3386054039001465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:40:00,3198.263916015625,76.83604431152344,135.35655212402344,0.26077411671360473,0.40772274318168433,0.21998423851318205,0.07533986511379175,0.03617903647773715,7.0,5.167891555450502,131.65369415283203,-0.015941597521305084,356.91796875,156.50664901733398,-24751.29198374218,-0.08394775167107582,0.22943295538425446,0.8100424259901047,0.42988964915275574,0.8652636408805847,0.9375216364860535,0.47352245450019836,20.560888290405273,77.23121643066406,164.81431579589844,25.637706756591797,86.47000122070312,165.36000061035156,27.10043716430664,261.98712158203125,5.420163631439209,1.8680603504180908,1.1066988706588745,5.449002265930176,5.837444305419922,7.31173038482666,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 22:50:00,3188.41796875,76.87867736816406,135.4379425048828,0.2607164245016881,0.4070814349613477,0.22014791338195455,0.07534806673719424,0.036706160417815444,7.0,5.186301732861095,131.5754165649414,-0.024245647713541985,359.2767333984375,158.35464096069336,-23519.091466450813,-0.04983656061813235,0.2510283887386322,0.7966458052396774,0.41201500594615936,0.8503864407539368,0.9087383151054382,0.5222098231315613,23.957229614257812,78.60454559326172,165.11949157714844,25.881855010986328,86.47000122070312,165.36000061035156,27.10043716430664,264.3423767089844,3.338254928588867,0.023482901975512505,1.1408100128173828,5.31593656539917,5.623122215270996,7.278691291809082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:00:00,3198.269775390625,76.94499206542969,135.55076599121094,0.26036847846363703,0.4063469678946857,0.22121088937740913,0.07538331133918116,0.036690352925086926,7.0,5.1725536398999,131.5064926147461,-0.03134511783719063,360.457763671875,160.30593490600586,-25462.2142664491,-0.11004733294248581,0.22521928697824478,0.8094290345907211,0.4274279326200485,0.856859028339386,0.9252884984016418,0.47562453150749207,22.847084045410156,78.60454559326172,165.11949157714844,25.881855010986328,86.47000122070312,165.36000061035156,27.10043716430664,273.24359130859375,2.4549834728240967,0.1754172146320343,1.1234992742538452,5.352925777435303,5.799173831939697,7.295607566833496,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:10:00,3218.541015625,77.00968933105469,135.6429901123047,0.25929210212192505,0.40460682239749146,0.22459010391543208,0.07485943981756364,0.036651531747587826,7.0,5.168201474739258,131.45914459228516,-0.027658216655254364,361.9220275878906,172.00954818725586,-26019.6909227643,-0.11085223406553268,0.25033818930387497,0.8070510476827621,0.43568816781044006,0.8490437269210815,0.9311622977256775,0.4992501139640808,22.840530395507812,76.48351287841797,168.86106872558594,26.034448623657227,86.47000122070312,165.36000061035156,27.10043716430664,264.0876770019531,2.2738211154937744,1.852522373199463,0.9833742380142212,5.679226875305176,6.067543029785156,7.451531887054443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:20:00,3202.416259765625,77.02623748779297,135.85243225097656,0.2596347590111093,0.40506478225954723,0.22465790313590253,0.07458318501814261,0.03605937057529832,7.0,5.179221171708192,131.37445831298828,-0.023119477555155754,361.5137634277344,172.4646873474121,-24432.03523645084,-0.10791681706905365,0.22292158007621765,0.8148924708366394,0.44167570769786835,0.8481149077415466,0.9568687081336975,0.4794599413871765,24.699472427368164,77.5730209350586,164.0208282470703,24.606184005737305,86.47000122070312,165.36000061035156,27.10043716430664,262.15557861328125,2.5335800647735596,4.296164035797119,1.0234860181808472,5.593298435211182,6.01139497756958,7.483495712280273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:30:00,3387.96142578125,77.03042602539062,135.86431884765625,0.2552334077621316,0.399814968208148,0.22852139144233402,0.0810095079596188,0.035420724627767554,7.0,4.984563384236177,131.3990821838379,-0.057441920042037964,360.457763671875,170.72674179077148,-24220.367118937796,-0.10037229210138321,0.24073530733585358,0.8009714037179947,0.4514204114675522,0.8423349857330322,0.9324105978012085,0.4773777723312378,25.240737915039062,77.5730209350586,164.0208282470703,24.606184005737305,86.47000122070312,165.36000061035156,27.10043716430664,262.1271057128906,5.550430774688721,5.697676658630371,1.0112642049789429,4.801506042480469,5.293840408325195,6.6122002601623535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:40:00,3365.126953125,77.08384704589844,135.97618103027344,0.2560874652794784,0.39925767599124534,0.2278090859914128,0.0806560494489391,0.03618972328892434,7.0,5.007361552458145,131.27414321899414,-0.06522610783576965,361.17791748046875,175.3533592224121,-26353.161578008723,-0.10098404437303543,0.2344709113240242,0.8145859837532043,0.4570494592189789,0.8477931618690491,0.9498960971832275,0.48109719157218933,25.154626846313477,76.26377868652344,159.0463104248047,25.350833892822266,86.47000122070312,165.36000061035156,27.10043716430664,250.74435424804688,4.648083209991455,2.9415993690490723,0.920737087726593,4.932466983795166,5.335841655731201,6.475632190704346,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-09 23:50:00,3340.396240234375,77.16654968261719,136.10418701171875,0.2574074178260247,0.40219644070315447,0.22662788440568327,0.07809968821100324,0.035668568854134344,7.0,5.02015914235094,131.25847244262695,-0.07095948606729507,361.9216003417969,173.5318260192871,-27433.90250520731,-0.16537833213806152,0.2433302402496338,0.8209719657897949,0.43158143758773804,0.8471336960792542,0.9153445959091187,0.47066259384155273,24.788856506347656,76.26377868652344,159.0463104248047,25.350833892822266,86.47000122070312,165.36000061035156,27.10043716430664,258.57232666015625,3.469982385635376,1.6605827808380127,0.9799741506576538,5.285831451416016,5.809515476226807,6.947542190551758,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:00:00,3412.03662109375,77.18516540527344,136.1801300048828,0.2569744443768795,0.40063624680947224,0.2263194879736326,0.07976471098905065,0.03630510985096499,7.0,4.923061531631828,131.11581802368164,-0.045638132840394974,363.4722595214844,164.98305892944336,-27471.290870899404,-0.10875341296195984,0.24692845344543457,0.8062605559825897,0.44303837418556213,0.8265193104743958,0.9207901954650879,0.4889640808105469,27.10700225830078,76.26377868652344,159.0463104248047,25.350833892822266,71.33999633789062,165.75999450683594,25.666067123413086,248.78128051757812,3.391190767288208,0.4475781321525574,0.9688424468040466,5.232392311096191,5.6267619132995605,6.806205749511719,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:10:00,3381.473388671875,77.24810791015625,136.2853546142578,0.2570226881624892,0.40050101264045995,0.22730578805657867,0.07922478459704223,0.035945726543429965,7.0,4.994241774132586,130.8636245727539,0.014981722459197044,364.45611572265625,185.40954208374023,-26873.980726563957,-0.10218241810798645,0.24756541103124619,0.8214410841464996,0.45320960879325867,0.8307950496673584,0.9503980278968811,0.48659807443618774,25.561237335205078,76.26377868652344,159.0463104248047,25.350833892822266,71.33999633789062,165.75999450683594,25.666067123413086,247.0265655517578,3.6364622116088867,2.449995994567871,0.9592408537864685,5.2459611892700195,5.675111770629883,6.998809337615967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:20:00,3386.71484375,77.29420471191406,136.37648010253906,0.2570882097161862,0.4012669175890496,0.22535993403324642,0.08006306617598054,0.03622187248553726,7.0,4.948496579959291,130.73700714111328,0.00484394421800971,363.40582275390625,167.77587509155273,-26537.229162042317,-0.07624400407075882,0.2583327740430832,0.8096544742584229,0.4280717968940735,0.829122006893158,0.9025030136108398,0.5099034309387207,25.679513931274414,75.53438568115234,162.19581604003906,25.66822624206543,71.33999633789062,165.75999450683594,25.666067123413086,253.00979614257812,3.239891767501831,2.9075517654418945,0.907047688961029,5.254054546356201,5.644337177276611,6.953478813171387,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:30:00,3419.549072265625,77.35508728027344,136.4709014892578,0.2554288886864534,0.4012318402423197,0.2276488560886339,0.0799651545217162,0.03572526046087675,7.0,4.895725896251683,130.73700714111328,-0.03428082913160324,363.87274169921875,175.56170272827148,-28339.79806004846,-0.1850414201617241,0.2471514642238617,0.8167268484830856,0.448737695813179,0.8232606053352356,0.9260929822921753,0.4855259954929352,26.268470764160156,76.48961639404297,163.1235809326172,25.50952911376953,71.33999633789062,165.75999450683594,25.666067123413086,249.635498046875,3.37275767326355,0.8471199870109558,0.9401677250862122,5.242262363433838,5.736656188964844,7.204871654510498,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:40:00,3419.052001953125,77.41106414794922,136.56961059570312,0.2556397902604279,0.400305876819364,0.22815376333413104,0.07993875610313116,0.03596181348294587,7.0,4.9371407973237345,130.8374252319336,-0.0665653645992279,362.3610534667969,161.85100936889648,-26030.6515733505,-0.156316839158535,0.25235268473625183,0.8124359995126724,0.44645677506923676,0.8313480615615845,0.9302394986152649,0.4947260320186615,25.88108253479004,76.48961639404297,163.1235809326172,25.50952911376953,71.33999633789062,165.75999450683594,25.666067123413086,247.39407348632812,3.701089859008789,2.2768337726593018,0.9261680245399475,5.298129081726074,5.59118127822876,7.151968479156494,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 00:50:00,3371.104248046875,77.48634338378906,136.64340209960938,0.2583704986011392,0.40112143188766997,0.2255986639322191,0.08003729354973295,0.034872112029238754,7.0,4.990127813550407,130.9681854248047,-0.05886976048350334,363.19525146484375,175.86773300170898,-26685.410601761076,-0.17199810594320297,0.24585004150867462,0.7998594045639038,0.4462861120700836,0.8162650465965271,0.9231202602386475,0.4935387372970581,26.227048873901367,76.54454803466797,166.45010375976562,25.131099700927734,71.33999633789062,165.75999450683594,25.666067123413086,248.80914306640625,1.9786090850830078,3.370234489440918,0.8728573322296143,5.284512519836426,5.6565446853637695,6.99680757522583,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:00:00,3428.01806640625,77.55198669433594,136.73886108398438,0.25776000705965113,0.4005932819182689,0.2260810491891329,0.07995400315037815,0.03561165868256895,7.0,4.899052157328574,131.1104965209961,-0.024371402338147163,363.87274169921875,174.88720321655273,-26781.014984886682,-0.11147794499993324,0.2507260888814926,0.8060400635004044,0.44775518774986267,0.8232539296150208,0.9275946617126465,0.4974495768547058,26.75836181640625,76.54454803466797,166.45010375976562,25.131099700927734,71.33999633789062,165.75999450683594,25.666067123413086,248.74880981445312,7.0295538902282715,3.526618719100952,0.9207240343093872,5.373173713684082,5.719760417938232,7.114346981048584,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:10:00,3386.923828125,77.64847564697266,136.81158447265625,0.2567498943500632,0.3996289553943217,0.22996090911932857,0.07957499317726723,0.03408524795901934,7.0,4.96734742759954,131.27947235107422,-0.032955002039670944,364.04071044921875,164.39016342163086,-26402.207021882306,-0.09762628749012947,0.25401638448238373,0.7846028953790665,0.4569186866283417,0.8189213275909424,0.9440890550613403,0.5066133737564087,26.610612869262695,76.62389373779297,165.92518615722656,25.00902557373047,71.33999633789062,165.75999450683594,25.666067123413086,251.25949096679688,2.4445645809173584,2.834231376647949,0.9223873615264893,5.281920909881592,5.745182037353516,7.199938774108887,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:20:00,3374.1171875,77.66703033447266,136.90060424804688,0.2564147328677622,0.4005855929074365,0.22528044899631589,0.08089225217720879,0.03682697305127666,7.0,4.990906565982537,131.49079513549805,-0.04455476626753807,362.56634521484375,177.33275985717773,-26322.364270546852,-0.0587563281878829,0.24617885798215866,0.8108089417219162,0.4547303467988968,0.8427730798721313,0.9475777745246887,0.504639208316803,26.067867279052734,76.62389373779297,165.92518615722656,25.00902557373047,71.33999633789062,165.75999450683594,25.666067123413086,245.1852569580078,2.5359065532684326,0.0,0.9065614938735962,5.3208746910095215,5.736889839172363,7.010165691375732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:30:00,3421.048828125,77.72264862060547,136.98843383789062,0.25685304283324506,0.4012947344001512,0.22572842525954956,0.08017851950916545,0.03594527799788878,7.0,4.916848272656583,131.68499374389648,-0.005969705525785685,363.2378234863281,179.37688827514648,-28299.35095777304,-0.07592928223311901,0.25753380358219147,0.8125366121530533,0.44147075712680817,0.8418442010879517,0.9148635268211365,0.5323450565338135,25.166479110717773,78.11014556884766,167.40838623046875,26.38846206665039,71.33999633789062,165.75999450683594,25.666067123413086,244.64730834960938,2.2330827713012695,0.0,0.8750542998313904,5.409665584564209,5.815804958343506,7.08193826675415,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:40:00,3430.271240234375,77.80567169189453,137.0513916015625,0.2550321439602639,0.39968617627997266,0.2288963650696033,0.08034724482064891,0.03603806986951122,7.0,4.910580308316687,131.79485702514648,-0.018822532147169113,364.0407409667969,156.21300888061523,-27110.023070411222,-0.10236002504825592,0.26409660279750824,0.8107153028249741,0.4626801311969757,0.8390951156616211,0.9517541527748108,0.5137378573417664,26.14113998413086,78.11014556884766,167.40838623046875,26.38846206665039,71.33999633789062,165.75999450683594,25.666067123413086,244.49331665039062,2.13305401802063,1.191207766532898,0.8655717968940735,5.274053573608398,5.692860126495361,6.9485321044921875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 01:50:00,3422.333740234375,77.84100341796875,137.14035034179688,0.2561024257214824,0.39975015869881425,0.22703245834814564,0.08116151607041401,0.03595344116114367,7.0,4.913548128429415,131.89058685302734,0.002180259907618165,361.8036193847656,194.3592185974121,-28565.155948071035,-0.13095874339342117,0.2604663819074631,0.8296241760253906,0.46996869146823883,0.843338131904602,0.9602742195129395,0.5040991306304932,23.66553497314453,76.56591033935547,166.07167053222656,24.94799041748047,71.33999633789062,165.75999450683594,25.666067123413086,242.67515563964844,3.5569674968719482,1.667667031288147,0.8678204417228699,5.3221049308776855,5.711721897125244,7.0038676261901855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 02:00:00,3393.921875,77.92523193359375,137.2108612060547,0.25579780006928543,0.39786713564728027,0.22942802340922813,0.08042751634344185,0.03647952453076432,7.0,5.008580460520675,132.08514785766602,-0.06474742293357849,361.3458557128906,171.42919540405273,-25218.142756384295,-0.08071538805961609,0.25503209233283997,0.8208673894405365,0.45772433280944824,0.8581163883209229,0.9606279134750366,0.5013899207115173,23.972610473632812,78.19911193847656,166.96746826171875,25.91847801208496,71.33999633789062,165.75999450683594,25.666067123413086,245.81385803222656,1.9672143459320068,1.663750171661377,0.872627854347229,5.15159797668457,5.583200454711914,6.876676559448242,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 02:10:00,3427.5888671875,77.98591613769531,137.3031005859375,0.25633562156797424,0.40033258239970815,0.22672520687370448,0.08049987388054511,0.036106715278068004,7.0,4.905080036250115,132.37395858764648,-0.029054831713438034,360.3604736328125,174.51910018920898,-26967.30366966318,-0.05689627127139829,0.20976155251264572,0.8063246309757233,0.45435045659542084,0.846712589263916,0.953896701335907,0.4714035093784332,22.555288314819336,79.30342102050781,167.57318115234375,25.91847801208496,71.33999633789062,165.75999450683594,25.666067123413086,241.94808959960938,2.2595558166503906,4.94973087310791,0.8883504271507263,5.312614440917969,5.530905246734619,6.913983345031738,4.211490154266357,3.2959487438201904,2.1057450771331787
