datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-10 02:20:00,3415.248291015625,78.03672790527344,137.37582397460938,0.2552046161783981,0.3987637299443935,0.22995575124164583,0.08009436611630308,0.03598153651925947,7.0,4.939352243449912,132.563232421875,-0.009603558108210564,360.5423583984375,177.76650619506836,-26910.240744968418,-0.061220250092446804,0.23287896811962128,0.8296960741281509,0.4587850272655487,0.8585431575775146,0.9514851570129395,0.4720292389392853,22.99095916748047,78.36955261230469,168.79393005371094,26.55936622619629,71.33999633789062,165.75999450683594,25.666067123413086,245.39854431152344,3.2580649852752686,2.848884344100952,0.8736658692359924,5.253830432891846,5.649986267089844,6.842165946960449,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 02:30:00,3392.02880859375,78.07611083984375,137.44091796875,0.2558870578903174,0.39919276810346627,0.23008026467805337,0.0801472405680613,0.03469266876010168,7.0,4.9649294210526325,132.65317916870117,-0.02944158762693405,362.1083984375,174.5367088317871,-26683.75690209501,-0.09538259729743004,0.23940838128328323,0.8189584314823151,0.46599404513835907,0.8555853366851807,0.9680478572845459,0.4861683249473572,21.131669998168945,78.36955261230469,168.79393005371094,26.55936622619629,71.33999633789062,165.75999450683594,25.666067123413086,245.55889892578125,2.1523585319519043,1.9884823560714722,0.8572041988372803,5.17266845703125,5.626583576202393,6.952807426452637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 02:40:00,3377.084228515625,78.1007080078125,137.50601196289062,0.25651979320662804,0.4007360003403651,0.22639412819206867,0.08022948764708451,0.03612059061385367,7.0,4.977790471480395,132.63498306274414,-0.040040962398052216,359.9966735839844,171.96538925170898,-26271.91608139441,-0.0939808338880539,0.23802950978279114,0.816298246383667,0.4513312429189682,0.8484901189804077,0.9400677680969238,0.4856036305427551,22.80963706970215,79.69711303710938,168.2384796142578,26.510536193847656,71.33999633789062,165.75999450683594,25.666067123413086,245.84852600097656,3.6771984100341797,2.850107431411743,0.8602443337440491,5.2757697105407715,5.768970012664795,7.197543144226074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 02:50:00,3411.4619140625,78.16144561767578,137.57330322265625,0.256648496773516,0.3991313467732799,0.2276765366593503,0.08066029369313023,0.035883326100723596,7.0,4.960790955395944,132.6065673828125,-0.06428594142198563,360.87890625,171.69033432006836,-26519.903981082014,-0.10980595275759697,0.24657102674245834,0.8176167011260986,0.43351393938064575,0.8495115637779236,0.9038119316101074,0.5018628835678101,23.269845962524414,79.69711303710938,168.2384796142578,26.510536193847656,71.33999633789062,165.75999450683594,25.666067123413086,237.6527862548828,1.7430949211120605,1.0857810974121094,0.830399215221405,5.10697078704834,5.693021774291992,7.194936275482178,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 03:00:00,3411.825927734375,78.17544555664062,137.634033203125,0.2557927235746095,0.3980445957853536,0.23076637513421688,0.0797996038713684,0.035596701634451576,7.0,4.958820025135889,132.57495880126953,0.013128143735229969,360.457763671875,174.1349754333496,-26492.6243508032,-0.03767767884710338,0.224458709359169,0.8210583925247192,0.4482199251651764,0.861245334148407,0.9356939792633057,0.4633261263370514,23.72077751159668,76.8741455078125,170.14894104003906,25.295900344848633,71.33999633789062,165.75999450683594,25.666067123413086,246.41375732421875,2.6367015838623047,2.3418233394622803,0.8640129566192627,5.2144694328308105,5.694181442260742,7.077004909515381,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 03:10:00,3389.433837890625,78.21177673339844,137.65579223632812,0.257536357441239,0.39909018887444514,0.22702527950522727,0.08037452855685345,0.035973645622235165,7.0,4.984940864071559,132.43762969970703,-0.04379839822649956,361.3458557128906,169.65334701538086,-25745.108023071625,-0.11100441217422485,0.23387346416711807,0.8280325829982758,0.4444298595190048,0.8572894930839539,0.9357690215110779,0.47912710905075073,25.260316848754883,76.8741455078125,170.14894104003906,25.295900344848633,71.33999633789062,165.75999450683594,25.666067123413086,245.580078125,2.3583016395568848,2.09140944480896,0.8423960208892822,5.280004978179932,5.687502861022949,6.952328681945801,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 03:20:00,3390.41650390625,78.25892639160156,137.69912719726562,0.25738333228193766,0.40154499342878924,0.2262288506775252,0.07978871714030704,0.035054106471440825,7.0,4.950085101179177,132.28960037231445,0.010581912472844124,361.0159912109375,189.2825584411621,-23017.02098213933,-0.06985694821923971,0.23270098119974136,0.8351097106933594,0.44486311078071594,0.8561629056930542,0.929601788520813,0.4916400909423828,26.758060455322266,76.48046112060547,169.678955078125,24.72215461730957,71.33999633789062,165.75999450683594,25.666067123413086,238.6520538330078,2.198030471801758,0.0,0.8171437382698059,5.411981582641602,5.756354808807373,7.00073766708374,2.411001682281494,3.2959487438201904,2.1057450771331787
2025-02-10 03:30:00,3399.261962890625,78.28655242919922,137.15447998046875,0.25616964586332,0.40051863619554534,0.22668332632922564,0.08044805359720661,0.03618033801470243,7.0,4.949231008217332,132.12136840820312,-0.013434214517474174,360.6683349609375,169.26958847045898,-27016.847815226476,-0.0754921156913042,0.2678553909063339,0.8194185346364975,0.4395183026790619,0.8528996706008911,0.9319587349891663,0.5118247270584106,23.941261291503906,76.48046112060547,169.678955078125,24.72215461730957,71.33999633789062,165.75999450683594,25.666067123413086,238.36273193359375,2.4191086292266846,0.0,0.8666962385177612,5.451233386993408,5.805068492889404,7.258326530456543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 03:40:00,3490.187255859375,78.27516174316406,137.65989685058594,0.2608470976906809,0.38676425760496047,0.2312528338964131,0.08419772992691932,0.036938080881026236,7.0,4.737717165075046,132.08972549438477,-0.00606136629357934,360.2239685058594,172.72417831420898,-29047.478968050626,-0.10476822406053543,0.23825914412736893,0.857375830411911,0.45112210512161255,0.8837335109710693,0.952608048915863,0.4743605852127075,23.71683692932129,79.78866577148438,168.46432495117188,26.473915100097656,71.33999633789062,165.75999450683594,25.666067123413086,239.0223846435547,1.5430911779403687,0.0,0.8305469155311584,5.359817981719971,5.705966949462891,7.107466220855713,2.408378839492798,3.2959487438201904,2.1057450771331787
2025-02-10 03:50:00,3512.216552734375,78.28949737548828,138.1548614501953,0.2580210082754791,0.3856537293074201,0.23450781987121236,0.08593790191790114,0.03587954062798731,7.0,4.721189563541431,132.12135314941406,-0.0028061573393642902,359.1844177246094,156.68935775756836,-26634.721913655143,-0.08691222406923771,0.24865756183862686,0.8243735432624817,0.44601988792419434,0.8373668193817139,0.9540738463401794,0.4937821328639984,24.189777374267578,79.52824401855469,167.7213134765625,26.327425003051758,71.33999633789062,165.75999450683594,25.666067123413086,237.27774047851562,2.280303955078125,0.0,0.813291072845459,5.024561882019043,5.519380569458008,6.829959869384766,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 04:00:00,3545.676025390625,78.2779769897461,138.56924438476562,0.25797134634769786,0.3864739475735494,0.2329711543181996,0.08627189266501598,0.03631165909553712,7.0,4.66218473993377,132.08972549438477,-0.024758679792284966,359.4873046875,192.7814598083496,-27355.5970563284,-0.08689386770129204,0.24517978727817535,0.8062434643507004,0.4517609179019928,0.8369379043579102,0.953853189945221,0.48623526096343994,23.984203338623047,79.35224914550781,167.2191619873047,26.327425003051758,71.33999633789062,165.75999450683594,25.666067123413086,232.18508911132812,2.6471714973449707,0.0,0.8245564699172974,4.90343713760376,5.2988667488098145,6.687093257904053,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 04:10:00,3586.12451171875,78.33729553222656,138.5205841064453,0.2576180693125649,0.3838986852128875,0.2344170003366245,0.08700376600827366,0.03706247912964947,7.0,4.639824559207357,132.08972549438477,-0.004076279234141111,359.0793762207031,185.7893943786621,-28751.77521340406,-0.10193876177072525,0.24617229402065277,0.8154049962759018,0.4640984684228897,0.8282738327980042,0.9508728981018066,0.4960208535194397,24.60560417175293,79.40108489990234,168.38497924804688,27.096492767333984,71.33999633789062,165.75999450683594,25.666067123413086,232.2062225341797,2.3134496212005615,0.0,0.7856355309486389,4.975107669830322,5.29855489730835,6.704274654388428,2.9935059547424316,3.2959487438201904,2.1057450771331787
2025-02-10 04:20:00,3683.302978515625,78.33460998535156,138.80702209472656,0.2567247377100929,0.3844072346324889,0.2343831595320754,0.08786105692033064,0.0366238112050122,7.0,4.51278958575667,132.11896133422852,-0.022384464740753174,360.76251220703125,174.33416366577148,-29330.37811036845,-0.13012193143367767,0.2724170982837677,0.8249437361955643,0.4638957232236862,0.8338195085525513,0.9541083574295044,0.5234575867652893,25.329065322875977,79.40108489990234,168.38497924804688,27.096492767333984,71.33999633789062,165.75999450683594,25.666067123413086,234.24009704589844,2.320056676864624,0.0,0.8135451674461365,4.994575023651123,5.450965881347656,6.717329502105713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 04:30:00,3672.10107421875,78.3842544555664,138.74404907226562,0.2563508390812316,0.38120591213065586,0.23690590655787702,0.08914425142464434,0.0363930908055912,7.0,4.558800054930129,132.08972549438477,-0.032557129859924316,360.56756591796875,171.24978256225586,-29567.621002499203,-0.08132225461304188,0.2485872283577919,0.7875159680843353,0.4651795029640198,0.8094097971916199,0.9518962502479553,0.5015974640846252,26.681716918945312,79.13252258300781,171.1804656982422,25.082271575927734,71.33999633789062,165.75999450683594,25.666067123413086,233.3887176513672,1.489324927330017,0.0,0.8346196413040161,4.632424354553223,5.159155368804932,6.476221084594727,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 04:40:00,3665.96875,78.39453887939453,138.83087158203125,0.25531386961162184,0.38381849372849625,0.23680027348966873,0.08840825074001381,0.035659112430199376,7.0,4.555985139128045,132.08972549438477,-0.0027185247745364904,360.1223449707031,170.75426864624023,-27894.306542873637,-0.11460874229669571,0.2534707114100456,0.8189679682254791,0.4696821868419647,0.8265909552574158,0.9640100002288818,0.5020781755447388,25.528989791870117,79.13252258300781,171.1804656982422,25.082271575927734,71.33999633789062,165.75999450683594,25.666067123413086,234.89024353027344,3.238727331161499,0.0,0.7941609025001526,4.630591869354248,5.227414131164551,6.661403179168701,2.995584726333618,3.2959487438201904,2.1057450771331787
2025-02-10 04:50:00,3706.70703125,78.49958038330078,138.90032958984375,0.2545238282331204,0.38205847180840774,0.23600402882202834,0.09044051656212304,0.036973154574320405,7.0,4.521015788179446,132.08972549438477,-0.04491141065955162,359.2767333984375,175.40429306030273,-28989.207549309926,-0.09148399345576763,0.25247877836227417,0.8096248507499695,0.4721553325653076,0.8282239437103271,0.96865314245224,0.5064725279808044,25.62662124633789,80.50585174560547,173.93324279785156,26.296907424926758,71.33999633789062,165.75999450683594,25.666067123413086,233.96421813964844,2.9712982177734375,0.0,0.8285973072052002,4.69938325881958,5.272643566131592,6.574596405029297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 05:00:00,3696.9033203125,78.4975814819336,138.88401794433594,0.25669535084794015,0.3831676289275334,0.23356326206187036,0.09021880468189616,0.03635495348075994,7.0,4.515626699684518,132.00045776367188,-0.011069422587752342,359.07928466796875,172.3241844177246,-30864.050729434657,-0.13598613813519478,0.2682622969150543,0.8317322731018066,0.46229660511016846,0.8300357460975647,0.9441670179367065,0.5077418088912964,24.943824768066406,60.43688201904297,172.90782165527344,15.591015815734863,71.33999633789062,165.75999450683594,25.666067123413086,236.02210998535156,5.899577617645264,0.0,0.8076114654541016,4.565701961517334,5.266329765319824,6.87535285949707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 05:10:00,3730.203125,78.56552124023438,139.016357421875,0.2552799464962499,0.38163548846725626,0.2349080979830205,0.09061556060533141,0.03756090644814186,7.0,4.504904222728687,131.97582244873047,-0.053575966507196426,359.7498474121094,168.10021591186523,-29241.740524143162,-0.11374688893556595,0.2655134052038193,0.815566748380661,0.47115081548690796,0.8359538912773132,0.9514655470848083,0.5126556754112244,25.453086853027344,60.43688201904297,172.90782165527344,15.591015815734863,71.33999633789062,165.75999450683594,25.666067123413086,244.34486389160156,3.73177170753479,0.0,0.8399697542190552,4.517494201660156,5.2074198722839355,6.875343322753906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 05:20:00,3747.43994140625,78.57557678222656,139.16290283203125,0.25377117597533977,0.37924602457384615,0.23799831039068206,0.09285504441492744,0.036129444645204574,7.0,4.5009010729101915,131.9758071899414,4.099203215446323e-05,360.87890625,158.15887069702148,-30570.986005689894,-0.07857995107769966,0.2688703238964081,0.8101199269294739,0.48059292137622833,0.8260830044746399,0.9706680178642273,0.5223760604858398,25.49919319152832,60.43688201904297,172.90782165527344,15.591015815734863,71.33999633789062,165.75999450683594,25.666067123413086,244.88638305664062,2.9702916145324707,0.0,0.8981371521949768,4.402543544769287,5.192728042602539,6.910174369812012,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 05:30:00,3871.552001953125,78.61199951171875,139.21173095703125,0.25328984465697385,0.37683919644106595,0.23767408926198608,0.09638485082407296,0.03581201881590116,7.0,4.3743868484886095,131.9695587158203,-0.03243790566921234,360.164794921875,149.92937850952148,-31806.79216762122,-0.142318494617939,0.2797437012195587,0.8442228734493256,0.47840435802936554,0.8258219361305237,0.9421416521072388,0.5547560453414917,25.780515670776367,60.43688201904297,172.90782165527344,15.591015815734863,71.33999633789062,165.75999450683594,25.666067123413086,248.4956512451172,2.475926160812378,0.0,0.859370768070221,4.341979503631592,5.084478378295898,6.795414447784424,4.211490154266357,3.2959487438201904,3.3620657920837402
2025-02-10 05:40:00,3881.384521484375,78.6386947631836,139.264892578125,0.25243164227325104,0.37811540447944914,0.23784237265071873,0.09616509147555198,0.03544548912102915,7.0,4.361972628137701,132.05767822265625,-0.03979627415537834,359.4873046875,155.22365951538086,-30937.022710352277,-0.09924670308828354,0.27755872905254364,0.8192398995161057,0.49279023706912994,0.8240673542022705,0.9797702431678772,0.5344946384429932,25.774890899658203,60.43688201904297,172.90782165527344,15.591015815734863,71.33999633789062,165.75999450683594,25.666067123413086,245.5876007080078,3.2216811180114746,0.2128361165523529,0.7979758977890015,4.197244644165039,5.055325984954834,6.8966875076293945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 05:50:00,4000.40185546875,78.67384338378906,139.2778778076172,0.2521955455531207,0.3771376473595375,0.23572991231810927,0.10021636557524125,0.03472052919399131,7.0,4.237763497774211,132.1999969482422,-0.011772625148296356,358.6083679199219,159.7421531677246,-32983.182571190984,-0.07925743795931339,0.28709593415260315,0.8427745848894119,0.49379293620586395,0.8241398930549622,0.9695358276367188,0.5395219922065735,25.543336868286133,80.93311309814453,185.81105041503906,25.4118709564209,71.33999633789062,165.75999450683594,25.666067123413086,248.74502563476562,3.8831655979156494,0.09448771923780441,0.8409314155578613,4.612700939178467,5.223301887512207,6.870972633361816,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:00:00,3965.76416015625,78.68391418457031,139.28982543945312,0.2502920382149789,0.3758537208292031,0.23865578454969902,0.0993869110979747,0.035811545308144295,7.0,4.290365391239226,132.2106170654297,-0.04157961905002594,360.6258850097656,155.78725814819336,-35778.60739984112,-0.1189517043530941,0.28616543114185333,0.8284228295087814,0.49692705273628235,0.8232518434524536,0.9648700952529907,0.5433619618415833,26.13847541809082,80.29222106933594,175.8376007080078,26.229766845703125,71.33999633789062,165.75999450683594,25.666067123413086,244.1017303466797,2.8580803871154785,2.631765604019165,0.8503897786140442,4.895483493804932,5.535006046295166,7.338801383972168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:10:00,4058.200927734375,78.70110321044922,139.28334045410156,0.24975783680574662,0.37414217716600623,0.2394465611735661,0.10264700880398216,0.0340064160506989,7.0,4.225508561764671,132.28958892822266,-0.04951006546616554,361.8036193847656,145.36855697631836,-38529.98424789088,-0.12120356410741806,0.29221585392951965,0.8449642509222031,0.5052787363529205,0.8161053657531738,0.9764912128448486,0.5463131070137024,25.893896102905273,80.29222106933594,175.8376007080078,26.229766845703125,71.33999633789062,165.75999450683594,25.666067123413086,238.24366760253906,2.6888301372528076,2.2167727947235107,0.7902263402938843,4.759634971618652,5.640561103820801,7.678321838378906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:20:00,4109.55322265625,78.7425765991211,139.44180297851562,0.2493645706894405,0.3717769509348935,0.23899031268645735,0.10433601464076007,0.035532151048448576,7.0,4.18833999631967,132.2842788696289,-0.04517322778701782,361.4381103515625,170.24453353881836,-35602.700003223275,-0.08238892443478107,0.29042063653469086,0.8410238325595856,0.5000360459089279,0.8200364112854004,0.95599365234375,0.5408505797386169,26.329273223876953,79.00128936767578,169.447021484375,25.369144439697266,71.33999633789062,165.75999450683594,25.666067123413086,238.70077514648438,2.1728053092956543,0.570134162902832,0.7721384167671204,5.256507873535156,5.9417877197265625,7.698103427886963,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:30:00,4107.63037109375,78.7528076171875,139.28549194335938,0.2501419041688974,0.37505085295678303,0.2362907235708381,0.10366110597993788,0.034855413323543506,7.0,4.160179280381869,132.31060028076172,-0.04655566066503525,361.8796081542969,151.05504989624023,-44012.281446558394,-0.10039317235350609,0.3064810484647751,0.8345847576856613,0.5110990107059479,0.8319385647773743,0.9791803359985352,0.5515573620796204,24.84054946899414,79.00128936767578,169.447021484375,25.369144439697266,71.33999633789062,165.75999450683594,25.666067123413086,228.54393005371094,1.9137903451919556,2.095224380493164,0.7667320966720581,5.441894054412842,6.055484294891357,7.5863471031188965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:40:00,4221.74267578125,78.7724609375,139.33209228515625,0.248699974856542,0.3716435029425526,0.23720042828954221,0.10721329833318581,0.035242795578177374,7.0,4.081246877215226,132.51702117919922,-0.020886937156319618,364.642333984375,135.71572494506836,-41997.68205008578,-0.08887031301856041,0.31351570785045624,0.8693545609712601,0.5088662207126617,0.8291171789169312,0.9482529163360596,0.562364399433136,26.67280387878418,80.54247283935547,165.99232482910156,27.340641021728516,71.33999633789062,165.75999450683594,25.666067123413086,228.17958068847656,5.595138072967529,2.7739644050598145,0.7610053420066833,5.179798126220703,5.885181903839111,7.326281547546387,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 06:50:00,4210.54150390625,78.812744140625,139.30401611328125,0.2488782269367033,0.371100912109038,0.23822646257441257,0.1072597987224879,0.034534599657358236,7.0,4.094408114634273,132.71686553955078,-0.06254298239946365,364.55023193359375,146.13030624389648,-44467.43311121558,-0.09881428629159927,0.28382977843284607,0.8334106951951981,0.5030080676078796,0.8074954748153687,0.9493070840835571,0.5302256941795349,26.987533569335938,80.54247283935547,165.99232482910156,27.340641021728516,71.33999633789062,165.75999450683594,25.666067123413086,225.56031799316406,2.4377903938293457,3.4314589500427246,0.7480782866477966,5.459073066711426,6.067943572998047,7.603152275085449,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 07:00:00,4195.43408203125,78.85538482666016,139.4080352783203,0.24825981376060272,0.36808450486862565,0.24206468020131894,0.10637616142569357,0.0352148397437591,7.0,4.125783169517084,132.86907196044922,-0.05159052461385727,365.7221374511719,130.25548934936523,-40649.26208973449,-0.17416249960660934,0.29203014075756073,0.8398162722587585,0.48612505197525024,0.7988275289535522,0.9200044870376587,0.5299749374389648,26.961729049682617,81.73880004882812,167.9394073486328,26.901174545288086,71.33999633789062,165.75999450683594,25.666067123413086,230.19625854492188,2.425448417663574,2.4110074043273926,0.7505313158035278,5.2713117599487305,5.7199177742004395,6.8564133644104,4.211490154266357,3.2959487438201904,3.3569929599761963
2025-02-10 07:10:00,4197.462890625,78.9017562866211,139.38534545898438,0.24678749614438134,0.37091839135037713,0.24043937653471278,0.10690096604796535,0.03495376992256343,7.0,4.0919810284916815,133.06883239746094,-0.028373554348945618,361.753662109375,182.68304061889648,-45939.85758122125,-0.11716732010245323,0.2970133125782013,0.8336937129497528,0.48606574535369873,0.8001306653022766,0.9168709516525269,0.5263795256614685,24.655780792236328,81.73880004882812,167.9394073486328,26.901174545288086,71.33999633789062,165.75999450683594,25.666067123413086,209.37400817871094,2.100961923599243,0.9480904340744019,0.6337867975234985,5.4310150146484375,6.012925624847412,7.274600982666016,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 07:20:00,4186.751953125,78.93477630615234,139.45361328125,0.24910246268223615,0.37369166390719527,0.23321942151567848,0.10851446220671727,0.035471989688172834,7.0,4.08850215510455,133.20668411254883,-0.019521566107869148,361.8036193847656,158.7662010192871,-42268.690123703054,-0.038638509169686586,0.2757038176059723,0.8171861916780472,0.491415336728096,0.8022383451461792,0.9345947504043579,0.5219272971153259,25.239831924438477,81.91275787353516,171.8885040283203,26.937795639038086,71.33999633789062,165.75999450683594,25.666067123413086,214.7705078125,2.027578592300415,0.0,0.7018252611160278,5.386396408081055,5.973757743835449,7.381093502044678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 07:30:00,4202.33642578125,78.95946502685547,139.4905548095703,0.25029257321230747,0.37347190821253085,0.2335819104086405,0.10773307852982515,0.03492052963669606,7.0,4.074699651770168,133.31769561767578,-0.020393986254930496,360.5000915527344,165.9600486755371,-45611.50544817234,-0.08872434310615063,0.2824022024869919,0.8459361344575882,0.4760168492794037,0.8078340888023376,0.9025161266326904,0.513160228729248,24.930530548095703,81.91275787353516,171.8885040283203,26.937795639038086,71.33999633789062,165.75999450683594,25.666067123413086,208.78819274902344,2.2579522132873535,0.0,0.6829530596733093,5.2862114906311035,5.991321563720703,7.529325485229492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 07:40:00,4205.08203125,78.98023986816406,139.53619384765625,0.2504845193391273,0.37354866868384223,0.23304769993442423,0.10742740605691563,0.0354917059856906,7.0,4.064450743514173,133.41078186035156,-0.01894691400229931,359.3193054199219,162.00249862670898,-43402.76243837814,-0.09984220191836357,0.2825204133987427,0.8332023024559021,0.4915490299463272,0.7984533905982971,0.93094402551651,0.5166234970092773,24.864124298095703,82.48345184326172,172.46835327148438,27.41998863220215,71.33999633789062,165.75999450683594,25.666067123413086,204.3752899169922,2.120635986328125,0.0,0.6488828659057617,5.3253493309021,5.93684720993042,7.4766058921813965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 07:50:00,4205.5986328125,79.04042053222656,139.62399291992188,0.2505341847879275,0.3731003798452662,0.23361076504366765,0.10748031925311943,0.035274351070019236,7.0,4.063868438007441,133.42257690429688,-0.01185848843306303,360.2239685058594,156.1590232849121,-43219.430342941036,-0.08149953745305538,0.28480952978134155,0.8330630958080292,0.4839445650577545,0.8100213408470154,0.9119988083839417,0.5245032906532288,24.094785690307617,82.48345184326172,172.46835327148438,27.41998863220215,71.33999633789062,165.75999450683594,25.666067123413086,207.1072540283203,2.442566394805908,0.0,0.6833900809288025,5.347920894622803,5.896887302398682,7.41288423538208,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 08:00:00,4205.048828125,79.03486633300781,139.68804931640625,0.24990350490405341,0.3729613786046721,0.23406181950432503,0.10748209226166273,0.03559120472528673,7.0,4.071755606532907,133.34695053100586,-0.021245982497930527,360.2237243652344,153.41619491577148,-44088.92563334787,-0.10110890865325928,0.2889748066663742,0.8279869556427002,0.48198331892490387,0.7846072912216187,0.9096306562423706,0.522800087928772,24.381074905395508,83.83847045898438,172.0532989501953,27.145322799682617,71.33999633789062,165.75999450683594,25.666067123413086,204.2829132080078,2.402859687805176,0.0,0.6587926149368286,5.309013366699219,5.696933269500732,7.38880729675293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 08:10:00,4203.9599609375,79.04890441894531,139.72061157226562,0.24994126018714563,0.3739729316093491,0.23245792906589563,0.10793487303663207,0.035693006100977615,7.0,4.061316195609376,133.31769561767578,-0.025444623082876205,360.6683349609375,152.29101181030273,-42714.127713576796,-0.10404470935463905,0.2909955829381943,0.836126908659935,0.4761689603328705,0.7958224415779114,0.9047896265983582,0.5179256796836853,24.025619506835938,83.48751068115234,172.33407592773438,27.133113861083984,71.33999633789062,165.75999450683594,25.666067123413086,204.18138122558594,48.873409271240234,0.0,0.6473662257194519,5.243345737457275,5.799849510192871,7.219407558441162,2.4073212146759033,3.2959487438201904,2.1057450771331787
2025-02-10 08:20:00,4190.64794921875,79.07829284667969,139.76510620117188,0.25090072150405346,0.3742343232613769,0.23244265021442498,0.10740048944299638,0.03502181557714829,7.0,4.0762750927124864,133.20668411254883,-0.027898600324988365,359.8600158691406,151.01574325561523,-42772.59917587424,-0.040760639822110534,0.29427671432495117,0.817627415060997,0.4735097289085388,0.7941421866416931,0.8991797566413879,0.5408204197883606,24.571025848388672,83.48751068115234,172.33407592773438,27.133113861083984,71.33999633789062,165.75999450683594,25.666067123413086,206.9519805908203,1.9938719272613525,0.0,0.6730479001998901,5.26654577255249,5.831940650939941,7.238341808319092,2.4072763919830322,3.2959487438201904,2.1057450771331787
2025-02-10 08:30:00,4201.2236328125,79.07015228271484,139.7878875732422,0.24993264572070995,0.3741763985453087,0.2322396476550304,0.10819777185426964,0.035453536224681295,7.0,4.076880804423493,133.0951690673828,-0.029994530603289604,361.51397705078125,135.9292869567871,-41580.36575938013,-0.0810775626450777,0.29994893074035645,0.8382418602705002,0.488898828625679,0.8073701858520508,0.9286597967147827,0.5367050170898438,20.987098693847656,83.48751068115234,172.33407592773438,27.133113861083984,71.33999633789062,165.75999450683594,25.666067123413086,210.57443237304688,2.9869723320007324,0.0,0.6806865334510803,5.2232985496521,5.870319843292236,7.298349380493164,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-10 08:40:00,4280.14306640625,79.08125305175781,139.796630859375,0.24911358785559246,0.37221787578471266,0.2347306624415295,0.10873804078914093,0.03519983312902448,7.0,4.014523592179913,133.07049942016602,-0.005600993987172842,362.1080627441406,163.35131454467773,-46384.605456510995,-0.10066777095198631,0.3014075309038162,0.8612184077501297,0.4901846796274185,0.8190045952796936,0.929203987121582,0.5454467535018921,20.249549865722656,83.48751068115234,172.33407592773438,27.133113861083984,71.33999633789062,165.75999450683594,25.666067123413086,199.03704833984375,4.332481384277344,0.0,0.6473068594932556,5.586620330810547,6.1814446449279785,7.699720859527588,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-10 08:50:00,4391.5244140625,79.07012176513672,139.64682006835938,0.2458050903131096,0.3681165063423837,0.23571136632594003,0.11443089388932907,0.03593614312923759,7.0,3.962505959633269,133.1277198791504,-0.03477497398853302,359.996337890625,167.34341049194336,-45737.26680928883,-0.08252124674618244,0.29969562590122223,0.852352574467659,0.5237856805324554,0.8136463761329651,0.9562028646469116,0.5368645787239075,20.296527862548828,81.92801666259766,170.30764770507812,27.340641021728516,71.33999633789062,165.75999450683594,25.666067123413086,212.78204345703125,3.2936675548553467,6.075587749481201,0.6689208745956421,5.225853443145752,5.898795127868652,7.398103713989258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 09:00:00,4399.4365234375,79.05947875976562,139.6880340576172,0.24644410372661094,0.3682163441162341,0.23692183788543436,0.11401381311163329,0.03440390116008731,7.0,3.9520943813022713,133.1277198791504,0.010792133398354053,360.3991394042969,170.24538803100586,-45164.85762735948,-0.05350297875702381,0.2990563213825226,0.84493388235569,0.5080483704805374,0.8176145553588867,0.9195316433906555,0.5399315357208252,25.673391342163086,81.63273620605469,169.20672607421875,27.340641021728516,71.33999633789062,165.75999450683594,25.666067123413086,216.40643310546875,7.039009094238281,4.098306655883789,0.7529963850975037,4.995415687561035,5.858860492706299,7.368781089782715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 09:10:00,4400.57080078125,79.05567932128906,139.6077423095703,0.24680502614668734,0.3679755743954631,0.2356512287258935,0.1143254429149366,0.03524272781701948,7.0,3.933315660052868,133.3124237060547,-0.05363903194665909,361.2195739746094,162.86684799194336,-44642.17044915966,-0.10981762036681175,0.2827533334493637,0.8771874457597733,0.5199416130781174,0.8280580639839172,0.9465863704681396,0.49751830101013184,23.131139755249023,81.4336166381836,168.46432495117188,26.99272918701172,71.33999633789062,165.75999450683594,25.666067123413086,216.5861358642578,3.507097005844116,5.249200820922852,0.7033299207687378,5.222046852111816,5.867949962615967,7.197586536407471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 09:20:00,4400.84765625,79.03486633300781,139.5882110595703,0.24758325400883552,0.370391867543697,0.2323810586672573,0.11488036771088866,0.03476345206932149,7.0,3.9140432932315288,133.3806381225586,-0.0030555129051208496,362.2763671875,164.03734970092773,-49174.63811440509,-0.08065127022564411,0.26908790320158005,0.8842736780643463,0.5254660695791245,0.8238473534584045,0.9562857747077942,0.4787558913230896,22.268566131591797,83.38374328613281,174.15296936035156,26.888965606689453,71.33999633789062,165.75999450683594,25.666067123413086,208.1999969482422,4.005865573883057,10.480483055114746,0.7081432938575745,5.465792179107666,6.140834808349609,7.613141059875488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 09:30:00,4402.61376953125,79.03335571289062,139.59690856933594,0.24682647173387826,0.36914416958632795,0.2352914584560414,0.113349718283124,0.03538818194062838,7.0,3.9346962629454962,133.39886856079102,-0.04649360477924347,363.61639404296875,148.5088768005371,-49737.233648747584,-0.15275859087705612,0.28943613171577454,0.8848003000020981,0.4993229806423187,0.8255200386047363,0.923546314239502,0.5105052590370178,23.667875289916992,83.38374328613281,174.15296936035156,26.888965606689453,71.33999633789062,165.75999450683594,25.666067123413086,210.7938690185547,3.939225196838379,8.607746124267578,0.686145007610321,4.8786115646362305,6.0242414474487305,7.951661586761475,2.9844682216644287,3.2959487438201904,2.1057450771331787
2025-02-10 09:40:00,4388.4482421875,78.98998260498047,139.60447692871094,0.25142956227263263,0.35786684252514017,0.23853092326503633,0.11575804302382467,0.0364146289133662,7.0,3.883237879792384,133.53289031982422,-0.07380947470664978,358.8615417480469,144.60790634155273,-42624.37116744755,-0.08671575598418713,0.27086058259010315,0.857312947511673,0.5044053047895432,0.822554349899292,0.9431658983230591,0.4858171045780182,21.786327362060547,83.53633880615234,175.2516326904297,26.95610809326172,71.33999633789062,165.75999450683594,25.666067123413086,217.53224182128906,2.7928333282470703,7.019157409667969,0.7623310089111328,4.607022762298584,5.613833427429199,7.5295891761779785,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-10 09:50:00,4429.22314453125,78.96797180175781,139.63812255859375,0.2523466103326686,0.35611566589420585,0.23901474030410777,0.11794341949475294,0.034579563974264836,7.0,3.83291504102778,133.57518768310547,-0.10207496583461761,359.8599548339844,142.66558456420898,-43296.31834840933,-0.11283060908317566,0.2749781161546707,0.8634808212518692,0.4650469422340393,0.8225963115692139,0.8890140652656555,0.5135160684585571,23.664947509765625,83.53633880615234,175.2516326904297,26.95610809326172,71.33999633789062,165.75999450683594,25.666067123413086,219.37908935546875,2.7736308574676514,7.697569847106934,0.7726067304611206,4.737954139709473,5.420751571655273,7.13817834854126,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 10:00:00,4487.45166015625,78.96066284179688,139.65548706054688,0.25085959204866737,0.3531325716259382,0.24255989046181697,0.11842594547268089,0.035022000390896535,7.0,3.8091689529537716,133.59619903564453,-0.09127529710531235,359.3616943359375,136.08172225952148,-41985.48012916151,-0.16962526738643646,0.2613629624247551,0.8560407608747482,0.49054358899593353,0.8022844195365906,0.8986929655075073,0.4645369350910187,23.388036727905273,79.70321655273438,173.16416931152344,26.046655654907227,83.3499984741211,171.1199951171875,25.81865882873535,224.06814575195312,2.1808321475982666,5.517060279846191,0.7719990611076355,4.238255500793457,5.133448123931885,6.86189079284668,2.407925844192505,3.2959487438201904,2.1057450771331787
2025-02-10 10:10:00,4484.04931640625,78.92103576660156,139.65330505371094,0.250256610363183,0.3562601512200768,0.23926416677565296,0.11874555960212585,0.03547351203896135,7.0,3.7780962298083933,133.51723861694336,-0.07427019625902176,357.4273376464844,145.9300193786621,-42754.59312516176,-0.13608771190047264,0.2688117176294327,0.8626764863729477,0.490588515996933,0.8080039620399475,0.9057769775390625,0.4618825614452362,21.702083587646484,79.70321655273438,173.16416931152344,26.046655654907227,83.3499984741211,171.1199951171875,25.81865882873535,223.41903686523438,3.226649761199951,2.9836695194244385,0.7373194098472595,4.184854984283447,5.151854515075684,6.948278903961182,2.406918525695801,3.2959487438201904,2.1057450771331787
2025-02-10 10:20:00,4640.123046875,78.88868713378906,139.5719757080078,0.2464019067286935,0.34833315392147984,0.24407988644574105,0.12185914145059547,0.03932591145349016,7.0,3.741238753057991,133.46990203857422,-0.07522402703762054,356.74981689453125,136.76177597045898,-42679.75523142714,-0.11199973523616791,0.27881573140621185,1.1227940618991852,0.462886318564415,0.8099667429924011,0.9154496788978577,0.45031341910362244,31.698015213012695,80.8629150390625,172.88340759277344,25.582775115966797,83.3499984741211,171.1199951171875,25.81865882873535,220.03958129882812,3.3613853454589844,2.319011926651001,0.765690803527832,3.807983875274658,4.9039130210876465,6.589829921722412,2.99668550491333,4.510753154754639,2.1057450771331787
2025-02-10 10:30:00,4673.50244140625,78.86494445800781,139.401611328125,0.24717646439477461,0.35125657962303247,0.23892051243053036,0.12271204712961514,0.03993439642204741,7.0,3.689124054415932,133.46344375610352,-0.05811591073870659,358.03997802734375,141.81447982788086,-43702.00081128329,-0.11151780560612679,0.27087682485580444,0.8978981077671051,0.5169839262962341,0.7767021059989929,0.917080283164978,0.46070370078086853,23.560895919799805,80.8629150390625,172.88340759277344,25.582775115966797,83.3499984741211,171.1199951171875,25.81865882873535,235.22801208496094,3.826937675476074,1.457917332649231,0.796716034412384,3.7599289417266846,4.8061089515686035,6.407724380493164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 10:40:00,4610.01123046875,78.81880187988281,139.38856506347656,0.24859280415439175,0.35168020734218464,0.24111690143013104,0.12237914657773799,0.03623094049555456,7.0,3.7139302359139417,133.46990203857422,-0.08430545032024384,358.309326171875,144.3750877380371,-42826.93200624583,-0.13664523139595985,0.2948214113712311,0.8754754811525345,0.4957597255706787,0.8269383311271667,0.8933735489845276,0.5114593505859375,23.656888961791992,79.78866577148438,169.483642578125,26.412878036499023,83.3499984741211,171.1199951171875,25.81865882873535,235.20057678222656,6.631314754486084,1.5037989616394043,7.909296989440918,4.063157081604004,5.037862777709961,6.517951965332031,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 10:50:00,4648.087890625,78.77545928955078,139.40380859375,0.2478232580164635,0.35079771275226573,0.2409590539969492,0.1220849465786138,0.03833502865570778,7.0,3.702741137752587,133.60608673095703,-0.11432286351919174,358.7762756347656,141.84450912475586,-44003.521938539794,-0.18228284269571304,0.27730658650398254,0.8940864354372025,0.5082933753728867,0.82794588804245,0.9007513523101807,0.48996108770370483,31.21193504333496,79.78866577148438,169.483642578125,26.412878036499023,83.3499984741211,171.1199951171875,25.81865882873535,233.8955841064453,3.599238872528076,1.1212542057037354,0.943436324596405,4.014211654663086,5.02349853515625,6.549607276916504,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 11:00:00,4668.7119140625,78.72167205810547,139.4493408203125,0.24869978194083864,0.3521171548751161,0.23977741078306677,0.12266251353243054,0.03674313886854795,7.0,3.671230320340214,133.78575897216797,-0.09543965011835098,358.0154113769531,147.59081649780273,-43925.694581930016,-0.14641312882304192,0.2600511461496353,0.8874611109495163,0.5329721868038177,0.8283471465110779,0.9483601450920105,0.45843446254730225,22.785924911499023,81.63809204101562,171.36358642578125,26.626506805419922,83.3499984741211,171.1199951171875,25.81865882873535,229.9229278564453,3.511039972305298,0.035122066736221313,0.9038796424865723,4.2155961990356445,5.039217472076416,6.3605451583862305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 11:10:00,4643.99658203125,78.6842269897461,139.44384765625,0.2492036820756257,0.3519714294086445,0.23830161899619007,0.12310148312800613,0.037421786391533596,7.0,3.70870685741788,133.97956085205078,-0.042781684547662735,359.9967956542969,141.5085105895996,-44242.40978985821,-0.05625242553651333,0.2739264667034149,0.8830335587263107,0.5138092935085297,0.828306257724762,0.9324532151222229,0.47044843435287476,25.421371459960938,81.83434295654297,172.70098876953125,26.35184097290039,83.3499984741211,171.1199951171875,25.81865882873535,236.47738647460938,3.8351824283599854,0.0,0.8369477391242981,4.187973976135254,5.027257919311523,6.296516418457031,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 11:20:00,4654.4482421875,78.67938232421875,139.24098205566406,0.2485613031914062,0.3510397536685345,0.24035804543631176,0.12232245187282256,0.037718445830924936,7.0,3.7082359083212784,134.17566680908203,-0.06560302525758743,362.1821594238281,147.36944198608398,-42657.851112716155,-0.09643208235502243,0.2846806198358536,0.8500588685274124,0.4962546229362488,0.7973276972770691,0.9088793396949768,0.49069660902023315,28.848743438720703,81.96768951416016,173.6097412109375,26.35184097290039,83.3499984741211,171.1199951171875,25.81865882873535,232.39674377441406,10.599756240844727,0.7306106090545654,0.8290761709213257,4.0940985679626465,4.870756149291992,6.523149490356445,2.4115517139434814,3.2959487438201904,2.1057450771331787
2025-02-10 11:30:00,4645.0537109375,78.62216186523438,139.2192840576172,0.25339156223726056,0.3463662326250929,0.24054794511208386,0.12337754881826318,0.03631671120729947,7.0,3.6425192885945337,134.13367080688477,-0.014355081133544445,361.5564270019531,149.33840560913086,-42833.970855565,-0.0787061508744955,0.2501288130879402,0.8585764318704605,0.4879712164402008,0.8012758493423462,0.8809695243835449,0.45110106468200684,24.23179817199707,83.31965637207031,173.3594970703125,26.919485092163086,83.3499984741211,171.1199951171875,25.81865882873535,236.65757751464844,3.1131081581115723,3.6171817779541016,0.8038074374198914,3.794700860977173,4.666449546813965,6.137003421783447,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 11:40:00,4668.1044921875,78.58412170410156,139.18893432617188,0.25523323625129335,0.3427472804497535,0.24033165097889692,0.12325904764146427,0.038428784678591996,7.0,3.6805932330105886,134.13898086547852,-0.09856448322534561,359.9967041015625,145.7544822692871,-42916.49489281144,-0.1323232203722,0.26212455332279205,0.8614034950733185,0.512329027056694,0.7948136329650879,0.9212778806686401,0.45042508840560913,37.89638900756836,83.31965637207031,173.3594970703125,26.919485092163086,83.3499984741211,171.1199951171875,25.81865882873535,229.3837432861328,2.550623893737793,5.83355712890625,0.7865970134735107,3.8427364826202393,4.751607418060303,6.2356486320495605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 11:50:00,4754.25146484375,78.52891540527344,139.16290283203125,0.2513445346375429,0.34042347639494935,0.23963789560932158,0.12255668933434007,0.046037404023846075,7.0,3.630969789118642,134.12836456298828,-0.056795015931129456,359.9025573730469,145.2471580505371,-44791.82387381482,-0.024505937937647104,0.25921447575092316,0.8508695662021637,0.5093615055084229,0.7984814643859863,0.90285325050354,0.4571247100830078,25.230403900146484,83.17317199707031,168.87937927246094,27.26129150390625,83.3499984741211,171.1199951171875,25.81865882873535,231.48973083496094,2.4046642780303955,5.590822219848633,0.7813814282417297,3.7561511993408203,4.705276012420654,6.127988338470459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 12:00:00,4838.9150390625,78.49402618408203,139.15419006347656,0.25010195823637005,0.33763989307787573,0.23829093405428045,0.12203927435532498,0.051927940276148755,7.0,3.5911411383116496,134.08102798461914,-0.09084371477365494,360.2662353515625,149.42380905151367,-43543.06034358153,-0.09879640862345695,0.2637302875518799,0.8469225913286209,0.5152997076511383,0.8003202080726624,0.9023688435554504,0.44856852293014526,31.588123321533203,83.17317199707031,168.87937927246094,27.26129150390625,83.3499984741211,171.1199951171875,25.81865882873535,230.25746154785156,2.8697710037231445,4.878719329833984,0.8508150577545166,3.7088394165039062,4.657656669616699,5.997000694274902,2.9956822395324707,3.2959487438201904,2.1057450771331787
2025-02-10 12:10:00,4914.75341796875,78.43647766113281,139.00665283203125,0.24856989928562043,0.3349245728451914,0.23886220411508,0.11946565703531953,0.058177666718788656,7.0,3.57091318701216,134.0489845275879,-0.1298406422138214,358.95361328125,144.06449508666992,-44036.357412824196,-0.08920907601714134,0.2502611204981804,0.8378162384033203,0.4657583087682724,0.8081092238426208,0.8565921783447266,0.45385780930519104,23.2728328704834,82.55669403076172,174.8488006591797,27.49323272705078,83.3499984741211,171.1199951171875,25.81865882873535,227.97093200683594,2.909036636352539,5.451378345489502,0.7710269689559937,3.6971182823181152,4.706386566162109,6.245166778564453,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 12:20:00,4888.95361328125,78.38445281982422,138.96539306640625,0.24752842485244847,0.33355500029215795,0.23801375858206636,0.12092714121504554,0.05997567505828169,7.0,3.5838234221569536,133.6644515991211,-0.06295526772737503,361.3458557128906,148.90983200073242,-49122.87596593312,-0.13011038675904274,0.2582554668188095,0.8520391583442688,0.4887135177850723,0.8073047995567322,0.8695587515830994,0.4558993875980377,24.65425682067871,82.55669403076172,174.8488006591797,27.49323272705078,83.3499984741211,171.1199951171875,25.81865882873535,205.57212829589844,3.4454572200775146,7.581907272338867,0.7275839447975159,3.7090563774108887,4.708550930023193,6.308465480804443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 12:30:00,4900.89013671875,78.338134765625,138.93934631347656,0.24925814665087864,0.33441155785100823,0.2341812398316412,0.1212546710772677,0.06089438458920423,7.0,3.5838585735282265,133.29666137695312,-0.09826922416687012,364.67620849609375,153.54056930541992,-51085.76812112539,-0.13295535743236542,0.24823564291000366,0.8656537532806396,0.48468172550201416,0.8096109628677368,0.8704463839530945,0.45886173844337463,23.855255126953125,83.02057647705078,172.59652709960938,26.504432678222656,83.3499984741211,171.1199951171875,25.81865882873535,200.8533935546875,3.446709156036377,6.062261581420898,0.6855269074440002,3.9125149250030518,4.807519435882568,6.308465480804443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 12:40:00,4881.63037109375,78.28326416015625,138.90354919433594,0.24787918778439214,0.3343965957420271,0.2361593050741325,0.1212510880592798,0.06031382334016845,7.0,3.5944057418801094,132.98695373535156,-0.0870613381266594,364.2880859375,147.6405143737793,-51912.60215894714,-0.12409596890211105,0.24321619421243668,0.8633822202682495,0.4877638667821884,0.8073209524154663,0.891559362411499,0.4353777766227722,26.895034790039062,83.02057647705078,172.59652709960938,26.504432678222656,83.3499984741211,171.1199951171875,25.81865882873535,202.2189178466797,5.166581630706787,3.727628231048584,0.6923460364341736,3.968247413635254,4.889368534088135,6.492107391357422,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 12:50:00,4896.16162109375,78.22051239013672,138.82550048828125,0.24706223458372778,0.333344937809585,0.23989894755043784,0.11943196644772987,0.06026191360851949,7.0,3.581548856705653,132.86907577514648,-0.023066312074661255,364.4248962402344,143.84980392456055,-50466.43464142692,-0.08581357076764107,0.28549349308013916,0.8774273097515106,0.4772411733865738,0.8289204239845276,0.869457483291626,0.48161208629608154,31.17093849182129,83.38985443115234,170.16725158691406,27.529855728149414,83.3499984741211,171.1199951171875,25.81865882873535,204.35130310058594,3.681584358215332,0.7205216884613037,0.6963018178939819,4.0545830726623535,4.963888645172119,6.600586891174316,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 13:00:00,4913.05908203125,78.18318176269531,138.65835571289062,0.24663696868521753,0.33163918743273496,0.2364008721636417,0.1204947655725726,0.0648282061458332,7.0,3.6150808740258475,132.8953971862793,-0.07815917581319809,363.19525146484375,141.70392990112305,-52789.343908713105,-0.10632072761654854,0.25282441079616547,0.8715565204620361,0.5000984966754913,0.8150433301925659,0.9092316627502441,0.4476151764392853,27.952335357666016,82.83746337890625,172.68197631835938,26.309114456176758,83.3499984741211,171.1199951171875,25.81865882873535,200.67897033691406,5.2732625007629395,1.6467493772506714,0.6632132530212402,3.686014175415039,4.971870422363281,6.90581750869751,22.322547912597656,33.93756103515625,2.1057450771331787
