datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-10 13:10:00,4886.67919921875,78.15234375,138.60189819335938,0.25086473953568683,0.32745666618750996,0.2372365067995389,0.12221423122355903,0.062227856253705305,7.0,3.5591424413506947,132.98695373535156,-0.043130844831466675,362.5235900878906,138.78947067260742,-50223.73989965246,-0.09596879221498966,0.24363606423139572,0.8556918799877167,0.4953206181526184,0.8139477372169495,0.8976602554321289,0.4285908341407776,35.062538146972656,82.83746337890625,172.68197631835938,26.309114456176758,83.3499984741211,171.1199951171875,25.81865882873535,203.97731018066406,3.487417459487915,1.5585317611694336,0.6786410212516785,3.7983996868133545,4.882195472717285,6.702267646789551,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 13:20:00,4895.15869140625,78.10782623291016,138.57806396484375,0.25013513989781405,0.3268095292536918,0.23705086783359086,0.1228440067631491,0.06316045625175422,7.0,3.563848824497259,133.08530044555664,-0.04614685848355293,362.182373046875,141.24274826049805,-50893.10146039634,-0.12701577693223953,0.24260717630386353,0.8629142194986343,0.5016219913959503,0.8034708499908447,0.9029237627983093,0.4208209216594696,26.610334396362305,82.08365631103516,171.60162353515625,26.80961799621582,83.3499984741211,171.1199951171875,25.81865882873535,198.86412048339844,3.3627231121063232,4.168951511383057,0.6984788775444031,3.7323031425476074,4.835227012634277,6.841954231262207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 13:30:00,4986.0146484375,78.03204345703125,138.5010223388672,0.24762140649434636,0.3239124221759192,0.23503006253907185,0.12114576445889544,0.07229034433176713,7.0,3.5247649933045144,133.1540412902832,0.012473630718886852,361.3032531738281,136.99543380737305,-52163.56563885299,-0.07444350980222225,0.2740091234445572,0.8769181072711945,0.49523138999938965,0.7970082759857178,0.8902067542076111,0.45258328318595886,28.27863121032715,82.08365631103516,171.60162353515625,26.80961799621582,83.3499984741211,171.1199951171875,25.81865882873535,189.4107208251953,2.0074124336242676,6.154152870178223,0.6809982657432556,3.682447910308838,4.85386848449707,6.7031755447387695,460.399169921875,51.87752151489258,2.1057450771331787
2025-02-10 13:40:00,5035.77978515625,77.99510192871094,138.46627807617188,0.24519850352795464,0.3211166241137299,0.2358512425631972,0.12253604123151007,0.07529758856360823,7.0,3.530273368130227,132.97127532958984,-0.07329375296831131,363.19525146484375,162.47373580932617,-43940.11834177329,-0.04103723051957786,0.24882767349481583,0.8161091953516006,0.48424771428108215,0.767490804195404,0.8632874488830566,0.43316879868507385,26.474477767944336,82.62688446044922,172.0044708251953,25.845233917236328,83.3499984741211,171.1199951171875,25.81865882873535,199.72442626953125,3.2932705879211426,3.738154411315918,0.6176279783248901,3.5897984504699707,4.915905952453613,7.147799491882324,51.819637298583984,39.614627838134766,2.1057450771331787
2025-02-10 13:50:00,5007.29296875,77.94377899169922,138.42178344726562,0.24854692250144955,0.32387549078540256,0.23574776189168734,0.12230135672166957,0.069528468099791,7.0,3.5121764887172384,132.496337890625,-0.055362518876791,361.8036193847656,199.80134201049805,-44598.89463320869,-0.13545114919543266,0.26261110603809357,0.8396989107131958,0.4941495954990387,0.7643639445304871,0.8744010329246521,0.4463946223258972,25.825136184692383,82.62688446044922,172.0044708251953,25.845233917236328,83.3499984741211,171.1199951171875,25.81865882873535,195.66368103027344,3.723228693008423,4.861641883850098,0.6424416899681091,3.5162432193756104,4.88823127746582,7.255761623382568,20.498611450195312,19.686445236206055,2.1057450771331787
2025-02-10 14:00:00,5005.85107421875,77.90412902832031,138.36648559570312,0.24860124651112966,0.32308397541838535,0.23550545595603675,0.12196366942009287,0.07084565269435536,7.0,3.516346514986418,132.18507385253906,-0.06257179379463196,361.8036193847656,196.63352584838867,-44105.76765540879,-0.05582450237125158,0.2609618604183197,0.8248343169689178,0.4968825876712799,0.7638344764709473,0.8894115686416626,0.4509141147136688,25.678430557250977,83.04499053955078,172.45614624023438,26.644819259643555,83.3499984741211,171.1199951171875,25.81865882873535,193.2323760986328,2.825479030609131,6.090443134307861,0.5979087352752686,3.652667284011841,4.948050022125244,7.287961959838867,24.69988441467285,19.041156768798828,2.1057450771331787
2025-02-10 14:10:00,4999.58642578125,77.87677764892578,138.35565185546875,0.2469294537948792,0.3216037111659077,0.23574795720091346,0.12188725175379772,0.0738316260845019,7.0,3.5311063327210754,132.11032104492188,-0.03918774798512459,361.30322265625,193.55241012573242,-48578.513022222156,-0.10411841794848442,0.2610868066549301,0.8818103224039078,0.5017453730106354,0.8011863827705383,0.9052830338478088,0.4484288990497589,23.328418731689453,83.04499053955078,172.45614624023438,26.644819259643555,83.3499984741211,171.1199951171875,25.81865882873535,203.8379669189453,2.6377756595611572,2.0162558555603027,0.6698134541511536,3.443899393081665,4.783565044403076,6.843526363372803,194.5389862060547,115.9204330444336,2.1057450771331787
2025-02-10 14:20:00,5002.0693359375,77.83221435546875,138.31005859375,0.24626006084322463,0.3208117849619551,0.2355777048493893,0.12363521052217875,0.0737152388232522,7.0,3.550046877571568,132.55798721313477,-0.047432806342840195,362.276123046875,165.40763473510742,-49405.98142064279,-0.08380387164652348,0.25013037770986557,0.8546044528484344,0.5222762823104858,0.8005658388137817,0.9202232360839844,0.42565569281578064,24.042924880981445,83.38069152832031,174.8182830810547,26.78520393371582,83.3499984741211,171.1199951171875,25.81865882873535,203.39051818847656,3.0188095569610596,4.280575275421143,0.6572046875953674,3.5017261505126953,4.790194511413574,6.81372594833374,118.02530670166016,122.67035675048828,3.937992811203003
2025-02-10 14:30:00,4995.16259765625,77.8016357421875,138.27206420898438,0.24958977080046504,0.31600712195283004,0.2357475244139128,0.12533645567291843,0.0733191271598737,7.0,3.497373814196997,132.88836669921875,-0.06305427104234695,362.9022521972656,180.7313346862793,-48761.911109529006,-0.11910858005285263,0.25116078555583954,0.8694498687982559,0.5135606676340103,0.8009383082389832,0.9161410927772522,0.43780750036239624,31.56064796447754,83.38069152832031,174.8182830810547,26.78520393371582,83.3499984741211,171.1199951171875,25.81865882873535,200.82846069335938,3.6191346645355225,5.930974006652832,0.667067289352417,3.542996883392334,4.685502052307129,6.634438991546631,25.337085723876953,27.66753578186035,2.1057450771331787
2025-02-10 14:40:00,4982.74365234375,77.7880859375,138.26663208007812,0.24758862682381078,0.31284833719435967,0.2370361690552171,0.12770776818877358,0.07481909873783886,7.0,3.5326160469938293,133.14874267578125,-0.07089563459157944,362.2763671875,160.1278190612793,-46693.36857228239,-0.14716070890426636,0.25361500680446625,0.8681735396385193,0.514440655708313,0.8036742806434631,0.9090753197669983,0.44635269045829773,24.694028854370117,84.20164489746094,172.2425079345703,28.488136291503906,83.3499984741211,171.1199951171875,25.81865882873535,203.1200714111328,5.382933139801025,1.6670788526535034,0.6132431030273438,3.388617992401123,4.696343421936035,6.6189398765563965,557.37939453125,173.17466735839844,3.9468095302581787
2025-02-10 14:50:00,4998.62548828125,77.77088165283203,138.25144958496094,0.24656729514072082,0.3113353973498812,0.23709805252469962,0.12871406917330575,0.07628518581139264,7.0,3.5443241879969936,133.31769561767578,-0.08362771570682526,360.9995422363281,166.79587936401367,-51083.950136388834,-0.11914422735571861,0.26429204642772675,0.8550122529268265,0.5070759803056717,0.7862856388092041,0.9017248153686523,0.43218180537223816,30.458431243896484,83.14570617675781,173.5120849609375,26.632610321044922,83.3499984741211,171.1199951171875,25.81865882873535,200.87716674804688,3.6118719577789307,3.970856189727783,0.6173288822174072,3.6129117012023926,4.636224746704102,6.758026123046875,22.326404571533203,37.02201461791992,2.1057450771331787
2025-02-10 15:00:00,5006.4794921875,77.75824737548828,138.22323608398438,0.25092204615268004,0.3182383747363103,0.23700641175367704,0.12282117578835172,0.07101199156898091,7.0,3.472811165364806,133.38229370117188,-0.06447334587574005,366.3298034667969,146.85209274291992,-49344.103582403804,-0.09062097035348415,0.2640451639890671,0.8555184006690979,0.4952063113451004,0.8038325309753418,0.8921127319335938,0.45798197388648987,26.693819046020508,83.14570617675781,173.5120849609375,26.632610321044922,83.3499984741211,171.1199951171875,25.81865882873535,201.48704528808594,2.661222219467163,5.745633602142334,0.6420761942863464,4.04034948348999,4.730216026306152,5.561892986297607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 15:10:00,5009.5166015625,77.7397689819336,138.18527221679688,0.24917018031016253,0.31574909183216726,0.23964357866896874,0.12270832272179565,0.0727288264669058,7.0,3.4840120141205855,133.34859466552734,-0.07214915752410889,367.0489196777344,194.61881637573242,-49746.211550502456,-0.07068963348865509,0.23479320108890533,0.8220934271812439,0.47386811673641205,0.8041723370552063,0.9070513844490051,0.4166974723339081,35.48454284667969,81.98294830322266,169.739990234375,27.51154327392578,83.3499984741211,171.1199951171875,25.81865882873535,198.7353057861328,2.8002138137817383,3.7411160469055176,0.6078640222549438,4.565901279449463,5.116223335266113,5.687681198120117,20.62137794494629,238.28839111328125,3004.779052734375
2025-02-10 15:20:00,4992.04296875,77.73974609375,138.19932556152344,0.2507850219153462,0.3154297857184661,0.23854480560573485,0.12273780959881338,0.07250257716163956,7.0,3.5177575056212507,133.02315521240234,-0.0996197760105133,368.12420654296875,184.84782028198242,-57727.06254379191,-0.08203953690826893,0.22551137953996658,0.8147118091583252,0.4502113461494446,0.8097350597381592,0.8635425567626953,0.45436450839042664,26.93642807006836,81.98294830322266,169.739990234375,27.51154327392578,83.3499984741211,171.1199951171875,25.81865882873535,186.47337341308594,2.255688428878784,2.3966681957244873,0.5558444857597351,4.196681022644043,4.836551189422607,5.781768321990967,4.211490154266357,10.528724670410156,15.152372360229492
2025-02-10 15:30:00,4964.14404296875,77.7271728515625,138.28077697753906,0.25152580184004525,0.31767342574095475,0.23746521778284832,0.12267356710489552,0.07066198753125616,7.0,3.511941104357056,132.64556884765625,-0.08361753821372986,367.2453308105469,171.28205490112305,-51447.17130996607,-0.1614494025707245,0.23342645913362503,0.833774596452713,0.46108853816986084,0.7897307872772217,0.8773788809776306,0.43874332308769226,28.101850509643555,82.17216491699219,171.2415008544922,27.23077392578125,83.3499984741211,171.1199951171875,25.81865882873535,186.6403350830078,2.8622093200683594,1.8717067241668701,0.6172845363616943,4.128958702087402,4.712002277374268,5.560380935668945,5.470555305480957,16.05766487121582,17.669946670532227
2025-02-10 15:40:00,5020.44775390625,77.7412109375,138.29811096191406,0.24893819668881795,0.3166552308628455,0.2368544474104088,0.12222999090622916,0.07532213413169854,7.0,3.4755618587442743,132.34331512451172,-0.08961339294910431,367.498291015625,175.90241622924805,-52373.637248970794,-0.1306033506989479,0.2227167710661888,0.8425359576940536,0.45772308111190796,0.8111476898193359,0.8886982202529907,0.42274993658065796,29.74656105041504,82.17216491699219,171.2415008544922,27.23077392578125,83.3499984741211,171.1199951171875,25.81865882873535,190.72225952148438,3.3261008262634277,0.6039697527885437,0.6318402886390686,4.020357131958008,4.609659671783447,5.4105119705200195,4.211490154266357,51.46535110473633,97.51457977294922
2025-02-10 15:50:00,4973.845703125,77.75343322753906,138.36753845214844,0.24967119747018174,0.31639867237726826,0.23931503676263918,0.1228283118885503,0.0717867815013605,7.0,3.534613272738375,132.1789894104004,-0.11564608663320541,368.7288818359375,167.7205924987793,-51405.510884090654,-0.09857349283993244,0.22205186635255814,0.8183628469705582,0.46866749227046967,0.8113308548927307,0.9125898480415344,0.42481040954589844,31.056081771850586,82.54753875732422,177.56494140625,27.05376625061035,83.3499984741211,171.1199951171875,25.81865882873535,190.68582153320312,2.104841947555542,0.0,0.6297410726547241,4.121665000915527,4.73544454574585,5.54094123840332,4.211490154266357,26.6235294342041,35.91350173950195
2025-02-10 16:00:00,4993.5986328125,77.77564239501953,138.35125732421875,0.25051195715681773,0.3168538549652165,0.23878294405838374,0.12310828692825312,0.0707429568913289,7.0,3.4859101710050666,132.1399269104004,-0.07237540185451508,370.2223205566406,172.92741012573242,-58639.26402146062,-0.09477479942142963,0.2277609184384346,0.8232402205467224,0.47542135417461395,0.8140361309051514,0.8892598152160645,0.44315847754478455,27.739269256591797,82.54753875732422,177.56494140625,27.05376625061035,83.3499984741211,171.1199951171875,25.81865882873535,182.43284606933594,2.3683371543884277,2.1823081970214844,0.5441997051239014,4.678912162780762,5.2461981773376465,5.895150184631348,12.60037612915039,165.92398071289062,764.1121215820312
2025-02-10 16:10:00,5015.12646484375,77.78910064697266,138.385986328125,0.24885093885550758,0.31560694590201926,0.23910524877410277,0.12246246990199448,0.0739743965663759,7.0,3.4961055720686414,132.00160598754883,-0.07073212414979935,369.8572082519531,164.1252555847168,-53392.37940654211,-0.12699617445468903,0.242777481675148,0.8323966711759567,0.46599163115024567,0.8044099807739258,0.8996293544769287,0.45353785157203674,28.646743774414062,83.56990814208984,173.3106689453125,27.304018020629883,83.3499984741211,171.1199951171875,25.81865882873535,185.89842224121094,2.482213258743286,2.292720079421997,0.5917535424232483,4.5998616218566895,5.142745494842529,6.002435207366943,4.211490154266357,49.03822708129883,112.25575256347656
2025-02-10 16:20:00,4982.1884765625,77.8284683227539,138.28189086914062,0.2518312884196826,0.3184329172290373,0.2374088793920129,0.12263165574977623,0.06969525920949092,7.0,3.4860808227541433,132.00160598754883,-0.05938288941979408,369.7393493652344,174.33600997924805,-60239.76556939448,-0.1365833766758442,0.24212710559368134,0.8454309403896332,0.465325266122818,0.821550726890564,0.8966428637504578,0.42468497157096863,27.364397048950195,84.16417694091797,170.03582763671875,26.98052215576172,83.3499984741211,171.1199951171875,25.81865882873535,178.37313842773438,2.9183342456817627,1.071657419204712,0.5276283621788025,5.068177223205566,5.606835842132568,6.864734172821045,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 16:30:00,5004.08642578125,77.8372802734375,138.29486083984375,0.25197481065431354,0.31104400211449407,0.241177317853222,0.12294532952494913,0.07285853985302124,7.0,3.4594266127858986,132.08514785766602,-0.04800761863589287,365.4053649902344,179.69746017456055,-55025.404332078026,-0.12320885434746742,0.22929781675338745,0.8335899710655212,0.4659436047077179,0.8087792992591858,0.9014152884483337,0.4335017204284668,28.080127716064453,84.56786346435547,167.8112335205078,26.98052215576172,83.3499984741211,171.1199951171875,25.81865882873535,185.88150024414062,2.8591973781585693,0.0,0.616281270980835,4.473331451416016,5.1200761795043945,6.107729911804199,4.211490154266357,12.378947257995605,15.967741966247559
2025-02-10 16:40:00,4998.42529296875,77.84773254394531,138.35455322265625,0.2525474207612063,0.3098290908885534,0.24273255311176975,0.12324668649748985,0.07164424874098069,7.0,3.464588141162622,132.2053108215332,-0.06692107766866684,371.1025695800781,184.27817916870117,-54437.40039928689,-0.1629856675863266,0.24328994750976562,0.8382563591003418,0.45041848719120026,0.8156869411468506,0.8885533213615417,0.45497092604637146,29.24405288696289,85.28199768066406,170.25270080566406,27.94490623474121,83.3499984741211,171.1199951171875,25.81865882873535,177.66693115234375,4.374813556671143,0.0,0.5457578897476196,4.824667930603027,5.361026287078857,6.099769592285156,5.466835021972656,39.609466552734375,103.72367095947266
2025-02-10 16:50:00,4981.3935546875,77.88037109375,138.385986328125,0.25122333133450353,0.3094232540910566,0.2428559852815409,0.12318333927620591,0.07331409001669303,7.0,3.471708731854105,132.31349563598633,-0.04174240306019783,373.3781433105469,188.74555587768555,-52174.96324901371,-0.1361318752169609,0.24137356132268906,0.836482360959053,0.4545435309410095,0.8082772493362427,0.8922846913337708,0.44711512327194214,34.11756134033203,85.28199768066406,170.25270080566406,27.94490623474121,83.3499984741211,171.1199951171875,25.81865882873535,185.0187530517578,2.253638744354248,0.0,0.5715431571006775,4.697783470153809,5.190263748168945,5.961387634277344,7.572612285614014,84.22979736328125,193.15948486328125
2025-02-10 17:00:00,5030.46240234375,77.8956298828125,138.41744995117188,0.24984877665924518,0.31207305900444626,0.23798479846318604,0.12378653681718615,0.07630682905593637,7.0,3.452853561994905,132.3682518005371,-0.09062054008245468,371.1639099121094,212.44224166870117,-59865.869499015644,-0.0575829753652215,0.25258323550224304,0.8030398339033127,0.4605385363101959,0.806024432182312,0.8962206840515137,0.4728798568248749,29.400041580200195,85.28199768066406,170.25270080566406,27.94490623474121,83.3499984741211,171.1199951171875,25.81865882873535,182.32449340820312,4.221359729766846,0.0,0.5353695154190063,4.718212127685547,5.260812759399414,5.972928524017334,16.56097984313965,202.55596923828125,419.8747253417969
2025-02-10 17:10:00,5009.34814453125,77.8985595703125,138.45542907714844,0.2513300347763567,0.3132426126190123,0.23676419055319256,0.12294879440409735,0.07571436764734103,7.0,3.4619331161368714,132.46395111083984,-0.06497244536876678,370.4829406738281,191.26227951049805,-56279.07357810571,-0.13753804191946983,0.2539946064352989,0.8215723484754562,0.4638977199792862,0.789598822593689,0.8975415229797363,0.4528569281101227,27.160255432128906,85.28199768066406,170.25270080566406,27.94490623474121,83.3499984741211,171.1199951171875,25.81865882873535,190.22279357910156,2.40818452835083,0.0,0.6345889568328857,4.7315673828125,5.370903491973877,6.2242350578308105,4.211490154266357,15.108194351196289,43.84600067138672
2025-02-10 17:20:00,4990.74609375,77.91146850585938,138.4771270751953,0.24984003231761706,0.31107543503107593,0.2382092324528265,0.12254262130694162,0.0783326788915389,7.0,3.5049657823737843,132.43647384643555,-0.03847382217645645,364.2463073730469,189.8862419128418,-55512.29220559457,-0.07106502167880535,0.23211437463760376,0.8463437110185623,0.4796927124261856,0.8108506798744202,0.9294572472572327,0.42725858092308044,27.74691390991211,83.16096496582031,173.27403259277344,26.693647384643555,83.3499984741211,171.1199951171875,25.81865882873535,178.70314025878906,3.8613193035125732,0.0,0.5807932615280151,4.230343341827393,5.4522318840026855,7.392883777618408,33.53630065917969,32.06354904174805,2.1057450771331787
2025-02-10 17:30:00,4994.556640625,77.92523193359375,138.51620483398438,0.25033252233421577,0.31134512233717676,0.24011480201066362,0.12257563329280047,0.07563192002514338,7.0,3.491110209019546,132.40558624267578,-0.05820012092590332,360.457763671875,191.34714889526367,-56718.13338553008,-0.09145843982696533,0.2401849776506424,0.8421970754861832,0.48996618390083313,0.8164069056510925,0.9453414082527161,0.4329227805137634,23.674238204956055,80.95447540283203,171.8762969970703,25.723159790039062,83.3499984741211,171.1199951171875,25.81865882873535,180.21365356445312,3.1634440422058105,0.0,0.5513119697570801,4.406022071838379,5.529841899871826,7.3853936195373535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 17:40:00,4996.0146484375,77.92375946044922,138.50648498535156,0.24960705802064406,0.31200147312376236,0.24123586752768345,0.12286625680259876,0.07428934452531138,7.0,3.498518989818838,132.31060028076172,-0.08348680287599564,360.122314453125,188.05778121948242,-52968.095071028016,-0.10193291679024696,0.22229588776826859,0.8117673099040985,0.44659534096717834,0.7925623655319214,0.8705445528030396,0.43876972794532776,30.94812774658203,80.95447540283203,171.8762969970703,25.723159790039062,83.3499984741211,171.1199951171875,25.81865882873535,186.5432586669922,1.8212480545043945,0.0,0.5356838703155518,3.903859853744507,5.009824752807617,6.865772247314453,6.72611141204834,7.574545860290527,2.954179525375366
2025-02-10 17:50:00,5002.10009765625,77.90091705322266,138.41744995117188,0.2516465369098288,0.3142339008915339,0.2343048980284064,0.12350818573469628,0.0763064784355346,7.0,3.4675840492923826,132.2053108215332,-0.09660240262746811,358.1414489746094,193.55598068237305,-52590.05081812625,-0.1268601231276989,0.22465503215789795,0.8168109059333801,0.442539244890213,0.7964836359024048,0.8559751510620117,0.4241383373737335,23.799556732177734,84.6929931640625,169.83766174316406,26.858448028564453,83.3499984741211,171.1199951171875,25.81865882873535,192.429931640625,2.3143410682678223,0.0,0.5483534336090088,3.852118492126465,4.936249256134033,6.6870269775390625,8.422980308532715,10.267244338989258,2.1057450771331787
2025-02-10 18:00:00,4985.87109375,77.86927795410156,138.41854858398438,0.25017024367485674,0.31258459072788436,0.23884695980784404,0.12295521406113488,0.07544299172827995,7.0,3.4928105264054756,132.08972549438477,-0.07794111222028732,359.3191223144531,186.1583366394043,-53042.19942249042,-0.10673253238201141,0.21899523586034775,0.8069659024477005,0.440077543258667,0.8001100420951843,0.8639369010925293,0.42260631918907166,31.51346206665039,84.6929931640625,169.83766174316406,26.858448028564453,83.3499984741211,171.1199951171875,25.81865882873535,196.5892333984375,2.3045108318328857,0.0,0.6152137517929077,3.880345344543457,4.946619510650635,6.844698905944824,4.211490154266357,6.317234992980957,2.1057450771331787
2025-02-10 18:10:00,5013.8681640625,77.83953857421875,138.44024658203125,0.2507751284094947,0.31141824109602645,0.23817009803636022,0.122800051359462,0.07683648109865664,7.0,3.4869949311489754,131.9695587158203,-0.0916258841753006,360.76190185546875,187.7393913269043,-55777.148426874344,-0.07287187874317169,0.23460497707128525,0.7935224324464798,0.43934550881385803,0.7902982234954834,0.8705123066902161,0.43380942940711975,23.846206665039062,83.9361343383789,175.57513427734375,27.523752212524414,83.3499984741211,171.1199951171875,25.81865882873535,198.52088928222656,2.4247639179229736,0.0,0.5822455286979675,3.9857277870178223,5.028537273406982,6.778326034545898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 18:20:00,5001.30908203125,77.80309295654297,138.4630126953125,0.2510027339852158,0.3114884983334879,0.23994030892751528,0.12311034234514127,0.07445811640863978,7.0,3.4804093631589237,131.86426544189453,-0.056384600698947906,361.3458557128906,183.04679489135742,-54071.437800895925,-0.10088393464684486,0.22937021404504776,0.7900427877902985,0.44649770855903625,0.7889906167984009,0.8643678426742554,0.4211118221282959,24.351333618164062,83.9361343383789,175.57513427734375,27.523752212524414,83.3499984741211,171.1199951171875,25.81865882873535,191.43035888671875,2.8372511863708496,0.0,0.5808694958686829,4.053946018218994,4.962285995483398,6.682797431945801,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 18:30:00,4998.32421875,77.77445983886719,138.356689453125,0.2505292232206097,0.31307416181049375,0.23922585551361178,0.12269397992517314,0.07447677953011163,7.0,3.4661716736996233,131.7486801147461,-0.03023397922515869,360.73486328125,189.78275680541992,-54311.83646843829,-0.13000349700450897,0.20569995790719986,0.789115309715271,0.4413781464099884,0.7802394032478333,0.8517183065414429,0.4058154225349426,23.060434341430664,83.39290618896484,171.70538330078125,27.291810989379883,83.3499984741211,171.1199951171875,25.81865882873535,192.85557556152344,1.8402457237243652,0.0,0.5947768688201904,3.9860029220581055,4.748851776123047,6.387071132659912,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 18:40:00,4985.83447265625,77.72532653808594,138.36428833007812,0.2492615561935512,0.3135015479754512,0.23937416057423733,0.1234008853253345,0.0744618499314258,7.0,3.4783262601937976,131.63195037841797,-0.05306077376008034,362.2247619628906,178.1599235534668,-52930.98198193349,-0.11758393049240112,0.21132036298513412,0.7910146415233612,0.42322465777397156,0.7831134796142578,0.8200393915176392,0.4244503676891327,24.181745529174805,83.39290618896484,171.70538330078125,27.291810989379883,83.3499984741211,171.1199951171875,25.81865882873535,187.72463989257812,2.9306678771972656,0.0,0.5230432152748108,4.115610599517822,4.795786380767822,6.309327125549316,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 18:50:00,4979.10986328125,77.69482421875,138.22543334960938,0.2481789320165293,0.3137420751160414,0.2400100518158535,0.12263822184044038,0.07543071921113544,7.0,3.4960203504544425,131.60562896728516,-0.020617740228772163,363.82086181640625,168.5214958190918,-54992.383384327055,-0.0931469090282917,0.24875704944133759,0.8003332316875458,0.4516304284334183,0.7970257997512817,0.8767803311347961,0.45813068747520447,24.05196762084961,82.60857391357422,168.2628936767578,26.730270385742188,83.3499984741211,171.1199951171875,25.81865882873535,187.7470703125,1.7331130504608154,0.0,0.5616611242294312,3.7958083152770996,4.7082839012146,6.491892337799072,4.211490154266357,6.217967987060547,2.1057450771331787
2025-02-10 19:00:00,5023.892578125,77.66703033447266,138.25469970703125,0.2483301669602447,0.3129525680709117,0.23918047489376237,0.12278264346810883,0.0767541466069724,7.0,3.4673885704318,131.68498992919922,-0.048972319811582565,363.9888916015625,191.55588912963867,-56561.9213052097,-0.12528583407402039,0.22403861582279205,0.8123781234025955,0.4615669995546341,0.7999483346939087,0.8735141754150391,0.42532551288604736,23.760406494140625,84.55565643310547,170.45413208007812,26.296907424926758,83.3499984741211,171.1199951171875,25.81865882873535,185.67013549804688,2.3455772399902344,0.0,0.530238926410675,3.834674119949341,4.715112686157227,6.477648735046387,13.851578712463379,19.09893798828125,2.1057450771331787
2025-02-10 19:10:00,5005.38134765625,77.640869140625,138.25689697265625,0.24951184968048282,0.31297859276198337,0.2369086120149011,0.12356626098725115,0.07703468455538155,7.0,3.4756613005914243,131.80590057373047,-0.008382610976696014,362.9615478515625,184.52317428588867,-58602.47840046866,-0.06918424926698208,0.21926656365394592,0.8263268619775772,0.4746330827474594,0.8143791556358337,0.9113041758537292,0.4170319437980652,36.068939208984375,84.55565643310547,170.45413208007812,26.296907424926758,83.3499984741211,171.1199951171875,25.81865882873535,182.88233947753906,3.021144151687622,0.0,0.5525152683258057,4.177779674530029,4.759302139282227,5.901296615600586,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 19:20:00,4999.50537109375,77.61212158203125,138.15704345703125,0.24939314267787752,0.3137037411915818,0.2399085800874257,0.1233077330586853,0.0736868029844297,7.0,3.480473169000996,131.9115982055664,-0.08386752009391785,372.97650146484375,172.5100212097168,-53715.19695790795,-0.1596514657139778,0.2446487545967102,0.8190690577030182,0.42888596653938293,0.8021454811096191,0.8407207131385803,0.4665726125240326,26.94265365600586,84.90052032470703,170.53958129882812,27.07207679748535,83.3499984741211,171.1199951171875,25.81865882873535,187.48300170898438,2.345109701156616,0.0,0.5909267067909241,4.231595039367676,4.769164562225342,5.907718181610107,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 19:30:00,4969.89599609375,77.58831787109375,138.19070434570312,0.24839736343032795,0.3126607385089081,0.24082918909257667,0.12265417803136155,0.07545853093682578,7.0,3.4940885747459784,131.93791580200195,0.04084395244717598,370.75457763671875,162.50104904174805,-52307.23950896639,-0.018753673881292343,0.208560049533844,0.8069201409816742,0.451252743601799,0.7884253859519958,0.8747290372848511,0.41317152976989746,30.303760528564453,81.32069396972656,172.48056030273438,25.94289207458496,83.3499984741211,171.1199951171875,25.81865882873535,194.78927612304688,2.382560968399048,0.0,0.6253832578659058,4.1627421379089355,4.628086090087891,5.793454647064209,4.211490154266357,8.830662727355957,15.972206115722656
2025-02-10 19:40:00,4991.537109375,77.5587158203125,138.22756958007812,0.24868793052082785,0.3154453966114255,0.23797885817576636,0.12285701250189883,0.07503080219008146,7.0,3.436852242853823,131.99628067016602,0.024199912324547768,370.3904113769531,193.0603141784668,-56129.080645400834,-0.09890306368470192,0.21991016715765,0.8077670782804489,0.4430771917104721,0.7806296348571777,0.8554943799972534,0.41457828879356384,29.186155319213867,81.32069396972656,172.48056030273438,25.94289207458496,83.3499984741211,171.1199951171875,25.81865882873535,195.11032104492188,1.8987741470336914,0.0,0.6158266067504883,4.170480728149414,4.69197940826416,5.983926773071289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 19:50:00,4992.6767578125,77.54165649414062,138.1602783203125,0.24864389503768888,0.3135146540570525,0.2392564309614518,0.12263323876252748,0.0759517811812794,7.0,3.4679504359754647,132.0378189086914,-0.03128950297832489,365.85894775390625,184.54197311401367,-54632.92208754048,-0.1379459761083126,0.23757832497358322,0.815376803278923,0.44478437304496765,0.7946332693099976,0.8731324076652527,0.42907482385635376,36.83588409423828,81.32069396972656,172.48056030273438,25.94289207458496,83.3499984741211,171.1199951171875,25.81865882873535,190.08132934570312,1.3889504671096802,0.0,0.6186532974243164,3.946779251098633,4.864701271057129,6.61974573135376,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 20:00:00,5009.8251953125,77.51525115966797,138.1874237060547,0.24712499336525773,0.31176434693530847,0.2409865177933564,0.12281660378088968,0.0773075381251877,7.0,3.4869484879175907,132.08514785766602,0.0008831389131955802,363.36334228515625,186.88459396362305,-58933.56237359631,-0.0967634916305542,0.23448598384857178,0.8175138384103775,0.44300577044487,0.7924723029136658,0.8561409711837769,0.42177361249923706,25.84713363647461,81.32069396972656,172.48056030273438,25.94289207458496,83.3499984741211,171.1199951171875,25.81865882873535,180.0999298095703,1.934651494026184,0.0,0.609005868434906,3.9682517051696777,4.935695171356201,6.776425361633301,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 20:10:00,5051.005859375,77.50408172607422,138.0387420654297,0.2489854940576713,0.3137206468955685,0.2382173021517811,0.1233341228281802,0.07574243406679886,7.0,3.4360659908782094,132.17276000976562,-0.061625245958566666,362.85980224609375,184.5374870300293,-61921.5546190819,-0.11711736395955086,0.20669390261173248,0.8221539407968521,0.42994368076324463,0.7936748266220093,0.848240852355957,0.3816744387149811,32.92762756347656,81.32069396972656,172.48056030273438,25.94289207458496,83.3499984741211,171.1199951171875,25.81865882873535,180.71640014648438,2.1562962532043457,0.0,0.6114366054534912,4.020201206207275,4.968451499938965,6.818017959594727,5.907937526702881,7.205153942108154,2.1057450771331787
2025-02-10 20:20:00,5037.9599609375,77.42778015136719,138.09629821777344,0.2461247633523222,0.3114346165396897,0.2400257824275994,0.12252043456544497,0.07989440311494374,7.0,3.4705036031623977,132.252685546875,-0.0702153816819191,361.17742919921875,182.31464767456055,-55523.64732366838,-0.14715484902262688,0.22716045379638672,0.8138560503721237,0.46086668968200684,0.7884457111358643,0.8686800003051758,0.4387533664703369,25.217636108398438,100.0,197.6644287109375,26.595989227294922,83.3499984741211,171.1199951171875,25.81865882873535,186.58689880371094,1.826598882675171,0.0,0.5916720628738403,3.9041810035705566,4.886596202850342,6.682980060577393,48.67815399169922,54.82062911987305,2.1057450771331787
2025-02-10 20:30:00,5102.17236328125,77.4176254272461,138.00189208984375,0.2469503279041128,0.30982554481811836,0.2390710488759686,0.12206709509863307,0.08208598330316717,7.0,3.4428607536771305,132.2579574584961,-0.0450652539730072,362.0141906738281,187.65879440307617,-60842.066261709064,-0.14705569297075272,0.2575550451874733,0.8394530117511749,0.45131702721118927,0.7982451915740967,0.8365505933761597,0.44647276401519775,24.06357765197754,100.0,197.6644287109375,26.595989227294922,83.3499984741211,171.1199951171875,25.81865882873535,167.51687622070312,1.436998963356018,0.0,0.5550376772880554,3.7893524169921875,4.83960485458374,6.57429313659668,64.85330200195312,99.51800537109375,2.9525651931762695
2025-02-10 20:40:00,5111.0205078125,77.42525482177734,138.04421997070312,0.24530564684813969,0.30553445275622804,0.23401364433761437,0.13058674833291545,0.0845595077251025,7.0,3.4760245565504997,132.21590042114258,-0.06087520718574524,366.846923828125,159.35663986206055,-60209.416458044885,-0.139026690274477,0.2688554525375366,0.804136335849762,0.44354091584682465,0.7777276635169983,0.8339318633079529,0.4807640016078949,28.375680923461914,100.0,197.6644287109375,27.373300552368164,83.3499984741211,171.1199951171875,25.81865882873535,175.71942138671875,2.676191806793213,0.0,0.538709819316864,4.167112350463867,4.765035629272461,5.92910099029541,5.4711174964904785,46.997161865234375,40.8331413269043
2025-02-10 20:50:00,5126.55078125,77.34385681152344,138.0702362060547,0.24271598535712702,0.303963415778422,0.23596507573380868,0.13326180313573785,0.08409371999490445,7.0,3.4944128853540506,132.1789894104004,-0.07908056676387787,367.4231262207031,199.6838493347168,-60306.84724886672,-0.08384565263986588,0.23224465548992157,0.8170212358236313,0.46262145042419434,0.7849972248077393,0.8539595007896423,0.417664498090744,28.191635131835938,0.0010810550302267075,184.99925231933594,27.89607810974121,83.3499984741211,171.1199951171875,25.81865882873535,189.13571166992188,2.324772834777832,2.8250482082366943,0.6380024552345276,3.7681996822357178,4.8839826583862305,6.652616500854492,366.6496887207031,174.83995056152344,5.682765483856201
2025-02-10 21:00:00,5109.66552734375,77.32561492919922,138.09304809570312,0.24502908353785638,0.3075971622870708,0.23239897305955085,0.13293967059241507,0.0820351105231069,7.0,3.4626227125846727,132.08514785766602,-0.04743903502821922,363.7108154296875,184.25699996948242,-57135.85826959973,-0.0960474219173193,0.239744171500206,0.8196985721588135,0.4593070298433304,0.8006468415260315,0.8471425175666809,0.42806336283683777,31.42418670654297,0.0010810550302267075,184.99925231933594,27.89607810974121,83.3499984741211,171.1199951171875,25.81865882873535,185.90093994140625,3.1633992195129395,2.058896541595459,0.6682375073432922,3.761514902114868,4.814220905303955,6.561348915100098,17.19036865234375,21.804136276245117,2.1057450771331787
2025-02-10 21:10:00,5105.43798828125,77.29965209960938,138.1223602294922,0.24222685712744663,0.30278493811213086,0.2329993550442533,0.13673813288282421,0.085250716833345,7.0,3.5308390462758146,132.11146926879883,-0.009759694337844849,364.5076904296875,175.42963790893555,-57154.14458492835,-0.06408114172518253,0.23897160589694977,0.8380310386419296,0.4749085456132889,0.7862029671669006,0.8735998272895813,0.41825923323631287,26.73153305053711,100.0,167.40838623046875,26.736373901367188,83.3499984741211,171.1199951171875,25.81865882873535,182.7528839111328,3.0475943088531494,0.48887813091278076,0.6389768123626709,3.589045286178589,4.761921405792236,6.637503147125244,190.6678466796875,145.35012817382812,2.956777334213257
2025-02-10 21:20:00,5108.70556640625,77.26634216308594,138.15814208984375,0.24529482925315374,0.3051165021654763,0.23487162808399648,0.133039257084904,0.08167778341246945,7.0,3.5056966788653217,132.1789894104004,0.0025655999779701233,367.8209228515625,174.05949020385742,-53174.772186034206,-0.0797880906611681,0.22844590991735458,0.8378488272428513,0.4561663717031479,0.7876989245414734,0.8477874398231506,0.40789297223091125,28.038822174072266,100.0,167.40838623046875,26.736373901367188,83.3499984741211,171.1199951171875,25.81865882873535,181.27450561523438,2.153575897216797,0.0,0.6348768472671509,3.7673115730285645,4.4016547203063965,4.4813618659973145,254.55030822753906,5344.91552734375,5999.99951171875
2025-02-10 21:30:00,5115.2490234375,77.23878479003906,138.17332458496094,0.23999724458044283,0.30162722812418047,0.23222806959508077,0.1405594046640651,0.08558805303623078,7.0,3.5235051803975366,132.35822677612305,-0.04891865700483322,368.4036865234375,194.2744255065918,-49886.855302614546,-0.14882920309901237,0.24496500194072723,0.854087233543396,0.4790748953819275,0.7872030735015869,0.8662607669830322,0.42476534843444824,26.516000747680664,100.0,166.18153381347656,26.96831512451172,83.3499984741211,171.1199951171875,25.81865882873535,188.2639617919922,15.941654205322266,0.0,0.6762667894363403,3.774712085723877,4.7408318519592285,6.2758378982543945,13.068185806274414,18.281673431396484,2.1057450771331787
2025-02-10 21:40:00,5100.0107421875,77.22327423095703,138.19606018066406,0.24372661116512997,0.28841673225798553,0.2368407477298268,0.14336550637274728,0.0876504024743104,7.0,3.4883162716894556,132.3739471435547,0.007800969760864973,366.3052978515625,207.81235885620117,-58218.07855844745,-0.09941967949271202,0.23031867295503616,0.8313678205013275,0.4614763557910919,0.7744672894477844,0.8459479808807373,0.4163500964641571,26.188060760498047,100.0,166.18153381347656,26.96831512451172,83.3499984741211,171.1199951171875,25.81865882873535,191.6422119140625,7.62412691116333,0.0,0.6278502345085144,3.7146897315979004,4.80753231048584,6.477346897125244,5.105731964111328,13.225268363952637,2.1057450771331787
2025-02-10 21:50:00,5111.77587890625,77.2107162475586,138.17019653320312,0.24395062816764276,0.2868507439508616,0.2348031470651897,0.14401804901336138,0.0903774318029446,7.0,3.5223071677328233,132.37926483154297,-0.019697386771440506,365.89019775390625,202.39326095581055,-53133.91530609188,-0.04983566561713815,0.2382846623659134,0.8150810152292252,0.456491082906723,0.7763437032699585,0.8327889442443848,0.41709691286087036,25.58779525756836,66.15299987792969,168.2689971923828,26.217559814453125,83.3499984741211,171.1199951171875,25.81865882873535,181.90127563476562,7.2793426513671875,0.0,0.6571299433708191,3.967038869857788,4.637437343597412,5.9302263259887695,4.211490154266357,3.2959487438201904,2.953763484954834
2025-02-10 22:00:00,5068.69287109375,77.19218444824219,138.1527099609375,0.24616493216117333,0.29336440154248966,0.2369367055995655,0.1423539460118794,0.08118001468489208,7.0,3.4431200552988663,132.51659393310547,0.06674348562955856,368.56109619140625,198.12351608276367,-51357.661349632566,-0.07088307291269302,0.225711427628994,0.8314789086580276,0.46012651920318604,0.789539098739624,0.8688886165618896,0.3990533947944641,32.84370040893555,66.15299987792969,168.2689971923828,26.217559814453125,83.3499984741211,171.1199951171875,25.81865882873535,185.52769470214844,2.7706074714660645,0.0,0.6575000286102295,3.7965145111083984,4.521627426147461,5.4399871826171875,50.75249481201172,595.1576538085938,2891.471923828125
2025-02-10 22:10:00,5105.1962890625,77.17719268798828,138.11474609375,0.241915470273576,0.2861087069073089,0.23205612336350526,0.14866343259921924,0.09125626685639061,7.0,3.5240985495878605,132.56318283081055,-0.004978457000106573,370.35736083984375,201.51667404174805,-53063.50448987171,-0.13786952570080757,0.2442166954278946,0.8400317281484604,0.4736480712890625,0.7807132005691528,0.8481840491294861,0.41624853014945984,29.243864059448242,0.0010810550302267075,173.2801513671875,25.826921463012695,83.3499984741211,171.1199951171875,25.81865882873535,191.92918395996094,3.55111026763916,0.0,0.6747997403144836,3.9173853397369385,4.604259014129639,5.6967878341674805,9.898792266845703,68.49644470214844,106.3469467163086
2025-02-10 22:20:00,5106.24169921875,77.15397644042969,138.13967895507812,0.24118093085234543,0.2844291882321032,0.2323974755209153,0.14733156430148223,0.0946608410931538,7.0,3.5468658675718854,132.57495880126953,-0.0470595583319664,372.00030517578125,212.94706344604492,-50309.774133320694,-0.11490463837981224,0.24004708975553513,0.8332249522209167,0.4677380621433258,0.7803550362586975,0.8468090295791626,0.4232337474822998,31.198362350463867,0.0010810550302267075,173.2801513671875,25.826921463012695,83.3499984741211,171.1199951171875,25.81865882873535,186.74172973632812,3.69726824760437,0.0,0.6675829887390137,3.9035050868988037,4.486241340637207,5.265807628631592,4.211490154266357,56.951629638671875,118.21629333496094
2025-02-10 22:30:00,5199.5576171875,77.14405059814453,138.06591796875,0.23666073207400276,0.280278888302945,0.22761958505526395,0.15080925190869743,0.10463154265909085,7.0,3.5588578456193782,132.6005516052246,-0.0572812557220459,373.0614013671875,208.95920944213867,-52303.324949254966,-0.12634925916790962,0.26795458793640137,0.8559515029191971,0.47698579728603363,0.7677358388900757,0.8235753178596497,0.44561976194381714,33.74399948120117,0.0010810550302267075,174.23231506347656,25.826921463012695,84.91999816894531,171.1199951171875,26.18488121032715,190.29176330566406,100.0,0.0,0.707320511341095,3.922729253768921,4.5708394050598145,5.6739678382873535,4.211490154266357,15.10643196105957,18.206438064575195
2025-02-10 22:40:00,5170.86572265625,77.13677978515625,138.07025146484375,0.2330574784097306,0.27784290414595136,0.22462062633282576,0.15393006596642206,0.1105489251450702,7.0,3.598115873348774,132.6333236694336,-0.08419913053512573,369.85687255859375,202.85834884643555,-53652.14850170525,-0.13460573181509972,0.2578810155391693,0.8427401185035706,0.4918849319219589,0.7761572599411011,0.8391340374946594,0.4229467213153839,31.46973991394043,0.0010810550302267075,174.23231506347656,25.826921463012695,84.91999816894531,171.1199951171875,26.18488121032715,195.454345703125,100.0,0.0,0.6549295783042908,3.7532057762145996,4.574986934661865,5.851768970489502,9.84768295288086,21.726022720336914,2.1057450771331787
2025-02-10 22:50:00,5216.76513671875,77.13023376464844,138.03335571289062,0.23262945331335044,0.2753896155386655,0.22415317344000443,0.1564113287427692,0.11141642896521047,7.0,3.616466608510816,132.71728897094727,-0.09476301819086075,368.1242370605469,203.1749382019043,-54292.56672035355,-0.09346702694892883,0.2617245465517044,0.8580763936042786,0.5036612302064896,0.7777785062789917,0.8550570011138916,0.41757699847221375,28.77739715576172,0.0010810550302267075,174.23231506347656,25.826921463012695,84.91999816894531,171.1199951171875,26.18488121032715,195.20152282714844,42.473793029785156,0.0,0.6940637230873108,3.8169610500335693,4.756852626800537,6.1316938400268555,16.628582000732422,18.253541946411133,2.1057450771331787
2025-02-10 23:00:00,5318.18701171875,77.08936309814453,138.053955078125,0.22843933637691144,0.27004446369074686,0.219579798213609,0.15805126313029194,0.12388513858844079,7.0,3.6101794005534704,132.88666915893555,-0.028624774888157845,369.3476867675781,200.6344108581543,-59419.937339023134,-0.12554707378149033,0.25275369733572006,0.8666775673627853,0.5375641137361526,0.7606154084205627,0.8643144369125366,0.40427738428115845,28.446741104125977,0.0010810550302267075,168.29953002929688,27.68244743347168,84.91999816894531,171.1199951171875,26.18488121032715,192.09864807128906,64.91243743896484,0.0,0.7175880074501038,3.707627296447754,4.731300354003906,6.181045055389404,32.06719207763672,41.00059127807617,2.1057450771331787
2025-02-10 23:10:00,5301.98486328125,77.09086608886719,138.014892578125,0.22956227648441307,0.27077319758455926,0.22024797298074644,0.15604322956938538,0.12337332338089589,7.0,3.620214114057558,133.09682083129883,-0.028300723060965538,370.11773681640625,193.0380973815918,-57285.554284059464,-0.06550849787890911,0.26621900498867035,0.8889136612415314,0.5213819891214371,0.7919756174087524,0.8611960411071777,0.41413530707359314,29.959991455078125,0.0010810550302267075,168.29953002929688,27.68244743347168,84.91999816894531,171.1199951171875,26.18488121032715,191.558349609375,100.0,0.0,0.6970499753952026,3.919447660446167,4.909695625305176,6.362020015716553,6.911701202392578,14.264633178710938,2.1057450771331787
2025-02-10 23:20:00,5305.42919921875,77.08534240722656,138.0258026123047,0.2296197742946613,0.27226162893536815,0.2209576184645405,0.15423853461069006,0.12292244369473998,7.0,3.5865526626017594,133.07292556762695,-0.0035867777187377214,372.384033203125,202.43037033081055,-57105.18810744872,-0.08004914782941341,0.28511013090610504,0.8872802704572678,0.5149114429950714,0.7826240062713623,0.842593789100647,0.45964381098747253,30.368921279907227,0.0010810550302267075,168.61080932617188,27.181943893432617,84.91999816894531,171.1199951171875,26.18488121032715,192.9298095703125,95.15784454345703,0.0,0.7528478503227234,4.105701923370361,4.957334995269775,6.233084678649902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-10 23:30:00,5297.80224609375,77.0893783569336,137.98452758789062,0.2309184592573166,0.2734288877275966,0.2224641985062434,0.15346802978803756,0.11972042472080584,7.0,3.565860421834342,133.30665588378906,0.0005086042801849544,370.4404296875,195.44755172729492,-56656.87071080231,-0.12226517125964165,0.25783245265483856,0.8904443383216858,0.5268407613039017,0.7717476487159729,0.8681009411811829,0.3968345522880554,32.3785285949707,0.0010810550302267075,168.61080932617188,27.181943893432617,84.91999816894531,171.1199951171875,26.18488121032715,189.41908264160156,45.4397087097168,0.0,0.725671648979187,4.023532867431641,4.8479814529418945,6.126899242401123,4.211490154266357,7.165253639221191,2.953763484954834
2025-02-10 23:40:00,5300.91845703125,77.0853271484375,137.98020935058594,0.23029709851730018,0.2722648367945595,0.22358446900556644,0.1538326190503941,0.12002097663217978,7.0,3.595522872888055,133.49775314331055,-0.01307571679353714,370.5254211425781,205.6385612487793,-54679.70043641341,-0.0604856563732028,0.2537117600440979,0.8844979703426361,0.5344423651695251,0.776563286781311,0.8721126317977905,0.4184214770793915,39.31626892089844,0.0010810550302267075,175.1478729248047,26.632610321044922,84.91999816894531,171.1199951171875,26.18488121032715,188.72525024414062,100.0,0.0,0.6687960028648376,4.063002586364746,4.846363544464111,6.147740840911865,2.9957733154296875,3.2959487438201904,2.1057450771331787
2025-02-10 23:50:00,5295.43310546875,77.09086608886719,137.9943084716797,0.2299971076901341,0.27323754522201166,0.2224979026289359,0.15360810756134988,0.12065933689756846,7.0,3.572736643050049,133.5218505859375,-0.014038975350558758,370.07464599609375,204.4348258972168,-56882.69133745608,-0.08806213177740574,0.26644985377788544,0.8883063942193985,0.5347846746444702,0.7989677786827087,0.8665158152580261,0.41461482644081116,29.252397537231445,0.0010810550302267075,175.1478729248047,26.632610321044922,84.91999816894531,171.1199951171875,26.18488121032715,178.27044677734375,100.0,0.0,0.6788462400436401,3.990950584411621,4.827279090881348,6.047537803649902,5.467983722686768,13.260232925415039,6.093747138977051
2025-02-11 00:00:00,5281.91162109375,77.09086608886719,137.99647521972656,0.23082861667040253,0.2732118458997134,0.22165368813857875,0.15347399410157264,0.12083185518973265,7.0,3.5962722091028723,133.40623092651367,-0.034507688134908676,374.4953918457031,206.34580612182617,-56358.55790132774,-0.12063534185290337,0.2704293131828308,0.8720311373472214,0.5193795561790466,0.7638101577758789,0.8557215929031372,0.43486472964286804,34.87871170043945,100.0,176.0634307861328,26.602092742919922,84.91999816894531,171.1199951171875,26.18488121032715,188.37782287597656,93.8218002319336,0.0,0.707345724105835,4.112569808959961,4.674731731414795,5.8463921546936035,5.903810024261475,22.46133041381836,17.669946670532227
