datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-11 00:10:00,5292.11669921875,77.09636688232422,138.02572631835938,0.23190102523867462,0.27590253700504763,0.22427610341133628,0.15002014161954982,0.11790019272539168,7.0,3.562998024128423,133.4706573486328,-0.025555932894349098,377.47039794921875,192.25104904174805,-55481.985988230466,-0.11656400188803673,0.271163672208786,0.8849639296531677,0.5068241059780121,0.7797677516937256,0.8480972051620483,0.4295457601547241,33.70680618286133,100.0,176.0634307861328,26.602092742919922,84.91999816894531,171.1199951171875,26.18488121032715,180.0171356201172,65.03845977783203,0.0,0.5826402306556702,4.199430465698242,4.793021202087402,5.696731090545654,4.211490154266357,42.28412628173828,54.992156982421875
2025-02-11 00:20:00,5325.27001953125,77.09086608886719,138.0019073486328,0.23116725073138006,0.2730453627841409,0.2228073422648436,0.15271723362593453,0.12026281059370098,7.0,3.566050388024082,133.64942169189453,-0.04096781089901924,370.525634765625,215.42918014526367,-57249.92239513026,-0.11631303653120995,0.28564251959323883,0.866791233420372,0.5087212324142456,0.7723258137702942,0.841158926486969,0.44254598021507263,31.406827926635742,0.0010810550302267075,168.89768981933594,27.20635986328125,84.91999816894531,171.1199951171875,26.18488121032715,185.15481567382812,100.0,0.0,0.6420655846595764,4.026121616363525,4.8018693923950195,5.943747520446777,6.7172651290893555,13.652423858642578,3.3586325645446777
2025-02-11 00:30:00,5300.80126953125,77.09939575195312,138.03445434570312,0.23262420956143195,0.27479171119613727,0.22244737505890766,0.1517150231438309,0.11842168103969224,7.0,3.5613416702737215,133.61295700073242,-0.027162864804267883,371.87457275390625,200.45588302612305,-54601.51243564042,-0.06806756742298603,0.2902333736419678,0.8517934381961823,0.5010019093751907,0.7651709914207458,0.8211805820465088,0.4843854308128357,33.341835021972656,0.0010810550302267075,168.89768981933594,27.20635986328125,84.91999816894531,171.1199951171875,26.18488121032715,194.502197265625,100.0,0.0,0.7238200902938843,3.998914957046509,4.743616104125977,5.693500995635986,5.063645362854004,43.75305938720703,59.963050842285156
2025-02-11 00:40:00,5294.04248046875,77.13389587402344,138.04312133789062,0.23163241806866217,0.2746984215843274,0.22372946052589457,0.1517694913649405,0.1181702084561754,7.0,3.5637233795930143,133.23949813842773,-0.021973028779029846,372.5093994140625,198.36738204956055,-54666.36377944687,-0.0725199244916439,0.26413173228502274,0.878672644495964,0.495421901345253,0.7821085453033447,0.8391827344894409,0.4483046233654022,31.61480140686035,0.0010810550302267075,168.89768981933594,27.377262115478516,84.91999816894531,171.1199951171875,26.18488121032715,190.8682861328125,67.77918243408203,0.0,0.6549457907676697,3.9537394046783447,4.726179122924805,5.650796890258789,10.296125411987305,67.82527160644531,84.68756866455078
2025-02-11 00:50:00,5295.9091796875,77.14427185058594,138.03878784179688,0.23113430243685693,0.27438499593969934,0.22355295620658583,0.15244665795027817,0.11848108746657972,7.0,3.564632700127291,133.1849594116211,-0.01914113014936447,372.55206298828125,200.90366744995117,-55907.813362097346,-0.10648154467344284,0.267068549990654,0.8927768021821976,0.5094829052686691,0.7849074602127075,0.8494722843170166,0.41560670733451843,30.206096649169922,66.51921844482422,168.41549682617188,27.377262115478516,84.91999816894531,171.1199951171875,26.18488121032715,179.79855346679688,60.6230354309082,0.0,0.6733369827270508,4.005599021911621,4.751307010650635,5.606773376464844,19.373695373535156,83.57022857666016,59.97715377807617
2025-02-11 01:00:00,5300.01904296875,77.15596008300781,138.0550537109375,0.23000782804083933,0.27240494941030363,0.22334750140978482,0.15270859942261059,0.12153112171646163,7.0,3.5921516026761036,132.91256713867188,-0.029509590938687325,374.95306396484375,204.8831901550293,-53938.73826117267,-0.12753093615174294,0.26989252865314484,0.903726726770401,0.5179187506437302,0.7862468361854553,0.8667000532150269,0.4293974041938782,31.713708877563477,66.51921844482422,168.41549682617188,27.377262115478516,84.91999816894531,171.1199951171875,26.18488121032715,181.88949584960938,100.0,0.0,0.631982684135437,3.906330108642578,4.705804824829102,5.739104747772217,4.211490154266357,17.855457305908203,9.643623352050781
2025-02-11 01:10:00,5290.5263671875,77.14698791503906,138.07456970214844,0.23192025492346108,0.27442648715710843,0.2245996936013407,0.15105999997486017,0.11799356434322962,7.0,3.5684128598823923,133.0117301940918,-0.0620170459151268,376.7695007324219,209.45597457885742,-54982.008791765766,-0.16701658070087433,0.2911284267902374,0.8870083093643188,0.5033624619245529,0.7816874384880066,0.8406757712364197,0.46831998229026794,32.86458969116211,69.91898345947266,170.14894104003906,27.853351593017578,84.91999816894531,171.1199951171875,26.18488121032715,186.7213897705078,7.989643096923828,0.0,0.6670683026313782,4.061675548553467,4.7329912185668945,5.572508811950684,4.211490154266357,19.096054077148438,15.564202308654785
2025-02-11 01:20:00,5304.24658203125,77.15430450439453,138.1071319580078,0.2309780643141799,0.2730344577123572,0.22242969664947232,0.15285302163213438,0.12070475969185625,7.0,3.582659009442703,132.63861465454102,-0.020810263231396675,375.40972900390625,189.3720817565918,-55019.09928164579,-0.1291729435324669,0.2569398954510689,0.8830816894769669,0.5191426128149033,0.7695216536521912,0.863848090171814,0.4112676978111267,32.93459701538086,69.91898345947266,170.14894104003906,27.853351593017578,84.91999816894531,171.1199951171875,26.18488121032715,183.1070098876953,6.10530948638916,0.0,0.642561674118042,3.9896159172058105,4.684132099151611,5.502082824707031,18.921998977661133,186.4387664794922,319.800537109375
2025-02-11 01:30:00,5293.52392578125,77.17913055419922,138.11907958984375,0.23005812762732591,0.2732777922106839,0.22104217553093777,0.15484652809065538,0.12077537654039708,7.0,3.580698716149423,132.42733001708984,-0.00924406573176384,374.4951171875,213.2955436706543,-55492.90050540099,-0.034157492918893695,0.25686319172382355,0.8902086913585663,0.5158820301294327,0.7966786026954651,0.8485429286956787,0.42103278636932373,32.12996292114258,69.91898345947266,170.14894104003906,27.853351593017578,84.91999816894531,171.1199951171875,26.18488121032715,181.5563201904297,5.303421497344971,0.0,0.7243916988372803,3.953563690185547,4.649426460266113,5.757895469665527,4.211490154266357,17.884275436401367,10.041949272155762
2025-02-11 01:40:00,5284.13134765625,77.17838287353516,138.10606384277344,0.23298392560353057,0.27472209434941564,0.2235385167419166,0.15113500321617565,0.11762046008896151,7.0,3.560439109773782,132.29000091552734,-0.04778612032532692,376.260009765625,206.90180587768555,-52715.57511918183,-0.12283972278237343,0.28165699541568756,0.8693050742149353,0.4976465553045273,0.7690302133560181,0.8376423120498657,0.45902174711227417,34.4136848449707,0.0010810550302267075,169.56298828125,27.352848052978516,84.91999816894531,171.1199951171875,26.18488121032715,193.0334930419922,3.9680991172790527,0.0,0.6905215978622437,4.095841884613037,4.787467002868652,5.719245910644531,5.471475124359131,80.33194732666016,114.94779205322266
2025-02-11 01:50:00,5288.82080078125,77.20711517333984,138.04640197753906,0.22951618312420008,0.2727957986064424,0.2245961586124358,0.15382503563312117,0.11926682402380058,7.0,3.582873886177406,132.12062072753906,-0.024280259385704994,374.58038330078125,200.80949020385742,-56068.57639141401,-0.09792505577206612,0.26807427406311035,0.8720169216394424,0.5113314837217331,0.7784408330917358,0.8517054915428162,0.4172603487968445,33.54020690917969,0.0010810550302267075,169.56298828125,27.352848052978516,84.91999816894531,171.1199951171875,26.18488121032715,188.1933135986328,2.984354257583618,0.0,0.7107061147689819,3.999997615814209,4.798146724700928,6.056514739990234,4.211490154266357,5.36145544052124,2.1057450771331787
2025-02-11 02:00:00,5302.67041015625,77.206298828125,138.00732421875,0.22983669375139631,0.27302625305713807,0.22426273035644886,0.15378672577883676,0.11908759705617998,7.0,3.5737385886054427,132.0061798095703,-0.03575395420193672,373.06146240234375,192.77875900268555,-54746.928242058384,-0.07107997871935368,0.25452952086925507,0.8699285387992859,0.5118602067232132,0.7710172533988953,0.8426001071929932,0.4210315942764282,32.357322692871094,0.0010810550302267075,169.56298828125,26.711959838867188,84.91999816894531,171.1199951171875,26.18488121032715,182.03953552246094,2.9884462356567383,0.0,0.7105386257171631,3.972316026687622,4.736603260040283,5.991781711578369,4.211490154266357,13.219032287597656,4.211490154266357
2025-02-11 02:10:00,5296.54296875,77.19767761230469,137.97154235839844,0.23052013974487867,0.2735253592709022,0.22244632453973323,0.15299048213452,0.12051769430996592,7.0,3.592513344309931,131.9522590637207,-0.03461485356092453,373.2886047363281,185.14707565307617,-55234.181310532804,-0.11234202235937119,0.2741992771625519,0.8637642562389374,0.5213201493024826,0.77167147397995,0.8586943745613098,0.43575772643089294,34.707828521728516,67.14485168457031,166.43789672851562,26.711959838867188,84.91999816894531,171.1199951171875,26.18488121032715,187.26991271972656,3.7812235355377197,0.0,0.7095704078674316,4.019123077392578,4.785909652709961,5.934539794921875,4.211490154266357,8.422980308532715,7.942266941070557
2025-02-11 02:20:00,5322.9306640625,77.19742584228516,137.97369384765625,0.2293571682600707,0.27253669596756275,0.21931743491842623,0.15510515845037343,0.12368354240356691,7.0,3.5969218995296184,131.88601303100586,-0.06353985518217087,371.33221435546875,200.5548210144043,-55774.33115371157,-0.10284487158060074,0.2578434646129608,0.8649259805679321,0.530398964881897,0.7544052600860596,0.8733880519866943,0.4182533919811249,29.91297149658203,67.14485168457031,166.43789672851562,26.711959838867188,84.91999816894531,171.1199951171875,26.18488121032715,190.54518127441406,4.616175174713135,0.0,0.764248788356781,3.826822280883789,4.6615214347839355,5.859550952911377,8.422980308532715,21.037384033203125,12.430913925170898
2025-02-11 02:30:00,5272.6708984375,77.21074676513672,137.95416259765625,0.2290569602893502,0.27040696844806383,0.22074567551480845,0.1578049601352421,0.12198543561253548,7.0,3.6197395153739946,131.68957901000977,-0.10070167481899261,371.87457275390625,191.3491325378418,-55480.51718408147,-0.1414339356124401,0.2581033706665039,0.8717217296361923,0.5257848799228668,0.7748066782951355,0.8516715168952942,0.44317495822906494,31.183446884155273,100.0,166.36465454101562,26.36404800415039,84.91999816894531,171.1199951171875,26.18488121032715,185.63194274902344,4.295253753662109,0.0,0.7341434955596924,3.830533504486084,4.731305122375488,6.058577060699463,18.524858474731445,60.423439025878906,15.168279647827148
2025-02-11 02:40:00,5299.9931640625,77.23855590820312,137.9227294921875,0.2280692688897076,0.2712261187695316,0.22072202382020178,0.1567733560254465,0.12320923249511248,7.0,3.6260313710973615,131.37041854858398,-0.034578390419483185,373.0190124511719,189.86066818237305,-56047.84364118298,-0.1439569853246212,0.29528070986270905,0.8854003548622131,0.5306534022092819,0.7705621719360352,0.868054986000061,0.4587438106536865,31.09876823425293,100.0,166.36465454101562,26.36404800415039,84.91999816894531,171.1199951171875,26.18488121032715,189.14837646484375,4.405410289764404,0.0,0.6997845768928528,3.886902332305908,4.804774284362793,6.14771032333374,25.15532684326172,53.74624252319336,3.958561658859253
2025-02-11 02:50:00,5301.6796875,77.25932312011719,137.9183349609375,0.23001577689166997,0.2713287517145827,0.22078480832749048,0.15534169330550482,0.12252896976075202,7.0,3.602873268301983,131.0902442932129,-0.004122348502278328,375.6311340332031,184.11600875854492,-55886.65731392963,-0.07534841820597649,0.27739138901233673,0.8846640735864639,0.5338131934404373,0.7801378965377808,0.8547940254211426,0.44223862886428833,33.98382568359375,0.0010810550302267075,166.00453186035156,26.705856323242188,84.91999816894531,171.1199951171875,26.18488121032715,196.6749725341797,3.598062515258789,0.0,0.7369289994239807,4.0227370262146,4.874826908111572,6.148002624511719,6.91158390045166,26.248519897460938,8.384880065917969
2025-02-11 03:00:00,5294.09130859375,77.29107666015625,137.91400146484375,0.23069584851957392,0.27003762026523376,0.21859906159407194,0.1567618430246186,0.12390562659650176,7.0,3.608168030138258,130.90982055664062,-0.008177097886800766,373.5225524902344,199.0113639831543,-58129.96072800764,-0.027834910433739424,0.2498212233185768,0.9002618789672852,0.5206948965787888,0.7817580699920654,0.8594651818275452,0.41596129536628723,28.520280838012695,0.0010810550302267075,166.00453186035156,26.705856323242188,84.91999816894531,171.1199951171875,26.18488121032715,184.92022705078125,3.4166650772094727,0.0,0.7654706239700317,3.9673991203308105,4.900099754333496,6.292590618133545,29.381772994995117,49.25612258911133,2.1057450771331787
2025-02-11 03:10:00,5273.810546875,77.34385681152344,137.89230346679688,0.2289673223194269,0.2698142352623686,0.21994570213750664,0.1575663471113828,0.12370639316931512,7.0,3.619465175102428,130.90982055664062,-0.023770945146679878,372.3840637207031,189.6576042175293,-57071.04157346956,-0.10104824602603912,0.2472245693206787,0.8793923109769821,0.5330152958631516,0.7862380743026733,0.8589967489242554,0.42073705792427063,29.97857666015625,100.0,167.36566162109375,26.95610809326172,84.91999816894531,171.1199951171875,26.18488121032715,185.64083862304688,4.39250373840332,0.0,0.6851032972335815,3.9054930210113525,4.93324089050293,6.436228275299072,5.061225891113281,13.000686645507812,2.1057450771331787
2025-02-11 03:20:00,5296.00830078125,77.36913299560547,137.92916870117188,0.22933090496556224,0.27059652441820903,0.22135165319025588,0.15595545939446173,0.12276545803151118,7.0,3.601965037374755,131.01435089111328,-0.015576228499412537,373.9436950683594,194.56196212768555,-59556.51650463654,-0.11470087245106697,0.3110569566488266,0.8925751149654388,0.515181303024292,0.7849160432815552,0.8537383675575256,0.47909122705459595,30.007373809814453,100.0,167.36566162109375,26.95610809326172,84.91999816894531,171.1199951171875,26.18488121032715,184.77098083496094,3.9731664657592773,0.0,0.7121445536613464,4.035188674926758,4.960095405578613,6.324688911437988,33.85427474975586,27.47515869140625,2.1057450771331787
2025-02-11 03:30:00,5300.2177734375,77.4262924194336,137.9085693359375,0.23047845068707468,0.27152160936876685,0.22153217904061376,0.15508434030389975,0.12138342059964499,7.0,3.581586230011923,131.19592666625977,-0.014100010506808758,372.2897033691406,196.32218551635742,-57946.68593797409,-0.06318161077797413,0.2875928580760956,0.880200520157814,0.5143236666917801,0.7831491827964783,0.8504347801208496,0.44591766595840454,31.688934326171875,100.0,169.81324768066406,26.077173233032227,84.91999816894531,171.1199951171875,26.18488121032715,187.580810546875,2.705150842666626,0.0,0.7101844549179077,4.053051948547363,4.9279913902282715,6.218457221984863,4.211490154266357,10.270606994628906,6.059117317199707
2025-02-11 03:40:00,5292.73046875,77.4539794921875,137.91943359375,0.22976498293716702,0.27221140301542385,0.22165125288542498,0.1554886870630265,0.12088367409895769,7.0,3.59000985122762,131.49470138549805,-0.021490665152668953,373.9436950683594,188.66740036010742,-58813.59937433388,-0.13375724479556084,0.25804275274276733,0.874966949224472,0.5195509195327759,0.7748017311096191,0.8623138070106506,0.4168998599052429,31.130916595458984,100.0,169.81324768066406,26.077173233032227,84.91999816894531,171.1199951171875,26.18488121032715,202.7517852783203,1.8923698663711548,0.0,0.7330098748207092,4.032309055328369,4.848356246948242,6.049929141998291,4.211490154266357,15.10643196105957,17.669946670532227
2025-02-11 03:50:00,5321.00390625,77.4559097290039,137.94436645507812,0.22875361753112877,0.2719886844800867,0.22093712345366828,0.15494672906160278,0.12337384547351349,7.0,3.5912582877445445,131.7117462158203,-0.034402795135974884,373.8254089355469,196.08430099487305,-55026.220187551626,-0.10334787145256996,0.25585341453552246,0.8813218623399734,0.5181595534086227,0.7794267535209656,0.8528357148170471,0.4268188178539276,32.68086242675781,100.0,169.81324768066406,26.077173233032227,84.91999816894531,171.1199951171875,26.18488121032715,190.8564910888672,2.75506329536438,0.0,0.685452401638031,3.961951494216919,4.843390941619873,6.0792622566223145,5.469634056091309,11.158076286315918,9.199739456176758
2025-02-11 04:00:00,5284.0341796875,77.42269134521484,137.95523071289062,0.2282769166357883,0.27065174572362916,0.22014258991781552,0.15656140348940115,0.12436734423336587,7.0,3.6154840107406394,131.90172958374023,0.009467978961765766,372.9765625,193.59931564331055,-56890.07039522095,-0.04471463896334171,0.2612120285630226,0.8837486654520035,0.5353989005088806,0.784093976020813,0.8673064708709717,0.41455405950546265,41.19009017944336,100.0,169.08079528808594,26.37625503540039,84.91999816894531,171.1199951171875,26.18488121032715,189.0674591064453,2.4452645778656006,0.0,0.7335537672042847,4.012050628662109,4.905032157897949,6.212939262390137,2.9957263469696045,3.2959487438201904,2.1057450771331787
2025-02-11 04:10:00,5287.51708984375,77.43479919433594,137.99429321289062,0.22792337498604653,0.2705090099300528,0.22177254586547393,0.1568936563519417,0.12290141286648504,7.0,3.6254502273328577,132.16705703735352,-0.020309951156377792,373.2884826660156,188.99814987182617,-56229.071543566,-0.05839976482093334,0.27411021292209625,0.8848327845335007,0.5070863515138626,0.7835074067115784,0.8379871249198914,0.4432445466518402,31.21185874938965,100.0,169.08079528808594,26.37625503540039,84.91999816894531,171.1199951171875,26.18488121032715,197.55345153808594,2.556689739227295,0.0,0.7812494039535522,3.9550347328186035,4.862788200378418,6.195415019989014,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 04:20:00,5266.24267578125,77.41100311279297,138.01171875,0.22948658943531586,0.2717629280197391,0.21869911922712737,0.15816434984694028,0.12188701347087741,7.0,3.6266962146966257,132.3483657836914,-0.02489597536623478,373.6311340332031,196.69706344604492,-54883.33692065306,-0.11143883690237999,0.257569283246994,0.883906677365303,0.5444135218858719,0.7909667491912842,0.8772964477539062,0.4199802279472351,30.875782012939453,100.0,169.11741638183594,25.967308044433594,84.91999816894531,171.1199951171875,26.18488121032715,192.92005920410156,2.5939197540283203,0.0,0.7296928763389587,3.9971437454223633,4.827288627624512,6.079279899597168,4.211490154266357,4.518807411193848,2.1057450771331787
2025-02-11 04:30:00,5286.93798828125,77.45036315917969,138.09738159179688,0.22871394250312346,0.27104127140274753,0.2207851077082092,0.15608058986198126,0.12337908852393856,7.0,3.6154648876224194,132.42733001708984,-0.044188663363456726,375.34112548828125,194.3988151550293,-53008.17335018548,-0.08550636097788811,0.274182990193367,0.8775666952133179,0.5057161897420883,0.7781060934066772,0.8335871696472168,0.4545848071575165,31.782506942749023,100.0,169.11741638183594,25.967308044433594,84.91999816894531,171.1199951171875,26.18488121032715,188.45339965820312,1.6707888841629028,0.0,0.7597672939300537,4.0324387550354,4.815219402313232,5.8959527015686035,2.984971046447754,6.341614723205566,6.075988292694092
2025-02-11 04:40:00,5324.9140625,77.49930572509766,138.12557983398438,0.22988638830595556,0.2715360531292154,0.22148118631407462,0.1532382778918787,0.1238580943588757,7.0,3.596696847825449,132.42733001708984,-0.03735301271080971,376.4705810546875,209.16154098510742,-54501.630708842225,-0.10540258511900902,0.2940705567598343,0.8574810922145844,0.47810034453868866,0.7525081038475037,0.8052505254745483,0.4651985764503479,31.656814575195312,100.0,169.4287109375,26.57767677307129,84.91999816894531,171.1199951171875,26.18488121032715,186.7943115234375,2.4086928367614746,0.0,0.7201010584831238,4.073755264282227,4.795168399810791,5.817055702209473,4.211490154266357,5.373468399047852,7.958445072174072
2025-02-11 04:50:00,5301.48876953125,77.53612518310547,138.22323608398438,0.23329158468168115,0.27523897931127345,0.2236686577002246,0.15024437731469126,0.11755640099212958,7.0,3.5451047467503645,132.12062072753906,-0.03467991203069687,376.15887451171875,176.95478439331055,-52218.72107466321,-0.14423768222332,0.29040931165218353,0.8420305252075195,0.4971814304590225,0.7412590980529785,0.8285561203956604,0.45554953813552856,32.94070053100586,100.0,169.4287109375,26.57767677307129,84.91999816894531,171.1199951171875,26.18488121032715,185.43031311035156,2.989595651626587,0.0,0.6634793281555176,4.179682731628418,4.782256126403809,5.845804214477539,5.463788986206055,35.016597747802734,68.60936737060547
2025-02-11 05:00:00,5298.98486328125,77.5501708984375,138.298095703125,0.2319542813135714,0.27318155715368814,0.21989748392979266,0.15403122757903137,0.12093545002391642,7.0,3.556217615798501,131.67502975463867,0.009223890490829945,372.83306884765625,188.04999923706055,-49543.397589993736,-0.09308632835745811,0.2948266565799713,0.8398028016090393,0.5196963399648666,0.7478712797164917,0.8521082401275635,0.4615668058395386,32.281768798828125,100.0,169.4287109375,26.57767677307129,84.91999816894531,171.1199951171875,26.18488121032715,188.03494262695312,4.746323585510254,0.0,0.6351807713508606,3.8776628971099854,4.775243282318115,6.016808032989502,58.280582427978516,70.12091827392578,20.328718185424805
2025-02-11 05:10:00,5312.0322265625,77.56548309326172,138.31979370117188,0.2301157752744291,0.2723489000972007,0.2214740237457141,0.15445971398032846,0.12160158690232763,7.0,3.5679646551139337,131.30121231079102,-0.02466750144958496,372.8823547363281,229.87067794799805,-54649.09724297334,-0.17007558047771454,0.31558066606521606,0.8811834454536438,0.5271199494600296,0.7618353962898254,0.8574094772338867,0.4789351522922516,29.172286987304688,0.0010810550302267075,170.9058074951172,26.217559814453125,84.91999816894531,171.1199951171875,26.18488121032715,181.72256469726562,3.2732489109039307,0.0,0.6369263529777527,3.8770341873168945,4.774107456207275,6.042089939117432,106.81243133544922,113.6358871459961,8.203751564025879
2025-02-11 05:20:00,5289.8916015625,77.5587158203125,138.3252410888672,0.22972500593974246,0.27275394871014974,0.2212487566928294,0.15417498091344187,0.12209730774383652,7.0,3.5790556834794547,131.2485694885254,-0.004936437588185072,373.6908874511719,193.37943649291992,-45762.5129595323,-0.12659361213445663,0.2908230125904083,0.8918011784553528,0.5389764755964279,0.7825865149497986,0.8853346109390259,0.46500784158706665,28.35886573791504,0.0010810550302267075,170.9058074951172,26.217559814453125,84.91999816894531,171.1199951171875,26.18488121032715,180.19198608398438,2.563561201095581,0.0,0.6799116134643555,3.887751817703247,4.8272881507873535,6.11805534362793,119.90082550048828,154.91644287109375,12.421223640441895
2025-02-11 05:30:00,5317.7099609375,77.54166412353516,138.31765747070312,0.22953452104507802,0.2713911258455589,0.2218532379936621,0.15473095805867987,0.1224901570570211,7.0,3.5812932790177285,131.33044815063477,-0.025537541136145592,373.8790283203125,218.72578048706055,-51839.509629003325,-0.09361032955348492,0.28321392834186554,0.8908186107873917,0.5390165001153946,0.7892409563064575,0.8912622928619385,0.43763452768325806,31.209941864013672,100.0,167.31072998046875,26.284700393676758,84.91999816894531,171.1199951171875,26.18488121032715,183.9716796875,1.7786121368408203,0.0,0.7605157494544983,3.973750591278076,4.827273845672607,6.114468097686768,5.059118747711182,7.1648640632629395,2.1057450771331787
2025-02-11 05:40:00,5280.345703125,77.53057861328125,138.3740692138672,0.22983841709759814,0.2713781653519317,0.22057980791760665,0.15632134041679682,0.1218822692160667,7.0,3.6103921987196776,131.5472640991211,0.0064928424544632435,369.7723388671875,221.5349235534668,-54266.79967076657,-0.12996025010943413,0.283687487244606,0.8979288637638092,0.5421569347381592,0.7874067425727844,0.8815205693244934,0.44753941893577576,27.964832305908203,100.0,167.31072998046875,26.284700393676758,84.91999816894531,171.1199951171875,26.18488121032715,184.69895935058594,1.9753323793411255,0.0,0.6910457015037537,3.918698310852051,4.918541431427002,6.383972644805908,17.545330047607422,22.451168060302734,2.1057450771331787
2025-02-11 05:50:00,5415.5322265625,77.48149871826172,138.31005859375,0.22577999163082813,0.2691435415094046,0.21740327210184937,0.1562123837327212,0.13146081102519674,7.0,3.564049704445312,132.06757354736328,-0.018462512642145157,373.6074523925781,198.9069938659668,-54539.68714673706,-0.11404168978333473,0.271340012550354,0.9090873003005981,0.546685129404068,0.7796131372451782,0.8712666034698486,0.428453266620636,31.273401260375977,100.0,167.71533203125,26.046655654907227,84.91999816894531,171.1199951171875,26.18488121032715,206.692626953125,1.8636294603347778,0.0,0.7705028653144836,4.0767035484313965,4.824731826782227,5.95872163772583,4.211490154266357,11.606524467468262,23.29300880432129
2025-02-11 06:00:00,5406.59375,77.49559783935547,138.28182983398438,0.22482051461690541,0.26621107831684654,0.21713483336347442,0.15847174151462481,0.1333618321881488,7.0,3.6267024816160536,132.95844650268555,-0.05454714596271515,371.20623779296875,204.89066696166992,-50863.87354554433,-0.09848455712199211,0.2845863699913025,0.9337880909442902,0.5501145124435425,0.804887056350708,0.8786011934280396,0.4333203136920929,32.034820556640625,100.0,167.9882354736328,26.046655654907227,84.91999816894531,171.1199951171875,26.18488121032715,220.7378387451172,1.4829548597335815,0.0,0.8487539291381836,3.8000504970550537,4.834414958953857,6.123380661010742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 06:10:00,5392.56103515625,77.49150085449219,138.2926788330078,0.22636337269984205,0.2678154650254576,0.21758829622653836,0.1574575748533857,0.13077529119477627,7.0,3.600187595668766,134.30422973632812,-0.037258051335811615,374.1411437988281,213.52622604370117,-49018.18028509176,-0.1089300811290741,0.2948969453573227,0.9385248422622681,0.5613817274570465,0.8007009625434875,0.9010640382766724,0.4457519054412842,35.946144104003906,100.0,167.9882354736328,26.046655654907227,84.91999816894531,171.1199951171875,26.18488121032715,219.77284240722656,1.3590049743652344,0.0,0.7266148328781128,4.075264930725098,4.898955821990967,5.984956741333008,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-11 06:20:00,5391.0966796875,77.53899383544922,138.30462646484375,0.22568472919302993,0.26713877266273156,0.21669308519680838,0.15822446610684687,0.13225894684058323,7.0,3.6095438727915656,135.62670516967773,-0.052677299827337265,371.41680908203125,233.31840133666992,-50804.448515810465,-0.11319543421268463,0.2876771539449692,0.923546627163887,0.5549738109111786,0.7975388765335083,0.9022496938705444,0.443986177444458,30.857288360595703,100.0,172.62094116210938,25.295900344848633,84.91999816894531,171.1199951171875,26.18488121032715,208.3611297607422,1.5150586366653442,0.0,0.7351111173629761,3.925694227218628,4.841437339782715,5.996161460876465,2.994103193283081,3.2959487438201904,2.1057450771331787
2025-02-11 06:30:00,5415.85595703125,77.59009552001953,138.33285522460938,0.22554461563650507,0.2664610506823161,0.21706554031385483,0.15879569034333088,0.13213310302399311,7.0,3.6150743997321233,136.74015426635742,-0.05309054255485535,370.7547302246094,223.4213981628418,-50418.34988720925,-0.09158771485090256,0.277665838599205,0.9539417624473572,0.5758568346500397,0.8107747435569763,0.907818615436554,0.4372531473636627,33.97700119018555,100.0,172.62094116210938,25.295900344848633,84.91999816894531,171.1199951171875,26.18488121032715,196.95460510253906,1.6463897228240967,0.0,0.7895315885543823,3.9884626865386963,4.934382438659668,6.23590612411499,2.988429069519043,3.2959487438201904,2.1057450771331787
2025-02-11 06:40:00,5400.48486328125,77.64996337890625,138.3805694580078,0.22584154884448215,0.26820112284279163,0.2172648341008257,0.15667642289443925,0.13201607131746126,7.0,3.613913820265162,137.45708847045898,-0.01968604139983654,371.3741149902344,219.51838302612305,-49144.8488048743,-0.09641930088400841,0.2914423570036888,0.9504953920841217,0.5671119689941406,0.8188691735267639,0.9003411531448364,0.4383174479007721,31.522241592407227,100.0,169.06858825683594,26.193143844604492,84.91999816894531,171.1199951171875,26.18488121032715,194.41053771972656,1.7170541286468506,0.0,0.7290613055229187,3.9868526458740234,4.946444988250732,6.192883491516113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 06:50:00,5391.7880859375,77.7201156616211,138.41854858398438,0.22665504646480683,0.2667546398184678,0.21645227016886284,0.15783835435829466,0.13229968918956786,7.0,3.607057271474579,137.8721160888672,-0.032378315925598145,371.509521484375,213.74604415893555,-51241.63265561311,-0.14029021933674812,0.29523228108882904,0.9813557863235474,0.5680804550647736,0.8261836171150208,0.8951030969619751,0.46566423773765564,30.287094116210938,100.0,169.06858825683594,26.193143844604492,84.91999816894531,171.1199951171875,26.18488121032715,198.54515075683594,1.6164919137954712,0.0,0.6802587509155273,3.978877305984497,5.028850555419922,6.452238082885742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 07:00:00,5419.11669921875,77.78436279296875,138.4456787109375,0.22653133086248653,0.26780806415709363,0.21711611846709242,0.15787165740706435,0.1306728291062631,7.0,3.5885031433949064,138.05218505859375,-0.05516798049211502,372.04278564453125,215.18378829956055,-52567.65578689408,-0.11501116305589676,0.3139626532793045,0.9349838495254517,0.570290744304657,0.8093473315238953,0.9038386940956116,0.4976148009300232,31.87213706970215,100.0,169.06858825683594,26.193143844604492,84.91999816894531,171.1199951171875,26.18488121032715,194.10960388183594,1.4488469362258911,0.0,0.6225804686546326,4.056795597076416,5.155104160308838,6.549253940582275,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 07:10:00,5406.6171875,77.80865478515625,138.5520477294922,0.22601611549655454,0.26702396320489585,0.2179531804222776,0.15795999996215496,0.13104674091411705,7.0,3.6081727650000652,138.09283447265625,-0.046770911663770676,370.2723693847656,214.59479904174805,-48979.485861643276,-0.11793335899710655,0.28976158797740936,0.934304341673851,0.5841153860092163,0.8077427744865417,0.906166672706604,0.45613905787467957,31.2026309967041,100.0,168.36056518554688,25.607189178466797,84.91999816894531,171.1199951171875,26.18488121032715,193.42098999023438,1.4076766967773438,0.0,0.6759936809539795,4.005458354949951,5.0605244636535645,6.4428019523620605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 07:20:00,5407.5947265625,77.85807037353516,138.5802001953125,0.22511456600908927,0.2673197515913114,0.21799402726605788,0.15730590852462412,0.13226574660891738,7.0,3.6020445081669537,138.07103729248047,-0.025228172540664673,369.9825744628906,215.54722213745117,-54923.825926294674,-0.14627400040626526,0.2884838879108429,0.9950549900531769,0.5660580992698669,0.8372067213058472,0.9032570123672485,0.4244266748428345,29.91382598876953,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,192.35520935058594,2.391916275024414,0.0,0.6358251571655273,3.884261131286621,5.137653350830078,6.78220796585083,88.20260620117188,121.70210266113281,2.1057450771331787
2025-02-11 07:30:00,5389.61181640625,77.90937805175781,138.61061096191406,0.2280658014456583,0.270064779144998,0.21909304057316886,0.154394228865982,0.12838214997019282,7.0,3.5694475829922743,137.9956932067871,-0.02390896901488304,371.080322265625,208.65159225463867,-49756.58587635765,-0.09889580681920052,0.2743036150932312,0.9359540045261383,0.5735487937927246,0.809922456741333,0.9064924716949463,0.4387821555137634,29.8463134765625,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,200.76318359375,1.7437419891357422,0.0,0.6756860613822937,4.174261093139648,5.111047267913818,6.344398498535156,2.405646800994873,3.2959487438201904,2.1057450771331787
2025-02-11 07:40:00,5408.23681640625,77.92374420166016,138.71151733398438,0.2266432691707336,0.26924254645855594,0.22150368959199102,0.15421715425624571,0.12839334052247373,7.0,3.5684694813656366,137.82558822631836,-0.027753131464123726,371.7822570800781,214.03525924682617,-51278.11667647453,-0.13035418838262558,0.2673269510269165,0.959446370601654,0.5623350739479065,0.8157527446746826,0.8978099226951599,0.42143747210502625,30.273235321044922,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,196.73443603515625,2.222989320755005,0.0,0.6683328151702881,4.0779194831848145,5.05513858795166,6.407938003540039,2.4093363285064697,3.2959487438201904,2.1057450771331787
2025-02-11 07:50:00,5405.03759765625,77.9322509765625,138.74298095703125,0.22696769136824074,0.2683816598471933,0.21897943204434198,0.15614108673277816,0.12953013000744584,7.0,3.5778991271705896,137.67910385131836,-0.04440620169043541,372.80841064453125,228.0028190612793,-51809.50410972305,-0.13589971512556076,0.297103688120842,0.9372387379407883,0.5566507279872894,0.8039382696151733,0.8804107308387756,0.47832995653152466,28.88950538635254,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,192.7068634033203,3.3436195850372314,0.0,0.7084015011787415,3.988224506378174,4.921452522277832,6.2132248878479,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-11 08:00:00,5391.63671875,77.93927001953125,138.76466369628906,0.22915910659635969,0.27046920134565056,0.21613483675756787,0.15487835964683247,0.12935849565358942,7.0,3.5566085989115086,137.5445899963379,-0.015166578814387321,372.92474365234375,205.45615768432617,-49691.387305487355,-0.1394881010055542,0.2942642718553543,0.9511291980743408,0.5557992160320282,0.8008087277412415,0.9089378714561462,0.4596967101097107,30.54536247253418,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,182.87420654296875,1.6973986625671387,0.0,0.7113946080207825,4.04085111618042,4.899826526641846,6.0381364822387695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 08:10:00,5490.1435546875,77.92523193359375,138.7494354248047,0.2248583980624115,0.2666703955708837,0.21712592400065409,0.15809890290214687,0.13324637946390383,7.0,3.56440060507938,137.32122421264648,-0.02246774733066559,373.2886962890625,236.3509635925293,-55145.311639418,-0.10197217389941216,0.2924511879682541,0.9234242737293243,0.5750461518764496,0.7784097790718079,0.9062967300415039,0.4362821877002716,29.092744827270508,85.72451782226562,175.76434326171875,27.633617401123047,84.91999816894531,171.1199951171875,26.18488121032715,201.6437530517578,49.11005783081055,0.0,0.7444844245910645,3.9454345703125,4.823410987854004,6.06471061706543,2.406020164489746,3.2959487438201904,2.1057450771331787
2025-02-11 08:20:00,5497.95556640625,77.9322509765625,138.73651123046875,0.22524351915411955,0.2660878410766502,0.21755193381568613,0.15823695944858596,0.1328797465049582,7.0,3.5733317518239427,137.13664627075195,-0.05114797130227089,373.9436950683594,218.0849723815918,-52076.545625760446,-0.12886128574609756,0.2742324024438858,0.9553914070129395,0.6144844889640808,0.8037858605384827,0.9488412737846375,0.4225996732711792,30.059995651245117,0.0010810550302267075,190.77944946289062,27.798418045043945,84.91999816894531,171.1199951171875,26.18488121032715,228.00973510742188,2.1060914993286133,0.0,0.8182986974716187,4.017504692077637,4.836276054382324,5.870354175567627,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 08:30:00,5524.873046875,77.93376159667969,138.73431396484375,0.22472313224343,0.266384893307835,0.21849377456230948,0.1567433711843302,0.13365482870209533,7.0,3.5420621927734484,137.00045776367188,0.004256066400557756,375.82989501953125,215.86399459838867,-51347.433440727196,-0.11898687109351158,0.30870792269706726,0.9709849059581757,0.5863654315471649,0.799037516117096,0.922951340675354,0.4528560936450958,30.25600814819336,0.0010810550302267075,190.77944946289062,27.798418045043945,84.91999816894531,171.1199951171875,26.18488121032715,223.25064086914062,3.0894362926483154,3.047177791595459,0.8744966387748718,4.066061019897461,4.839044570922852,5.77894401550293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 08:40:00,5492.66064453125,77.96459197998047,138.7700958251953,0.22568898713400865,0.2668418207879953,0.21861996115043797,0.1573191229387663,0.13153010798879178,7.0,3.5567367051593797,136.8841438293457,-0.016925478354096413,375.12139892578125,203.4771842956543,-49082.887315765154,-0.11524610593914986,0.30431951582431793,0.9583790302276611,0.5899713933467865,0.8048491477966309,0.9235749840736389,0.4518269896507263,33.972694396972656,0.0010810550302267075,176.2831573486328,28.08529281616211,84.91999816894531,171.1199951171875,26.18488121032715,208.506103515625,2.86504864692688,10.506546974182129,0.8130192160606384,3.99495267868042,4.872444152832031,5.897856712341309,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 08:50:00,5603.59912109375,78.00946044921875,138.7928924560547,0.22200290571074496,0.26367470740653964,0.21555359209352656,0.16047258979709494,0.13829620499209389,7.0,3.533613284430844,136.91576766967773,-0.029066087678074837,374.5813293457031,234.15327072143555,-52675.169049883945,-0.08158521726727486,0.3104730397462845,0.9514238834381104,0.5893078744411469,0.8091110587120056,0.8975092172622681,0.4592827260494232,36.20277786254883,0.0010810550302267075,176.2831573486328,28.08529281616211,84.91999816894531,171.1199951171875,26.18488121032715,217.27670288085938,3.309183120727539,9.917279243469238,0.824617862701416,4.025651454925537,4.862011909484863,5.852615833282471,2.412358045578003,3.2959487438201904,2.1057450771331787
2025-02-11 09:00:00,5591.1328125,78.04180908203125,138.83197021484375,0.2232475914735964,0.2647272161056359,0.21507202802997125,0.16082587016108535,0.13612729422971112,7.0,3.5457903313701244,137.00046920776367,-0.05618145316839218,374.4014587402344,227.11384201049805,-52948.7944605117,-0.1040445826947689,0.33922921121120453,0.9656335711479187,0.5882948338985443,0.8077794313430786,0.8865475058555603,0.49771174788475037,32.451839447021484,0.0010810550302267075,165.19273376464844,26.681440353393555,84.91999816894531,171.1199951171875,26.18488121032715,211.64126586914062,3.0351009368896484,12.050382614135742,0.7896565794944763,3.9990792274475098,4.858084201812744,5.71922492980957,2.4113502502441406,3.2959487438201904,2.1057450771331787
2025-02-11 09:10:00,5591.2978515625,78.0881576538086,138.87969970703125,0.2228656713011705,0.26495117700778237,0.21385198279293186,0.16048973234261446,0.1378414365555008,7.0,3.5334719837903807,136.9729881286621,-0.009296432137489319,376.0262756347656,198.17841720581055,-49176.586865359626,-0.016707984264940023,0.3231995701789856,0.9512773752212524,0.5947020053863525,0.8034920692443848,0.9061824679374695,0.4865800738334656,32.54536437988281,0.0010810550302267075,165.19273376464844,26.681440353393555,84.91999816894531,171.1199951171875,26.18488121032715,211.6256866455078,2.739535331726074,13.735000610351562,0.6929298639297485,3.9832422733306885,4.862016201019287,5.791298866271973,2.4103429317474365,3.2959487438201904,2.1057450771331787
2025-02-11 09:20:00,5597.12060546875,78.1333236694336,138.91224670410156,0.22051760981253687,0.26214367256954113,0.21747049428937315,0.16184208922710602,0.1380261341014428,7.0,3.546452687421328,136.91576766967773,0.009368488565087318,375.12152099609375,226.42051315307617,-51864.81563567552,-0.01840530475601554,0.29774875938892365,0.938413217663765,0.6105738580226898,0.8008750677108765,0.9192485213279724,0.43115532398223877,32.16379928588867,0.0010810550302267075,165.19273376464844,26.681440353393555,84.91999816894531,171.1199951171875,26.18488121032715,214.38699340820312,2.6381406784057617,20.488759994506836,0.7801738381385803,3.9466965198516846,4.8940043449401855,5.831400394439697,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 09:30:00,5707.34716796875,78.1708984375,138.94479370117188,0.21933882442191982,0.2603180113333016,0.216516232519271,0.16309698968232844,0.14072994204317912,7.0,3.5267181800425664,137.0531005859375,-0.004700599238276482,377.4709777832031,220.13007736206055,-52966.49401864464,-0.09709833934903145,0.32312871515750885,0.9797079563140869,0.6302657723426819,0.8023853898048401,0.9307217597961426,0.4423183798789978,31.724132537841797,100.0,168.1530303955078,26.834033966064453,84.91999816894531,171.1199951171875,26.18488121032715,217.7516632080078,5.1784162521362305,21.156604766845703,0.7965171933174133,4.165952682495117,4.907985687255859,5.652771949768066,2.4083285331726074,22.693593978881836,43.93568420410156
2025-02-11 09:40:00,5722.37060546875,78.20402526855469,138.98275756835938,0.2230110768809078,0.2641514639597144,0.21706054614170817,0.15866096589417877,0.13711594712349084,7.0,3.457073384209024,137.19958877563477,-0.0036402891855686903,374.81695556640625,227.5461540222168,-54690.17720993096,-0.07916164770722389,0.32335706055164337,0.9628788232803345,0.600062221288681,0.8136255145072937,0.9090578556060791,0.44783228635787964,35.89152526855469,100.0,168.1530303955078,26.834033966064453,84.91999816894531,171.1199951171875,26.18488121032715,221.21865844726562,2.624056816101074,17.044464111328125,0.8115605115890503,3.8424863815307617,4.812698841094971,5.686959743499756,4.211490154266357,18.240890502929688,22.199337005615234
2025-02-11 09:50:00,5726.01171875,78.20994567871094,139.020751953125,0.22196042345747719,0.26273504402043746,0.21937535696310112,0.15681484569625928,0.13911432986272493,8.0,3.4982061989761637,137.42046356201172,-0.008051394484937191,375.0789794921875,216.65061569213867,-52890.94263306557,-0.03828114899806678,0.28800657391548157,0.965965747833252,0.6297787129878998,0.8076449036598206,0.9514373540878296,0.43694666028022766,34.04985809326172,100.0,171.59552001953125,26.608196258544922,84.91999816894531,171.1199951171875,26.18488121032715,221.83204650878906,3.1165924072265625,23.71875762939453,0.837120532989502,4.097762107849121,4.899839878082275,5.685067176818848,2.9965755939483643,3.2959487438201904,5.205511093139648
2025-02-11 10:00:00,5728.34326171875,78.2313232421875,139.0283660888672,0.22265958178862919,0.262961211943464,0.21949724462478754,0.1567171278493303,0.13816483379378897,8.0,3.471609894160641,137.60013961791992,-0.02874407358467579,376.9375,227.27558517456055,-53051.87772967953,-0.11701374873518944,0.29893359541893005,0.972844123840332,0.6103222072124481,0.8175980448722839,0.9183765053749084,0.4525441527366638,35.479209899902344,100.0,171.59552001953125,26.608196258544922,84.91999816894531,171.1199951171875,26.18488121032715,215.45079040527344,2.7256417274475098,32.613338470458984,0.8501367568969727,4.045475959777832,4.852442264556885,5.53373908996582,4.211490154266357,16.984474182128906,29.651039123535156
2025-02-11 10:10:00,5772.41455078125,78.23956298828125,139.03268432617188,0.22023877128839608,0.2609490181583781,0.21362276333464641,0.15773819948520723,0.14745124773337215,8.0,3.4949243459493204,137.67842483520508,-0.04763616994023323,376.4705810546875,226.94034957885742,-52652.089747595426,-0.08209975250065327,0.33281126618385315,0.9612427949905396,0.6248942315578461,0.797898530960083,0.9221261739730835,0.482054740190506,35.13142395019531,100.0,171.59552001953125,26.608196258544922,84.91999816894531,171.1199951171875,26.18488121032715,214.9140625,2.472712278366089,48.17774963378906,0.7721284031867981,3.988405466079712,4.76481294631958,5.44445276260376,1.1902036666870117,14.26349925994873,19.152379989624023
2025-02-11 10:20:00,5807.62109375,78.21842956542969,139.03811645507812,0.21856142398334313,0.2593837988624566,0.2145153340503804,0.15871981664563925,0.14881962645818061,8.0,3.4988775692769,137.70468521118164,-0.054235681891441345,374.23333740234375,229.3297233581543,-53956.75386687033,-0.13820621743798256,0.3303762972354889,1.0009207129478455,0.6389738321304321,0.811702311038971,0.9326372742652893,0.4535524845123291,34.45116424560547,100.0,171.59552001953125,26.608196258544922,87.63999938964844,165.52000427246094,27.161474227905273,215.362060546875,4.5292792320251465,45.81774139404297,0.8101770281791687,4.134225368499756,4.9438605308532715,5.628025531768799,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-11 10:30:00,5811.55419921875,78.22430419921875,139.08688354492188,0.21943877053693084,0.2599169876521805,0.21411352994233016,0.15939996675862844,0.14713074510993004,8.0,3.5118209591059975,137.73746871948242,-0.04608072340488434,375.5885925292969,210.8559684753418,-49105.29371301925,-0.11929423362016678,0.3302173614501953,0.9877192378044128,0.6628303825855255,0.8006781935691833,0.9520799517631531,0.45435822010040283,33.670166015625,0.0010810550302267075,171.0217742919922,27.21856689453125,87.63999938964844,165.52000427246094,27.161474227905273,207.1921844482422,3.2757070064544678,32.38161849975586,0.8408628702163696,4.104098796844482,4.875231742858887,5.417473316192627,2.4120543003082275,24.60785484313965,37.241641998291016
2025-02-11 10:40:00,5768.71484375,78.21728515625,139.07931518554688,0.21959983478949446,0.259877165901606,0.21599834108655233,0.15857147995858098,0.14595317826376622,8.0,3.5245157765215254,137.84657669067383,-0.0915825292468071,372.58074951171875,238.4737663269043,-49510.36307407757,-0.13822206854820251,0.305056169629097,0.9690180122852325,0.6337636411190033,0.7948982119560242,0.9183579087257385,0.43985825777053833,37.99214553833008,0.0010810550302267075,171.0217742919922,27.21856689453125,87.63999938964844,165.52000427246094,27.161474227905273,206.52027893066406,3.6666393280029297,23.668701171875,8.140777587890625,4.123749256134033,5.001511573791504,5.74176025390625,2.412961959838867,3.2959487438201904,4.830787658691406
2025-02-11 10:50:00,5833.14306640625,78.2325439453125,139.0684814453125,0.21878406805301884,0.2599105129767894,0.21683746311337943,0.1593770987117555,0.14509085714505685,8.0,3.4933868643762405,137.92387008666992,-0.05097237601876259,373.2295837402344,215.34074020385742,-47006.123675231276,-0.0313564667958417,0.3082025647163391,0.9659768044948578,0.6646485924720764,0.817332923412323,0.9677441716194153,0.4375171363353729,35.25923156738281,100.0,168.0736846923828,27.639720916748047,87.63999938964844,165.52000427246094,27.161474227905273,209.83509826660156,2.923950672149658,23.86390495300293,1.0086411237716675,4.237070560455322,4.982325077056885,5.544164180755615,4.211490154266357,14.268025398254395,20.34014129638672
2025-02-11 11:00:00,5795.4521484375,78.24840545654297,139.0760955810547,0.21827682134619478,0.25975973193362933,0.21647994284305763,0.15879478410502032,0.14668871977209796,8.0,3.51063335458181,138.28489303588867,-0.0514824353158474,371.2989501953125,269.9368705749512,-52378.46181046808,-0.11064327135682106,0.32313306629657745,0.9787998199462891,0.6640900075435638,0.8221635222434998,0.9611108899116516,0.4604739248752594,30.53775978088379,100.0,168.0736846923828,27.639720916748047,87.63999938964844,165.52000427246094,27.161474227905273,203.39329528808594,2.856785774230957,24.282915115356445,0.8242901563644409,4.05891752243042,4.890505313873291,5.393649101257324,4.211490154266357,25.20488929748535,37.24207305908203
