datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-11 11:10:00,5777.00927734375,78.27069091796875,139.0727996826172,0.21877808759466252,0.2596888360853155,0.21593136613081815,0.15752788756071737,0.14807382262848645,8.0,3.5294924951283946,138.79990005493164,-0.05078216642141342,372.7566223144531,249.4502067565918,-48829.422482713046,-0.09517631493508816,0.31580981612205505,0.9958038628101349,0.6875035166740417,0.8075398206710815,0.9888240694999695,0.45240551233291626,30.937274932861328,0.0010810550302267075,168.90379333496094,27.627513885498047,87.63999938964844,165.52000427246094,27.161474227905273,225.05056762695312,3.1674656867980957,27.78489875793457,0.8596036434173584,4.052679538726807,4.886738300323486,5.435359954833984,4.211490154266357,16.993968963623047,28.225927352905273
2025-02-11 11:20:00,5792.9443359375,78.33846282958984,139.09347534179688,0.21830916596310893,0.25901451987534385,0.2127351406661557,0.1576631540655262,0.15227801942986535,8.0,3.509655216011531,139.1439666748047,-0.029280658811330795,371.466796875,250.06101608276367,-49328.49613153684,-0.11500856280326843,0.33251044154167175,1.018174946308136,0.6946491599082947,0.8087176084518433,1.0057246685028076,0.4518968164920807,31.95351791381836,0.0010810550302267075,168.90379333496094,27.627513885498047,87.63999938964844,165.52000427246094,27.161474227905273,226.3472900390625,4.804961204528809,58.6220703125,0.8792625069618225,4.009828090667725,4.9545745849609375,5.69136905670166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 11:30:00,5806.56396484375,78.34523010253906,139.11077880859375,0.21790298868342692,0.25819622228690453,0.2135832693371625,0.15760492235329362,0.1527125973392124,8.0,3.518173068295638,139.34923553466797,-0.005942423362284899,371.4666442871094,243.0496940612793,-50217.77336569581,-0.08337974362075329,0.3568197190761566,1.0431198179721832,0.7004585266113281,0.8300147652626038,1.0021268129348755,0.4977131187915802,32.879241943359375,0.0010810550302267075,168.90379333496094,27.627513885498047,87.63999938964844,165.52000427246094,27.161474227905273,212.01156616210938,4.337646961212158,55.560176849365234,0.8184885382652283,4.0471272468566895,4.923906326293945,5.556025981903076,4.211490154266357,20.089832305908203,22.42914581298828
2025-02-11 11:40:00,5773.70947265625,78.40156555175781,139.1238250732422,0.21776191060935696,0.25711465255934923,0.21445427884085894,0.15680476253725392,0.15386439545318092,8.0,3.5525479770616357,139.58572006225586,0.024258945137262344,372.8509216308594,243.13950729370117,-48947.86225413706,-0.096673633903265,0.32621900737285614,1.0346141755580902,0.7031891047954559,0.8256133794784546,0.9971815943717957,0.4513157606124878,31.882118225097656,100.0,171.1743621826172,27.853351593017578,87.63999938964844,165.52000427246094,27.161474227905273,227.59878540039062,3.680790424346924,65.5077133178711,0.8864126205444336,4.087241172790527,4.9397735595703125,5.4273905754089355,4.211490154266357,4.514275074005127,9.638333320617676
2025-02-11 11:50:00,5794.7802734375,78.41712951660156,139.2138671875,0.21702635440916682,0.2566353723270515,0.21534714476721173,0.15758289181970406,0.15340823667686584,8.0,3.542498165189409,139.74749755859375,0.027904123067855835,372.7568054199219,241.12498092651367,-49334.17699004749,-0.09808840602636337,0.35070307552814484,1.0347740054130554,0.7049900889396667,0.8203170895576477,1.0128090381622314,0.46099749207496643,35.42115020751953,100.0,171.1743621826172,27.853351593017578,87.63999938964844,165.52000427246094,27.161474227905273,230.421630859375,3.6619255542755127,50.43310546875,0.9067249298095703,4.204938888549805,4.9916181564331055,5.508119583129883,4.211490154266357,21.47610092163086,34.153228759765625
2025-02-11 12:00:00,5802.38671875,78.41419219970703,139.23666381835938,0.2182558450596717,0.25822338472950135,0.21543332617986152,0.15697085719454945,0.15111658683641602,8.0,3.5213667631382832,139.85759353637695,-0.015313061885535717,373.5225524902344,228.42838668823242,-48666.04249038629,-0.10454492270946503,0.3140948563814163,1.0359770357608795,0.6746944189071655,0.8306134343147278,0.9681932926177979,0.44540420174598694,31.796226501464844,100.0,171.2415008544922,26.895071029663086,87.63999938964844,165.52000427246094,27.161474227905273,236.7019500732422,2.8723502159118652,58.45927429199219,0.9600536823272705,4.187403202056885,4.9984540939331055,5.485546112060547,4.211490154266357,3.2959487438201904,2.9523963928222656
2025-02-11 12:10:00,5820.1865234375,78.42581176757812,139.21604919433594,0.21781349165831168,0.25954820904747666,0.21073117147300965,0.15847134409037497,0.153435783730827,8.0,3.4945998474631415,139.9976463317871,-0.06543777137994766,374.7482604980469,247.62250900268555,-48941.5499912715,-0.1519039086997509,0.31828056275844574,1.041058599948883,0.6695926487445831,0.8360233306884766,0.981539249420166,0.44875338673591614,33.38395309448242,100.0,171.2415008544922,26.895071029663086,87.63999938964844,165.52000427246094,27.161474227905273,218.09373474121094,3.6626439094543457,44.905941009521484,0.9273926019668579,4.082111358642578,4.931615352630615,5.553738594055176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 12:20:00,5832.14404296875,78.41742706298828,139.20843505859375,0.21943923359119638,0.26070479645756905,0.21153345105066793,0.15895677155717744,0.14936574734338923,8.0,3.4847368616698726,140.0102996826172,-0.0827527567744255,375.6618957519531,234.2588005065918,-50371.757224922956,-0.09390667639672756,0.3257117122411728,0.9820087552070618,0.6744605600833893,0.8142412900924683,0.9693935513496399,0.4769311249256134,34.406673431396484,0.0010810550302267075,169.78273010253906,27.44440269470215,87.63999938964844,165.52000427246094,27.161474227905273,217.17214965820312,4.010518550872803,40.35886764526367,0.7819899320602417,3.9953153133392334,4.872769832611084,5.473701477050781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 12:30:00,5827.279296875,78.4364242553711,139.26161193847656,0.21782164903135973,0.2578367648473073,0.2169673807078361,0.1571117393977279,0.15026246601576895,8.0,3.5034884607082732,139.95471954345703,-0.005785751156508923,374.7059631347656,234.1543083190918,-48945.99859427931,-0.08261753246188164,0.3433954119682312,1.0167215466499329,0.6736585199832916,0.8223166465759277,0.9685980081558228,0.4674035608768463,34.496315002441406,0.0010810550302267075,169.78273010253906,27.44440269470215,87.63999938964844,165.52000427246094,27.161474227905273,223.47930908203125,4.066530227661133,35.79239273071289,0.8119637370109558,3.9533047676086426,4.8434295654296875,5.528670787811279,4.211490154266357,3.2959487438201904,3.3575522899627686
2025-02-11 12:40:00,5799.50927734375,78.4580078125,139.29090881347656,0.21679803305717404,0.2573230791214788,0.2189575531044247,0.15866709365465353,0.14825424106226898,8.0,3.5204934373235885,139.91570663452148,-0.03782949596643448,373.8584899902344,234.35041427612305,-47928.57459972235,-0.09780068323016167,0.30027736723423004,1.0080596208572388,0.6716040372848511,0.8292191624641418,0.9746399521827698,0.4411362111568451,33.3853759765625,100.0,168.48873901367188,28.219573974609375,87.63999938964844,165.52000427246094,27.161474227905273,219.6796875,5.020190238952637,34.60599899291992,0.7599685788154602,3.979886531829834,4.820615768432617,5.317070960998535,4.211490154266357,3.2959487438201904,5.210362911224365
2025-02-11 12:50:00,5800.93017578125,78.49256134033203,139.2736053466797,0.21760040832381838,0.2576550556487115,0.2211628422893409,0.15802929808512295,0.1455523956530063,8.0,3.5512346231851795,139.9210319519043,-0.05405818670988083,374.8683776855469,233.89750289916992,-49678.83682467542,-0.11812575533986092,0.3075515776872635,1.0223029851913452,0.6525792479515076,0.832341194152832,0.9359627366065979,0.4532261788845062,36.90818786621094,100.0,168.48873901367188,28.219573974609375,87.63999938964844,165.52000427246094,27.161474227905273,228.39894104003906,3.007817268371582,32.790138244628906,0.8380217552185059,4.0268144607543945,4.89951229095459,5.5444512367248535,4.211490154266357,10.528724670410156,8.789196968078613
2025-02-11 13:00:00,5790.412109375,78.52770233154297,139.28440856933594,0.22011780513176785,0.262450937621245,0.22315372411072731,0.1602207825826132,0.13405675055364666,8.0,3.4661711825532575,139.83221054077148,0.0035645519383251667,378.6858825683594,228.6351432800293,-48944.05946100721,-0.06109868735074997,0.32248304784297943,0.9987135529518127,0.6551109254360199,0.8347898721694946,0.9726969003677368,0.4473523497581482,40.7088737487793,86.74796295166016,168.48143005371094,28.732284545898438,87.63999938964844,165.52000427246094,27.161474227905273,233.9225616455078,3.940863609313965,47.42675018310547,0.9228402376174927,4.0575761795043945,4.868411540985107,5.420361518859863,4.211490154266357,24.52183723449707,25.734264373779297
2025-02-11 13:10:00,5792.5625,78.54830932617188,139.3570556640625,0.22101078933168677,0.2630535317351544,0.22492550810538986,0.15872094372333234,0.13228922710443666,8.0,3.474622455401458,139.72304916381836,6.511153333121911e-05,380.0828857421875,216.52875900268555,-46189.16020300514,-0.10268889367580414,0.315331369638443,1.0208662748336792,0.6529023945331573,0.8424957990646362,0.9660799503326416,0.4603394865989685,38.83781814575195,77.84463500976562,168.47653198242188,28.732284545898438,87.63999938964844,165.52000427246094,27.161474227905273,222.9224395751953,3.7203280925750732,40.00395965576172,0.8277098536491394,4.024177551269531,4.824784278869629,5.349067687988281,4.211490154266357,51.065067291259766,40.29880905151367
2025-02-11 13:20:00,5772.4150390625,78.5826416015625,139.38641357421875,0.22022832251405583,0.2630237461524729,0.22257295869716692,0.1583099078933573,0.13586506474294704,8.0,3.4818497467751817,139.64364624023438,0.023414285853505135,375.3832702636719,257.583589553833,-49214.95062097686,-0.046317920088768005,0.2878923714160919,0.9982385635375977,0.6621502339839935,0.8260684013366699,0.9835391044616699,0.42942047119140625,34.25260925292969,77.84463500976562,168.47653198242188,28.732284545898438,87.63999938964844,165.52000427246094,27.161474227905273,219.59262084960938,3.176812171936035,33.697757720947266,0.7707821130752563,3.9223127365112305,4.747476577758789,5.318751811981201,6.891965866088867,78.51423645019531,123.13241577148438
2025-02-11 13:30:00,5794.17431640625,78.60517883300781,139.38099670410156,0.2214426899465139,0.2639575218895892,0.22233229708454685,0.1545525070484781,0.13771498403087198,8.0,3.4512518772433487,139.6910057067871,-0.08060489594936371,375.5882263183594,241.5400104522705,-48302.462293364784,-0.09650962427258492,0.3146626502275467,0.9643550515174866,0.6295138597488403,0.8337419033050537,0.9395081400871277,0.4745517671108246,35.33079147338867,89.31349182128906,168.1835479736328,28.921499252319336,87.63999938964844,165.52000427246094,27.161474227905273,218.00762939453125,2.4674079418182373,40.701602935791016,0.7400175929069519,3.912905216217041,4.782276630401611,5.3548383712768555,11.742074966430664,106.56900787353516,199.91310119628906
2025-02-11 13:40:00,5805.890625,78.630126953125,139.4081268310547,0.21929824905360695,0.26133846698378005,0.21698920426392168,0.1545780256181927,0.1477960540804986,8.0,3.4746172563156494,139.68040084838867,-0.04476768895983696,374.03594970703125,215.41107368469238,-46261.10039706138,-0.10683665052056313,0.32561296224594116,0.9765098989009857,0.6750002503395081,0.8159310221672058,0.9833881258964539,0.45266783237457275,35.78631591796875,88.53221893310547,168.51315307617188,27.24298095703125,87.63999938964844,165.52000427246094,27.161474227905273,214.6724395751953,2.911426544189453,36.731937408447266,0.7273386120796204,3.7810792922973633,4.713798522949219,5.394770622253418,4.211490154266357,51.05731964111328,64.78205108642578
2025-02-11 13:50:00,5800.8466796875,78.65827941894531,139.47750854492188,0.2201193016612427,0.2619938064619177,0.2157682630036453,0.1549017311748072,0.14721689769838708,8.0,3.4604591497031936,139.60674285888672,-0.050481684505939484,373.16278076171875,258.519624710083,-50622.637208347995,-0.06679441034793854,0.3193050026893616,1.0072070956230164,0.6469767987728119,0.8216232657432556,0.9789978265762329,0.46637067198753357,31.98832893371582,88.53221893310547,168.51315307617188,27.24298095703125,87.63999938964844,165.52000427246094,27.161474227905273,216.9913330078125,2.9087703227996826,27.895444869995117,0.7958167791366577,3.792323350906372,4.764519214630127,5.468310356140137,4.211490154266357,30.372127532958984,45.502403259277344
2025-02-11 14:00:00,5788.29248046875,78.68415832519531,139.53179931640625,0.21974556717273674,0.26092695302849545,0.2169007870589231,0.15305148394470644,0.1493752087951383,8.0,3.499395999704077,139.53909301757812,-0.02254653535783291,372.9250793457031,239.56756782531738,-49133.41544733466,-0.11087647080421448,0.3117397427558899,1.022086262702942,0.6636160910129547,0.8358578681945801,0.9693321585655212,0.4476640224456787,34.24799728393555,87.53121185302734,170.8264617919922,28.56138038635254,87.63999938964844,165.52000427246094,27.161474227905273,210.5410919189453,3.967266798019409,22.381555557250977,0.7213835120201111,3.8731751441955566,4.807521820068359,5.507439613342285,4.211490154266357,13.000686645507812,21.401325225830078
2025-02-11 14:10:00,5646.470703125,78.69263458251953,139.51661682128906,0.2235027403274623,0.26513596361983544,0.21771464875500582,0.15083424359576755,0.14281240370192885,8.0,3.4997508555018984,139.4380874633789,-0.03130711242556572,371.66400146484375,248.069917678833,-48873.961752029136,-0.03926329128444195,0.2762763649225235,0.9835065305233002,0.6481321454048157,0.8295795917510986,1.0017913579940796,0.4312586188316345,32.00082778930664,87.53121185302734,170.8264617919922,28.56138038635254,87.63999938964844,165.52000427246094,27.161474227905273,203.76478576660156,3.5149571895599365,20.830766677856445,0.8051404356956482,3.8720738887786865,4.814050197601318,5.629413604736328,4.211490154266357,6.363961696624756,7.3651957511901855
2025-02-11 14:20:00,5658.04052734375,78.73187255859375,139.51663208007812,0.22132913496912732,0.2619822173609538,0.2155195720405198,0.1500970240610213,0.15107205156837783,8.0,3.535084566634509,139.2916030883789,0.02170504815876484,370.9956359863281,237.11487007141113,-47490.05951342228,-0.08536391891539097,0.2917454242706299,0.9833791553974152,0.6492152214050293,0.8268013596534729,0.9731534719467163,0.4279644787311554,31.81920623779297,87.27180480957031,171.41851806640625,28.030359268188477,87.63999938964844,165.52000427246094,27.161474227905273,203.34141540527344,3.315995931625366,22.031810760498047,0.744940996170044,3.870293617248535,4.856161117553711,5.8374714851379395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 14:30:00,5718.6162109375,78.74403381347656,139.50579833984375,0.22219246538748305,0.26170403559130817,0.2164145734054289,0.1488600072207824,0.15082891839499746,8.0,3.505269287379162,139.19700241088867,-0.06860813498497009,369.1797790527344,244.71414375305176,-48626.40744135311,-0.18891994655132294,0.28969717025756836,1.0249421000480652,0.629779040813446,0.8419188857078552,0.9569074511528015,0.409790575504303,31.831575393676758,87.27180480957031,171.41851806640625,28.030359268188477,87.63999938964844,165.52000427246094,27.161474227905273,205.30642700195312,3.5817198753356934,17.32992172241211,0.8140538930892944,3.911569356918335,4.7993998527526855,5.6442670822143555,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-11 14:40:00,5697.81103515625,78.74954223632812,139.61428833007812,0.22219797183743722,0.26328651556062266,0.2129088669843509,0.15123983798023843,0.15036680763735077,8.0,3.5077495752249295,139.11764526367188,-0.04287414252758026,371.9498596191406,227.090181350708,-46415.26998805966,-0.08240991830825806,0.294828325510025,0.9850484430789948,0.6410767436027527,0.8260204195976257,0.9654995203018188,0.4426685571670532,32.10338592529297,86.49053192138672,170.69216918945312,26.919485092163086,87.63999938964844,165.52000427246094,27.161474227905273,206.0517578125,3.3492202758789062,19.97649383544922,0.6524980068206787,3.817162036895752,4.756536483764648,5.600097179412842,4.211490154266357,7.571741580963135,21.345840454101562
2025-02-11 14:50:00,5671.9697265625,78.7651138305664,139.61209106445312,0.22207533107567284,0.26341010551682537,0.21469129323294472,0.15081277467349735,0.14901049550105974,8.0,3.508347695467208,138.9215545654297,-0.050520192831754684,369.8572082519531,243.25378608703613,-46960.41146077871,-0.07320223934948444,0.29320715367794037,0.9664070010185242,0.6247338056564331,0.8402178883552551,0.9523730278015137,0.45312291383743286,32.86579132080078,86.49053192138672,170.69216918945312,26.919485092163086,87.63999938964844,165.52000427246094,27.161474227905273,206.12936401367188,2.3794326782226562,8.581543922424316,0.7364382743835449,3.8437862396240234,4.763387203216553,5.469829082489014,4.211490154266357,13.225377082824707,26.11857032775879
2025-02-11 15:00:00,5708.9580078125,78.77188873291016,139.60997009277344,0.2227921216765281,0.2645601249504609,0.21655900247815763,0.15049986648679264,0.14558888440806078,8.0,3.483038601957279,138.80521774291992,-0.002171669853851199,371.3742370605469,234.94256782531738,-49828.24907119569,-0.07597790844738483,0.29069916903972626,0.9914898872375488,0.6356205344200134,0.8255462646484375,0.969290554523468,0.44116488099098206,35.97540283203125,86.91168975830078,167.9394073486328,28.170743942260742,87.63999938964844,165.52000427246094,27.161474227905273,207.33248901367188,2.7321274280548096,10.325669288635254,0.7136738300323486,3.7482199668884277,4.659661293029785,5.357203006744385,4.211490154266357,37.24082946777344,76.62944030761719
2025-02-11 15:10:00,5695.4375,78.78919982910156,139.64898681640625,0.22384882487843713,0.2649536596906854,0.21497892347697478,0.15149332765595852,0.14472526429794416,8.0,3.4835367382197377,138.57404327392578,0.010145161300897598,371.96826171875,239.35769844055176,-48486.52895156503,-0.10745953395962715,0.2866068035364151,1.0053077340126038,0.6435437500476837,0.8285617232322693,0.9758992791175842,0.42564621567726135,37.76707077026367,86.52410125732422,166.9872283935547,27.798418045043945,87.63999938964844,165.52000427246094,27.161474227905273,200.25735473632812,3.2954351902008057,7.262925624847412,0.6473153829574585,3.7622978687286377,4.673539161682129,5.4792351722717285,4.211490154266357,9.269262313842773,14.304739952087402
2025-02-11 15:20:00,5704.6884765625,78.80651092529297,139.6478729248047,0.22321174970618196,0.26344862098585337,0.2182529589405837,0.15038211880615204,0.14470455156122894,8.0,3.4954049069767006,138.27760696411133,-0.010930652730166912,370.9956359863281,233.07220649719238,-47800.010562379655,-0.13210422918200493,0.3148859441280365,1.0000479519367218,0.6272120475769043,0.8296605348587036,0.9531151652336121,0.45327702164649963,37.714847564697266,86.52410125732422,166.9872283935547,27.798418045043945,87.63999938964844,165.52000427246094,27.161474227905273,211.8839874267578,3.484483242034912,19.912105560302734,0.6915667057037354,3.702030658721924,4.709272384643555,5.736806392669678,4.211490154266357,3.2959487438201904,3.361964464187622
2025-02-11 15:30:00,5679.435546875,78.86492156982422,139.6522674560547,0.22284696977549434,0.264212352506675,0.21464293646792967,0.150854762010828,0.14744297923907299,8.0,3.5081578391029042,137.96035385131836,-0.0019185551209375262,370.62896728515625,244.2446002960205,-46593.18507859405,-0.0859560165554285,0.34228087961673737,1.0083795487880707,0.6143834292888641,0.8411775231361389,0.9361740350723267,0.47891396284103394,32.954925537109375,87.26264953613281,168.91600036621094,28.701765060424805,87.63999938964844,165.52000427246094,27.161474227905273,218.17803955078125,2.3751425743103027,32.95961380004883,0.7398242354393005,3.6528823375701904,4.706512451171875,5.747154235839844,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 15:40:00,5710.06640625,78.86640930175781,139.75424194335938,0.22165066359306984,0.2628517454865722,0.21811320242757523,0.1516333169350493,0.14575107155773342,8.0,3.5227478096864298,137.63821411132812,-0.05432557314634323,371.01812744140625,219.33270454406738,-46669.4303521186,-0.1390775442123413,0.31444598734378815,0.9889960587024689,0.6304368078708649,0.8251155018806458,0.9511263966560364,0.4598567485809326,33.402183532714844,87.26264953613281,168.91600036621094,28.701765060424805,87.63999938964844,165.52000427246094,27.161474227905273,230.44357299804688,3.1673882007598877,77.10082244873047,0.7670138478279114,3.6728904247283936,4.664261341094971,5.553699970245361,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 15:50:00,5697.26708984375,78.89845275878906,139.79873657226562,0.2227749656908285,0.26403138125136116,0.21455831334051675,0.15282321085503364,0.14581212886225994,8.0,3.4943415659903416,137.46280670166016,-0.033016908913850784,368.3199768066406,255.18353462219238,-47925.28312531512,-0.07008140161633492,0.2963586300611496,0.9794423580169678,0.6221627593040466,0.8428776860237122,0.946835458278656,0.4566059708595276,29.079877853393555,86.88421630859375,171.61993408203125,27.529855728149414,87.63999938964844,165.52000427246094,27.161474227905273,228.2985382080078,2.303513526916504,79.52021789550781,0.7714430093765259,3.655687093734741,4.650589942932129,5.5460734367370605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 16:00:00,5714.7138671875,78.94361877441406,139.8475341796875,0.21942126961253697,0.2592277995549239,0.2146591189618933,0.1631971847385921,0.1434946271320537,7.0,3.526110985177893,137.31587982177734,-0.04702262207865715,369.27301025390625,242.89737129211426,-47957.34137705751,-0.14484607055783272,0.3119940608739853,1.008432924747467,0.6507266163825989,0.8262994885444641,0.974311113357544,0.43321752548217773,30.56943130493164,86.88421630859375,171.61993408203125,27.529855728149414,87.63999938964844,165.52000427246094,27.161474227905273,208.9720001220703,3.8777148723602295,45.47372817993164,0.7346684336662292,4.0280327796936035,4.841795921325684,5.620564937591553,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-11 16:10:00,5662.080078125,78.96322631835938,139.88986206054688,0.22251734241978047,0.2628341111056709,0.21585400367693225,0.15879729016072372,0.1399972526368927,7.0,3.5226502616432995,137.3000030517578,-0.003769522998481989,370.4829406738281,244.85931587219238,-47881.58915632392,-0.062413355335593224,0.2997421324253082,1.0176819860935211,0.6141961216926575,0.8434381484985352,0.9454659819602966,0.4452257752418518,31.35333251953125,86.85064697265625,170.54568481445312,27.590892791748047,87.63999938964844,165.52000427246094,27.161474227905273,207.80889892578125,3.379971742630005,20.640317916870117,0.6855869293212891,3.886847734451294,4.803434371948242,5.711524486541748,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 16:20:00,5696.4326171875,78.99549865722656,139.93972778320312,0.2217840464042411,0.262512327397914,0.2171510579862431,0.1588885850755776,0.1396639831360242,7.0,3.5155700387800963,137.31060028076172,-0.022310379892587662,370.0251770019531,238.170991897583,-47754.77030558909,-0.1045253798365593,0.27548573911190033,1.0022890865802765,0.6358118057250977,0.8248486518859863,0.9607952833175659,0.41592511534690857,31.04462432861328,86.85064697265625,170.54568481445312,27.590892791748047,87.63999938964844,165.52000427246094,27.161474227905273,205.61155700683594,3.2713730335235596,13.478575706481934,0.7283719182014465,3.869309902191162,4.816536903381348,5.74407958984375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 16:30:00,5705.45751953125,79.04740142822266,139.98643493652344,0.22164586941847447,0.2624070985466508,0.2169036493362961,0.15846383727007732,0.14057954542850132,7.0,3.503528229507504,137.30526733398438,-0.0169745571911335,372.2895812988281,234.06628608703613,-46998.05220508459,-0.1048855409026146,0.2769700735807419,1.0054628252983093,0.637927770614624,0.8277100920677185,0.9564815163612366,0.4249795079231262,32.3829460144043,86.57292938232422,168.2628936767578,27.517648696899414,87.63999938964844,165.52000427246094,27.161474227905273,229.695556640625,2.282650947570801,16.20059585571289,0.8366617560386658,3.9314727783203125,4.774415969848633,5.627984523773193,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 16:40:00,5701.470703125,79.07423400878906,140.02874755859375,0.22208874182974306,0.26253147961342477,0.21572455949998717,0.15716603715004965,0.14248918190679533,7.0,3.502280488124466,137.34313583374023,-0.04978468269109726,371.24859619140625,237.95596504211426,-46193.55994588792,-0.08079947158694267,0.2955703139305115,0.9915325939655304,0.621569037437439,0.8310272097587585,0.9427449107170105,0.4315917491912842,32.74137496948242,88.97779083251953,167.1154022216797,28.36606216430664,87.63999938964844,165.52000427246094,27.161474227905273,222.13914489746094,4.256887435913086,19.845706939697266,0.6836629509925842,3.816972255706787,4.772644519805908,5.55226469039917,4.211490154266357,3.2959487438201904,3.962724447250366
2025-02-11 16:50:00,5696.66064453125,79.11256408691406,140.00921630859375,0.22068822961255424,0.26146982033950716,0.217651591209032,0.15811760075945186,0.14207275807945477,7.0,3.5236376745868028,137.4307632446289,-0.07082182168960571,371.2485046386719,222.61294746398926,-45313.12881989012,-0.1072235107421875,0.2994871139526367,1.0025597512722015,0.6340029537677765,0.8478966355323792,0.9663777947425842,0.44199877977371216,32.54756546020508,88.97779083251953,167.1154022216797,28.36606216430664,87.63999938964844,165.52000427246094,27.161474227905273,222.83348083496094,2.8665945529937744,15.93214225769043,0.7102142572402954,3.763812303543091,4.78225564956665,5.616217613220215,4.211490154266357,5.373992919921875,9.429438591003418
2025-02-11 17:00:00,5702.53662109375,79.13164520263672,140.02117919921875,0.22174976441206212,0.2635001754499146,0.2177907490741747,0.1558672058886542,0.14109210517519435,7.0,3.484131597052607,137.5417709350586,-0.03127835690975189,370.6290588378906,256.30240058898926,-47800.63781416439,-0.11063721776008606,0.2800587862730026,0.9900985360145569,0.6474858820438385,0.8416661620140076,0.9728503823280334,0.43158337473869324,31.516145706176758,87.54036712646484,168.44601440429688,29.2144775390625,87.63999938964844,165.52000427246094,27.161474227905273,220.32720947265625,3.3231775760650635,13.86406135559082,0.7116809487342834,3.9025352001190186,4.754362106323242,5.400710582733154,4.211490154266357,6.317234992980957,10.894941329956055
2025-02-11 17:10:00,5668.43505859375,79.13494110107422,140.07867431640625,0.22195619808141043,0.2639784786103189,0.21680185014259787,0.15638858802177857,0.1408748851438942,7.0,3.5041308089315533,137.65850448608398,-0.01187321450561285,371.8320617675781,238.6889362335205,-47427.19060184802,-0.06847831141203642,0.2569947615265846,1.007449746131897,0.6504198014736176,0.8336544632911682,0.9835653305053711,0.40937769412994385,31.17197608947754,87.54036712646484,168.44601440429688,29.2144775390625,87.63999938964844,165.52000427246094,27.161474227905273,212.29989624023438,3.274070978164673,7.771145820617676,0.6619433164596558,3.83607816696167,4.727474212646484,5.434032917022705,4.211490154266357,6.317234992980957,8.789196968078613
2025-02-11 17:20:00,5717.53076171875,79.16395568847656,140.13723754882812,0.22210857955258625,0.2626234117750675,0.21575531724417263,0.1568491606904968,0.14266353073767682,7.0,3.497728913003396,137.76836776733398,-0.005810458678752184,372.01104736328125,222.32095527648926,-46708.54447513597,-0.060414087027311325,0.3042437583208084,0.9971982836723328,0.632330596446991,0.8313378691673279,0.9689120054244995,0.43723905086517334,35.21168899536133,89.17005920410156,170.51516723632812,28.292818069458008,87.63999938964844,165.52000427246094,27.161474227905273,211.08334350585938,3.228729486465454,4.363339424133301,0.6855395436286926,3.801154375076294,4.677173614501953,5.491024971008301,4.211490154266357,5.362043857574463,8.380600929260254
2025-02-11 17:30:00,5722.337890625,79.18147277832031,140.13833618164062,0.22025201929869864,0.26153591828403533,0.217445639556869,0.15837366950211773,0.14239275335827936,7.0,3.5001796089680073,137.99839782714844,-0.03049791045486927,374.3593444824219,244.75793647766113,-46176.683331649896,-0.07078127562999725,0.31764164566993713,0.9886172413825989,0.6075050234794617,0.8298310041427612,0.9291821122169495,0.468035489320755,35.2606201171875,89.17005920410156,170.51516723632812,28.292818069458008,87.63999938964844,165.52000427246094,27.161474227905273,210.06187438964844,3.0031867027282715,0.0,0.7087353467941284,3.8185911178588867,4.724134922027588,5.499160289764404,4.211490154266357,3.2959487438201904,6.940807342529297
2025-02-11 17:40:00,5701.51171875,79.2206802368164,140.16978454589844,0.2216705110366712,0.2627606951132673,0.2176323870856922,0.15659454894350178,0.1413418578208675,7.0,3.4824983839606687,138.10940551757812,-0.036740221083164215,371.7064514160156,245.5053424835205,-46431.88573422815,-0.0764281302690506,0.282525971531868,1.0012966990470886,0.6244249045848846,0.8340988159179688,0.9531064629554749,0.42033088207244873,32.34296417236328,89.22499084472656,170.32595825195312,28.402685165405273,87.63999938964844,165.52000427246094,27.161474227905273,205.12893676757812,2.787680149078369,0.0,0.707755446434021,3.890638589859009,4.703756809234619,5.406698703765869,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-11 17:50:00,5678.10986328125,79.24269104003906,140.19802856445312,0.22244505671619788,0.2629420008685685,0.21951853547206338,0.15538057322455978,0.13971383371861046,7.0,3.523099300106486,138.16066360473633,-0.025363901630043983,377.3785705566406,233.89056587219238,-46824.028742228875,-0.025709829526022077,0.3195718675851822,0.9940764307975769,0.6139864027500153,0.8518221974372864,0.9422890543937683,0.48772335052490234,34.362003326416016,89.21224975585938,170.3186798095703,28.408788681030273,87.63999938964844,165.52000427246094,27.161474227905273,206.77891540527344,2.823784828186035,0.0,0.6742092967033386,3.781409740447998,4.666449069976807,5.1964006423950195,4.211490154266357,7.166762828826904,8.789196968078613
2025-02-11 18:00:00,5692.01220703125,79.28900909423828,140.2197265625,0.22271844390394843,0.2633210863365433,0.21758374094485888,0.15554843534832888,0.14082829346632053,7.0,3.4797366182100893,138.23757934570312,-0.03337670490145683,373.86767578125,238.49102973937988,-47694.68237354371,-0.041455634171143174,0.27188099920749664,0.9952605068683624,0.6217109560966492,0.8422980308532715,0.9558054804801941,0.457859605550766,35.95068359375,89.20362854003906,170.31375122070312,28.408788681030273,87.63999938964844,165.52000427246094,27.161474227905273,214.10008239746094,2.5154318809509277,0.0,0.6953078508377075,3.7868306636810303,4.669442176818848,5.4249348640441895,4.211490154266357,8.422980308532715,15.150487899780273
2025-02-11 18:10:00,5808.3466796875,79.31690979003906,140.2153778076172,0.2215569446830179,0.2622487772275304,0.2159453684659827,0.1567938016086961,0.14345510801477288,7.0,3.45275756517552,138.32799530029297,0.009374997578561306,373.1449890136719,234.45416450500488,-48487.12582178901,-0.11122509092092514,0.31458011269569397,1.031700849533081,0.6455688774585724,0.8343133330345154,0.9549368023872375,0.4420289695262909,36.372257232666016,89.27076721191406,172.76742553710938,28.08529281616211,87.63999938964844,165.52000427246094,27.161474227905273,210.76512145996094,3.6824235916137695,0.0,0.6663488745689392,3.866833448410034,4.668353080749512,5.375133514404297,4.211490154266357,3.2959487438201904,3.366175651550293
2025-02-11 18:20:00,5812.19482421875,79.33271789550781,140.28262329101562,0.2204340090905091,0.262093292974853,0.21539278919436497,0.1585739387017818,0.14350597003849117,7.0,3.453856490281118,138.45426559448242,-0.00569601496681571,376.4278869628906,218.76574897766113,-46654.16222732636,-0.11455285176634789,0.30500413477420807,1.0186713337898254,0.6568027138710022,0.8296889662742615,0.965065598487854,0.4497895836830139,39.96318817138672,89.27076721191406,172.76742553710938,28.08529281616211,87.63999938964844,165.52000427246094,27.161474227905273,215.4341278076172,3.6055409908294678,0.0,0.7010196447372437,3.750751256942749,4.654661178588867,5.398026943206787,4.211490154266357,8.422980308532715,10.894941329956055
2025-02-11 18:30:00,5778.9482421875,79.33824920654297,140.30648803710938,0.22085286134297177,0.2613622404606434,0.21569186589603323,0.1579971933838783,0.1440958389164733,7.0,3.4784428614568337,138.54772186279297,-0.05929106846451759,372.7144470214844,250.8576374053955,-47445.17262152985,-0.09411571733653545,0.2869768291711807,0.9976659119129181,0.6520198285579681,0.8159741163253784,0.9742451310157776,0.42769405245780945,36.160545349121094,89.27076721191406,172.76742553710938,28.08529281616211,87.63999938964844,165.52000427246094,27.161474227905273,211.3581085205078,3.8389384746551514,0.0,0.6780054569244385,3.83870530128479,4.687719345092773,5.476003646850586,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 18:40:00,5799.83154296875,79.34123992919922,140.37051391601562,0.22031766732368357,0.26111961919708016,0.21301059175332773,0.16053680879857168,0.14501531292733685,7.0,3.491902832576546,138.5460548400879,-0.043663665652275085,373.46331787109375,224.947114944458,-47607.67287990905,-0.09531325846910477,0.2997509241104126,1.017316311597824,0.6602999269962311,0.830651044845581,0.9688236713409424,0.4251810908317566,37.2402458190918,89.27076721191406,172.76742553710938,28.08529281616211,87.63999938964844,165.52000427246094,27.161474227905273,205.9145050048828,4.333873271942139,0.0,0.6646912097930908,3.7413318157196045,4.622866630554199,5.309099197387695,4.211490154266357,7.607530117034912,8.195609092712402
2025-02-11 18:50:00,5770.568359375,79.34675598144531,140.28591918945312,0.21966624942514154,0.26119440157099894,0.21708472375507892,0.15818085249428096,0.14387377275449967,7.0,3.5179491981976163,138.57862091064453,-0.057394951581954956,374.0982360839844,239.40310859680176,-45580.6720352899,-0.15448221564292908,0.3062922805547714,1.0131497383117676,0.6461582183837891,0.8321037888526917,0.9639710187911987,0.45035305619239807,35.94776153564453,86.70111083984375,169.6484375,27.46271514892578,87.63999938964844,165.52000427246094,27.161474227905273,203.64479064941406,2.6427643299102783,0.0,0.6973886489868164,3.7998743057250977,4.662951469421387,5.328408718109131,4.211490154266357,3.2959487438201904,6.939045429229736
2025-02-11 19:00:00,5881.91064453125,79.36476135253906,140.25885009765625,0.21851550444895756,0.25826220763691526,0.21549373614043438,0.16058511265266534,0.14714343912102743,7.0,3.4637048898515572,138.58394241333008,-0.004153870046138763,374.5694580078125,237.91336250305176,-49485.98435446189,-0.13072340935468674,0.37643352150917053,1.064121961593628,0.6296279430389404,0.865122377872467,0.9185971617698669,0.5042988061904907,36.307456970214844,87.13751983642578,167.8173370361328,28.683454513549805,87.63999938964844,165.52000427246094,27.161474227905273,209.86428833007812,3.7850892543792725,0.0,0.677639365196228,3.788081169128418,4.7048234939575195,5.2974395751953125,4.211490154266357,3.2959487438201904,6.9395856857299805
2025-02-11 19:10:00,5931.06005859375,79.38029479980469,140.29891967773438,0.21676290553172717,0.25696843554305765,0.21320603932284216,0.16285951055020875,0.15020310905216422,7.0,3.462117198909245,138.57404327392578,-0.028770407661795616,375.7987060546875,235.00543403625488,-48600.75330813662,-0.11434334516525269,0.3227904289960861,1.042228251695633,0.6600310504436493,0.8353644609451294,0.9426833391189575,0.450521320104599,38.817893981933594,87.13751983642578,167.8173370361328,28.683454513549805,87.63999938964844,165.52000427246094,27.161474227905273,248.34149169921875,3.750279188156128,1.4395148754119873,0.8086400032043457,3.7872862815856934,4.714122772216797,5.39246940612793,4.211490154266357,16.585710525512695,22.17435073852539
2025-02-11 19:20:00,5953.64599609375,79.38285827636719,140.29025268554688,0.2176852203900707,0.25662235909070724,0.21199656262307814,0.16246739164152324,0.15122846625462064,7.0,3.4586042666705596,138.54772186279297,0.023832831531763077,371.7065734863281,239.33136177062988,-50410.181651736384,-0.07442827522754669,0.3269365578889847,1.0363372266292572,0.658112645149231,0.8250336647033691,0.9378854632377625,0.4300931692123413,35.440818786621094,87.25044250488281,167.67083740234375,28.79942512512207,87.63999938964844,165.52000427246094,27.161474227905273,248.63568115234375,4.477138042449951,17.17241859436035,0.8258458971977234,3.7282443046569824,4.541259765625,5.460442543029785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 19:30:00,5899.40234375,79.38352966308594,140.3206024169922,0.2164621545913879,0.256302492702398,0.21332361214765116,0.162304928797744,0.1516068117608189,7.0,3.474755778773274,138.64156341552734,-0.028669564053416252,375.79901123046875,232.90411567687988,-47604.02346212872,-0.13452015444636345,0.31396985054016113,1.0324390530586243,0.6663100719451904,0.8241783976554871,0.946708619594574,0.457479327917099,35.47445297241211,87.25044250488281,167.67083740234375,28.79942512512207,87.63999938964844,165.52000427246094,27.161474227905273,227.09002685546875,3.246548891067505,18.626087188720703,0.7378612756729126,3.742361068725586,4.652217864990234,5.458920001983643,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 19:40:00,5879.6455078125,79.40138244628906,140.3065185546875,0.21773131334994625,0.25793721565098693,0.21514422196591804,0.15970501099128304,0.14948223804186572,7.0,3.482287457789776,138.72053146362305,-0.05505606532096863,375.8579406738281,228.06790351867676,-47098.75796270093,-0.08717839978635311,0.3224100172519684,1.0090447962284088,0.6664295792579651,0.8319429755210876,0.9732851982116699,0.4600944221019745,34.76799011230469,87.36335754394531,168.2506866455078,28.945913314819336,87.63999938964844,165.52000427246094,27.161474227905273,229.9034423828125,2.7281198501586914,19.529613494873047,0.7076956629753113,3.7450246810913086,4.641757488250732,5.333773136138916,4.211490154266357,5.0990095138549805,6.094334125518799
2025-02-11 19:50:00,5908.970703125,79.43046569824219,140.33364868164062,0.2170350794305838,0.2577862355897813,0.21445744509310144,0.16058423000265667,0.15013700988387674,7.0,3.4784971902823862,138.77317428588867,-0.0650695413351059,375.7140197753906,232.770112991333,-46722.7581486871,-0.19052588939666748,0.3693476915359497,1.0400105118751526,0.6643677055835724,0.836601197719574,0.9767052531242371,0.46595919132232666,38.270164489746094,87.36335754394531,168.2506866455078,28.945913314819336,87.63999938964844,165.52000427246094,27.161474227905273,213.76454162597656,3.268509864807129,20.35407829284668,0.674858570098877,3.7309932708740234,4.641759395599365,5.2630534172058105,4.211490154266357,11.524712562561035,10.894941329956055
2025-02-11 20:00:00,5934.466796875,79.43341827392578,140.34339904785156,0.21591242353676782,0.2576796731517462,0.2147850276042171,0.16092929556082666,0.15069358014644216,7.0,3.4680243867179517,138.74685287475586,-0.004600911866873503,376.6752624511719,211.3771686553955,-47562.60042288807,-0.06453157775104046,0.344329297542572,1.0208226442337036,0.6645713150501251,0.8251228332519531,0.9601860642433167,0.47015252709388733,33.221290588378906,87.14973449707031,171.8152618408203,28.005943298339844,87.63999938964844,165.52000427246094,27.161474227905273,211.1525115966797,3.3443360328674316,20.315387725830078,0.7278379201889038,3.658428907394409,4.609762668609619,5.102883815765381,4.211490154266357,24.530366897583008,30.687057495117188
2025-02-11 20:10:00,5894.802734375,79.45600891113281,140.36619567871094,0.2177863365011001,0.2584840673598877,0.21738586513598185,0.1583550646350252,0.14798866636800512,7.0,3.4614826284508435,138.74685287475586,-0.04345075041055679,376.60699462890625,243.36148262023926,-47425.307756961316,-0.14433429762721062,0.3658088594675064,1.0296348333358765,0.6378244757652283,0.828384280204773,0.9264780282974243,0.5071524977684021,34.20831298828125,87.14973449707031,171.8152618408203,28.005943298339844,87.63999938964844,165.52000427246094,27.161474227905273,216.29185485839844,4.2860798835754395,14.379640579223633,0.661201000213623,3.808664321899414,4.658761978149414,5.188272476196289,4.211490154266357,21.778776168823242,24.262052536010742
2025-02-11 20:20:00,5883.85791015625,79.46158599853516,140.36077880859375,0.21869667789451336,0.25854689734205755,0.21446364884181615,0.15922304358026496,0.14906973234134796,7.0,3.468981418972608,138.63126373291016,-0.022464990615844727,376.52215576171875,238.06726264953613,-48589.81150616931,-0.0815130602568388,0.3180362433195114,1.0266342163085938,0.6638342142105103,0.8307613134384155,0.9580590724945068,0.4482532739639282,34.04133987426758,87.55257415771484,171.66876220703125,28.707870483398438,87.63999938964844,165.52000427246094,27.161474227905273,214.19497680664062,4.214957237243652,13.636112213134766,0.685762345790863,3.825502872467041,4.634930610656738,5.102799892425537,4.211490154266357,30.37187957763672,33.21180725097656
2025-02-11 20:30:00,5884.3017578125,79.4856185913086,140.36619567871094,0.2201003257307069,0.25950869712052815,0.21552291856577024,0.1577209734738843,0.14714708510911043,7.0,3.4623223785479276,138.54772186279297,-0.023134754970669746,375.0789794921875,235.63012886047363,-47263.986292721,-0.1538206934928894,0.3135498911142349,1.0337850153446198,0.6691639423370361,0.8250598907470703,0.9717702269554138,0.44333362579345703,33.243953704833984,87.62581634521484,169.29443359375,29.196165084838867,87.63999938964844,165.52000427246094,27.161474227905273,208.8567352294922,3.7949821949005127,15.975883483886719,0.6780574917793274,3.831979751586914,4.664261341094971,5.144347190856934,4.211490154266357,61.3096923828125,110.35963439941406
2025-02-11 20:40:00,5899.83251953125,79.48744201660156,140.37704467773438,0.21243663635014493,0.2569424184900416,0.215563309288246,0.16332250727330636,0.1517351285982611,7.0,3.4898721366147094,138.4385986328125,-0.0523650236427784,376.98004150390625,210.81866645812988,-45274.7441496255,-0.1212887354195118,0.302493155002594,0.9979328215122223,0.6909393668174744,0.7977222800254822,0.9896553754806519,0.44177043437957764,33.07301330566406,87.62581634521484,169.29443359375,29.196165084838867,87.63999938964844,165.52000427246094,27.161474227905273,206.73275756835938,3.5141589641571045,11.460654258728027,0.6566900610923767,3.651388168334961,4.51560115814209,5.288433074951172,4.211490154266357,13.11709213256836,27.968090057373047
2025-02-11 20:50:00,5921.44580078125,79.48190307617188,140.3867950439453,0.21354533710497173,0.2578101287465525,0.21441425534764838,0.16186180421897245,0.15236847458185493,7.0,3.4872034508437744,138.4069595336914,-0.03204707056283951,375.20458984375,251.64520454406738,-50429.830821785006,-0.080504285171628,0.31232281029224396,1.0389177203178406,0.6778353154659271,0.8309091329574585,0.966111421585083,0.45267239212989807,32.61418914794922,87.41524505615234,167.9088897705078,28.81163215637207,87.63999938964844,165.52000427246094,27.161474227905273,213.12582397460938,3.364734172821045,4.727184772491455,0.631028413772583,3.8041107654571533,4.660181045532227,5.356274127960205,4.211490154266357,7.166055202484131,12.777108192443848
2025-02-11 21:00:00,5922.00830078125,79.5067138671875,140.4367218017578,0.21300806923709048,0.2570852576885879,0.2166392395727239,0.16166760904912542,0.15159982445247225,7.0,3.4669909454544765,138.32799530029297,-0.03175254538655281,374.3091125488281,234.52429389953613,-48886.219877089294,-0.10506313666701317,0.32704441249370575,1.0296966135501862,0.6625131964683533,0.8317500352859497,0.9517210125923157,0.45933735370635986,32.03657531738281,87.41524505615234,167.9088897705078,28.81163215637207,87.63999938964844,165.52000427246094,27.161474227905273,202.52841186523438,3.493509292602539,0.0,0.6472979187965393,3.7269153594970703,4.587266445159912,5.164225101470947,4.211490154266357,7.574191093444824,8.789196968078613
2025-02-11 21:10:00,5901.93408203125,79.52172088623047,140.33255004882812,0.2134526481501366,0.25767117499753645,0.21456136232455084,0.16249879432593925,0.15181602020183688,7.0,3.4767428741124573,138.23757934570312,-0.01936005800962448,375.4517822265625,241.05523872375488,-49393.89010254946,-0.07433406077325344,0.3566104620695114,1.0449606478214264,0.6366108953952789,0.8434075713157654,0.9308847784996033,0.46659210324287415,36.11571502685547,84.95545196533203,168.42770385742188,27.786211013793945,87.63999938964844,165.52000427246094,27.161474227905273,203.55038452148438,3.987088441848755,0.0,0.6404699683189392,3.7039480209350586,4.604259014129639,5.173041343688965,4.211490154266357,12.37048625946045,21.163156509399414
2025-02-11 21:20:00,5872.6259765625,79.52491760253906,140.364013671875,0.2156207310971005,0.26037624880222304,0.21608759041884099,0.15907520999825284,0.14884021968358263,7.0,3.442571455902477,138.20738983154297,-0.008769398555159569,374.0355224609375,237.57275581359863,-47921.1173328284,-0.1289384886622429,0.31335586309432983,1.018314391374588,0.6750748753547668,0.8306444883346558,0.9697163701057434,0.42988550662994385,35.27751541137695,84.95545196533203,168.42770385742188,27.786211013793945,87.63999938964844,165.52000427246094,27.161474227905273,190.92018127441406,3.318342685699463,0.0,0.6128506660461426,3.8091437816619873,4.607021808624268,5.2137861251831055,4.211490154266357,13.2562894821167,14.93173599243164
2025-02-11 21:30:00,5921.27880859375,79.53675079345703,140.38137817382812,0.21227376469821665,0.25624247720723475,0.21403836897670053,0.16386392985134876,0.15358145926649933,7.0,3.479383051756778,138.19981384277344,0.00514249736443162,374.5805358886719,232.41913032531738,-46857.16265294394,-0.13021795824170113,0.33158640563488007,1.0411677360534668,0.6662857532501221,0.814247727394104,0.950590968132019,0.4434651732444763,36.95796585083008,87.54341888427734,170.67385864257812,28.53086280822754,87.63999938964844,165.52000427246094,27.161474227905273,196.62518310546875,3.5545828342437744,0.0,0.6200340390205383,3.7531585693359375,4.525955677032471,5.187958240509033,4.211490154266357,7.574997901916504,10.894941329956055
2025-02-11 21:40:00,5876.6396484375,79.54170989990234,140.3206024169922,0.2126526883832097,0.25667517518796085,0.2141411053376561,0.16362783274638457,0.1529031983447888,7.0,3.4995669135891103,138.1922264099121,-0.08498398214578629,374.7745666503906,240.45941352844238,-47654.24170024922,-0.1958683356642723,0.30776895582675934,1.0256267488002777,0.6687739789485931,0.8180559873580933,0.9639840722084045,0.43453091382980347,37.60962677001953,87.54341888427734,170.67385864257812,28.53086280822754,87.63999938964844,165.52000427246094,27.161474227905273,199.58917236328125,3.7816693782806396,0.0,0.6225815415382385,3.7600245475769043,4.600406646728516,5.1487860679626465,4.211490154266357,9.2695894241333,14.612658500671387
2025-02-11 21:50:00,5944.3291015625,79.53111267089844,140.32388305664062,0.2137828784496613,0.2574521869905849,0.21384315350332184,0.16272423107976036,0.15219754997667156,7.0,3.447727646475033,138.19981384277344,-0.06005866080522537,376.5225524902344,240.955904006958,-49119.70711445861,-0.07289319299161434,0.32064440846443176,1.0066183507442474,0.6693912446498871,0.8137821555137634,0.9513866901397705,0.4677891433238983,40.22337341308594,87.69296264648438,168.53146362304688,29.2510986328125,87.63999938964844,165.52000427246094,27.161474227905273,191.6283416748047,4.450403213500977,0.0,0.6680868268013,3.6830015182495117,4.55792760848999,5.057155132293701,4.211490154266357,13.014176368713379,16.305429458618164
