datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-11 22:00:00,5911.38623046875,79.5332260131836,140.33364868164062,0.21337738995344802,0.2576439825254767,0.21453705494306194,0.16235587386775543,0.15208569871025793,7.0,3.455409984075522,138.2299690246582,-0.007234700955450535,375.0789794921875,235.457857131958,-48662.5633316872,-0.0668694693595171,0.33603692054748535,1.0090971291065216,0.6574957966804504,0.8270595669746399,0.9584851264953613,0.4727019667625427,49.10105895996094,87.05207061767578,168.55587768554688,28.09749984741211,87.98999786376953,166.8800048828125,29.14517593383789,195.63336181640625,3.3134467601776123,0.0,0.6534596085548401,3.71864914894104,4.591346740722656,5.2362589836120605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 22:10:00,5879.029296875,79.5332260131836,140.36509704589844,0.21291187675366363,0.25848362456475005,0.21522478596467612,0.16202895394608183,0.15135075877082835,7.0,3.4784496578643043,138.1788215637207,-0.024379409849643707,376.3026428222656,235.6051959991455,-47124.87346385386,-0.08855955861508846,0.3765290826559067,1.0293879508972168,0.6631714403629303,0.8276448845863342,0.9623124599456787,0.5044878125190735,40.18071746826172,87.05207061767578,168.55587768554688,28.09749984741211,87.98999786376953,166.8800048828125,29.14517593383789,194.5745849609375,3.3697736263275146,0.0,0.6856343150138855,3.82558536529541,4.616315841674805,5.081877708435059,4.211490154266357,36.797279357910156,44.86846160888672
2025-02-11 22:20:00,5890.1796875,79.5191421508789,140.26312255859375,0.2139227386217579,0.25789750499627623,0.214596573334266,0.16230601535442762,0.15127716769327224,7.0,3.4677867827043958,138.13572692871094,-0.017200270667672157,375.66204833984375,234.86340522766113,-47659.28478037374,-0.09069533459842205,0.3446425050497055,1.0241965651512146,0.646674782037735,0.8217694759368896,0.9137042164802551,0.5039083361625671,38.408973693847656,87.54341888427734,168.73287963867188,29.0618839263916,87.98999786376953,166.8800048828125,29.14517593383789,193.0707550048828,3.179651975631714,0.0,0.723239541053772,3.7049777507781982,4.628080368041992,5.190683364868164,4.211490154266357,18.842647552490234,14.631157875061035
2025-02-11 22:30:00,5891.5078125,79.50670623779297,140.26744079589844,0.21339252899375172,0.2587762431451538,0.2148116444293212,0.16201070650171226,0.15100887693006101,7.0,3.4689851479486498,138.17349243164062,-0.059496816247701645,375.5458984375,226.62637519836426,-46544.39156954121,-0.07520672678947449,0.32101108133792877,1.0014359652996063,0.6685387790203094,0.8178839087486267,0.9709703326225281,0.4612812101840973,36.23519515991211,100.0,167.9027862548828,28.048669815063477,87.98999786376953,166.8800048828125,29.14517593383789,196.8563690185547,3.3814215660095215,0.0,0.63217693567276,3.8720738887786865,4.66018533706665,5.236464500427246,4.211490154266357,4.515685081481934,2.1057450771331787
2025-02-11 22:40:00,5900.5927734375,79.4941635131836,140.26312255859375,0.21272978826323752,0.2575195637937107,0.2160737860124905,0.16238383457652245,0.15129302735403882,7.0,3.475986013885324,138.0830841064453,-0.03962811082601547,374.3590087890625,242.28082466125488,-47657.756754225775,-0.098680529743433,0.31738072633743286,1.0136502981185913,0.6647608578205109,0.8253848552703857,0.9629963636398315,0.45759546756744385,37.658042907714844,100.0,167.9027862548828,28.048669815063477,87.98999786376953,166.8800048828125,29.14517593383789,200.67205810546875,3.379216194152832,0.0,0.572861909866333,3.722637176513672,4.59497594833374,5.237558364868164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 22:50:00,5919.3935546875,79.484130859375,140.2653045654297,0.21311307235988056,0.2579046227594092,0.2154697666701039,0.16210356480799892,0.15140897340260742,7.0,3.4590132631434116,138.02471923828125,-0.015043260529637337,375.6901550292969,231.86554145812988,-46641.29239417021,-0.13286957517266273,0.3230029195547104,1.0359421372413635,0.6690608263015747,0.824702799320221,0.9556877613067627,0.45516127347946167,40.14259338378906,100.0,167.9027862548828,28.048669815063477,87.98999786376953,166.8800048828125,29.14517593383789,187.56341552734375,3.037437677383423,0.0,0.6321276426315308,3.711813449859619,4.565713405609131,5.215358734130859,4.211490154266357,4.51528263092041,5.209126949310303
2025-02-11 23:00:00,5923.79931640625,79.45897674560547,140.27072143554688,0.21280804126391598,0.2567370912081574,0.21593437029640847,0.16208496442351145,0.15243553280800673,7.0,3.478875672079184,138.0830841064453,-0.03903617709875107,372.85089111328125,248.24798774719238,-49906.798306046105,-0.09641541913151741,0.3267325460910797,1.0319703221321106,0.6692773103713989,0.8155214190483093,0.9564650654792786,0.4573598802089691,35.88302993774414,83.84762573242188,190.57803344726562,25.228759765625,87.98999786376953,166.8800048828125,29.14517593383789,192.87887573242188,2.9142777919769287,0.0,0.6374218463897705,3.693136692047119,4.6179304122924805,5.2881293296813965,4.211490154266357,8.829111099243164,10.724296569824219
2025-02-11 23:10:00,5873.326171875,79.42847442626953,140.27505493164062,0.2154201745493821,0.25954276202003057,0.21373135089336823,0.1607347026734816,0.1505710098637375,7.0,3.4471818911671313,138.05749893188477,-0.01018946710973978,374.7485656738281,234.34256172180176,-46987.01114179859,-0.13053859025239944,0.35678739845752716,1.0397104024887085,0.6521263122558594,0.8176331520080566,0.9673731923103333,0.4654619097709656,43.39445495605469,83.84762573242188,190.57803344726562,25.228759765625,87.98999786376953,166.8800048828125,29.14517593383789,197.6556396484375,3.315162420272827,0.0,0.6844977140426636,3.8096327781677246,4.69195556640625,5.231934547424316,4.211490154266357,15.680746078491211,31.743379592895508
2025-02-11 23:20:00,5887.1376953125,79.40138244628906,140.2686004638672,0.21434663875323892,0.2591658425103275,0.21577501514057684,0.16088476767177132,0.14982773592408544,7.0,3.4715499303384014,137.99839782714844,-0.009504522196948528,375.57733154296875,208.35101509094238,-46666.701117266246,-0.1473572924733162,0.3467370867729187,1.035241186618805,0.6641368567943573,0.8177074790000916,0.9575905799865723,0.4690346419811249,39.840293884277344,86.23112487792969,186.06739807128906,26.895071029663086,87.98999786376953,166.8800048828125,29.14517593383789,191.34507751464844,2.8781514167785645,0.0,0.6998431086540222,3.817206382751465,4.673738479614258,5.303982734680176,4.211490154266357,3.2959487438201904,6.093009948730469
2025-02-11 23:30:00,5897.56982421875,79.3570556640625,140.1274871826172,0.21322829800382764,0.2569358795744075,0.2165431319686759,0.16158106179841045,0.15171162865467852,7.0,3.473651736683451,137.99839782714844,-0.03807631507515907,372.68792724609375,261.0251178741455,-48326.08569080224,-0.16330870240926743,0.317189559340477,1.032796025276184,0.6714898645877838,0.8114792108535767,0.9690698981285095,0.44159045815467834,32.18266677856445,86.23112487792969,186.06739807128906,26.895071029663086,87.98999786376953,166.8800048828125,29.14517593383789,198.73489379882812,3.7062935829162598,0.0,0.7322499752044678,3.7049777507781982,4.6124467849731445,5.247817039489746,2.4020261764526367,3.2959487438201904,2.9503486156463623
2025-02-11 23:40:00,5912.6220703125,79.3382568359375,140.06890869140625,0.21245374318659488,0.25776917971965563,0.21411152943480788,0.163055133754884,0.15261041390405763,7.0,3.4709635995391883,138.05561065673828,-0.03312219679355621,371.41680908203125,243.01129341125488,-47165.23075180115,-0.05324516166001558,0.31021131575107574,1.0247685015201569,0.6585693359375,0.8391174674034119,0.9551571011543274,0.4396894872188568,44.96916580200195,84.97986602783203,171.68096923828125,27.279603958129883,87.98999786376953,166.8800048828125,29.14517593383789,193.8253173828125,3.8390347957611084,0.0,0.7665744423866272,3.711813449859619,4.626760959625244,5.226573467254639,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-11 23:50:00,5898.76611328125,79.31688690185547,140.04067993164062,0.2135447538303301,0.2574245171870855,0.2142632389640978,0.16252423880512123,0.1522432512133654,7.0,3.489323599769649,138.10940551757812,-0.05336858704686165,373.4635009765625,239.55630683898926,-48141.629804676486,-0.14431821182370186,0.3211478441953659,1.0373795330524445,0.6808599829673767,0.824670135974884,0.9600074887275696,0.46310362219810486,36.94376754760742,85.75808715820312,161.7197265625,27.120906829833984,87.98999786376953,166.8800048828125,29.14517593383789,196.09849548339844,16.247270584106445,0.0,0.6729065179824829,3.7063148021698,4.645396709442139,5.222497940063477,4.211490154266357,3.2959487438201904,10.894941329956055
2025-02-12 00:00:00,5915.513671875,79.26527404785156,139.9734344482422,0.21150622381047873,0.25632744948704084,0.21402536073962797,0.1638997191933456,0.15424124676950687,7.0,3.4988259300145312,138.24402618408203,-0.011719432659447193,372.2899169921875,244.30078315734863,-50022.60688740042,-0.10113663971424103,0.34163179993629456,1.0340743958950043,0.6834328174591064,0.8185310363769531,0.954605758190155,0.46654123067855835,36.14411163330078,85.75808715820312,161.7197265625,27.120906829833984,87.98999786376953,166.8800048828125,29.14517593383789,188.32754516601562,10.402007102966309,0.0,0.7080541849136353,3.6542532444000244,4.66292142868042,5.396566867828369,4.211490154266357,3.2959487438201904,6.102571964263916
2025-02-12 00:10:00,5919.556640625,79.25672912597656,139.95388793945312,0.21244204075202136,0.2555518229578033,0.2136134536633299,0.16328293160655138,0.15510975102029403,7.0,3.4707901580368046,138.51724243164062,-0.015995008870959282,373.7755432128906,240.59979438781738,-48822.402537140835,-0.08947470411658287,0.3653765022754669,1.0350238680839539,0.6463956534862518,0.8400552868843079,0.9290384650230408,0.5038052797317505,35.49773025512695,85.19349670410156,160.43185424804688,26.486122131347656,87.98999786376953,166.8800048828125,29.14517593383789,194.62977600097656,11.903716087341309,0.0,0.6474630236625671,3.7011971473693848,4.703756809234619,5.483321189880371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 00:20:00,5921.9169921875,79.24269104003906,139.9419403076172,0.21245988560030932,0.2564499364929698,0.2141902172136383,0.1621952925378964,0.15470466815518613,7.0,3.485034404851681,138.6462059020996,0.0036567833740264177,372.8828430175781,241.1674518585205,-49782.85970440861,-0.08152931742370129,0.3167002201080322,1.040319412946701,0.6608932912349701,0.8292116522789001,0.9489309787750244,0.43196940422058105,36.1812858581543,85.19349670410156,160.43185424804688,26.486122131347656,87.98999786376953,166.8800048828125,29.14517593383789,194.9767608642578,20.93962287902832,0.0,0.6894785761833191,3.734375238418579,4.6578803062438965,5.298467636108398,4.211490154266357,3.2959487438201904,4.792134761810303
2025-02-12 00:30:00,5898.51318359375,79.22864532470703,139.93438720703125,0.2121971781885111,0.2569431386412355,0.2137114225594651,0.16255985287384164,0.15458840773694663,7.0,3.4842065581939967,138.6644515991211,-0.022650444880127907,374.1908874511719,242.59222602844238,-48800.98245414351,-0.1158803217113018,0.34054073691368103,1.0162040889263153,0.6528048813343048,0.8152137994766235,0.9387211203575134,0.45987582206726074,37.17643737792969,86.28300476074219,164.1001739501953,27.590892791748047,87.98999786376953,166.8800048828125,29.14517593383789,199.43939208984375,29.59868621826172,0.0,0.7366134524345398,3.7648260593414307,4.605265140533447,5.426766872406006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 00:40:00,5893.63720703125,79.24419403076172,139.9093780517578,0.21135268611893218,0.25672810539742075,0.21403407906062333,0.16220654950684477,0.15567857991617898,7.0,3.4913484620637876,138.71541595458984,-0.09108328819274902,375.0789794921875,235.3534870147705,-48917.82825126293,-0.15373018011450768,0.3120035380125046,1.027787297964096,0.6637131869792938,0.820397675037384,0.9685505628585815,0.44632086157798767,34.85744857788086,86.28300476074219,164.1001739501953,27.590892791748047,87.98999786376953,166.8800048828125,29.14517593383789,192.96603393554688,12.285981178283691,0.0,0.6788560748100281,3.6899940967559814,4.642599582672119,5.373445510864258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 00:50:00,5909.083984375,79.20735931396484,139.9093780517578,0.21106333189621873,0.25616064640891,0.21184529413339656,0.16331815448924505,0.15761257307222962,7.0,3.4914972263639372,138.85656356811523,-0.0630003958940506,374.2335205078125,234.77588081359863,-49166.73621379118,-0.11304841563105583,0.360169380903244,1.0323385000228882,0.6645984947681427,0.8391318321228027,0.9419841766357422,0.48606395721435547,37.91143035888672,87.17414855957031,168.27511596679688,28.262298583984375,87.98999786376953,166.8800048828125,29.14517593383789,205.75238037109375,20.430280685424805,0.0,0.7544705271720886,3.589742660522461,4.684009075164795,5.605471134185791,2.9894373416900635,3.2959487438201904,2.1057450771331787
2025-02-12 01:00:00,5883.76953125,79.20184326171875,139.90505981445312,0.21194390860402176,0.25589479360092054,0.21278736960914368,0.16190705105451733,0.15746687713139668,7.0,3.503485472150945,138.69077682495117,0.0001157447331934236,372.28985595703125,231.16241645812988,-48572.75193094303,-0.11615535616874695,0.3325502425432205,1.0598754286766052,0.6891815960407257,0.8377934098243713,0.9769636392593384,0.4588834345340729,34.76006317138672,84.97986602783203,168.59249877929688,27.68244743347168,87.98999786376953,166.8800048828125,29.14517593383789,200.3396759033203,36.63414764404297,0.0,0.7445583343505859,3.6929383277893066,4.708597183227539,5.528321266174316,2.9938790798187256,3.2959487438201904,2.1057450771331787
2025-02-12 01:10:00,5882.66357421875,79.19329071044922,139.92132568359375,0.21065890326444894,0.2560189947093696,0.21397277050259594,0.16236833236346537,0.1569809991601201,7.0,3.5185515050804326,138.5261993408203,-0.000986291328445077,372.60382080078125,227.75711250305176,-47512.51778749754,-0.06011142209172249,0.3129657059907913,1.0321342051029205,0.6880335211753845,0.8259427547454834,0.9720911979675293,0.4330696165561676,36.582340240478516,84.97986602783203,168.59249877929688,27.68244743347168,87.98999786376953,166.8800048828125,29.14517593383789,202.50108337402344,45.81816482543945,0.0,0.7442851662635803,3.7372887134552,4.783384799957275,5.594926834106445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 01:20:00,5907.11181640625,79.16395568847656,139.9018096923828,0.21235300974060428,0.25480358785364543,0.21316597871801493,0.16217570124323474,0.1575017224445006,7.0,3.5059123152086356,138.5011215209961,-0.010827171616256237,372.7142333984375,232.37335395812988,-49855.901894732524,-0.058059681206941605,0.358586847782135,1.0348266959190369,0.6650554239749908,0.823015034198761,0.9454479813575745,0.5034593343734741,35.62712097167969,84.805908203125,167.0726776123047,27.68244743347168,87.98999786376953,166.8800048828125,29.14517593383789,205.38076782226562,22.095355987548828,0.0,0.6815848350524902,3.7069613933563232,4.748648166656494,5.629701137542725,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 01:30:00,5848.8896484375,79.15424346923828,139.88877868652344,0.21113949428870335,0.2564005185643148,0.21315113353910833,0.16190205147423142,0.1574068021336421,7.0,3.510205612944364,138.74914169311523,-0.05175357311964035,372.45794677734375,230.24572944641113,-48187.01488226692,-0.07741323113441467,0.32055218517780304,1.0232984125614166,0.6541414856910706,0.8298317790031433,0.9408664703369141,0.45739927887916565,33.844085693359375,84.805908203125,167.0726776123047,27.68244743347168,87.98999786376953,166.8800048828125,29.14517593383789,194.8075714111328,66.70641326904297,0.0,0.702623724937439,3.753180980682373,4.783160209655762,5.714052677154541,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 01:40:00,5827.4013671875,79.1618423461914,139.9332733154297,0.21590945918297622,0.26106339137499635,0.2186216888190398,0.15544453742321074,0.1489609231997769,7.0,3.4607323081669494,138.63813018798828,-0.02127603255212307,373.9546203613281,217.50445747375488,-48215.49923503654,-0.12653973698616028,0.3321455419063568,1.026501327753067,0.632548987865448,0.8370486497879028,0.9410932064056396,0.46278345584869385,36.71123504638672,85.12940216064453,169.63623046875,27.798418045043945,87.98999786376953,166.8800048828125,29.14517593383789,194.6039581298828,20.995737075805664,0.0,0.7081303000450134,4.028467178344727,4.828605651855469,5.105853080749512,4.211490154266357,3.2959487438201904,6.098353862762451
2025-02-12 01:50:00,5796.8701171875,79.21710205078125,139.9158935546875,0.21685414026331604,0.2617795448589767,0.21732274797617174,0.15484339227982155,0.14920017462171398,7.0,3.478430760133727,138.41222381591797,-0.055830344557762146,377.0383605957031,239.9582233428955,-47679.84438676584,-0.10422275587916374,0.30963216722011566,1.0235986113548279,0.6246393918991089,0.8477808237075806,0.9368857741355896,0.4547252655029297,40.120811462402344,85.12940216064453,169.63623046875,27.798418045043945,87.98999786376953,166.8800048828125,29.14517593383789,205.4146270751953,19.085004806518555,0.0,0.7007860541343689,3.872979164123535,4.702164649963379,5.166134357452393,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 02:00:00,5809.0546875,79.25817108154297,139.96253967285156,0.21909695599019804,0.263902650185812,0.2200679104755149,0.15112376470291236,0.1458087186455627,7.0,3.43413832367371,138.41997146606445,0.008230247534811497,381.549072265625,211.41336250305176,-46938.54467085509,-0.1634649857878685,0.34263384342193604,1.0166278779506683,0.6365445256233215,0.8285833597183228,0.9537940621376038,0.49165210127830505,42.726051330566406,84.6990966796875,167.67694091796875,27.346744537353516,87.98999786376953,166.8800048828125,29.14517593383789,189.72097778320312,17.000951766967773,0.0,0.7037051320075989,3.733426332473755,4.5804243087768555,4.803900718688965,4.211490154266357,7.164054870605469,15.15209674835205
2025-02-12 02:10:00,5811.10400390625,79.28439331054688,140.0157012939453,0.21982095032098276,0.2647367480423468,0.22077468029345876,0.14938852907507208,0.14527909226813962,7.0,3.4153571031550674,138.19337463378906,-0.061426691710948944,377.7603759765625,252.7707233428955,-47539.67107497275,-0.2087140455842018,0.31189489364624023,1.0056670606136322,0.6202252507209778,0.8269807696342468,0.9412215948104858,0.45512205362319946,39.39012145996094,84.6990966796875,167.67694091796875,27.346744537353516,87.98999786376953,166.8800048828125,29.14517593383789,192.4070587158203,57.715389251708984,0.0,0.7089991569519043,3.860267400741577,4.6445136070251465,5.049398899078369,4.211490154266357,10.263827323913574,16.992883682250977
2025-02-12 02:20:00,5781.7626953125,79.3119125366211,140.0623779296875,0.2191153471277814,0.2648435233778531,0.21938502954838787,0.1510299230808488,0.14562617686512877,7.0,3.449275224747806,138.14861679077148,-0.022328386083245277,376.8116760253906,234.96756172180176,-48350.81429141056,-0.06720236130058765,0.29623177647590637,0.99187171459198,0.6368889808654785,0.8287651538848877,0.9627227187156677,0.4287751615047455,32.739898681640625,86.08768463134766,162.75735473632812,27.346744537353516,87.98999786376953,166.8800048828125,29.14517593383789,200.88650512695312,3.418956995010376,0.0,0.768659770488739,3.6773247718811035,4.543496608734131,4.881468296051025,4.211490154266357,21.432781219482422,57.77504348754883
2025-02-12 02:30:00,5799.31787109375,79.29090118408203,140.10037231445312,0.2188081604121088,0.2642111186776005,0.21868254457087555,0.15190503740738318,0.14639313893203199,7.0,3.4289756620420153,137.8587760925293,-0.03707422316074371,376.35467529296875,225.22268867492676,-45835.99304383377,-0.10260853171348572,0.33555395901203156,0.9886627197265625,0.604936420917511,0.8122515082359314,0.9196727871894836,0.49316537380218506,32.667362213134766,85.88320922851562,162.7878875732422,27.01714515686035,87.98999786376953,166.8800048828125,29.14517593383789,188.8009033203125,3.5615129470825195,0.0,0.7115119099617004,3.733483076095581,4.511999130249023,4.906989097595215,6.7172651290893555,57.43577194213867,112.91685485839844
2025-02-12 02:40:00,5801.41796875,79.27198791503906,140.12640380859375,0.21915773949734746,0.2649138459058139,0.2196670060675899,0.15081117591517665,0.14545023261407208,7.0,3.439283853018154,137.63748168945312,-0.06165507808327675,375.967041015625,246.33331489562988,-47592.653086439575,-0.09601299837231636,0.29594576358795166,0.9780563116073608,0.6161930561065674,0.8288453221321106,0.9489067196846008,0.44391825795173645,32.17973327636719,85.88320922851562,162.7878875732422,27.01714515686035,87.98999786376953,166.8800048828125,29.14517593383789,184.95790100097656,2.402418851852417,0.0,0.6180544495582581,3.761585235595703,4.519024848937988,4.848992347717285,4.211490154266357,27.392362594604492,57.3828010559082
2025-02-12 02:50:00,5797.32177734375,79.25672912597656,140.02886962890625,0.2175062297188724,0.26501880481324946,0.21639155726019912,0.15417403664503773,0.14690937156264128,7.0,3.4224812714485027,137.45250701904297,-0.011688928119838238,375.7564697265625,236.87341499328613,-46238.14944724051,-0.0891647506505251,0.311405286192894,0.987520694732666,0.641554057598114,0.820038914680481,0.9836220741271973,0.4407312572002411,32.80630874633789,85.88320922851562,162.7878875732422,27.01714515686035,87.98999786376953,166.8800048828125,29.14517593383789,187.55189514160156,2.7975778579711914,0.0,0.655695378780365,3.5842127799987793,4.456910610198975,5.079376697540283,2.411853790283203,3.2959487438201904,3.9567301273345947
2025-02-12 03:00:00,5806.50341796875,79.21092987060547,140.0081329345703,0.2175764848412567,0.26483188026710164,0.21993524211151164,0.15068142990819494,0.1469749628719351,7.0,3.4248280063630836,137.37313079833984,-0.016245411708950996,375.15283203125,228.80142402648926,-46923.331184068986,-0.10415179282426834,0.3309667110443115,1.004301756620407,0.6174711883068085,0.8252102732658386,0.9296289086341858,0.488296777009964,33.05082702636719,85.88320922851562,162.7878875732422,27.01714515686035,87.98999786376953,166.8800048828125,29.14517593383789,194.25439453125,2.931373119354248,0.0,0.7162940502166748,3.7309999465942383,4.576354503631592,5.163660049438477,2.9927101135253906,4.514729022979736,9.416473388671875
2025-02-12 03:10:00,5787.2353515625,79.16690826416016,139.9994659423828,0.2184296764574218,0.2652958335043503,0.2186148489397661,0.15133368359160346,0.14632595750685834,7.0,3.4231142306385838,137.26324844360352,-0.006039720494300127,374.8683776855469,223.55801582336426,-46481.740378649265,-0.08223683945834637,0.31772586703300476,1.006145566701889,0.6408798396587372,0.8360198736190796,0.9629106521606445,0.46627452969551086,33.896671295166016,84.18333435058594,172.34628295898438,25.833026885986328,87.98999786376953,166.8800048828125,29.14517593383789,208.10946655273438,2.788239002227783,0.0,0.7711555361747742,3.88498592376709,4.594979763031006,4.980044364929199,4.211490154266357,25.78396987915039,76.10284423828125
2025-02-12 03:20:00,5839.86474609375,79.14314270019531,139.92022705078125,0.2153332361848351,0.2602482324436838,0.21784459112158744,0.15567801907260506,0.1508959211772886,7.0,3.4639807649520997,137.25149536132812,-0.008673298172652721,373.7331237792969,233.46862983703613,-47891.19929653504,-0.12046916410326958,0.3152744174003601,1.0458930730819702,0.6379068791866302,0.8386408686637878,0.9481257796287537,0.43460825085639954,33.13947677612305,84.18333435058594,172.34628295898438,26.603090286254883,87.98999786376953,166.8800048828125,29.14517593383789,213.345458984375,3.0164389610290527,0.0,0.8571642637252808,3.5796055793762207,4.478538990020752,5.289431095123291,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 03:30:00,5781.5576171875,79.12584686279297,139.90615844726562,0.21652013922428476,0.26107179291225974,0.21569017514465125,0.15622479094404104,0.15049310177476322,7.0,3.495236072742751,137.2579574584961,0.004945765249431133,373.0190124511719,228.52908515930176,-46482.90668191842,-0.04264818038791418,0.3198741525411606,0.9802945256233215,0.6348848044872284,0.8044217228889465,0.9417515397071838,0.4851088225841522,34.77967071533203,86.62175750732422,169.84986877441406,27.133113861083984,87.98999786376953,166.8800048828125,29.14517593383789,208.4009246826172,3.228327751159668,0.0,0.7416226863861084,3.685230016708374,4.598952293395996,5.430149078369141,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 03:40:00,5797.587890625,79.10235595703125,139.86166381835938,0.21476689039713268,0.2602338136315961,0.21824324768159925,0.1560243591989044,0.15073168909076753,7.0,3.4964232077254653,137.28261947631836,-0.05020768195390701,373.5225524902344,234.47754096984863,-47048.694267047045,-0.06286938767880201,0.30916114151477814,0.9773713648319244,0.6451079845428467,0.8111339211463928,0.9567171931266785,0.45996999740600586,33.77533721923828,86.36540222167969,164.86924743652344,27.554269790649414,87.98999786376953,166.8800048828125,29.14517593383789,214.29620361328125,2.6211113929748535,0.0,0.7025116086006165,3.714477062225342,4.591346740722656,5.338722229003906,2.9951701164245605,3.2959487438201904,2.1057450771331787
2025-02-12 03:50:00,5809.32421875,79.11787414550781,139.8367156982422,0.215408367731204,0.2607541855642623,0.2166348821195099,0.1550888431992829,0.15211372138574092,7.0,3.473561663731595,137.3308868408203,-0.06352066248655319,372.80841064453125,223.77456855773926,-47593.068659947145,-0.04964637150987983,0.3146739602088928,0.9713559448719025,0.6470905542373657,0.8271579146385193,0.9520480632781982,0.47238805890083313,33.653594970703125,86.36540222167969,164.86924743652344,27.554269790649414,87.98999786376953,166.8800048828125,29.14517593383789,212.91600036621094,3.423518657684326,0.0,0.7516049146652222,3.7542102336883545,4.573818206787109,5.288305282592773,2.9961752891540527,3.2959487438201904,2.1057450771331787
2025-02-12 04:00:00,5797.13818359375,79.12106323242188,139.84971618652344,0.2166991424666783,0.26209582111057966,0.2181513083628756,0.15216216186793796,0.1508915661919285,7.0,3.446862575056608,137.3730926513672,-0.026650121435523033,373.1874084472656,238.07672309875488,-48352.34882919006,-0.16217005252838135,0.30056318640708923,1.046450436115265,0.6472581923007965,0.8361989259719849,0.9525746703147888,0.4510177671909332,33.47713088989258,86.07242584228516,165.23545837402344,27.108699798583984,87.98999786376953,166.8800048828125,29.14517593383789,210.04946899414062,2.64440655708313,0.0,0.7713561654090881,3.777616500854492,4.632288932800293,5.347733497619629,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 04:10:00,5782.3388671875,79.15283203125,139.90072631835938,0.21779864646275882,0.2632908109991476,0.21796320331215027,0.15022694947111298,0.15072038975483035,7.0,3.465543945270443,137.47811126708984,-0.056120432913303375,372.4777526855469,225.66559028625488,-47371.03635927962,-0.1365029774606228,0.3098650276660919,1.015636295080185,0.6398729085922241,0.8377968668937683,0.9565609097480774,0.44775018095970154,33.8773307800293,86.07242584228516,165.23545837402344,27.108699798583984,87.98999786376953,166.8800048828125,29.14517593383789,193.1319580078125,3.0451879501342773,0.0,0.6673115491867065,3.8172576427459717,4.662917613983154,5.354891777038574,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 04:20:00,5796.0400390625,79.1624984741211,139.91481018066406,0.21736501635500277,0.26226499271828,0.21823013152890866,0.15089635058290723,0.1512435088149013,7.0,3.4768274321857344,137.5417709350586,-0.04501903057098389,374.5697021484375,215.9050006866455,-47211.41701792878,-0.13317397981882095,0.3169429451227188,1.0301189124584198,0.6384500861167908,0.8304129838943481,0.9539782404899597,0.4626294672489166,33.96737289428711,86.22196960449219,168.54977416992188,26.77299690246582,87.98999786376953,166.8800048828125,29.14517593383789,201.5822296142578,4.068624496459961,0.0,0.6912833452224731,3.855896234512329,4.6853508949279785,5.459246635437012,2.404399871826172,3.2959487438201904,2.1057450771331787
2025-02-12 04:30:00,5790.80322265625,79.1744613647461,139.8442840576172,0.2172487790911753,0.26187218826505193,0.2180642204653483,0.14905554520857636,0.15375926696984815,7.0,3.4605791949367455,137.54821395874023,-0.05235067009925842,372.4158630371094,229.50299263000488,-47951.2770913951,-0.11624003946781158,0.3375520259141922,0.9939993023872375,0.6185376346111298,0.8064355254173279,0.9275387525558472,0.5076319575309753,33.7416877746582,86.22196960449219,168.54977416992188,26.77299690246582,87.98999786376953,166.8800048828125,29.14517593383789,201.68316650390625,3.4381392002105713,0.0,0.745392918586731,3.82796573638916,4.600405693054199,5.460381507873535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 04:40:00,5840.17431640625,79.16542053222656,139.8529510498047,0.2164103387090364,0.261206100052024,0.21810987328483172,0.1500496923675768,0.1542239955865311,7.0,3.4406179119292326,137.6058578491211,-0.039251767098903656,374.5272521972656,191.4970417022705,-46781.07364859279,-0.1341843493282795,0.29941779375076294,1.0196129381656647,0.6359719336032867,0.8313663005828857,0.9563184380531311,0.45383507013320923,48.573944091796875,86.31962585449219,166.10829162597656,27.352848052978516,87.98999786376953,166.8800048828125,29.14517593383789,204.2473602294922,2.422583818435669,0.0,0.7117493152618408,3.6652328968048096,4.64042329788208,5.651897430419922,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 04:50:00,5798.72509765625,79.17929077148438,139.89093017578125,0.2164929502775553,0.26174890591069844,0.2177008648886441,0.15031208260704326,0.1537451963160589,7.0,3.465218626737138,137.65850448608398,-0.06601353734731674,373.5225524902344,223.59594917297363,-48567.64093659296,-0.1237230934202671,0.34400753676891327,1.007107436656952,0.6393964886665344,0.826882541179657,0.9626241326332092,0.4824281334877014,37.809776306152344,85.89237213134766,163.9048614501953,27.127010345458984,87.98999786376953,166.8800048828125,29.14517593383789,212.4060821533203,3.29707670211792,0.0,0.6539952158927917,3.6288039684295654,4.589489936828613,5.3930253982543945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 05:00:00,5818.2734375,79.18074035644531,139.88226318359375,0.21775544094199265,0.26272894819553616,0.21963365791893474,0.14752268238445987,0.1523592705590766,7.0,3.4485451572631485,137.7164764404297,-0.043560612946748734,375.3840637207031,240.0326862335205,-47939.756608049815,-0.08448385260999203,0.3133374750614166,0.9981537461280823,0.6420168280601501,0.8267062306404114,0.9669389128684998,0.45340806245803833,37.5422248840332,85.89237213134766,163.9048614501953,27.127010345458984,87.98999786376953,166.8800048828125,29.14517593383789,202.5662384033203,3.2588460445404053,0.0,0.7114549279212952,3.7921671867370605,4.624609470367432,5.265355110168457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 05:10:00,5808.09912109375,79.16949462890625,139.8746337890625,0.21669445056428993,0.2626351381576619,0.21682814129586894,0.14930043510375798,0.1545418348784213,7.0,3.4529958670824947,137.6848258972168,-0.029893632978200912,373.7331237792969,231.529878616333,-48912.82221091075,-0.10771383345127106,0.3348168730735779,0.9930498898029327,0.6523263454437256,0.8288732171058655,0.9594942927360535,0.4748999774456024,36.529823303222656,87.11005401611328,166.73086547851562,28.854358673095703,87.98999786376953,166.8800048828125,29.14517593383789,205.38333129882812,3.4421236515045166,0.0,0.6895636320114136,3.7219645977020264,4.6627278327941895,5.371556758880615,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-12 05:20:00,5826.099609375,79.15545654296875,139.87355041503906,0.21573874238196855,0.26115726874023015,0.2175239875911381,0.15028306264470884,0.15529693864195437,7.0,3.4681504765563638,137.6848258972168,-0.007788376417011023,376.02618408203125,213.64248847961426,-46433.9712790621,-0.1306009776890278,0.31085261702537537,1.0467930436134338,0.643050491809845,0.8213972449302673,0.9553900361061096,0.4381624758243561,39.31032180786133,87.11005401611328,166.73086547851562,28.854358673095703,87.98999786376953,166.8800048828125,29.14517593383789,207.94046020507812,2.9468064308166504,0.0,0.7292149662971497,3.634312868118286,4.5631327629089355,5.365106105804443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 05:30:00,5813.93798828125,79.14318084716797,139.8844451904297,0.21502408327193032,0.2596449487492095,0.21644246902307523,0.15205478975210698,0.156833709203678,7.0,3.4688359209688127,137.6374626159668,-0.010488519445061684,372.4351806640625,241.835542678833,-48143.47691558569,-0.08305370435118675,0.30426937341690063,0.9958615899085999,0.6401523649692535,0.8226794600486755,0.9478644728660583,0.4361191987991333,34.91731262207031,88.56884002685547,168.0736846923828,27.43829917907715,87.98999786376953,166.8800048828125,29.14517593383789,202.41603088378906,2.9453704357147217,0.0,0.6947968602180481,3.5007002353668213,4.540585041046143,5.49522066116333,2.988635301589966,3.2959487438201904,2.1057450771331787
2025-02-12 05:40:00,5781.6103515625,79.13787841796875,139.88877868652344,0.216060343732511,0.2618598885866035,0.21885767662670344,0.14899313061670394,0.15422896043747816,7.0,3.461357047592811,137.58026504516602,-0.06498362869024277,375.2471618652344,235.87893867492676,-45976.52563345931,-0.09122560359537601,0.34359148144721985,0.971388578414917,0.6259875893592834,0.8093326091766357,0.9394181966781616,0.5126487016677856,41.629066467285156,88.56884002685547,168.0736846923828,27.43829917907715,87.98999786376953,166.8800048828125,29.14517593383789,198.53721618652344,2.273573875427246,0.0,0.6937485933303833,3.7786519527435303,4.633589267730713,5.380077362060547,2.9974374771118164,3.2959487438201904,2.1057450771331787
2025-02-12 05:50:00,5796.265625,79.14315032958984,139.89419555664062,0.21717811135484041,0.26204106573073394,0.2192548719846067,0.14834751744153407,0.15317843348828494,7.0,3.4569342932107423,137.3994483947754,-0.07248600572347641,376.5222473144531,232.2243366241455,-47128.748802657276,-0.12826764583587646,0.29143720865249634,0.9891961812973022,0.6417807340621948,0.8255825042724609,0.9540135860443115,0.4516998529434204,38.6380500793457,89.30128479003906,168.0309600830078,29.0435733795166,87.98999786376953,166.8800048828125,29.14517593383789,207.67437744140625,3.4947168827056885,0.0,0.6867672801017761,3.774569272994995,4.589711666107178,5.297591686248779,2.4070191383361816,3.2959487438201904,2.1057450771331787
2025-02-12 06:00:00,5807.763671875,79.15042114257812,139.9104766845703,0.2179809552572282,0.26313008071258365,0.217579474310814,0.14762789582344643,0.15368159389592773,7.0,3.459008764702421,137.33619689941406,-0.06406395882368088,375.92462158203125,232.267915725708,-48677.81288701729,-0.08214780315756798,0.33190029859542847,1.0042993426322937,0.6377947330474854,0.837596595287323,0.9481521844863892,0.4795799255371094,43.66843032836914,89.30128479003906,168.0309600830078,29.0435733795166,87.98999786376953,166.8800048828125,29.14517593383789,207.54002380371094,2.858389377593994,0.0,0.6903529763221741,3.738328695297241,4.587259292602539,5.199834823608398,2.404756784439087,3.2959487438201904,2.1057450771331787
2025-02-12 06:10:00,5801.9345703125,79.15522766113281,139.93760681152344,0.2199626658306758,0.26537207672163166,0.22094377801070794,0.14447130741378902,0.14925017202319557,7.0,3.4233092587147236,137.36252212524414,-0.04804040864109993,377.2607727050781,232.005464553833,-48406.53724075645,-0.09991841576993465,0.3205999732017517,0.9962317049503326,0.6168893873691559,0.8298049569129944,0.9382621049880981,0.4764696955680847,41.0522575378418,88.30638122558594,167.0848846435547,27.267396926879883,87.98999786376953,166.8800048828125,29.14517593383789,192.6290740966797,2.569446325302124,0.0,0.6435505747795105,3.7640957832336426,4.55494499206543,5.036251544952393,4.255753993988037,26.268863677978516,33.75153732299805
2025-02-12 06:20:00,5793.28369140625,79.15838623046875,139.9332733154297,0.22104151338470215,0.2659885471725178,0.21964882358551116,0.14373127647755413,0.14958983937971473,7.0,3.419982230821066,137.48340606689453,-0.03920261561870575,378.40966796875,232.53369331359863,-47228.68308615638,-0.17345675826072693,0.32017403841018677,1.045101672410965,0.6428989171981812,0.8441814184188843,0.9730101227760315,0.4547863304615021,38.4935417175293,88.7794189453125,169.46533203125,27.749588012695312,87.98999786376953,166.8800048828125,29.14517593383789,196.09034729003906,2.1928324699401855,0.0,0.7167314291000366,3.8331832885742188,4.515846252441406,4.778026103973389,5.896875381469727,57.08266830444336,89.6295166015625
2025-02-12 06:30:00,5795.45263671875,79.15515899658203,139.93109130859375,0.2201480298408194,0.2667396709421139,0.223418243113432,0.1421698944112292,0.14752416169240545,7.0,3.4017946704746547,137.59404754638672,-0.03395305201411247,380.0401306152344,215.90234565734863,-47997.28139206213,-0.10658886656165123,0.2987077236175537,1.0158522725105286,0.6259393692016602,0.8373721837997437,0.9439566731452942,0.47129547595977783,41.07815170288086,88.7794189453125,169.46533203125,27.749588012695312,87.98999786376953,166.8800048828125,29.14517593383789,197.43814086914062,2.4701218605041504,0.0,0.6181309819221497,3.8932862281799316,4.53304386138916,4.566065311431885,12.599533081054688,132.84194946289062,160.09371948242188
2025-02-12 06:40:00,5804.69482421875,79.16546630859375,139.84536743164062,0.21988364360378032,0.2665940019330033,0.22168765506256657,0.14392028558672829,0.14791441381392154,7.0,3.3929221699333327,137.65850448608398,0.000803376839030534,380.9976501464844,232.122163772583,-46843.36541198848,-0.06969384755939245,0.3044741749763489,1.0008066892623901,0.614162802696228,0.8349846601486206,0.9358726739883423,0.4692642092704773,43.3961296081543,85.5475082397461,166.8895721435547,26.064966201782227,87.98999786376953,166.8800048828125,29.14517593383789,210.2429656982422,2.103980779647827,0.0,0.6814042329788208,3.644974946975708,4.367106914520264,4.616777420043945,10.297120094299316,108.69493865966797,113.23471069335938
2025-02-12 06:50:00,5819.625,79.17864990234375,139.82257080078125,0.21948929314832002,0.2660112932961391,0.22161877398019345,0.14441057350129435,0.14847006607405308,7.0,3.399146786801663,137.7111473083496,-0.026189442723989487,379.20806884765625,225.01281929016113,-46968.68165430864,-0.16602762788534164,0.3018789291381836,0.9937479794025421,0.6217918992042542,0.8174118399620056,0.9480768442153931,0.46533116698265076,43.14818572998047,85.5475082397461,166.8895721435547,26.064966201782227,87.98999786376953,166.8800048828125,29.14517593383789,217.7994842529297,3.1071321964263916,0.0,0.7771242260932922,3.5755224227905273,4.337898254394531,4.803762912750244,4.211490154266357,16.036230087280273,19.456113815307617
2025-02-12 07:00:00,5809.251953125,79.16545104980469,139.8811798095703,0.21865029974362,0.26205195088526984,0.21737301236910156,0.14892436029981293,0.1530003767021957,7.0,3.462386426369978,137.71644592285156,-0.05570153519511223,374.9531555175781,231.78357124328613,-47972.72776687282,-0.06575736496597528,0.3203059583902359,0.9889738857746124,0.6512528955936432,0.832269012928009,0.9675959348678589,0.4578899145126343,37.845394134521484,86.25859069824219,164.0696563720703,27.67634391784668,87.98999786376953,166.8800048828125,29.14517593383789,224.33563232421875,2.528480291366577,11.028382301330566,0.7914931178092957,3.464527130126953,4.488996505737305,5.294602870941162,2.9953842163085938,5.101129055023193,2.1057450771331787
2025-02-12 07:10:00,5838.482421875,79.1742935180664,139.87359619140625,0.21719310170729098,0.26214510900955745,0.21613919460722358,0.14948699723670938,0.1550355974392186,7.0,3.458508500978322,137.71646118164062,-0.0005624316981993616,370.9346618652344,236.49209785461426,-47360.578527963335,-0.09079257771372795,0.3338184505701065,1.0422472059726715,0.6361589729785919,0.8308601975440979,0.9384404420852661,0.47818297147750854,46.598934173583984,86.25859069824219,164.0696563720703,27.67634391784668,87.98999786376953,166.8800048828125,29.14517593383789,213.13795471191406,2.139803409576416,0.0,0.7149189114570618,3.6477317810058594,4.65768575668335,5.644317150115967,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-12 07:20:00,5804.89404296875,79.18372344970703,139.87684631347656,0.21850804895748938,0.2633668064830434,0.21791301941988186,0.14776586066162994,0.15244626447795542,7.0,3.4472509326930916,137.7111473083496,-0.024284733459353447,375.0789794921875,235.70941352844238,-48032.16194066348,-0.13510222360491753,0.3324428051710129,1.0373743176460266,0.618728756904602,0.8353630900382996,0.9323208928108215,0.4934008717536926,37.708431243896484,86.68890380859375,165.00352478027344,28.170743942260742,87.98999786376953,166.8800048828125,29.14517593383789,204.09873962402344,2.111748456954956,0.0,0.7170272469520569,3.7549750804901123,4.5782341957092285,5.1626434326171875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 07:30:00,5814.65966796875,79.1822280883789,139.86276245117188,0.22071535170220968,0.26734668597447525,0.21995796886904836,0.14287285599590538,0.14910713745836132,7.0,3.393472338864685,137.7111473083496,-0.017062505707144737,378.5059814453125,211.18322944641113,-47105.91850363965,-0.05625658854842186,0.3161046653985977,0.9977297186851501,0.610070675611496,0.8439501523971558,0.9337792992591858,0.4673338532447815,39.17715835571289,86.3645248413086,165.71424865722656,26.870655059814453,87.98999786376953,166.8800048828125,29.14517593383789,194.61337280273438,2.1246719360351562,0.0,0.7243791222572327,4.021624565124512,4.708598613739014,5.138206958770752,2.40737247467041,3.2959487438201904,4.839256286621094
2025-02-12 07:40:00,5795.02587890625,79.2000503540039,139.85623168945312,0.22602795391420544,0.27052102164813985,0.21964295095598507,0.13927426446336874,0.14453380901830085,7.0,3.3408941725262262,137.73215866088867,0.016809007152915,380.4190979003906,244.416353225708,-49115.483066923865,-0.14547448977828026,0.3424723148345947,1.0056830048561096,0.6019290685653687,0.8366625308990479,0.9193899035453796,0.5247165560722351,41.74538040161133,86.14567565917969,166.19374084472656,26.870655059814453,87.98999786376953,166.8800048828125,29.14517593383789,193.8162841796875,2.460559368133545,0.0,0.7134522199630737,3.989530086517334,4.566758155822754,5.220917224884033,2.994069814682007,3.2959487438201904,2.1057450771331787
2025-02-12 07:50:00,5824.4228515625,79.1950912475586,139.86598205566406,0.2228377430773562,0.2674491217688103,0.2211695611975969,0.14157329149217013,0.14697028246406646,7.0,3.3751067241272064,137.73746871948242,-0.028499769046902657,375.15301513671875,247.36560249328613,-51049.839964287195,-0.10430366173386574,0.3076050281524658,1.0038345456123352,0.6386360228061676,0.8401876091957092,0.9722520112991333,0.44954821467399597,36.585269927978516,85.5108871459961,170.57620239257812,28.34164810180664,87.98999786376953,166.8800048828125,29.14517593383789,195.0581512451172,2.6267638206481934,0.0,0.659437894821167,3.818363904953003,4.636346340179443,5.468553066253662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 08:00:00,5819.14013671875,79.20185852050781,139.87466430664062,0.2232225691917029,0.2668846300068448,0.21997810919934535,0.14209123808878718,0.14782345351331974,7.0,3.381548762464654,137.73746871948242,-0.025184573605656624,373.0190124511719,234.30829048156738,-49707.276859912476,-0.09134562872350216,0.3103009760379791,1.0105086266994476,0.6298757195472717,0.8379005789756775,0.9596788287162781,0.44747456908226013,36.83462905883789,85.5108871459961,170.57620239257812,28.34164810180664,87.98999786376953,166.8800048828125,29.14517593383789,194.2583770751953,2.059633493423462,0.0,0.7386994957923889,3.6570048332214355,4.552505970001221,5.385585784912109,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-12 08:10:00,5787.38037109375,79.20883178710938,139.87249755859375,0.22604362422579427,0.26906674399815017,0.22185488997856473,0.13835745857604917,0.1446772832214417,7.0,3.370621902830234,137.79011154174805,-0.006469475571066141,374.5693054199219,221.26049995422363,-46402.98337805399,-0.09891040064394474,0.30642157793045044,0.9985248744487762,0.6118242144584656,0.8432552814483643,0.921215832233429,0.47787949442863464,38.37974166870117,85.11719512939453,167.9088897705078,28.060876846313477,87.98999786376953,166.8800048828125,29.14517593383789,189.9110870361328,48.996498107910156,0.0,0.748932421207428,3.7724270820617676,4.522445201873779,5.139669418334961,2.9889352321624756,3.2959487438201904,2.1057450771331787
2025-02-12 08:20:00,5794.6787109375,79.2036361694336,139.880126953125,0.22142087032184374,0.2656986919293566,0.22112074167960355,0.14354177806331683,0.14821791800587933,7.0,3.420314944964829,137.79011154174805,-0.023275593295693398,372.5208435058594,239.342378616333,-47942.64453757978,-0.08909295871853828,0.31963272392749786,1.0291625261306763,0.6074402630329132,0.8472822308540344,0.9376527667045593,0.4583272933959961,35.31765365600586,85.11719512939453,167.9088897705078,28.060876846313477,87.98999786376953,166.8800048828125,29.14517593383789,186.1627197265625,2.2336461544036865,0.0,0.6403726935386658,3.557629346847534,4.55109167098999,5.455413818359375,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-12 08:30:00,5787.14013671875,79.2021255493164,139.90396118164062,0.22158761222786655,0.2650463086892575,0.22044024767270426,0.14393698720013284,0.14898884421003888,7.0,3.4306839007690053,137.93950271606445,-0.03909183293581009,372.34149169921875,229.25232124328613,-47142.322867104,-0.09933985024690628,0.3082623928785324,1.0078687965869904,0.6328155398368835,0.8412674069404602,0.9518323540687561,0.447991281747818,33.68429183959961,85.77944946289062,163.7949981689453,26.55936622619629,87.98999786376953,166.8800048828125,29.14517593383789,186.76377868652344,2.399001121520996,0.0,0.686152458190918,3.6756319999694824,4.5590715408325195,5.342913627624512,2.990645408630371,3.2959487438201904,2.1057450771331787
2025-02-12 08:40:00,5801.94970703125,79.20703125,139.8876953125,0.2216133940488252,0.26574862615194333,0.21986320527472913,0.14372591316981162,0.14904886135469067,7.0,3.4108280672083477,137.88280868530273,-0.0019348065834492445,375.7564697265625,235.22281074523926,-48853.64332537298,-0.1135350652039051,0.322212353348732,1.0212152302265167,0.6279379427433014,0.8314576745033264,0.9443597793579102,0.48504623770713806,36.88871383666992,85.77944946289062,163.7949981689453,26.55936622619629,87.98999786376953,166.8800048828125,29.14517593383789,181.10040283203125,3.1728599071502686,0.0,0.6416090726852417,3.6758570671081543,4.526366710662842,5.287283420562744,2.4116055965423584,3.2959487438201904,2.1057450771331787
2025-02-12 08:50:00,5811.84423828125,79.20179748535156,139.88446044921875,0.22186572634373247,0.26567302148424204,0.22056668364232598,0.14291463553130643,0.14897993299839304,7.0,3.404585224122648,137.99308013916016,-0.017266901209950447,371.9501647949219,235.60074043273926,-46990.33681319872,-0.06801618821918964,0.34856946766376495,1.008056640625,0.6092451512813568,0.8363910913467407,0.9245093464851379,0.5248433351516724,35.274837493896484,85.90763092041016,163.42266845703125,27.181943893432617,87.98999786376953,166.8800048828125,29.14517593383789,184.85110473632812,2.7780258655548096,0.0,0.7168640494346619,3.835899829864502,4.663444995880127,5.241320610046387,2.407775402069092,3.2959487438201904,2.1057450771331787
