datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-12 09:00:00,5837.703125,79.17813873291016,139.84536743164062,0.22145906096930548,0.264855821240826,0.2187477546028949,0.14454247302870718,0.15039489015826643,7.0,3.3999738261081656,138.06248474121094,-0.043086938560009,371.6141662597656,232.47354316711426,-47247.33309853029,-0.11806357279419899,0.311511754989624,1.016947478055954,0.6330413818359375,0.8513776063919067,0.9441444277763367,0.462628573179245,74.98267364501953,87.74198913574219,165.6705322265625,28.652936935424805,87.98999786376953,166.8800048828125,29.14517593383789,187.31201171875,2.8364288806915283,0.0,0.7110679745674133,3.7769672870635986,4.593796253204346,5.2102508544921875,2.4081265926361084,3.2959487438201904,2.1057450771331787
2025-02-12 09:10:00,5769.53564453125,79.2070541381836,139.8638458251953,0.21947065540342708,0.2621019375782507,0.2184227559348294,0.1465478808330263,0.15345677025046653,7.0,3.4746556536136692,137.97321701049805,-0.016332553699612617,370.9956359863281,237.887544631958,-46518.72595632635,-0.1156700886785984,0.3128889203071594,0.9942251443862915,0.6477642059326172,0.815172016620636,0.9464943408966064,0.4488391876220703,50.33415985107422,88.98084259033203,167.1886444091797,28.652936935424805,87.98999786376953,166.8800048828125,29.14517593383789,191.0773162841797,2.110847234725952,0.0,0.6636406183242798,3.783447027206421,4.6387505531311035,5.373265743255615,2.4080216884613037,3.2959487438201904,2.1057450771331787
2025-02-12 09:20:00,5815.3896484375,79.20179748535156,139.9191436767578,0.21795871636248634,0.26061547215380987,0.21539063662974375,0.15076216248407606,0.15527301236988403,7.0,3.476427921250172,137.907470703125,-0.04382910206913948,370.8892517089844,228.744478225708,-46628.62451992562,-0.12156170606613159,0.3029506355524063,1.0110147595405579,0.6469107568264008,0.8373417258262634,0.9572195410728455,0.45282241702079773,36.2503776550293,88.6573486328125,168.86106872558594,27.627513885498047,87.98999786376953,166.8800048828125,29.14517593383789,197.2716064453125,2.2369890213012695,0.0,0.6990578174591064,3.5312509536743164,4.642632484436035,5.719450950622559,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 09:30:00,5807.1630859375,79.19477844238281,139.90615844726562,0.21693306941107152,0.26044430208710007,0.21613750655046984,0.1502062303368805,0.1562788916144781,7.0,3.4836211234777905,137.9568862915039,-0.03894969820976257,368.1241760253906,247.49603462219238,-48125.9089442654,-0.10833018273115158,0.37192054092884064,1.0190773010253906,0.6348555088043213,0.8363988399505615,0.9500967860221863,0.49317726492881775,38.64646530151367,88.6573486328125,168.86106872558594,27.627513885498047,87.98999786376953,166.8800048828125,29.14517593383789,204.23300170898438,3.375765562057495,0.0,0.7355123162269592,3.6353871822357178,4.800690650939941,5.95837926864624,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-12 09:40:00,5807.951171875,79.20854949951172,139.9300079345703,0.2180858250469846,0.2599196317833935,0.216060302139902,0.15031384737610162,0.1556203936536183,7.0,3.477742779883854,138.0945281982422,-0.038565412163734436,369.9829406738281,238.82409858703613,-47593.47255802519,-0.15986575186252594,0.3192817121744156,1.0512932240962982,0.669578492641449,0.8499135375022888,0.9786455035209656,0.45810648798942566,36.65764617919922,88.23619079589844,167.48162841796875,27.02324867248535,87.98999786376953,166.8800048828125,29.14517593383789,223.8493194580078,3.703472852706909,0.0,0.7967695593833923,3.718670606613159,4.739771366119385,5.700595378875732,3.0010790824890137,3.2959487438201904,2.1057450771331787
2025-02-12 09:50:00,5829.376953125,79.2071304321289,139.93328857421875,0.22040285936300244,0.2635219870751155,0.217883624378166,0.1454418505788291,0.15274967860488697,7.0,3.4146291316945656,138.2720184326172,-0.019638951867818832,372.850830078125,236.91824531555176,-48721.942115235055,-0.08769351616501808,0.33554986119270325,1.0398316979408264,0.6414483785629272,0.8520414233207703,0.9482924938201904,0.4851590096950531,38.80084228515625,88.23619079589844,167.48162841796875,27.02324867248535,87.98999786376953,166.8800048828125,29.14517593383789,227.15530395507812,3.3675506114959717,0.0,0.8560326099395752,4.206047058105469,4.906676292419434,5.3987956047058105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 10:00:00,5907.4072265625,79.21661376953125,139.94302368164062,0.2200796457761537,0.26426835277741256,0.21985335325329144,0.14356895017281007,0.15222969802033223,7.0,3.3747896059551827,138.4131736755371,-0.014975855126976967,372.1555480957031,224.60681343078613,-49183.690406235844,-0.05858149845153093,0.32870155572891235,1.0083023309707642,0.6301606297492981,0.8379010558128357,0.9378007054328918,0.4576570689678192,36.10836410522461,88.55052947998047,170.9851531982422,26.97441864013672,86.55999755859375,161.1999969482422,27.008880615234375,210.8407745361328,2.1831717491149902,0.0,0.8316565155982971,4.072064399719238,4.907844543457031,5.393596172332764,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 10:10:00,5893.255859375,79.21251678466797,139.94302368164062,0.21657843459840692,0.26023969828756144,0.2162314175211468,0.14958659606202374,0.15736385353086113,7.0,3.455836774822386,138.5687484741211,-0.039312880486249924,374.6316833496094,213.06451606750488,-45221.777829491446,-0.12162111699581146,0.3296796828508377,0.9995356500148773,0.6710416972637177,0.8169401288032532,0.9679841995239258,0.4844190776348114,38.53207778930664,88.55052947998047,170.9851531982422,26.97441864013672,86.55999755859375,161.1999969482422,27.008880615234375,218.97560119628906,2.28696346282959,0.0,0.8465272784233093,3.765223503112793,4.697742938995361,5.541468143463135,2.40419864654541,3.2959487438201904,2.1057450771331787
2025-02-12 10:20:00,5902.5302734375,79.21249389648438,139.94631958007812,0.21800761225934967,0.26063282527076986,0.21562241721003905,0.14919322694125894,0.1565439183185825,7.0,3.458113449343345,138.71519470214844,-0.04483248293399811,371.18487548828125,266.4823932647705,-50687.82056352634,-0.030860901228152215,0.34451328217983246,0.9911044836044312,0.654805988073349,0.8354034423828125,0.9451307654380798,0.5067776441574097,34.69481658935547,88.30027770996094,166.29751586914062,27.273500442504883,86.55999755859375,161.1999969482422,27.008880615234375,209.87442016601562,2.928666353225708,0.0,0.7383441925048828,3.7336220741271973,4.705818176269531,5.44304895401001,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 10:30:00,5894.72607421875,79.22562408447266,139.92352294921875,0.21485409291277888,0.25729994324436917,0.21627553574689382,0.15165108102095343,0.15991934707500471,7.0,3.47254624163764,138.85825729370117,-0.013479865156114101,371.41680908203125,241.295991897583,-47480.68308622355,-0.12872716411948204,0.328232005238533,1.0694006085395813,0.6613112092018127,0.8533862829208374,0.9465702176094055,0.4614400267601013,33.28661346435547,87.7944107055664,164.9218292236328,26.272493362426758,86.55999755859375,161.1999969482422,27.008880615234375,217.2991943359375,3.678842306137085,0.0,0.8312904238700867,3.582033634185791,4.740695476531982,5.80972957611084,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 10:40:00,5889.466796875,79.17649841308594,139.86378479003906,0.21408516632220453,0.2557296782118569,0.2134434378975023,0.15452028890679698,0.16222142866163927,7.0,3.5094326735992856,138.93646240234375,-0.0642251968383789,370.6509094238281,232.159029006958,-47755.3621243434,-0.06502536684274673,0.33718980848789215,1.0443523526191711,0.6726813018321991,0.8389050960540771,0.9827414155006409,0.4785885810852051,33.1141357421875,87.39388275146484,170.18556213378906,28.500343322753906,86.55999755859375,161.1999969482422,27.008880615234375,205.1287841796875,4.146684646606445,0.0,8.023571014404297,3.5992088317871094,4.8124284744262695,5.955988883972168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 10:50:00,5912.099609375,79.1760482788086,139.85299682617188,0.21647366363343973,0.25798050569168623,0.21366759183007925,0.15227912858335393,0.15959911026144086,7.0,3.465408839872547,139.00091552734375,-0.04944571852684021,372.882080078125,243.72863960266113,-49730.34865813971,-0.1530052311718464,0.3464507758617401,1.0780623257160187,0.6623420715332031,0.8526467680931091,0.9577699303627014,0.4825155436992645,32.65361785888672,87.39388275146484,170.18556213378906,28.500343322753906,86.55999755859375,161.1999969482422,27.008880615234375,213.3059844970703,3.863473653793335,0.0,0.9540806412696838,3.741731643676758,4.7636542320251465,5.569714546203613,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 11:00:00,5924.9365234375,79.16799926757812,139.84646606445312,0.21417437167173403,0.25735178887057697,0.21630140571281092,0.1538584188617939,0.15831401488308414,7.0,3.461956856489925,139.032958984375,-0.01940815895795822,374.4351806640625,237.27859687805176,-48503.71299310646,-0.025414710049517453,0.3454339802265167,1.0488894581794739,0.6667153537273407,0.8422371745109558,0.9513460993766785,0.4961525499820709,34.13441467285156,87.39388275146484,170.18556213378906,28.500343322753906,86.55999755859375,161.1999969482422,27.008880615234375,211.21389770507812,2.8736257553100586,0.0,0.8470954895019531,3.581460475921631,4.64539098739624,5.401602268218994,2.9949722290039062,3.2959487438201904,2.1057450771331787
2025-02-12 11:10:00,5928.521484375,79.147216796875,139.88877868652344,0.2161389113019261,0.25762633728112033,0.21642768744611168,0.15135330528982233,0.15845375868101957,7.0,3.4716352696824777,139.19629287719727,-0.019217288121581078,373.85870361328125,235.23639106750488,-49380.87328757748,-0.06879336759448051,0.33383266627788544,1.0445541143417358,0.6819131970405579,0.84320068359375,0.9798543453216553,0.4644637703895569,33.16766357421875,87.39388275146484,170.18556213378906,28.500343322753906,86.55999755859375,161.1999969482422,27.008880615234375,211.6780242919922,2.6194190979003906,0.0,0.8546388149261475,3.732320785522461,4.760437488555908,5.575105667114258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 11:20:00,5948.38623046875,79.1279067993164,139.8302001953125,0.21440084920898558,0.25670991903550083,0.21559712429574013,0.1528569457453866,0.16043516171438685,7.0,3.4647685596186926,139.35290145874023,-0.0633266419172287,372.17913818359375,230.49017524719238,-48946.49245136251,-0.15666138753294945,0.34636686742305756,1.0201983153820038,0.6905855536460876,0.8171759843826294,0.969720721244812,0.46408846974372864,33.146575927734375,87.39388275146484,170.18556213378906,28.500343322753906,86.55999755859375,161.1999969482422,27.008880615234375,210.4277801513672,3.8063573837280273,0.0,0.8508715033531189,3.9929378032684326,4.821766376495361,5.413577556610107,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 11:30:00,5874.59375,79.11909484863281,139.84210205078125,0.21833412722530485,0.2605445465629739,0.2149351848667335,0.1491126905377268,0.15707345080726098,7.0,3.4550521653425506,139.43279266357422,-0.0521584190428257,375.2471923828125,234.26980781555176,-46310.29358873694,-0.1317160651087761,0.3125440627336502,1.0077547430992126,0.6840780079364777,0.8249468207359314,0.9826452732086182,0.4595138430595398,33.27861785888672,87.72958374023438,185.95753479003906,26.754684448242188,86.55999755859375,161.1999969482422,27.008880615234375,211.6334686279297,3.3916878700256348,0.0,0.7538684606552124,3.8679046630859375,4.712231636047363,5.125515937805176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 11:40:00,5903.0302734375,79.08271026611328,139.8128204345703,0.21715039492136085,0.25978931572677794,0.2184682394229528,0.14881952333353093,0.15577252659537755,7.0,3.43800979551849,139.4380874633789,-0.028273670002818108,375.451904296875,232.20349311828613,-46922.44571558896,-0.0992434024810791,0.33284902572631836,1.0267401039600372,0.6728267669677734,0.8385045528411865,0.9902071356773376,0.46273985505104065,33.83470153808594,87.21688079833984,181.0823211669922,26.55326271057129,86.55999755859375,161.1999969482422,27.008880615234375,206.6773223876953,3.7341384887695312,0.0,0.6728457808494568,3.8813631534576416,4.600404262542725,4.890244483947754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 11:50:00,5890.3828125,79.06721496582031,139.7325439453125,0.21922925194998832,0.2615657226191854,0.21828691184909552,0.1469957843049111,0.15392232927681962,7.0,3.427928129339535,139.36442184448242,-0.05718850716948509,376.1585998535156,235.29736518859863,-48234.16723416644,-0.11094951257109642,0.3437815457582474,1.0243867635726929,0.6435332596302032,0.834208071231842,0.9538511633872986,0.5002572536468506,33.818084716796875,86.87200927734375,177.80299377441406,26.55326271057129,86.55999755859375,161.1999969482422,27.008880615234375,201.0500946044922,3.1045026779174805,0.0,0.6861647963523865,3.8707358837127686,4.640427112579346,4.886611461639404,4.211490154266357,3.2959487438201904,3.3647005558013916
2025-02-12 12:00:00,5913.4482421875,79.06721496582031,139.7314453125,0.21976909488080043,0.26308115955043215,0.21818258363758625,0.1457089383697083,0.15325822356147287,7.0,3.4050319811123053,139.1542739868164,-0.02284044586122036,375.6305236816406,215.57220649719238,-47725.59086528198,-0.13277814164757729,0.32754915952682495,1.0497659146785736,0.6598464846611023,0.8331364989280701,0.9789002537727356,0.46031689643859863,33.36500549316406,88.60546112060547,169.36767578125,27.291810989379883,86.55999755859375,161.1999969482422,27.008880615234375,200.68287658691406,2.9280152320861816,0.0,0.7011595368385315,3.7986719608306885,4.564065456390381,4.887725830078125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 12:10:00,5907.7236328125,79.0473861694336,139.7303466796875,0.2166565751997911,0.2599045695349435,0.2178332100652787,0.149661936670749,0.15594370852923772,7.0,3.4392167901560278,139.09210205078125,0.024736948311328888,374.6334533691406,244.05291938781738,-48830.560118926194,-0.10495445132255554,0.32608920335769653,1.0644946694374084,0.6743014752864838,0.8491178154945374,0.9744893908500671,0.45915359258651733,45.57710647583008,88.60546112060547,169.36767578125,27.291810989379883,86.55999755859375,161.1999969482422,27.008880615234375,210.4622344970703,3.058908224105835,0.0,0.7276875376701355,3.6300017833709717,4.559627532958984,5.255212306976318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 12:20:00,5851.30908203125,79.04188537597656,139.7466278076172,0.2163505962000267,0.25864094775133906,0.21811863933429837,0.14929345015855902,0.15759636655577688,7.0,3.477153090992509,139.16497039794922,-0.03555987775325775,372.85101318359375,239.958101272583,-48707.464392987415,-0.04045019717887044,0.32376228272914886,1.0054498612880707,0.6665726602077484,0.8299149870872498,0.9859075546264648,0.4552316665649414,32.86719512939453,86.36235046386719,165.6383056640625,27.67024040222168,86.55999755859375,161.1999969482422,27.008880615234375,206.94943237304688,4.5077314376831055,0.0,0.7520061731338501,3.716733932495117,4.6693291664123535,5.76295804977417,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 12:30:00,5888.275390625,79.04188537597656,139.7347412109375,0.21650757513989205,0.25964155434977454,0.21471398340191716,0.15138624640303516,0.15775064070538108,7.0,3.460687056624377,139.23323822021484,-0.044497791677713394,373.7331237792969,243.56823921203613,-48105.867363620106,-0.10820610448718071,0.3159351646900177,1.0417265892028809,0.6515886187553406,0.8413631319999695,0.9478223919868469,0.4582406282424927,34.143455505371094,86.36235046386719,165.6383056640625,27.67024040222168,86.55999755859375,161.1999969482422,27.008880615234375,204.45863342285156,3.549358367919922,0.0,0.691018283367157,3.6609930992126465,4.609781265258789,5.402308940887451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 12:40:00,5878.4033203125,79.04890441894531,139.69126892089844,0.2193037508969188,0.26186506192312786,0.21565799336169827,0.14855058083098496,0.1546226129872701,7.0,3.432673704644168,139.4117660522461,-0.053833138197660446,374.055908203125,240.55081367492676,-48175.736196677426,-0.12124700099229813,0.3168283998966217,1.0407327711582184,0.6734971106052399,0.8466139435768127,0.9892911314964294,0.44605526328086853,33.23660659790039,85.6360092163086,168.55587768554688,25.93678855895996,86.55999755859375,161.1999969482422,27.008880615234375,197.87387084960938,3.7918448448181152,0.0,0.6584805250167847,3.8408432006835938,4.629521369934082,5.160341739654541,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 12:50:00,5906.3369140625,79.04597473144531,139.7184600830078,0.2175037416481213,0.2587717218300657,0.21833507722832793,0.14916079831733248,0.15622866097615262,7.0,3.4548163477753056,139.4117660522461,-0.09605706483125687,376.9800109863281,238.44885444641113,-47063.73704214728,-0.10981709137558937,0.34343084692955017,1.0440092980861664,0.6715740859508514,0.8463940620422363,0.9865137338638306,0.5083478689193726,36.89748764038086,85.6360092163086,168.55587768554688,25.93678855895996,86.55999755859375,161.1999969482422,27.008880615234375,204.8953857421875,3.35591459274292,0.0,0.6615940928459167,3.786482810974121,4.596305847167969,5.1400837898254395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 13:00:00,5910.390625,79.04595947265625,139.74554443359375,0.21771404977904357,0.2612535010908698,0.21731137364566294,0.14862121098256226,0.1550998645018614,7.0,3.3970293106354013,139.4380874633789,-0.030423395335674286,374.8683776855469,247.05060005187988,-49696.95058716618,-0.17253128439188004,0.3319290727376938,1.075699508190155,0.6640779376029968,0.8506242632865906,0.9742512106895447,0.449478417634964,32.67013931274414,88.53527069091797,169.11131286621094,27.194150924682617,86.55999755859375,161.1999969482422,27.008880615234375,202.37844848632812,2.763671875,0.0,0.6359338760375977,3.7288105487823486,4.450074672698975,4.799282073974609,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 13:10:00,5901.6279296875,79.0654296875,139.72821044921875,0.21725184524463806,0.26000322727311775,0.21662150882211983,0.14932581673482875,0.1567976019252956,7.0,3.439153497189517,139.51174926757812,-0.02266094647347927,377.3952941894531,219.24795722961426,-44613.6133445976,-0.066183652728796,0.3316839784383774,1.0528151392936707,0.6516310274600983,0.8587731122970581,0.9585407376289368,0.4827219247817993,36.14295959472656,88.53527069091797,169.11131286621094,27.194150924682617,86.55999755859375,161.1999969482422,27.008880615234375,204.98550415039062,3.2210278511047363,0.0,0.7133805751800537,3.6477255821228027,4.509196758270264,5.030538558959961,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 13:20:00,5872.46533203125,79.07014465332031,139.71408081054688,0.21822813472509214,0.26027527411683105,0.21743270794403716,0.14822656437833476,0.15583731883570487,7.0,3.453939436470639,139.49603652954102,-0.03788122162222862,373.6572570800781,259.085542678833,-49542.00082840734,-0.11224816367030144,0.31190580129623413,1.0134867429733276,0.6742832362651825,0.8213639259338379,0.9818711876869202,0.4442732334136963,33.62678909301758,88.92591094970703,171.2231903076172,27.755691528320312,86.55999755859375,161.1999969482422,27.008880615234375,209.17660522460938,4.6481499671936035,0.0,0.7410831451416016,3.7816243171691895,4.510298728942871,5.013543128967285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 13:30:00,5909.21435546875,79.07978820800781,139.75747680664062,0.2197320724126129,0.2623120755790388,0.218927294394178,0.14610367022922427,0.15292488738494608,7.0,3.396110219482269,139.39604949951172,-0.0016258563846349716,376.2010192871094,237.26372528076172,-48031.11967990507,-0.07605143450200558,0.32453612983226776,1.0128869712352753,0.6341491937637329,0.8278576135635376,0.9508076906204224,0.46310320496559143,33.807472229003906,87.38166809082031,169.78883361816406,28.707870483398438,86.55999755859375,161.1999969482422,27.008880615234375,202.826171875,4.220280647277832,0.0,0.6645651459693909,3.923905611038208,4.514162540435791,4.816004276275635,4.211490154266357,5.101628303527832,7.358631134033203
2025-02-12 13:40:00,5875.0341796875,79.0868148803711,139.7606964111328,0.21949453975589012,0.26342837020516846,0.2189226463701681,0.14506517078836328,0.15308927288041005,7.0,3.4052814166639656,139.2207374572754,-0.07943221181631088,376.9375,238.73311614990234,-47681.21291835173,-0.10475850105285645,0.2987072467803955,1.0019973516464233,0.6731981933116913,0.8302487730979919,0.9978023767471313,0.4456876516342163,35.37250518798828,87.38166809082031,169.78883361816406,28.707870483398438,86.55999755859375,161.1999969482422,27.008880615234375,196.53857421875,3.5497918128967285,0.0,0.6257359385490417,3.950415849685669,4.48898983001709,4.52228307723999,5.0580291748046875,53.843971252441406,104.15797424316406
2025-02-12 13:50:00,5903.56982421875,79.1246566772461,139.81825256347656,0.21645958594298462,0.25885167011477545,0.21422823870772384,0.15190505289149517,0.15855545234302096,7.0,3.464181205823311,139.09132385253906,-0.03262710198760033,374.41204833984375,238.39763641357422,-48189.363672330655,-0.11293967440724373,0.3309382349252701,1.0325207114219666,0.6982362270355225,0.8404062986373901,1.0110875368118286,0.4612150192260742,40.814762115478516,86.38982391357422,166.34634399414062,27.639720916748047,86.55999755859375,161.1999969482422,27.008880615234375,200.64157104492188,4.013023376464844,0.0,0.6805781126022339,3.540106773376465,4.4917378425598145,5.296024799346924,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 14:00:00,5882.00048828125,79.12466430664062,139.8280029296875,0.21747251299057765,0.2604640545962592,0.21695636034009946,0.14866210321868933,0.15644496885437434,7.0,3.4261596574958846,138.937255859375,0.0028230773750692606,374.14117431640625,237.37664031982422,-47041.50513847616,-0.10074113309383392,0.35921500623226166,1.0183871984481812,0.661294162273407,0.8265758156776428,0.9741798043251038,0.5099149942398071,35.9749755859375,86.38982391357422,166.34634399414062,27.639720916748047,86.55999755859375,161.1999969482422,27.008880615234375,203.00473022460938,3.194758892059326,0.0,0.6558915376663208,3.7008862495422363,4.564896583557129,5.055329322814941,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 14:10:00,5903.58056640625,79.14318084716797,139.85079956054688,0.216278747372025,0.2588123705788441,0.21594872985113894,0.15114506120926288,0.1578150909887291,7.0,3.4476685581189845,138.86358261108398,-0.06153462454676628,373.9436950683594,238.2103500366211,-48255.56646947887,-0.094771234318614,0.32460229098796844,1.0240232348442078,0.6771029829978943,0.8425119519233704,0.9924187064170837,0.4673725664615631,31.909467697143555,86.47222137451172,173.04820251464844,26.669233322143555,86.55999755859375,161.1999969482422,27.008880615234375,203.24639892578125,3.5965192317962646,0.0,0.629340410232544,3.7035105228424072,4.558609485626221,5.044218063354492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 14:20:00,5895.85693359375,79.17097473144531,139.83563232421875,0.21802661964875208,0.26019577362408747,0.21861982746342856,0.14829462728931583,0.15486315197441602,7.0,3.418341668933801,138.7279281616211,-0.012771171517670155,372.80841064453125,239.7331771850586,-48043.52904594438,-0.1382032111287117,0.32533928751945496,1.0523715913295746,0.6520656049251556,0.8398250341415405,0.9631243348121643,0.4498066306114197,45.297996520996094,86.47222137451172,173.04820251464844,26.669233322143555,86.55999755859375,161.1999969482422,27.008880615234375,195.22061157226562,3.447786331176758,0.0,0.6598833203315735,3.8117706775665283,4.551637172698975,4.9216203689575195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 14:30:00,5903.76220703125,79.18626403808594,139.84104919433594,0.21677107079262542,0.2593728048286958,0.21322767631262055,0.15197422701451144,0.15865422105154678,7.0,3.455064583668468,138.78421783447266,0.0022817272692918777,372.952880859375,230.3154525756836,-46994.66209497474,-0.05321583291515708,0.31279224157333374,1.00047767162323,0.6912331879138947,0.8089480400085449,0.9873504638671875,0.4566304087638855,34.38627243041992,88.78857421875,172.50497436523438,27.383365631103516,86.55999755859375,161.1999969482422,27.008880615234375,204.72637939453125,3.381624698638916,0.0,0.7482414841651917,3.709050416946411,4.539423942565918,5.322613716125488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 14:40:00,5909.791015625,79.21918487548828,139.92237854003906,0.21453925729608428,0.25798122134211204,0.2157585037175298,0.15288788243875268,0.15883313520552123,7.0,3.460068473745734,138.80521392822266,-0.036990731954574585,372.41510009765625,254.51863861083984,-48634.04249459449,-0.07560929842293262,0.3220628350973129,1.0135447680950165,0.7050454914569855,0.820651113986969,1.0077190399169922,0.464997798204422,33.77254867553711,88.78857421875,172.50497436523438,27.383365631103516,86.55999755859375,161.1999969482422,27.008880615234375,205.447509765625,3.209685802459717,0.0,0.7024257183074951,3.6983299255371094,4.499923229217529,5.049740791320801,4.211490154266357,9.679132461547852,7.93960428237915
2025-02-12 14:50:00,5904.46337890625,79.22712707519531,139.94302368164062,0.21687995848401556,0.25946916430861194,0.2145316190277532,0.1511578040217686,0.15796145415785068,7.0,3.4435625368156595,138.89520645141602,-0.0752425491809845,373.5225524902344,241.83516693115234,-47167.23557848466,-0.11893413215875626,0.3381604105234146,0.9995138645172119,0.6546106040477753,0.8287316560745239,0.9494435787200928,0.5007153153419495,36.62691879272461,88.58104705810547,170.9241180419922,27.21246337890625,86.55999755859375,161.1999969482422,27.008880615234375,196.999755859375,3.175820827484131,0.0,0.656093180179596,3.7517623901367188,4.560637474060059,4.9510016441345215,4.211490154266357,3.2959487438201904,2.954214572906494
2025-02-12 15:00:00,5925.4794921875,79.24822998046875,139.95278930664062,0.21487201264524153,0.25911410028194454,0.21681663055483763,0.1512788657304666,0.15791839078750974,7.0,3.438401891675104,138.95824432373047,-0.03702274337410927,371.29864501953125,242.44029998779297,-48807.76568404307,-0.09736598283052444,0.3066345900297165,1.0079544186592102,0.6777980625629425,0.8377726674079895,0.9813184142112732,0.4409053325653076,36.199134826660156,88.58104705810547,170.9241180419922,27.21246337890625,86.55999755859375,161.1999969482422,27.008880615234375,193.14556884765625,3.025519847869873,0.0,0.6541450619697571,3.7020249366760254,4.568757057189941,5.050187110900879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 15:10:00,5938.19189453125,79.24971008300781,139.9734344482422,0.2144588508239326,0.26016809200296726,0.21569696344091072,0.15121080610550441,0.15846528762668502,7.0,3.4036000697944986,138.9688720703125,0.003954347688704729,373.4634704589844,224.19136810302734,-48701.65420758681,-0.07216097321361303,0.34395958483219147,1.0258186161518097,0.6796053647994995,0.8275228142738342,0.9925975799560547,0.4797949194908142,34.950721740722656,87.85165405273438,168.0980987548828,26.33353042602539,86.55999755859375,161.1999969482422,27.008880615234375,191.59226989746094,4.050353050231934,0.0,0.6304986476898193,3.732003927230835,4.529049396514893,5.036605358123779,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 15:20:00,5889.19140625,79.268798828125,139.9462890625,0.21464850002717856,0.26088113718360295,0.21715726815670106,0.14974925137251752,0.1575638432599999,7.0,3.4491052157587427,139.09132385253906,0.008721569553017616,374.74774169921875,253.75347137451172,-48959.230777792625,-0.08647279627621174,0.3189185559749603,1.0457229912281036,0.6817401051521301,0.8347842693328857,0.9953274130821228,0.43867233395576477,35.93601608276367,88.55968475341797,166.50503540039062,27.90218162536621,86.55999755859375,161.1999969482422,27.008880615234375,192.0287322998047,5.376959323883057,0.0,0.6485331058502197,3.859713554382324,4.572842597961426,5.063668251037598,4.211490154266357,3.2959487438201904,3.360564947128296
2025-02-12 15:30:00,5889.56396484375,79.25819396972656,139.9842529296875,0.21445545472543687,0.2608798915370617,0.21742491984396922,0.1495364391728066,0.15770329472072564,7.0,3.453287468390983,139.19954299926758,-0.021206680685281754,374.4014587402344,237.25676727294922,-49029.492709817685,-0.16579459607601166,0.3127133548259735,1.0290633738040924,0.6616280972957611,0.8150507211685181,0.9709258675575256,0.4424460232257843,39.14045333862305,88.55968475341797,166.50503540039062,27.90218162536621,86.55999755859375,161.1999969482422,27.008880615234375,193.38113403320312,4.112842559814453,0.0,0.7361698746681213,3.801147699356079,4.455333709716797,4.980045795440674,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 15:40:00,5898.79833984375,79.27051544189453,140.00595092773438,0.21101472244806793,0.2593613177380639,0.21820643092816733,0.15246745095378247,0.15895007793191832,7.0,3.4584356242610657,139.3282241821289,-0.027015438303351402,373.5649108886719,247.71056365966797,-48139.45930737478,-0.06741654593497515,0.30697859823703766,0.9991032481193542,0.6710591018199921,0.814521074295044,0.9942551255226135,0.45117929577827454,35.23004913330078,89.07544708251953,170.14283752441406,28.12801742553711,86.55999755859375,161.1999969482422,27.008880615234375,197.26620483398438,2.8714966773986816,0.0,0.6795312166213989,3.6874499320983887,4.483188152313232,4.940093517303467,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 15:50:00,5909.89892578125,79.27198791503906,140.06781005859375,0.21232363975819332,0.2593378227477897,0.21623713989930127,0.1521359042364967,0.159965493358219,7.0,3.446740778452598,139.4117660522461,-0.049349382519721985,375.5777587890625,210.0011215209961,-45567.99232107667,-0.11432016268372536,0.37697553634643555,1.016133725643158,0.6659973561763763,0.8223203420639038,0.9731394648551941,0.5019571781158447,38.29755401611328,89.07544708251953,170.14283752441406,28.12801742553711,86.55999755859375,161.1999969482422,27.008880615234375,195.91006469726562,2.7737531661987305,0.0,0.6623043417930603,3.742421865463257,4.564891338348389,4.966681480407715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 16:00:00,5932.71923828125,79.25824737548828,140.06781005859375,0.21336337749067638,0.25905737581270766,0.21555026664609797,0.15243842589064935,0.15959055415986861,7.0,3.415777631890941,139.40642929077148,-0.011041872203350067,373.8583068847656,261.9612350463867,-51756.06042136046,-0.06230458430945873,0.3241684287786484,1.0030493438243866,0.678368330001831,0.8279293775558472,0.9811957478523254,0.4621903896331787,44.96624755859375,89.15174865722656,174.39102172851562,27.877765655517578,86.55999755859375,161.1999969482422,27.008880615234375,197.1726531982422,3.7808425426483154,0.0,0.680622935295105,3.750626564025879,4.4901885986328125,4.899266242980957,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-12 16:10:00,5895.9482421875,79.27229309082031,140.06781005859375,0.21174296693217504,0.25878936633036276,0.21669710422923188,0.15279764677589608,0.15997291573233424,7.0,3.459293733812498,139.3282241821289,-0.06845083087682724,375.0789794921875,238.01375579833984,-47040.31657777416,-0.0571081368252635,0.29346655309200287,0.9800833761692047,0.6824754178524017,0.8229795098304749,0.9944807291030884,0.4397026002407074,39.40384292602539,89.15174865722656,174.39102172851562,27.877765655517578,86.55999755859375,161.1999969482422,27.008880615234375,195.53125,4.720968246459961,0.0,0.6676064729690552,3.7021067142486572,4.524936199188232,5.003178119659424,4.211490154266357,3.2959487438201904,3.355943202972412
2025-02-12 16:20:00,5911.146484375,79.31194305419922,140.06781005859375,0.21027109233610758,0.2590547215640586,0.21596809754603702,0.15392736357925485,0.16077872497454193,7.0,3.4524111025515554,139.10198211669922,-0.04650840908288956,372.3841247558594,243.00566864013672,-48410.24048948225,-0.1663799062371254,0.30685240030288696,1.0405157506465912,0.6790633499622345,0.8356505632400513,0.9947851300239563,0.4417853355407715,38.5045051574707,90.74481201171875,176.39303588867188,26.400671005249023,86.55999755859375,161.1999969482422,27.008880615234375,201.35848999023438,3.560377597808838,0.0,0.7269534468650818,3.6844704151153564,4.504001140594482,5.098158359527588,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 16:30:00,5900.728515625,79.31685638427734,140.08517456054688,0.20864919420039318,0.2535971710393562,0.21725078995988364,0.15639090443654452,0.16411194036382248,7.0,3.452611003656527,138.9951934814453,-0.03871309012174606,370.6935119628906,243.0370101928711,-48776.60562478622,-0.1394842490553856,0.29916849732398987,1.036373257637024,0.6898325383663177,0.8385003209114075,1.0064473152160645,0.4465121030807495,36.385963439941406,90.74481201171875,176.39303588867188,26.400671005249023,86.55999755859375,161.1999969482422,27.008880615234375,206.1555633544922,3.0871686935424805,0.0,0.744406521320343,3.6498706340789795,4.6655473709106445,5.566761016845703,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 16:40:00,5869.625,79.32720184326172,140.1220703125,0.20868547823700015,0.2541801121428331,0.21753980729986672,0.15629369923355413,0.16330090308674589,7.0,3.4622045439344773,138.8372573852539,-0.048846613615751266,370.60882568359375,242.4497299194336,-47732.028088624014,-0.09449524246156216,0.33870790898799896,0.9991714656352997,0.6890485882759094,0.8310611844062805,1.0200138092041016,0.481446236371994,33.77570343017578,90.77227783203125,169.89259338378906,27.66413688659668,86.55999755859375,161.1999969482422,27.008880615234375,207.99241638183594,3.9382050037384033,0.0,0.6853458285331726,3.7069082260131836,4.625423431396484,5.440581321716309,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 16:50:00,5902.9150390625,79.35443878173828,140.09927368164062,0.20950359155976944,0.25337535529874916,0.21794992187142845,0.15586156400128573,0.16330956726876722,7.0,3.452756125937513,138.6003646850586,-0.029679281637072563,370.9956359863281,237.04772186279297,-48190.47547974225,-0.10729770362377167,0.32079413533210754,1.0269054770469666,0.6931177079677582,0.837977409362793,0.9997670650482178,0.4699130058288574,42.44356918334961,91.51387786865234,168.36666870117188,29.556283950805664,86.55999755859375,161.1999969482422,27.008880615234375,197.26116943359375,3.2651748657226562,0.0,0.7206145524978638,3.7530875205993652,4.609037399291992,5.296323299407959,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:00:00,5897.9111328125,79.38553619384766,140.13290405273438,0.2095690057350099,0.25480476732701296,0.21795823735804964,0.1554965256397268,0.1621714639402007,7.0,3.4458328752350584,138.37377166748047,-0.014970449730753899,371.4667663574219,243.11971282958984,-49072.33675973957,-0.11354424431920052,0.32747872173786163,0.9930184483528137,0.6818922758102417,0.8179645538330078,0.9853419065475464,0.4733777344226837,33.987586975097656,91.51387786865234,168.36666870117188,29.556283950805664,86.55999755859375,161.1999969482422,27.008880615234375,202.4448699951172,3.578268051147461,0.0,0.7409877181053162,3.7462759017944336,4.630842208862305,5.278719902038574,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:10:00,5917.06298828125,79.39436340332031,140.16436767578125,0.20977077489523455,0.2532181104080719,0.2153723376647241,0.15720825653972093,0.16443052049224854,7.0,3.4556478322383506,138.03158569335938,-0.02700573019683361,370.7541809082031,239.28047943115234,-48799.12824970462,-0.1052415631711483,0.32624486088752747,1.0095539689064026,0.6828560531139374,0.8063712120056152,0.9935294389724731,0.4477761387825012,33.67681121826172,90.72039794921875,170.9058074951172,27.517648696899414,86.55999755859375,161.1999969482422,27.008880615234375,196.87945556640625,2.8255417346954346,0.0,0.6448747515678406,3.7253522872924805,4.637358665466309,5.578888893127441,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:20:00,5881.48291015625,79.41191864013672,140.11773681640625,0.2091701202317377,0.2538720291263054,0.21547265256423676,0.15717629018603305,0.1643089078916871,7.0,3.4723457625756553,137.79926300048828,-0.03756086155772209,370.7545166015625,243.8325424194336,-48024.7726989155,-0.1171436607837677,0.3217574208974838,1.0087580680847168,0.6946427524089813,0.8209087252616882,1.0014859437942505,0.46430572867393494,33.54328155517578,90.72039794921875,170.9058074951172,27.517648696899414,86.55999755859375,161.1999969482422,27.008880615234375,200.78956604003906,3.3972456455230713,0.0,0.6539340615272522,3.6970105171203613,4.676042079925537,5.5126543045043945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:30:00,5921.40966796875,79.44898986816406,140.15460205078125,0.20590857588394595,0.25089950416129625,0.214583461168395,0.1601092686773125,0.16849919010905026,7.0,3.4787471034786956,137.6791000366211,-0.005651213228702545,369.50982666015625,240.18657684326172,-48091.653105541605,-0.05754733830690384,0.3331153690814972,1.0294362306594849,0.6782543361186981,0.8231012225151062,0.9904793500900269,0.45654916763305664,41.011653900146484,90.74176025390625,171.0644989013672,27.334537506103516,86.55999755859375,161.1999969482422,27.008880615234375,203.65509033203125,4.761460304260254,0.0,0.632442831993103,3.6394639015197754,4.608032703399658,5.447140216827393,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:40:00,5928.46044921875,79.47152709960938,140.15570068359375,0.20860359322570524,0.2530453185990375,0.21374756857648683,0.15894598417110847,0.16565753542766198,7.0,3.4613043031714326,137.64748001098633,-0.029269222170114517,370.6935119628906,229.77397918701172,-48059.10287480423,-0.09679083526134491,0.3066984713077545,1.0388632416725159,0.6874083578586578,0.8357139229774475,1.00155770778656,0.4498213529586792,34.204689025878906,90.74176025390625,171.0644989013672,27.334537506103516,86.55999755859375,161.1999969482422,27.008880615234375,195.36244201660156,3.9228389263153076,0.0,0.6415279507637024,3.714355707168579,4.674968719482422,5.500406742095947,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 17:50:00,5870.80078125,79.50118255615234,140.1697998046875,0.20804277604495489,0.25510472336379375,0.21645327460246944,0.15591400940537067,0.16448521658341128,7.0,3.4761941963171816,137.73052978515625,-0.022311411798000336,370.7629089355469,259.9276657104492,-49334.688736479875,-0.09960049390792847,0.3117482364177704,1.0277641415596008,0.682272881269455,0.8367191553115845,0.9897993803024292,0.45257189869880676,32.824073791503906,91.01947784423828,170.7837371826172,27.835041046142578,86.55999755859375,161.1999969482422,27.008880615234375,198.34710693359375,2.939629316329956,0.0,0.7329780459403992,3.953601837158203,4.852207183837891,5.659233570098877,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 18:00:00,5890.77685546875,79.53468322753906,140.19692993164062,0.2112553168567014,0.2551171752492743,0.21665844012334423,0.15483660264817667,0.16213246512250337,7.0,3.455109535472022,137.7420425415039,0.0007641772390343249,373.18719482421875,240.91967010498047,-48726.9965314366,-0.04396688938140869,0.3098624050617218,1.0071706771850586,0.6753597855567932,0.8380563259124756,0.9988561272621155,0.44983258843421936,35.0851936340332,91.01947784423828,170.7837371826172,27.47124671936035,86.55999755859375,161.1999969482422,27.008880615234375,204.21302795410156,2.6561269760131836,0.0,0.7491906881332397,3.842508316040039,4.759327411651611,5.431039333343506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 18:10:00,5857.0087890625,79.54024505615234,140.24356079101562,0.2123993158353522,0.25816401326118676,0.21839554940730405,0.15150929366293556,0.15953182783322148,7.0,3.4219071989405054,137.88030624389648,-0.04895438626408577,372.85076904296875,233.16533660888672,-48425.280626175445,-0.06889444589614868,0.30648690462112427,0.964398592710495,0.6651053726673126,0.8168986439704895,0.984237551689148,0.4568249583244324,35.71781539916992,90.71429443359375,170.15504455566406,27.22467041015625,86.55999755859375,161.1999969482422,27.008880615234375,197.67860412597656,2.891878843307495,0.0,0.6640796661376953,3.966586112976074,4.7163848876953125,5.170975685119629,4.211490154266357,3.2959487438201904,2.9509189128875732
2025-02-12 18:20:00,5881.6865234375,79.56283569335938,140.31187438964844,0.21182239682611562,0.256742549643254,0.2184303991039732,0.15204943654625708,0.1609552178804001,7.0,3.440145374770437,137.99307250976562,-0.07252662628889084,372.64654541015625,244.0266342163086,-48297.21172929093,-0.14422262459993362,0.32596325874328613,0.9998950064182281,0.6414811015129089,0.8330832123756409,0.9759325385093689,0.47234201431274414,33.15049362182617,89.03272247314453,172.60263061523438,27.853351593017578,86.55999755859375,161.1999969482422,27.008880615234375,203.12750244140625,2.57525634765625,0.0,0.7174378633499146,3.844888687133789,4.636221408843994,5.1671648025512695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 18:30:00,5917.39990234375,79.58389282226562,140.28372192382812,0.2112465853534343,0.2564703799479084,0.21960482908723716,0.15243139069698333,0.16024681491443685,7.0,3.4172031965118763,138.0830841064453,-0.03053373098373413,372.893798828125,243.09984588623047,-48481.0779082079,-0.08930962346494198,0.31851378083229065,1.003764122724533,0.6547771394252777,0.8302584290504456,0.9876886010169983,0.46168142557144165,32.934268951416016,89.03272247314453,172.60263061523438,27.853351593017578,86.55999755859375,161.1999969482422,27.008880615234375,197.0825653076172,3.413994073867798,0.0,0.7080105543136597,3.8133788108825684,4.645369052886963,5.2896270751953125,4.211490154266357,3.2959487438201904,2.957197904586792
2025-02-12 18:40:00,5903.375,79.62152099609375,140.32168579101562,0.2112954759113153,0.25616196711395706,0.21878783246993236,0.1533121655565548,0.1604425589482405,7.0,3.4174362818144286,138.19981384277344,-0.06002048775553703,371.91717529296875,242.10582733154297,-49221.18827891033,-0.04152372432872653,0.3261677920818329,0.975173830986023,0.6533870100975037,0.8243603706359863,0.9819350838661194,0.477554053068161,31.68099021911621,90.35111999511719,168.1530303955078,26.99883270263672,86.55999755859375,161.1999969482422,27.008880615234375,202.3513641357422,4.397701740264893,0.0,0.7052348852157593,3.7426114082336426,4.632294178009033,5.25344705581665,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 18:50:00,5887.38037109375,79.62452697753906,140.36619567871094,0.21141192069532827,0.25610190601705884,0.21826832005826058,0.15344316263304136,0.16077469059631097,7.0,3.4295567788291876,138.28374481201172,-0.018252497538924217,373.7757263183594,237.86760711669922,-49197.44057614126,-0.037173038348555565,0.3275774419307709,1.0150857269763947,0.662574291229248,0.8454343676567078,0.9740352630615234,0.4749382734298706,31.627134323120117,90.35111999511719,168.1530303955078,26.99883270263672,86.55999755859375,161.1999969482422,27.008880615234375,197.41937255859375,2.679990530014038,0.0,0.6515909433364868,3.6756317615509033,4.629531383514404,5.290654182434082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 19:00:00,5889.06494140625,79.6347885131836,140.37918090820312,0.21088420964441706,0.25631548582813674,0.21555212782615452,0.15478223783345577,0.16246593886783592,7.0,3.4215645037789773,138.34252166748047,0.018580902367830276,371.20623779296875,204.50350189208984,-47515.238052537105,-0.02100249659270048,0.2966442108154297,1.011912852525711,0.6918392777442932,0.8224526643753052,1.0011091232299805,0.4430549144744873,31.409263610839844,88.62987518310547,168.67794799804688,27.816728591918945,86.55999755859375,161.1999969482422,27.008880615234375,196.20925903320312,2.7048497200012207,0.0,0.655715823173523,3.6913061141967773,4.6203837394714355,5.459487438201904,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 19:10:00,5883.95654296875,79.64031219482422,140.44863891601562,0.21143553134710114,0.2569799203915929,0.21863052584401801,0.15253961306214353,0.16041440935514445,7.0,3.411896298304538,138.43785858154297,-0.05031971633434296,370.31463623046875,265.27571868896484,-48353.10881045221,-0.13628723472356796,0.35858477652072906,0.9822047352790833,0.6439876556396484,0.8006831407546997,0.9530119895935059,0.49967047572135925,31.070302963256836,88.62987518310547,168.67794799804688,27.816728591918945,86.55999755859375,161.1999969482422,27.008880615234375,188.47483825683594,2.4041600227355957,0.0,0.6075994372367859,3.7561049461364746,4.58174991607666,5.070126533508301,4.211490154266357,11.527229309082031,34.91673278808594
2025-02-12 19:20:00,5894.23828125,79.64584350585938,140.47796630859375,0.21121063872555754,0.2564537968203596,0.21687215216638062,0.15413265191726647,0.16133076037043576,7.0,3.43161379790248,138.5424346923828,-0.06730237603187561,370.9956359863281,254.61052703857422,-47926.32227044728,-0.04948377003893256,0.2851749509572983,0.9783337414264679,0.6718781292438507,0.8127558827400208,0.9908343553543091,0.4388880133628845,30.076955795288086,88.54442596435547,172.2730255126953,27.01714515686035,86.55999755859375,161.1999969482422,27.008880615234375,189.0016632080078,3.3658454418182373,0.0,0.6407329440116882,3.7932121753692627,4.587257385253906,5.1417131423950195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 19:30:00,5893.263671875,79.64584350585938,140.45953369140625,0.21131838230799235,0.25607471067316667,0.2175731094072039,0.15367496231175157,0.1613588352998855,7.0,3.4261976709869026,138.6003646850586,-0.03747991845011711,371.6141357421875,246.99346160888672,-48032.611523260086,0.0011241305619478226,0.33562812209129333,0.9769308865070343,0.6505187749862671,0.8213251233100891,0.9859760403633118,0.4773232340812683,31.58164405822754,88.54442596435547,172.2730255126953,27.01714515686035,86.55999755859375,161.1999969482422,27.008880615234375,186.74038696289062,3.1031556129455566,0.0,0.637023389339447,3.7718162536621094,4.577369213104248,5.083351135253906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 19:40:00,5891.37548828125,79.64029693603516,140.48121643066406,0.21164025693385913,0.25432996519139434,0.21674447891400406,0.1552743271786681,0.16201097178207435,7.0,3.463649094109943,138.6003646850586,-0.038158122450113297,370.6511535644531,239.72203826904297,-48047.5665674025,-0.12303905934095383,0.3046073168516159,1.0022750198841095,0.6830514669418335,0.8143491744995117,1.0045526027679443,0.43935123085975647,30.880403518676758,88.54442596435547,172.2730255126953,27.01714515686035,86.55999755859375,161.1999969482422,27.008880615234375,197.91404724121094,3.391664743423462,0.0,0.623816192150116,3.6501729488372803,4.538302898406982,5.231051921844482,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 19:50:00,5888.12451171875,79.64199829101562,140.53219604492188,0.21167176867577575,0.2563694909453777,0.2177965710971745,0.1536959867633115,0.16046618251836053,7.0,3.4406897067297884,138.59506225585938,-0.016663622111082077,371.2984313964844,246.14629364013672,-50692.22926999614,-0.15571626275777817,0.31858712434768677,1.0171612203121185,0.6889726221561432,0.8229508996009827,1.0115954875946045,0.44191974401474,31.957910537719727,88.7275390625,174.04920959472656,26.852344512939453,86.55999755859375,161.1999969482422,27.008880615234375,195.12271118164062,2.5193326473236084,0.0,0.7076723575592041,3.764098882675171,4.589331150054932,5.360644340515137,4.211490154266357,3.2959487438201904,2.1057450771331787
