datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-12 20:00:00,5892.3798828125,79.66471862792969,140.4920654296875,0.2104348400458603,0.25482831377503373,0.215367623496914,0.1554124365892889,0.16395678609290307,7.0,3.4397918880930205,138.62139511108398,0.0003880710864905268,370.9349365234375,235.19286346435547,-48927.00379390871,-0.07868195325136185,0.31819987297058105,1.0359087884426117,0.6806115806102753,0.8282364010810852,0.9912099838256836,0.4550110697746277,32.19496154785156,88.7275390625,174.04920959472656,26.852344512939453,86.55999755859375,161.1999969482422,27.008880615234375,208.32273864746094,3.257667303085327,0.0,0.7277499437332153,3.7022087574005127,4.65608549118042,5.455331802368164,4.211490154266357,3.2959487438201904,3.3650214672088623
2025-02-12 20:10:00,5924.76123046875,79.66844177246094,140.5072479248047,0.20970264415071632,0.25309184086675807,0.21646110613769157,0.15683158455537882,0.1639128242894552,7.0,3.4434585971497564,138.6076889038086,-0.014278274960815907,371.7995300292969,250.82115936279297,-47391.46706202055,-0.0883431937545538,0.3074582666158676,1.0254732370376587,0.676165908575058,0.8156089782714844,0.9770490527153015,0.44528549909591675,33.05269241333008,87.07038116455078,172.67587280273438,27.68244743347168,86.55999755859375,161.1999969482422,27.008880615234375,208.80780029296875,2.530193328857422,0.0,0.7175123691558838,3.713998556137085,4.6417555809021,5.355152130126953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 20:20:00,5838.7275390625,79.67666625976562,140.43997192382812,0.2100552758391519,0.2556247269372897,0.2169276500178555,0.15484863690014183,0.16254371030556103,7.0,3.4807339011453196,138.62139129638672,-0.012648680247366428,370.390869140625,250.2772445678711,-47299.550177181554,-0.03345187730155885,0.31183360517024994,0.9849283695220947,0.6725935935974121,0.8095312118530273,0.9962840676307678,0.44484657049179077,30.92969512939453,87.07038116455078,172.67587280273438,27.68244743347168,86.55999755859375,161.1999969482422,27.008880615234375,232.01214599609375,3.26595139503479,0.0,0.8237258195877075,3.765497922897339,4.6083478927612305,5.342874526977539,4.211490154266357,3.2959487438201904,3.365302085876465
2025-02-12 20:30:00,5903.1845703125,79.67666625976562,140.46389770507812,0.20866567038398692,0.25222703183201756,0.21476882942987172,0.15851814473280895,0.16582032362131485,7.0,3.480885313161047,138.57933807373047,-0.054598432034254074,369.1794738769531,239.34505462646484,-46663.53822147119,-0.07026085443794727,0.31302839517593384,0.9853027164936066,0.682083934545517,0.8030217289924622,1.0020760297775269,0.43720191717147827,31.82306480407715,87.04291534423828,169.75830078125,28.182950973510742,86.55999755859375,161.1999969482422,27.008880615234375,214.6700439453125,3.5195891857147217,0.0,0.8019365668296814,3.647700786590576,4.596323490142822,5.523124694824219,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 20:40:00,5901.443359375,79.68584442138672,140.47689819335938,0.20838908818047902,0.2527622234765188,0.2154351610510847,0.15904339282223676,0.16437013446968074,7.0,3.4542413857640097,138.57937240600586,-0.048635225743055344,369.2316589355469,249.57906341552734,-47201.941890222486,-0.07229852676391602,0.3047984689474106,0.9958799481391907,0.6839436292648315,0.8205488920211792,0.9837064743041992,0.4477848708629608,30.968765258789062,87.04291534423828,169.75830078125,28.182950973510742,86.55999755859375,161.1999969482422,27.008880615234375,193.17355346679688,3.52751088142395,0.0,0.6497340798377991,3.7315611839294434,4.5776753425598145,5.241997241973877,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 20:50:00,5891.24755859375,79.69495391845703,140.4855499267578,0.20746479545045773,0.25379642109614575,0.21708449075764977,0.1570788024430405,0.16457549025270624,7.0,3.4694631038248196,138.54772186279297,-0.014304326847195625,371.87457275390625,247.8893051147461,-48424.906701418826,-0.06827499344944954,0.3131925016641617,1.0049714148044586,0.686051607131958,0.8235177993774414,0.9750211834907532,0.4772334098815918,35.27909469604492,82.73370361328125,169.404296875,27.102596282958984,86.55999755859375,161.1999969482422,27.008880615234375,183.60694885253906,2.9035208225250244,0.0,0.6989599466323853,3.7347753047943115,4.626768112182617,5.378117561340332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 21:00:00,5894.56396484375,79.71776580810547,140.490966796875,0.20888235616733922,0.25320503242145875,0.21660880035218186,0.156594288849933,0.16470952220908713,7.0,3.463239209573638,138.54240036010742,-0.02168870158493519,369.94970703125,245.70430755615234,-48454.104278731924,-0.17926450818777084,0.3217208683490753,1.0265299081802368,0.6768661141395569,0.8337428569793701,0.9769334197044373,0.463640958070755,32.794334411621094,88.8404541015625,170.31985473632812,27.963218688964844,86.55999755859375,161.1999969482422,27.008880615234375,194.650146484375,3.716952323913574,0.0,0.7812116146087646,3.761664867401123,4.696059226989746,5.436803817749023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 21:10:00,5900.0166015625,79.73129272460938,140.4920654296875,0.20808183447233386,0.2527751875693583,0.2143726176131429,0.15832245162192815,0.16644790872323673,7.0,3.4798644117129576,138.49507904052734,-0.010465024970471859,371.7822570800781,248.7072982788086,-47016.40133866664,-0.0788576677441597,0.317065492272377,1.0590350329875946,0.6724979281425476,0.8510475754737854,0.9632301926612854,0.44563156366348267,31.962669372558594,88.8404541015625,170.31985473632812,27.963218688964844,86.55999755859375,161.1999969482422,27.008880615234375,184.46218872070312,3.4178638458251953,0.0,0.7232807874679565,3.7439136505126953,4.658744812011719,5.319840908050537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 21:20:00,5925.14111328125,79.74533081054688,140.51156616210938,0.20844959180971825,0.25218940077582386,0.2156172723511482,0.15859983795194957,0.1651438971113601,7.0,3.485939079279247,138.48352813720703,-0.053230706602334976,371.1637268066406,236.39525604248047,-48263.85702534063,-0.07920702174305916,0.34216833114624023,1.0265220999717712,0.6667678356170654,0.8234615921974182,0.9737433791160583,0.48834261298179626,35.81037521362305,73.08985137939453,171.43072509765625,28.713973999023438,86.55999755859375,161.1999969482422,27.008880615234375,186.64471435546875,2.8400442600250244,0.0,0.6580327749252319,3.7119221687316895,4.653346061706543,5.399484634399414,2.4083285331726074,3.2959487438201904,2.1057450771331787
2025-02-12 21:30:00,5887.4736328125,79.76885223388672,140.5018310546875,0.2081352889928358,0.2525275205034395,0.2158674128198679,0.15745588162845148,0.1660138960554053,7.0,3.4544372461859156,138.46875762939453,-0.042588576674461365,369.3993835449219,256.2298812866211,-48375.95831148839,-0.08380942977964878,0.3148241192102432,1.0192595720291138,0.669200599193573,0.8320475816726685,0.9772974848747253,0.4594186842441559,32.48872756958008,73.08985137939453,171.43072509765625,28.713973999023438,86.55999755859375,161.1999969482422,27.008880615234375,192.94503784179688,2.6473026275634766,0.0,0.7273831367492676,3.7443525791168213,4.6747283935546875,5.514868259429932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 21:40:00,5902.705078125,79.77096557617188,140.53114318847656,0.20729050386297987,0.25167439650049966,0.21356802367492655,0.16047285865407684,0.1669942173075171,7.0,3.4206788672764907,138.4069595336914,-0.047729894518852234,369.72039794921875,249.83318328857422,-48991.555802498784,-0.15769951790571213,0.31529951095581055,0.9923623204231262,0.6534872949123383,0.8092123866081238,0.9785246849060059,0.4513242244720459,32.89791488647461,93.30226135253906,172.64535522460938,27.737380981445312,86.55999755859375,161.1999969482422,27.008880615234375,189.3615264892578,3.1392710208892822,0.0,0.6982714533805847,3.675395965576172,4.522219181060791,5.406320571899414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 21:50:00,5912.48974609375,79.77096557617188,140.5386962890625,0.20704845084881174,0.25109779965620366,0.2122132765771733,0.16124296055473417,0.16839751236307715,7.0,3.4308149174247875,138.43785858154297,-0.03245604783296585,372.6202697753906,199.91045379638672,-46509.52083860076,-0.1014975868165493,0.3323243111371994,1.0120942890644073,0.6805455684661865,0.8177505135536194,1.0106192827224731,0.4699757993221283,44.37104797363281,93.30226135253906,172.64535522460938,27.737380981445312,86.55999755859375,161.1999969482422,27.008880615234375,192.38258361816406,4.385495185852051,0.0,0.6731418967247009,3.6965060234069824,4.562673568725586,5.369481563568115,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:00:00,5894.42431640625,79.76886749267578,140.539794921875,0.20621303802079613,0.25106789069543756,0.21414307971154392,0.16084297098613662,0.1677330205860858,7.0,3.426249991612671,138.43255615234375,-0.0008725367952138186,369.1371154785156,265.43795013427734,-50822.01078202152,-0.09140496701002121,0.2853273004293442,1.005178064107895,0.684950202703476,0.8126636147499084,0.9829776287078857,0.43542781472206116,33.15781784057617,73.5537338256836,170.9851531982422,27.627513885498047,86.55999755859375,161.1999969482422,27.008880615234375,202.77613830566406,8.725473403930664,0.0,0.7201814651489258,3.631303548812866,4.5842061042785645,5.460373401641846,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:10:00,5906.99609375,79.72714233398438,140.53219604492188,0.20910041921152833,0.25264143231034836,0.21481547681912985,0.1579659419489583,0.16547672971003521,7.0,3.4007125443313706,138.40696334838867,8.959529077401385e-05,372.34149169921875,232.29051971435547,-49328.35600443779,-0.061486098915338516,0.3088507205247879,0.9864295423030853,0.6552223563194275,0.8178746104240417,0.9746219515800476,0.4454648494720459,33.649208068847656,73.5537338256836,170.9851531982422,27.627513885498047,86.55999755859375,161.1999969482422,27.008880615234375,195.03074645996094,20.664026260375977,0.0,0.6484689712524414,3.834567070007324,4.579084396362305,5.175134181976318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:20:00,5926.333984375,79.70844268798828,140.5159454345703,0.2095769714777122,0.25433440583360034,0.21471972192866104,0.15624730911402546,0.165121591646001,7.0,3.3765874590471627,138.46417999267578,-0.06040080636739731,373.4635314941406,232.93160247802734,-48807.14750946832,-0.10760575532913208,0.3025156259536743,0.9980635046958923,0.6572393178939819,0.8217906355857849,0.98679119348526,0.4499978721141815,34.703407287597656,87.76620483398438,169.89869689941406,27.810625076293945,86.55999755859375,161.1999969482422,27.008880615234375,194.58062744140625,12.121987342834473,0.0,0.680250883102417,3.8139290809631348,4.501132488250732,5.019932270050049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:30:00,5920.63525390625,79.68584442138672,140.5083465576172,0.20635216950059534,0.25141797376647185,0.2139957161948304,0.16017734884370508,0.16805679169439736,7.0,3.419188635384667,138.45273208618164,-0.06131850183010101,373.8252868652344,236.4232406616211,-47278.69954041548,-0.08878606744110584,0.3063102513551712,0.9877628684043884,0.6682207882404327,0.8238309621810913,0.9947803020477295,0.47167709469795227,34.42062759399414,87.76620483398438,169.89869689941406,27.810625076293945,91.41000366210938,168.32000732421875,27.77184295654297,193.47732543945312,16.503826141357422,0.0,0.6974648833274841,3.6527459621429443,4.514239311218262,5.225654602050781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:40:00,5897.3095703125,79.64584350585938,140.48233032226562,0.20722672749811374,0.251677681653231,0.21364019913172236,0.15993971484523162,0.1675156768717013,7.0,3.4169708984085534,138.28983688354492,-0.016331877559423447,372.55206298828125,234.86214447021484,-48967.65578647602,-0.09765578433871269,0.31802064180374146,1.0279384553432465,0.6814437508583069,0.8388223648071289,1.0097404718399048,0.4517960250377655,33.82545852661133,88.1019058227539,165.2965087890625,27.279603958129883,91.41000366210938,168.32000732421875,27.77184295654297,192.57630920410156,23.920000076293945,0.0,0.6588773727416992,3.664313793182373,4.4999260902404785,5.162307262420654,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 22:50:00,5920.04345703125,79.62708282470703,140.4291534423828,0.2064547712593936,0.25038098875953874,0.21453088701450898,0.160351335959125,0.1682820170074337,7.0,3.4288101576435785,138.35900497436523,-0.02366333082318306,372.66229248046875,222.99791717529297,-46143.517954398056,-0.027639909647405148,0.31608594954013824,1.0175378024578094,0.6631441116333008,0.8401358723640442,0.9854933023452759,0.46347808837890625,42.319950103759766,88.1019058227539,165.2965087890625,27.279603958129883,91.41000366210938,168.32000732421875,27.77184295654297,200.75201416015625,7.899036407470703,0.0,0.7946774363517761,3.6200973987579346,4.548000812530518,5.273509502410889,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:00:00,5920.51708984375,79.59396362304688,140.37704467773438,0.20626642225697217,0.25137346083954754,0.21373348946653817,0.16082756505378734,0.16779906238315478,7.0,3.417971310456331,138.61066818237305,-0.01675279438495636,370.0251770019531,268.1796188354492,-50630.27052233696,-0.11201190203428268,0.3210868537425995,1.0123586356639862,0.6883909106254578,0.8100007772445679,0.9842775464057922,0.47526177763938904,32.76154708862305,88.1019058227539,165.2965087890625,27.279603958129883,91.41000366210938,168.32000732421875,27.77184295654297,215.77243041992188,15.842475891113281,0.0,0.771160364151001,3.7063097953796387,4.600174903869629,5.345340251922607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:10:00,5912.37353515625,79.55281066894531,140.2946319580078,0.207297759202755,0.25116718832198187,0.21343564224708203,0.16016517423846974,0.16793423598971133,7.0,3.4211374330730684,138.39011001586914,-0.011875702068209648,370.0251770019531,253.91732025146484,-48840.96201057887,-0.1652747094631195,0.3360307961702347,1.0268360376358032,0.6606131494045258,0.8214843273162842,0.9786222577095032,0.4788278341293335,31.35027503967285,88.1019058227539,165.2965087890625,27.279603958129883,91.41000366210938,168.32000732421875,27.77184295654297,192.04098510742188,29.930984497070312,0.0,0.624725878238678,3.6888582706451416,4.616051197052002,5.3584699630737305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:20:00,5920.58056640625,79.52498626708984,140.27720642089844,0.20638360502980113,0.250358575842751,0.21111821751071766,0.16289105415691457,0.1692485474598156,7.0,3.415786028097006,138.39387893676758,-0.045268621295690536,370.22265625,247.63201141357422,-48747.768432101366,-0.13902028277516365,0.34155797958374023,1.052628517150879,0.6462477445602417,0.8307785987854004,0.9501156210899353,0.48318159580230713,30.806928634643555,88.1019058227539,165.2965087890625,27.279603958129883,91.41000366210938,168.32000732421875,27.77184295654297,194.017822265625,42.13761520385742,0.0,0.6759876012802124,3.616971969604492,4.625644683837891,5.44061803817749,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:30:00,5897.7490234375,79.5211410522461,140.26853942871094,0.20634506161013214,0.2502145617257777,0.21224403626219868,0.16119742341929091,0.16999891698260056,7.0,3.4623791146152,138.3165512084961,-0.031193988397717476,370.9956359863281,243.3764877319336,-48576.71133277435,-0.11726725473999977,0.32100267708301544,1.010248601436615,0.671331375837326,0.8205157518386841,0.9830502867698669,0.4575043022632599,39.68080139160156,100.0,190.9015350341797,27.743484497070312,91.41000366210938,168.32000732421875,27.77184295654297,190.9595489501953,24.538476943969727,0.0,0.6427829265594482,3.7212464809417725,4.541213035583496,5.43290376663208,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:40:00,5901.41748046875,79.51942443847656,140.28048706054688,0.20582834536577266,0.25014128692202114,0.21314475333059524,0.16179424714449894,0.16909136723711202,7.0,3.428347723000541,138.49215698242188,-0.024578740820288658,371.66400146484375,243.16670989990234,-50156.37340450157,-0.08521483466029167,0.3123103380203247,0.9880811274051666,0.6806756854057312,0.819023609161377,0.9918073415756226,0.4585703909397125,38.67768859863281,93.98587799072266,184.88328552246094,27.523752212524414,91.41000366210938,168.32000732421875,27.77184295654297,186.23216247558594,19.67518424987793,0.0,0.6502383351325989,3.7211673259735107,4.633591651916504,5.412627696990967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-12 23:50:00,5891.0888671875,79.50316619873047,140.28372192382812,0.20603253307369115,0.25078583573531366,0.2136192471008562,0.16054059092517814,0.16902179316496085,7.0,3.458451046212376,138.54844665527344,-0.04582623392343521,371.7063293457031,232.25865936279297,-48591.8373994246,-0.08318448066711426,0.3280884623527527,1.0101470947265625,0.6647734344005585,0.8235236406326294,0.9906981587409973,0.45884695649147034,35.023460388183594,93.98587799072266,184.88328552246094,27.523752212524414,91.41000366210938,168.32000732421875,27.77184295654297,201.56507873535156,14.836928367614746,0.0,0.737602174282074,3.7788543701171875,4.662006378173828,5.46192741394043,4.211490154266357,3.2959487438201904,3.365934133529663
2025-02-13 00:00:00,5896.11962890625,79.50118255615234,140.27395629882812,0.20668737197626275,0.25076404078164943,0.21105343284023179,0.1619612528946886,0.16953390150716746,7.0,3.4463207665296953,138.30582809448242,-0.027302833274006844,370.93475341796875,235.9784164428711,-48571.131105368055,-0.13808970525860786,0.3410788029432297,1.0028011798858643,0.6736254692077637,0.7984309792518616,0.9763573408126831,0.48064881563186646,34.5916748046875,93.98587799072266,184.88328552246094,27.523752212524414,91.41000366210938,168.32000732421875,27.77184295654297,196.90428161621094,29.84602165222168,0.0,0.7363199591636658,3.6301348209381104,4.589745044708252,5.453946113586426,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 00:10:00,5891.33544921875,79.51094818115234,140.22946166992188,0.20673543634209537,0.2508103804816606,0.21219180883419692,0.16075543341000648,0.16950694093204063,7.0,3.431001684147013,138.3859748840332,-0.021130643784999847,371.41680908203125,228.89531707763672,-47967.751158883286,-0.09591604769229889,0.3071390986442566,1.0081696808338165,0.6913153231143951,0.8132574558258057,1.0033974647521973,0.45322364568710327,33.181724548339844,100.0,168.88548278808594,26.882862091064453,91.41000366210938,168.32000732421875,27.77184295654297,195.4005889892578,14.61659049987793,0.0,0.7095984816551208,3.6608049869537354,4.6110944747924805,5.4405927658081055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 00:20:00,5913.24951171875,79.51437377929688,140.1687469482422,0.2041907102271456,0.2491890091482201,0.21109668197290393,0.16400912762395323,0.17151447102777717,7.0,3.450421443750318,138.49024963378906,-0.03557136654853821,370.4829406738281,244.8639144897461,-48709.24905553099,-0.08817198872566223,0.3361601382493973,1.0241289734840393,0.6436101794242859,0.8205858469009399,0.9356464147567749,0.5079635977745056,31.733409881591797,84.8455810546875,159.41253662109375,26.79130744934082,91.41000366210938,168.32000732421875,27.77184295654297,202.78465270996094,23.69889259338379,0.0,0.8127531409263611,3.5179765224456787,4.612244606018066,5.629443168640137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 00:30:00,5905.61767578125,79.5041732788086,140.1123046875,0.20534609960443517,0.24878510210398486,0.21271681540987447,0.16287018842980244,0.17028179445190306,7.0,3.457198141666126,138.03744506835938,-0.008098408579826355,370.4403076171875,237.04634857177734,-48449.28949603259,-0.08505035564303398,0.29320938885211945,1.0351162254810333,0.6748818755149841,0.8318634629249573,0.9844850897789001,0.42269229888916016,32.979679107666016,84.8455810546875,159.41253662109375,26.79130744934082,91.41000366210938,168.32000732421875,27.77184295654297,199.03135681152344,3.8223586082458496,0.0,0.8720556497573853,3.636997938156128,4.671957492828369,5.663000106811523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 00:40:00,5890.373046875,79.521240234375,140.0623779296875,0.206587594210784,0.2514867130663157,0.21350113877743887,0.1598753545666284,0.168549199378833,7.0,3.443857141518984,137.74372100830078,-0.0292009599506855,371.33160400390625,193.88854217529297,-47248.469780979736,-0.13956386595964432,0.32705754041671753,1.0265742242336273,0.6684887409210205,0.8359929919242859,0.9830740690231323,0.4756002724170685,36.388954162597656,84.8455810546875,159.41253662109375,26.79130744934082,91.41000366210938,168.32000732421875,27.77184295654297,199.03744506835938,3.156393527984619,0.0,0.701808512210846,3.745394468307495,4.64929723739624,5.667080402374268,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 00:50:00,5901.4990234375,79.5457763671875,140.0808563232422,0.20881824319139342,0.25264440832980245,0.2146486074229993,0.1583122238995938,0.16557651715621102,7.0,3.408212151060667,137.6321792602539,-0.08020886778831482,371.87457275390625,256.9548568725586,-50434.96732313357,-0.15396490320563316,0.3184638172388077,0.9942748546600342,0.6669669449329376,0.825259268283844,0.9986783862113953,0.44880104064941406,34.80091094970703,100.0,159.29656982421875,27.883869171142578,91.41000366210938,168.32000732421875,27.77184295654297,198.96336364746094,2.1220004558563232,0.0,0.6375744342803955,3.7556040287017822,4.5411882400512695,5.099018096923828,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 01:00:00,5888.15478515625,79.53375244140625,140.1046905517578,0.20838839856258876,0.2531015746486738,0.21487221428856879,0.1583769208065258,0.1652608916936429,7.0,3.4218277313903434,137.5417709350586,-0.038703709840774536,371.20623779296875,228.31127166748047,-48066.782991434105,-0.059397549368441105,0.3253947049379349,0.9687831997871399,0.6478801965713501,0.8217636942863464,0.9609823822975159,0.4624163508415222,34.14183807373047,88.334228515625,161.56973266601562,27.291810989379883,91.41000366210938,168.32000732421875,27.77184295654297,200.9481658935547,2.066171646118164,0.0,0.6925634145736694,3.6992104053497314,4.507882595062256,5.12968111038208,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 01:10:00,5894.60693359375,79.53876495361328,140.04928588867188,0.2076767847365389,0.25260003648507134,0.21476379848587937,0.158743550352659,0.1662158299398514,7.0,3.412596827161348,137.5417709350586,-0.04366403818130493,373.2295837402344,228.40166473388672,-46503.441573376906,-0.12445133551955223,0.31315045058727264,0.9794135689735413,0.6614138782024384,0.8077471852302551,0.9736179113388062,0.4618303179740906,49.88241958618164,80.45397186279297,163.1052703857422,27.291810989379883,91.41000366210938,168.32000732421875,27.77184295654297,196.9538116455078,2.5245065689086914,0.0,0.6636739373207092,3.553549289703369,4.475532531738281,5.101359844207764,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 01:20:00,5901.22705078125,79.4856185913086,139.8866424560547,0.20678036512358833,0.2517538941022623,0.2132690890568567,0.16005284452553534,0.16814380719175734,7.0,3.4363856315303862,137.57381439208984,-0.04893041029572487,371.7064514160156,215.78679656982422,-46726.83419719909,-0.12076631188392639,0.3264470398426056,1.0054168701171875,0.6715430319309235,0.8092641234397888,0.9904211163520813,0.4679618179798126,35.97522735595703,80.45397186279297,163.1052703857422,27.291810989379883,91.41000366210938,168.32000732421875,27.77184295654297,197.47767639160156,2.579164981842041,0.0,0.6899071931838989,3.500541925430298,4.476853847503662,5.357232570648193,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 01:30:00,5898.97216796875,79.3484878540039,139.82359313964844,0.20660538159885894,0.24983822797250602,0.2117122818488032,0.161463285579525,0.17038082300030685,7.0,3.4537750261876097,137.62645721435547,-0.05513182282447815,370.3148498535156,257.7848129272461,-49561.628049072155,-0.09756979160010815,0.3464728742837906,1.0166557431221008,0.659921795129776,0.816936194896698,0.9660159349441528,0.5082247853279114,32.85824203491211,100.0,166.13880920410156,26.51664161682129,91.41000366210938,168.32000732421875,27.77184295654297,201.72079467773438,3.0509397983551025,0.0,0.7554907202720642,3.454049587249756,4.558348178863525,5.5630669593811035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 01:40:00,5899.783203125,79.16395568847656,139.65444946289062,0.2058299120946869,0.2498032394817098,0.2129547131701905,0.16188710648865287,0.16952502876475994,7.0,3.459311733184052,137.62645721435547,-0.026087084785103798,371.9504089355469,236.67620086669922,-49552.63908558855,-0.08802913874387741,0.35961630940437317,1.0307214856147766,0.674198180437088,0.8339426517486572,0.9768841862678528,0.4963248372077942,33.05302810668945,100.0,166.13880920410156,26.51664161682129,91.41000366210938,168.32000732421875,27.77184295654297,199.7197723388672,2.5197296142578125,0.0,0.712426483631134,3.523331642150879,4.565187931060791,5.404682636260986,2.4064714908599854,3.2959487438201904,2.1057450771331787
2025-02-13 01:50:00,5893.8115234375,78.96817016601562,139.5665283203125,0.20513891426366176,0.25072121900434013,0.21130339236896112,0.1632527367345652,0.16958373762847181,7.0,3.46060394136925,137.7095069885254,-0.025026993826031685,371.0379943847656,233.49935150146484,-48789.143514127136,-0.07505163364112377,0.3288808614015579,1.0119009613990784,0.6956614255905151,0.8218873739242554,1.009166955947876,0.4663884937763214,33.53968811035156,87.9065933227539,167.2618865966797,28.158536911010742,91.41000366210938,168.32000732421875,27.77184295654297,201.0031280517578,3.380047082901001,0.0,0.7329020500183105,3.449953079223633,4.626753330230713,5.699498176574707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 02:00:00,5910.677734375,78.78919982910156,139.4558563232422,0.20378684475389883,0.24776264309340496,0.21018403232489213,0.1650622664651909,0.17320421336261319,7.0,3.4591766832701807,137.81041717529297,-0.04373057186603546,369.3992919921875,228.44573211669922,-47306.281486749154,-0.15722215548157692,0.3398106098175049,1.0301594138145447,0.6872865557670593,0.8266649842262268,0.9830423593521118,0.46132516860961914,32.14783477783203,87.9065933227539,167.2618865966797,28.158536911010742,91.41000366210938,168.32000732421875,27.77184295654297,196.81687927246094,2.588728666305542,0.0,0.6776275634765625,3.4658591747283936,4.65244197845459,5.871829032897949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 02:10:00,5901.46875,78.63204193115234,139.34735107421875,0.204281935236537,0.24817608131461363,0.2102291377888582,0.16472704459127277,0.17258580106871838,7.0,3.4877113876411863,137.90455627441406,-0.027550699189305305,369.77191162109375,236.22261810302734,-49238.197573763624,-0.08440537191927433,0.3439304679632187,0.9984473586082458,0.6822247207164764,0.8275094628334045,0.9747037887573242,0.47017353773117065,32.97688674926758,100.0,165.13780212402344,27.981529235839844,91.41000366210938,168.32000732421875,27.77184295654297,201.6232452392578,2.40309476852417,0.0,0.7435464859008789,3.556708574295044,4.608329772949219,5.568134784698486,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 02:20:00,5886.1181640625,78.48130798339844,139.24749755859375,0.20574156181066156,0.24928692307328326,0.21261411164707628,0.16250823756239308,0.16984916590658583,7.0,3.4672951184468888,138.11667251586914,-0.046054065227508545,371.16363525390625,229.77111053466797,-49046.62956360791,-0.15350881963968277,0.3317779302597046,1.033881515264511,0.6945928931236267,0.8239099383354187,1.0033175945281982,0.4496120810508728,32.341552734375,100.0,165.13780212402344,27.981529235839844,91.41000366210938,168.32000732421875,27.77184295654297,191.4229278564453,2.9925551414489746,0.0,0.6844863295555115,3.534827470779419,4.689536094665527,5.824868679046631,2.9901421070098877,3.2959487438201904,2.1057450771331787
2025-02-13 02:30:00,5919.30224609375,78.32962036132812,139.15203857421875,0.20586241869956176,0.24896186933211376,0.2121298197300625,0.1631333433561378,0.1699125488821242,7.0,3.4547078376976277,138.14259338378906,0.0012434342643246055,371.87457275390625,228.86678314208984,-48973.59627797616,-0.02916888683103025,0.3387310802936554,1.0098769664764404,0.6996339857578278,0.8216536045074463,1.0030583143234253,0.471454381942749,33.75984573364258,92.56066131591797,163.67901611328125,27.46271514892578,91.41000366210938,168.32000732421875,27.77184295654297,199.66134643554688,3.7812466621398926,0.0,0.6844861507415771,3.518977165222168,4.596256256103516,5.602674961090088,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 02:40:00,5883.09375,78.20050048828125,139.09559631347656,0.2050454975635267,0.24914239524200457,0.21200570680955383,0.16310614828054865,0.17070025210436626,7.0,3.472868248081765,138.1990737915039,-0.0594070702791214,370.2723693847656,227.23754119873047,-48916.57269464561,-0.08237495087087154,0.3744027018547058,1.011948823928833,0.6717308759689331,0.8202263712882996,0.9690607190132141,0.5257013440132141,33.53140640258789,92.56066131591797,163.67901611328125,27.46271514892578,91.41000366210938,168.32000732421875,27.77184295654297,197.77935791015625,2.8076493740081787,0.0,0.7386284470558167,3.5112979412078857,4.664261341094971,5.764703750610352,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 02:50:00,5910.62060546875,78.1074447631836,138.90792846679688,0.2054847902521474,0.24899229315492347,0.21118169659962083,0.16347583250728517,0.17086538748602315,7.0,3.46288937063851,138.25632858276367,-0.03214472904801369,370.07476806640625,219.25533294677734,-47579.55433630833,-0.1177109032869339,0.34209729731082916,1.0499597489833832,0.6948875784873962,0.8171458840370178,0.9976695775985718,0.4688735902309418,34.604225158691406,100.0,164.1673126220703,26.632610321044922,91.41000366210938,168.32000732421875,27.77184295654297,195.3345489501953,2.551624298095703,0.0,0.7556458711624146,3.418178081512451,4.565917491912842,5.724620342254639,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 03:00:00,5892.705078125,78.00244140625,138.7636260986328,0.20554694617878488,0.24837654230356973,0.21206389989002813,0.16335007591274198,0.17066253571487525,7.0,3.4662710883756236,138.32226943969727,-0.0325181819498539,369.73883056640625,234.5555648803711,-49197.04790846273,-0.10149888694286346,0.3537910282611847,1.023860514163971,0.7038203477859497,0.8268043398857117,1.0077506303787231,0.4869145452976227,33.33484649658203,95.47840118408203,164.02508544921875,27.346744537353516,91.41000366210938,168.32000732421875,27.77184295654297,192.6080322265625,3.3937811851501465,0.0,0.6896251440048218,3.544497013092041,4.6494903564453125,5.64840841293335,2.406266212463379,3.2959487438201904,2.1057450771331787
2025-02-13 03:10:00,5913.40771484375,77.90940856933594,138.630126953125,0.20846772187596518,0.2535294056263624,0.21219331224157334,0.15896542436348987,0.1668441358926092,7.0,3.39698011478979,138.35958862304688,-0.0025930895935744047,372.24798583984375,234.70623016357422,-49524.811667854956,-0.026059298194013536,0.3193589001893997,1.0138067603111267,0.695675253868103,0.8203063607215881,1.0050779581069946,0.4782153367996216,33.364341735839844,92.43248748779297,163.9292755126953,27.346744537353516,91.41000366210938,168.32000732421875,27.77184295654297,194.44131469726562,2.808589458465576,0.0,0.6297361850738525,3.7362008094787598,4.610894680023193,5.145602226257324,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 03:20:00,5930.95849609375,77.84132385253906,138.56178283691406,0.20826142494933428,0.251233022999704,0.21204500650622918,0.1608932421786499,0.1675673033660826,7.0,3.4233610767553695,138.35431671142578,-0.06087798252701759,371.8321533203125,228.64525604248047,-48636.63803288412,-0.13132864236831665,0.3215944916009903,1.0211798548698425,0.6733289659023285,0.8235865831375122,0.9840507507324219,0.4442932605743408,33.67131423950195,92.43248748779297,163.9292755126953,27.346744537353516,91.41000366210938,168.32000732421875,27.77184295654297,191.73992919921875,2.8452374935150146,0.0,0.6679417490959167,3.5364768505096436,4.470582008361816,4.7247185707092285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 03:30:00,5920.4541015625,77.82621002197266,138.55308532714844,0.20834418408778577,0.25253599957450873,0.21701342064853182,0.15786723199281982,0.16423916369635383,7.0,3.3923229044073078,138.32414627075195,0.0031108567491173744,373.0190124511719,230.68990325927734,-49692.6816138451,-0.08228079415857792,0.36203861236572266,1.0177619457244873,0.6562237739562988,0.8174296021461487,0.9636356830596924,0.513702929019928,35.729331970214844,100.0,162.10426330566406,27.371158599853516,91.41000366210938,168.32000732421875,27.77184295654297,187.93792724609375,3.427445650100708,0.0,0.7366289496421814,3.5902421474456787,4.445106029510498,4.812946796417236,2.996230125427246,3.2959487438201904,2.1057450771331787
2025-02-13 03:40:00,5905.0849609375,77.84100341796875,138.52923583984375,0.20375050795323954,0.2465796346070275,0.20796142127700426,0.17780309853279144,0.16390533762993725,7.0,3.4825516280741224,138.30821990966797,0.015700168907642365,378.685546875,219.57854461669922,-50170.11814150445,-0.07992796413600445,0.3358410894870758,1.041017085313797,0.715248167514801,0.8187228441238403,1.0021299123764038,0.47482433915138245,38.87151336669922,100.0,162.10426330566406,27.371158599853516,91.41000366210938,168.32000732421875,27.77184295654297,176.60137939453125,2.8063137531280518,0.0,0.6212810277938843,3.778677463531494,4.473049640655518,4.000964641571045,42.32167053222656,721.1573486328125,5999.99951171875
2025-02-13 03:50:00,5882.66015625,77.91972351074219,138.5834503173828,0.2014388263067735,0.2451972022458439,0.20758383813342166,0.1860258601244846,0.15975427318947633,7.0,3.5291599184839453,138.42267608642578,-0.013091838918626308,374.91082763671875,235.19490814208984,-47695.86951983898,-0.11792024224996567,0.3528567850589752,1.0685837864875793,0.7207888066768646,0.8263866901397705,1.0040746927261353,0.471926212310791,38.093284606933594,85.36439514160156,163.64239501953125,27.03545570373535,91.41000366210938,168.32000732421875,27.77184295654297,175.7472381591797,3.5171494483947754,0.0,0.7382199764251709,3.959355592727661,4.7484660148620605,4.748917102813721,2.418220281600952,12.389355659484863,19.53057861328125
2025-02-13 04:00:00,5857.4462890625,78.01094818115234,138.69729614257812,0.20519166009656237,0.2492980546304508,0.208263208734029,0.1814022283749422,0.15584484816401561,7.0,3.4863947924525154,138.59868240356445,-0.033570196479558945,378.8295593261719,223.0875473022461,-46511.23539160448,-0.06820797361433506,0.3277454823255539,1.047771155834198,0.7078685760498047,0.8472752571105957,0.9960004091262817,0.4700953960418701,42.18706512451172,85.36439514160156,163.64239501953125,27.03545570373535,91.41000366210938,168.32000732421875,27.77184295654297,193.22808837890625,3.322216510772705,0.0,0.7601600885391235,4.142343997955322,4.989919185638428,5.037097454071045,2.9891417026519775,13.867986679077148,30.967615127563477
2025-02-13 04:10:00,5902.5341796875,78.0608139038086,138.89370727539062,0.203117646304462,0.24825123164029858,0.21008337526893342,0.18276908537451794,0.15577866141178806,7.0,3.4746394722539566,138.80521774291992,-0.031014854088425636,375.967041015625,232.93206024169922,-49892.588006617705,-0.059285051189363,0.34932154417037964,1.0298884212970734,0.717723160982132,0.8290455341339111,1.0103724002838135,0.49112606048583984,40.98821258544922,85.36439514160156,163.64239501953125,27.03545570373535,91.41000366210938,168.32000732421875,27.77184295654297,189.24798583984375,4.130483627319336,0.0,0.6604729294776917,3.904183864593506,4.800992488861084,4.855340003967285,4.211490154266357,4.517291069030762,8.800775527954102
2025-02-13 04:20:00,5907.43212890625,78.10623931884766,139.0706329345703,0.20301958566037143,0.24685233930266975,0.20869243623191064,0.18106916765438594,0.16036647115066227,7.0,3.4721532111504474,138.96814727783203,-0.015250043012201786,369.738525390625,249.5350570678711,-49104.25409097958,-0.02472330629825592,0.3428184986114502,1.0327661335468292,0.6983238756656647,0.8234835863113403,0.9983749389648438,0.4802670180797577,35.85227966308594,100.0,164.43588256835938,27.828935623168945,91.41000366210938,168.32000732421875,27.77184295654297,192.664306640625,5.3007612228393555,0.0,0.6943691968917847,3.5773770809173584,4.760887622833252,5.87706184387207,2.405846118927002,3.2959487438201904,2.1057450771331787
2025-02-13 04:30:00,5902.9853515625,78.1556396484375,139.1715545654297,0.20343772450626166,0.24762458745606947,0.20822329993970717,0.1775057287486301,0.16320865934933157,7.0,3.4769643959946777,138.97459411621094,-0.007875270210206509,367.5482482910156,246.68572235107422,-49752.90427134513,-0.07201902009546757,0.3434872627258301,1.0288128554821014,0.7062225341796875,0.8179737329483032,1.0029549598693848,0.46449634432792664,33.51350402832031,100.0,164.43588256835938,27.828935623168945,91.41000366210938,168.32000732421875,27.77184295654297,190.37405395507812,3.8585093021392822,0.0,0.7045653462409973,3.451117753982544,4.723708629608154,5.905227184295654,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 04:40:00,5909.029296875,78.17791748046875,139.2149658203125,0.2044839376306373,0.24655102825152997,0.2092824164669944,0.1755648655044445,0.16411775214639382,7.0,3.4815386497193948,139.00622940063477,-0.018234500661492348,369.3994445800781,233.18868255615234,-49125.63846711333,-0.12667886167764664,0.38155215978622437,1.053024709224701,0.6924263834953308,0.8216080665588379,0.9813678860664368,0.5257712602615356,34.33012008666992,100.0,164.43588256835938,27.828935623168945,91.41000366210938,168.32000732421875,27.77184295654297,194.79010009765625,3.086822032928467,0.0,0.6515477299690247,3.5149986743927,4.689831256866455,5.7724127769470215,2.9925589561462402,3.2959487438201904,2.1057450771331787
2025-02-13 04:50:00,5879.048828125,78.20640563964844,139.28762817382812,0.20347189675342459,0.24657605935517765,0.20996500593640147,0.17593384259830538,0.16405319535669094,7.0,3.501923383585714,138.91622924804688,-0.052002906799316406,368.8341369628906,236.96529388427734,-48157.65538356664,-0.08426662720739841,0.32199811935424805,1.0222770869731903,0.7071659564971924,0.8173483610153198,1.0014662742614746,0.4603550136089325,33.630226135253906,0.0010810550302267075,163.56915283203125,27.151426315307617,91.41000366210938,168.32000732421875,27.77184295654297,193.62220764160156,3.6333539485931396,0.0,0.7193240523338318,3.5784478187561035,4.731299877166748,5.800520896911621,2.4081265926361084,3.2959487438201904,2.1057450771331787
2025-02-13 05:00:00,5906.29541015625,78.20819854736328,139.31370544433594,0.20326707218611398,0.2471242443497939,0.20845973124705827,0.176634577817625,0.1645143743994088,7.0,3.4886185460875674,138.8372573852539,-0.0005758876213803887,368.46875,234.49861907958984,-47118.01387359703,-0.026794476434588432,0.33164171874523163,1.0170072615146637,0.6996195018291473,0.8289748430252075,0.9840188026428223,0.466336727142334,35.23305130004883,0.0010810550302267075,163.56915283203125,27.151426315307617,91.41000366210938,168.32000732421875,27.77184295654297,191.9272003173828,4.420013904571533,0.0,0.7760823369026184,3.6287481784820557,4.6310954093933105,5.544442653656006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 05:10:00,5899.02490234375,78.20646667480469,139.35711669921875,0.20397086416353571,0.24639012601407279,0.20877940307853013,0.1760590174019585,0.16480058934190286,7.0,3.518362875369283,138.78003692626953,-0.011726605705916882,368.926513671875,240.22338104248047,-49588.155351923364,-0.05226910766214132,0.34095531702041626,1.0529271364212036,0.7056865096092224,0.832179605960846,0.9988154172897339,0.47566768527030945,34.567710876464844,100.0,164.36264038085938,27.47492218017578,91.41000366210938,168.32000732421875,27.77184295654297,190.20367431640625,3.6801772117614746,0.0,0.6728273034095764,3.6038269996643066,4.653334140777588,5.496742248535156,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 05:20:00,5895.62060546875,78.17938995361328,139.35711669921875,0.20372661403986342,0.2474344044579575,0.20979376704916639,0.17504990153419187,0.1639953129188208,7.0,3.4865380101639603,138.72167205810547,-0.065733402967453,369.7724304199219,233.72664642333984,-47800.45225311599,-0.1565580852329731,0.327271044254303,1.035431981086731,0.7085155248641968,0.8275284171104431,0.9977210164070129,0.470025897026062,49.312992095947266,100.0,164.36264038085938,27.47492218017578,91.41000366210938,168.32000732421875,27.77184295654297,193.67018127441406,3.2739880084991455,0.0,0.6693348288536072,3.68463397026062,4.751607418060303,5.603149890899658,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 05:30:00,5925.93017578125,78.1849365234375,139.255126953125,0.2022207785338003,0.24541940792659242,0.21113836804165342,0.1762845854696814,0.1649368600282725,7.0,3.503387324230893,138.66860580444336,-0.06373323500156403,369.8146057128906,236.2851791381836,-49762.794802620665,-0.10328510776162148,0.37409472465515137,1.0484476387500763,0.7204627096652985,0.8374534845352173,1.009226679801941,0.5241240859031677,32.675880432128906,100.0,164.36264038085938,27.47492218017578,91.41000366210938,168.32000732421875,27.77184295654297,194.34678649902344,3.985142230987549,0.0,0.6952768564224243,3.604719877243042,4.669463157653809,5.467234134674072,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 05:40:00,5895.97021484375,78.1849365234375,139.27462768554688,0.2028569118701651,0.24602052135573074,0.20959503604841376,0.17683900631788088,0.16468852440780954,7.0,3.507743762767655,138.58672332763672,-0.01843133009970188,370.0749816894531,220.41069793701172,-47591.35532555972,-0.13219138979911804,0.3450839966535568,1.0487691462039948,0.7081129252910614,0.8301014304161072,0.9953681826591492,0.45936349034309387,38.63508987426758,0.0010810550302267075,167.7868194580078,26.96831512451172,91.41000366210938,168.32000732421875,27.77184295654297,194.76321411132812,3.3818271160125732,0.0,0.6849720478057861,3.544072389602661,4.6162919998168945,5.4485673904418945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 05:50:00,5864.076171875,78.19493865966797,139.28549194335938,0.20428849517474706,0.24824666421585856,0.2088423613031595,0.1755521020339997,0.1630703772722352,7.0,3.505418086222155,138.6003646850586,-0.006018857937306166,370.52532958984375,241.02593231201172,-47397.84046441634,-0.05773714929819107,0.34086933732032776,1.007507473230362,0.7109649479389191,0.8099215030670166,1.0138672590255737,0.46901750564575195,33.247257232666016,0.0010810550302267075,167.7868194580078,26.96831512451172,91.41000366210938,168.32000732421875,27.77184295654297,200.380859375,4.607069492340088,0.0,0.6964930891990662,3.642002582550049,4.61086368560791,5.639421463012695,2.405306100845337,3.2959487438201904,2.1057450771331787
2025-02-13 06:00:00,5904.10595703125,78.19491577148438,139.2442626953125,0.20492409581719168,0.24805250454310998,0.20998996455063176,0.17427898672027178,0.1627544483687948,7.0,3.455360198547605,138.55298614501953,-0.016242995858192444,371.37469482421875,226.59249114990234,-48275.56594272305,-0.06992889568209648,0.33914290368556976,1.0170699059963226,0.6991991102695465,0.8184802532196045,0.9918389916419983,0.489645391702652,35.64824295043945,0.0010810550302267075,163.9536895751953,27.92049217224121,91.41000366210938,168.32000732421875,27.77184295654297,198.00204467773438,3.3313591480255127,0.0,0.695871889591217,3.7241642475128174,4.726154327392578,5.452461242675781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 06:10:00,5926.31640625,78.20953369140625,139.23233032226562,0.20038613461754917,0.24532839962997224,0.20879761452702253,0.17912422782436316,0.1663636234010929,7.0,3.4908332994152804,138.49507904052734,-0.03699516877532005,369.85699462890625,234.07189178466797,-48723.69023004105,-0.09331189095973969,0.35793377459049225,1.0316599905490875,0.7146727442741394,0.8207011222839355,1.0123233795166016,0.4677430987358093,37.19314193725586,0.0010810550302267075,163.9536895751953,27.92049217224121,91.41000366210938,168.32000732421875,27.77184295654297,195.189453125,2.756416082382202,0.0,0.6701959371566772,3.555142402648926,4.694937229156494,5.719245910644531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 06:20:00,5908.19091796875,78.22606658935547,139.2692108154297,0.2027515876318644,0.24517624888467943,0.20717144724660091,0.1779837475175148,0.16691696871934045,7.0,3.5122719654379453,138.44412231445312,-0.04343711957335472,369.77191162109375,229.52660369873047,-49160.16328580466,-0.07565061189234257,0.33792757987976074,1.069696307182312,0.706695556640625,0.8524377346038818,0.9905312657356262,0.4809470772743225,36.58877182006836,0.0010810550302267075,165.4063720703125,27.847248077392578,91.41000366210938,168.32000732421875,27.77184295654297,200.0507049560547,3.3716461658477783,0.0,0.7671217918395996,3.5410449504852295,4.714112281799316,5.731020450592041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 06:30:00,5906.79541015625,78.24809265136719,139.28659057617188,0.1998299242872407,0.2434693851907532,0.20489021682968556,0.18177110270477573,0.17003937098754482,7.0,3.5436563563037375,138.4302101135254,-0.028661131858825684,368.0599060058594,233.57665252685547,-48900.244633947,-0.12322011962532997,0.3387857675552368,1.0621868968009949,0.737738162279129,0.8303415179252625,1.0082111358642578,0.46134456992149353,34.64767837524414,0.0010810550302267075,165.4063720703125,27.847248077392578,91.41000366210938,168.32000732421875,27.77184295654297,203.78073120117188,4.005572319030762,0.0,0.7216755747795105,3.4581310749053955,4.785877704620361,6.0821757316589355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 06:40:00,5887.26904296875,78.2572250366211,139.348388671875,0.2002544636467485,0.24223522512941587,0.2028918559539239,0.1833915840950187,0.171226871174893,7.0,3.5597823407682445,138.52140045166016,-0.029630372300744057,366.3996276855469,238.11132049560547,-47991.414404149036,-0.12414118647575378,0.34199362993240356,1.0618110299110413,0.7220219969749451,0.8158488273620605,0.9905124306678772,0.4692528545856476,31.497961044311523,0.0010810550302267075,165.4063720703125,27.847248077392578,91.41000366210938,168.32000732421875,27.77184295654297,196.82705688476562,4.342308044433594,0.0,0.6978799700737,3.4777214527130127,4.775131702423096,6.2501349449157715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 06:50:00,5900.04296875,78.2862319946289,139.3582000732422,0.20202770250840485,0.24421212195427477,0.20687074405521963,0.17906610268679962,0.16782332879530112,7.0,3.5377140249408936,138.65802383422852,-0.03153504058718681,367.1517333984375,231.60973358154297,-49017.36771546431,-0.12325730919837952,0.3888584077358246,1.0381249785423279,0.720615029335022,0.8115713000297546,0.9990451335906982,0.5156812071800232,32.04375457763672,0.0010810550302267075,165.3331298828125,28.219573974609375,91.41000366210938,168.32000732421875,27.77184295654297,192.6604461669922,4.249350547790527,0.0,0.6938900351524353,3.7468371391296387,5.079284191131592,6.322146892547607,4.211490154266357,3.2959487438201904,2.1057450771331787
