datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-13 07:00:00,5916.7607421875,78.29876708984375,139.4027099609375,0.2037973979389189,0.24682657096648375,0.21039833534206043,0.17518189832343084,0.16379579742910608,7.0,3.488771528115558,138.7224235534668,-0.04760421812534332,367.8916320800781,227.3835678100586,-47886.4778447752,-0.10034838318824768,0.36431437730789185,1.0381813049316406,0.6891080737113953,0.8333494067192078,0.9871499538421631,0.509057879447937,34.36176300048828,0.0010810550302267075,165.3331298828125,28.219573974609375,91.41000366210938,168.32000732421875,27.77184295654297,204.61936950683594,3.3349111080169678,0.0,0.7278776168823242,3.8986573219299316,4.986985206604004,5.894314289093018,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-13 07:10:00,5884.96240234375,78.29705047607422,139.4027099609375,0.2086212524259565,0.252273157044388,0.2143946587438377,0.16489162718287165,0.1598193046029461,7.0,3.4343763397224607,138.74152374267578,-0.04175161197781563,368.46875,261.0332260131836,-50923.07337649756,-0.11772406846284866,0.33132290840148926,1.0436040461063385,0.6854802072048187,0.8431328535079956,0.9926302433013916,0.4715287685394287,44.5800666809082,0.0010810550302267075,168.0126495361328,27.194150924682617,91.41000366210938,168.32000732421875,27.77184295654297,204.68373107910156,2.8246355056762695,0.0,0.7288401126861572,3.5814554691314697,4.595234394073486,5.260671138763428,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 07:20:00,5869.57421875,78.31707763671875,139.4200439453125,0.20828055207624263,0.25271168817724216,0.2154082791717624,0.16294674001501092,0.1606527405597419,7.0,3.4171863488787184,138.77889251708984,-0.0007088762940838933,372.34149169921875,234.17662811279297,-48048.92738153829,-0.06150011997669935,0.34085893630981445,1.0356601476669312,0.7016257345676422,0.8420520424842834,1.0245472192764282,0.47995904088020325,36.423213958740234,0.0010810550302267075,168.0126495361328,27.194150924682617,91.41000366210938,168.32000732421875,27.77184295654297,201.078857421875,2.389218330383301,0.0,0.6589949131011963,3.6578869819641113,4.5776753425598145,5.052215576171875,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-13 07:30:00,5862.92236328125,78.31707763671875,139.42221069335938,0.2077579313634831,0.25215609948554435,0.21545984742459667,0.16432903626000891,0.16029708546636695,7.0,3.4384736719810887,138.6633071899414,-0.035611338913440704,370.65106201171875,234.41536712646484,-46657.07404342834,-0.06193641573190689,0.3443654477596283,1.0293608009815216,0.6767449676990509,0.8418706655502319,1.0007247924804688,0.49726536870002747,36.52155303955078,100.0,169.495849609375,28.176847457885742,91.41000366210938,168.32000732421875,27.77184295654297,191.0140838623047,2.7994296550750732,0.0,0.6925681829452515,3.6233508586883545,4.592223167419434,5.30530309677124,2.406918525695801,3.2959487438201904,2.1057450771331787
2025-02-13 07:40:00,5904.45654296875,78.33256530761719,139.38316345214844,0.20940034314657283,0.25199016737710395,0.2136551491350284,0.1644501234235163,0.16050421691777852,7.0,3.420255036520266,138.6633071899414,-0.045780476182699203,372.24774169921875,237.14470672607422,-48873.63435918958,-0.1639259085059166,0.3448578417301178,1.0276062786579132,0.6954205632209778,0.817198634147644,0.998711109161377,0.490073561668396,37.610069274902344,100.0,169.495849609375,28.176847457885742,91.41000366210938,168.32000732421875,27.77184295654297,190.6617431640625,3.7904319763183594,0.0,0.7281996607780457,3.5754499435424805,4.504001140594482,5.103899002075195,2.997711181640625,3.2959487438201904,2.1057450771331787
2025-02-13 07:50:00,5923.4375,78.34056091308594,139.42005920410156,0.2080075311495912,0.25283913848522876,0.21193296277902002,0.1650071407908379,0.1622132267953221,7.0,3.3954401275224217,138.579345703125,-0.033235758543014526,372.08514404296875,231.9228744506836,-48600.33683227643,-0.07756374776363373,0.33484387397766113,1.0356780886650085,0.6749744415283203,0.8419655561447144,0.9877657890319824,0.4686569571495056,35.623619079589844,100.0,169.495849609375,28.176847457885742,91.41000366210938,168.32000732421875,27.77184295654297,195.19984436035156,3.5235466957092285,0.0,0.6478531360626221,3.601085901260376,4.465087413787842,5.070721626281738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 08:00:00,5923.56591796875,78.35369873046875,139.43630981445312,0.20633131267816843,0.251117699889569,0.21075678163763356,0.16726212096136261,0.16453208483326642,7.0,3.4147291695156636,138.4740219116211,-0.04718488082289696,370.75396728515625,237.14531707763672,-47607.41275861219,-0.07181434519588947,0.33655786514282227,1.0037022829055786,0.6865720152854919,0.8254047632217407,0.9889845848083496,0.4837276041507721,35.922298431396484,100.0,165.4246826171875,27.92049217224121,91.41000366210938,168.32000732421875,27.77184295654297,195.79489135742188,2.5389814376831055,0.0,0.6689043045043945,3.510723352432251,4.569705963134766,5.414765357971191,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 08:10:00,5879.33740234375,78.367431640625,139.4482421875,0.20413120732045528,0.24906150568970428,0.2115159528253242,0.1689837371878443,0.16630759697667197,7.0,3.4815933515839332,138.28450775146484,-0.03970751166343689,368.8763732910156,238.39226531982422,-47631.73982791203,-0.05101123545318842,0.343241810798645,1.0113938748836517,0.706807404756546,0.8129974603652954,1.0237821340560913,0.4867702126502991,35.61058044433594,100.0,165.4246826171875,27.92049217224121,91.41000366210938,168.32000732421875,27.77184295654297,207.79757690429688,49.2004280090332,0.0,0.6295367479324341,3.5153651237487793,4.634909629821777,5.671444892883301,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 08:20:00,5931.38037109375,78.36927032470703,139.49273681640625,0.20445481338974286,0.24921063017810965,0.21178997430229785,0.16898919997163767,0.16555538215821197,7.0,3.4324967089846803,138.1998176574707,-0.021714987233281136,368.833740234375,244.0884017944336,-49405.40438502646,-0.10935814678668976,0.3459572345018387,1.038577377796173,0.7067521214485168,0.8252950310707092,0.9962420463562012,0.492867112159729,34.899932861328125,68.99732208251953,161.677001953125,27.120906829833984,91.41000366210938,168.32000732421875,27.77184295654297,206.1280517578125,2.6589505672454834,0.0,0.6853511333465576,3.5418035984039307,4.580441474914551,5.360385417938232,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 08:30:00,5925.384765625,78.37748718261719,139.4471435546875,0.2055145010814738,0.24939455151945528,0.21102392490472982,0.16857521471843118,0.16549180777590994,7.0,3.4378027291377773,138.06339645385742,0.0022198916412889957,368.6366882324219,230.93260955810547,-47551.05521739508,-0.05168903525918722,0.3449130207300186,1.0495296120643616,0.681343138217926,0.8286653757095337,0.9969558715820312,0.47071573138237,33.639564514160156,68.99732208251953,161.677001953125,27.120906829833984,91.41000366210938,168.32000732421875,27.77184295654297,218.20443725585938,3.946833372116089,0.0,0.7103484869003296,3.5590853691101074,4.55586051940918,5.250828266143799,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 08:40:00,5924.7470703125,78.3945541381836,139.4536590576172,0.20408499853721498,0.24923591384181806,0.21203942237044995,0.16907335966012924,0.16556630559038774,7.0,3.448157716549411,138.0880584716797,0.009146668948233128,370.2723693847656,245.54943084716797,-47646.10584113579,-0.08504465781152248,0.42264069616794586,1.0412824153900146,0.6835995018482208,0.8250855207443237,0.9997308850288391,0.5423012971878052,34.25560760498047,69.31776428222656,163.8499298095703,28.250091552734375,91.41000366210938,168.32000732421875,27.77184295654297,212.5113983154297,3.4721994400024414,0.0,0.6411094665527344,3.5313150882720947,4.556156635284424,5.213199138641357,2.409588575363159,3.2959487438201904,2.1057450771331787
2025-02-13 08:50:00,5905.86669921875,78.39306640625,139.48622131347656,0.2045734158345419,0.2495266990074316,0.2090269827021663,0.17042237073779684,0.1664505317180634,7.0,3.4652444727109026,138.2456398010254,-0.04196280613541603,369.9400939941406,242.31822967529297,-48586.704512351906,-0.17644303292036057,0.35059766471385956,1.0360053777694702,0.6980296671390533,0.8266394734382629,0.998148500919342,0.4553599953651428,32.63404083251953,79.14106750488281,166.35855102539062,28.732284545898438,91.41000366210938,168.32000732421875,27.77184295654297,197.1676025390625,2.683187484741211,0.0,0.7382329106330872,3.508352518081665,4.593798637390137,5.5162787437438965,2.4092438220977783,3.2959487438201904,2.1057450771331787
2025-02-13 09:00:00,5888.52392578125,78.40008544921875,139.50469970703125,0.2052929489475834,0.24870317703450665,0.20793798708340436,0.17044763158508164,0.16761825534942396,7.0,3.4720697335928095,138.29022216796875,-0.029426593333482742,367.7454833984375,236.95772552490234,-48156.385562664706,-0.06011845823377371,0.3444621115922928,1.01530921459198,0.6924883127212524,0.8148261308670044,0.9949250221252441,0.4485359191894531,33.19443893432617,85.78555297851562,168.0553741455078,28.732284545898438,91.41000366210938,168.32000732421875,27.77184295654297,195.0272216796875,2.694716453552246,0.0,0.7377390265464783,3.617816209793091,4.579384803771973,5.4711222648620605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 09:10:00,5899.970703125,78.430908203125,139.4829864501953,0.2043417602670877,0.24762654292765474,0.21084143734503466,0.17043351945323124,0.1667567400069917,7.0,3.4883856141698266,138.26390075683594,-0.011936964467167854,368.6370849609375,242.92418670654297,-47890.21850600529,-0.07523557357490063,0.34060679376125336,1.0034281015396118,0.710617870092392,0.8013039231300354,1.0100829601287842,0.4947208762168884,35.332977294921875,85.78555297851562,168.0553741455078,28.732284545898438,91.41000366210938,168.32000732421875,27.77184295654297,194.93331909179688,2.383244752883911,0.0,0.6486774682998657,3.442650079727173,4.609787464141846,5.666784763336182,2.9897878170013428,3.2959487438201904,2.1057450771331787
2025-02-13 09:20:00,5914.4853515625,78.43792724609375,139.53396606445312,0.20359718846612762,0.24728231760945688,0.20957840253745602,0.17093451512694455,0.16860757626001494,7.0,3.479234460283801,138.31127548217773,-0.024010660126805305,367.82989501953125,241.15740203857422,-48728.053335589175,-0.09418506361544132,0.3394527733325958,1.0281567573547363,0.7380289137363434,0.8137872219085693,1.0358459949493408,0.47757866978645325,34.37177276611328,85.78555297851562,168.0553741455078,28.732284545898438,91.41000366210938,168.32000732421875,27.77184295654297,198.9327392578125,2.4750123023986816,0.0,0.6738836765289307,3.280282974243164,4.5933518409729,5.801060199737549,2.4122018814086914,3.2959487438201904,2.1057450771331787
2025-02-13 09:30:00,5897.0908203125,78.46849822998047,139.46127319335938,0.2038533299033217,0.2477631754103081,0.2066388985914231,0.1727867727865032,0.16895782330844392,7.0,3.4831072690271503,138.57696151733398,-0.02948751300573349,367.27685546875,208.38326263427734,-45576.88364290799,-0.07847808301448822,0.3800186961889267,1.0494357347488403,0.7152080237865448,0.8266505002975464,1.020672082901001,0.519244909286499,41.36429214477539,85.78555297851562,168.0553741455078,28.732284545898438,91.41000366210938,168.32000732421875,27.77184295654297,196.95071411132812,3.754932403564453,0.0,0.6581703424453735,3.3442018032073975,4.633594036102295,5.834141731262207,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-13 09:40:00,5901.078125,78.51658630371094,139.3939971923828,0.20337997481395076,0.2472711270278998,0.21014380658543635,0.1719770968311537,0.1672279947415594,7.0,3.4759041502777563,138.88460540771484,-0.035738635808229446,366.1432800292969,254.10820770263672,-48436.16728484918,-0.09107809886336327,0.35402533411979675,1.043319195508957,0.7013784646987915,0.8334639668464661,0.9924408793449402,0.4997142255306244,33.49409103393555,78.29631042480469,182.31362915039062,28.256195068359375,91.41000366210938,168.32000732421875,27.77184295654297,200.24411010742188,3.766432046890259,0.0,0.6131158471107483,3.452631711959839,4.665597915649414,5.811331748962402,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 09:50:00,5885.8583984375,78.582275390625,139.39508056640625,0.2037647325044689,0.24682382866350927,0.20978946576846774,0.1712913325241192,0.16833064053943492,7.0,3.493125299583433,139.17409896850586,-0.0358983613550663,366.7901611328125,252.97295379638672,-47488.079444613635,-0.0459094726247713,0.38046330213546753,1.0287774205207825,0.6791758835315704,0.8266093134880066,0.966037929058075,0.5281075239181519,39.837989807128906,78.29631042480469,182.31362915039062,28.256195068359375,91.41000366210938,168.32000732421875,27.77184295654297,199.93324279785156,4.29486608505249,0.0,0.7450841665267944,3.503995180130005,4.702600479125977,5.809755325317383,2.988731861114502,3.2959487438201904,2.1057450771331787
2025-02-13 10:00:00,5896.11181640625,78.58783721923828,139.56539916992188,0.20423581970292787,0.24807610498324778,0.21088422378508265,0.16960111842852688,0.16720273310021483,7.0,3.4762379508576107,139.40643692016602,-0.034542378038167953,369.094482421875,235.96920013427734,-47192.80926581064,-0.12787630781531334,0.34628288447856903,1.043915033340454,0.6863886117935181,0.8431116342544556,0.9810903072357178,0.4995616674423218,41.38279342651367,70.47136688232422,180.53744506835938,28.317232131958008,89.33999633789062,161.44000244140625,27.74132537841797,198.189697265625,2.2003493309020996,0.0,0.6909070611000061,3.49094820022583,4.6389851570129395,5.597626209259033,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 10:10:00,5893.3623046875,78.60693359375,139.61965942382812,0.2052460124939582,0.24926834399711884,0.2102094298956447,0.16815564075676132,0.16712057285651696,7.0,3.463647953794018,139.5754165649414,-0.08683205395936966,368.57550048828125,244.89962005615234,-47255.3224020648,-0.12913981452584267,0.34804365038871765,1.035207450389862,0.7083043158054352,0.8386306166648865,1.029151201248169,0.469596266746521,33.23770523071289,70.47136688232422,180.53744506835938,28.317232131958008,89.33999633789062,161.44000244140625,27.74132537841797,196.93040466308594,2.740802049636841,0.0,0.593574047088623,3.7775022983551025,4.7886457443237305,5.5178751945495605,2.98978590965271,3.2959487438201904,2.1057450771331787
2025-02-13 10:20:00,5910.1982421875,78.63569641113281,139.66201782226562,0.2079493075573855,0.25333252520718813,0.21197583975841397,0.16441053408811224,0.1623317933889002,7.0,3.4043411559534524,139.6630401611328,-0.021952306851744652,372.5782775878906,239.10234832763672,-48714.92210104655,-0.11667797714471817,0.3535708785057068,1.0187293589115143,0.6648307740688324,0.8647589683532715,0.9848995208740234,0.46733635663986206,38.21112060546875,77.78665161132812,169.96583557128906,26.876758575439453,89.33999633789062,161.44000244140625,27.74132537841797,198.57632446289062,2.588038206100464,0.0,0.7162718176841736,3.7535412311553955,4.662964820861816,5.1063923835754395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 10:30:00,5908.5693359375,78.69093322753906,139.7031707763672,0.20683729642400359,0.2511079072456234,0.21168018305225242,0.16684378140889652,0.16353083186922407,7.0,3.4241507323926204,139.78026962280273,0.01711082085967064,372.80841064453125,233.34236907958984,-48394.14582845898,-0.07445221673697233,0.31433817744255066,1.0280285477638245,0.7053342759609222,0.8253336548805237,1.0126866102218628,0.4653470814228058,37.27944564819336,77.78665161132812,169.96583557128906,26.876758575439453,89.33999633789062,161.44000244140625,27.74132537841797,197.58828735351562,4.013597011566162,0.0,0.6417254209518433,3.6141889095306396,4.481040954589844,4.78778600692749,2.4098939895629883,3.2959487438201904,2.1057450771331787
2025-02-13 10:40:00,5924.708984375,78.69795227050781,139.762939453125,0.20643498863866247,0.2515281599928306,0.21478228747251657,0.16548291263253412,0.16177165126345625,7.0,3.422807449749477,139.72762298583984,-0.017146868631243706,371.9169921875,243.2912826538086,-47696.974775435825,-0.04814434424042702,0.3296300768852234,0.9989147484302521,0.7202738225460052,0.8191725015640259,1.0363500118255615,0.4791806638240814,38.59675598144531,67.15400695800781,163.39215087890625,26.96831512451172,89.33999633789062,161.44000244140625,27.74132537841797,203.10838317871094,3.450749635696411,0.0,8.023109436035156,3.752068519592285,4.549313068389893,4.8916120529174805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 10:50:00,5910.83544921875,78.70619201660156,139.83233642578125,0.2048628084436159,0.24831296641757222,0.21202157112155667,0.169539826977567,0.1652628270396882,7.0,3.4602663908171163,139.70130157470703,-0.005332763306796551,371.66400146484375,241.26482391357422,-47619.56347595344,-0.0817713551223278,0.36683113873004913,0.997698962688446,0.6877739429473877,0.8072569370269775,0.9944596290588379,0.5049076676368713,34.02744674682617,67.15400695800781,163.39215087890625,26.96831512451172,89.33999633789062,161.44000244140625,27.74132537841797,204.96014404296875,3.251192808151245,0.0,0.9123544692993164,3.4351773262023926,4.488671779632568,5.350646495819092,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:00:00,5907.5029296875,78.751953125,139.89529418945312,0.20242072610622933,0.24891052023840796,0.21231596954069465,0.17011486251071517,0.1662379216039529,7.0,3.4894039115875386,139.70130157470703,-0.01897485740482807,369.8570861816406,240.3288803100586,-46620.3736468493,-0.11324381828308105,0.3383740335702896,1.034729391336441,0.7205875217914581,0.817092776298523,1.0347704887390137,0.46723586320877075,33.15044021606445,78.13151550292969,164.1428985595703,27.633617401123047,89.33999633789062,161.44000244140625,27.74132537841797,202.84791564941406,2.4350059032440186,0.0,0.7350118160247803,3.469712972640991,4.599059104919434,5.557322978973389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:10:00,5920.6142578125,78.77190399169922,139.88336181640625,0.20574457875595126,0.24964048539085373,0.2095767958708176,0.16930265052027746,0.16573548946209993,7.0,3.454267875548703,139.64645385742188,-0.08200709521770477,369.6040344238281,247.75875091552734,-48155.52604038705,-0.09760208427906036,0.3232279270887375,1.0214923918247223,0.7090941071510315,0.842846691608429,1.0343924760818481,0.4768342971801758,34.22244644165039,78.13151550292969,164.1428985595703,27.633617401123047,89.33999633789062,161.44000244140625,27.74132537841797,198.5577850341797,2.326673746109009,0.0,0.6677255630493164,3.5312633514404297,4.619044303894043,5.322604656219482,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:20:00,5922.89404296875,78.78071594238281,139.91371154785156,0.20427676744992354,0.24991908860366466,0.21123198883160316,0.1690598351681781,0.16551231994663054,7.0,3.4353077846844795,139.63470458984375,-0.020686613395810127,370.0251770019531,235.9227523803711,-48375.65400551041,-0.11503665894269943,0.34182222187519073,1.0296077132225037,0.6994803845882416,0.8182817101478577,0.9945785403251648,0.4836796820163727,35.58888244628906,91.45589447021484,170.23439025878906,28.860462188720703,89.33999633789062,161.44000244140625,27.74132537841797,198.2413787841797,3.6786019802093506,0.0,0.6848010420799255,3.5535430908203125,4.534518718719482,5.318746089935303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:30:00,5894.7177734375,78.8250961303711,139.94517517089844,0.20560928849297422,0.24975481400355662,0.20817363302347922,0.1703833724623314,0.16607889201765855,7.0,3.462592121422268,139.67040252685547,-0.012185430154204369,369.8146057128906,231.80220794677734,-47059.71030623513,-0.025908791227266192,0.34246495366096497,1.0440972745418549,0.705208420753479,0.8292670249938965,1.0217117071151733,0.49160364270210266,35.74749755859375,91.45589447021484,170.23439025878906,28.860462188720703,89.33999633789062,161.44000244140625,27.74132537841797,201.7150421142578,3.691441774368286,0.0,0.7043002247810364,3.5365405082702637,4.579011917114258,5.268027305603027,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:40:00,5928.544921875,78.84382629394531,139.91481018066406,0.20421392486440554,0.2469055977861908,0.2124981913585272,0.1700030430652987,0.16637924292557774,7.0,3.4718380270902003,139.78026962280273,-0.027052970603108406,369.3476867675781,226.59923553466797,-47723.25876221492,-0.12427636981010437,0.36271893978118896,1.0343709290027618,0.7016262710094452,0.8244994282722473,1.017034649848938,0.5013907551765442,33.68395233154297,91.31550598144531,169.34326171875,28.79942512512207,89.33999633789062,161.44000244140625,27.74132537841797,200.1808624267578,3.6949198246002197,0.0,0.6089195609092712,3.5094375610351562,4.6546783447265625,5.520590782165527,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 11:50:00,5897.50927734375,78.84903717041016,139.93328857421875,0.20488708063882932,0.24884435848516856,0.21234620369823382,0.16935252598803796,0.16456983118973034,7.0,3.458673438593275,139.86420059204102,0.016110867261886597,369.8146057128906,237.14864349365234,-48593.804419499,-0.09506754763424397,0.3383251130580902,1.0710858404636383,0.7062802016735077,0.8367063999176025,1.0145620107650757,0.4648372530937195,33.16936111450195,91.31550598144531,169.34326171875,28.79942512512207,89.33999633789062,161.44000244140625,27.74132537841797,201.17105102539062,4.437290191650391,0.0,0.7007690072059631,3.5897483825683594,4.593807220458984,5.289483547210693,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 12:00:00,5877.47998046875,78.867919921875,139.89962768554688,0.2049455519425245,0.2500373280328366,0.20880153326509973,0.17023169221905343,0.1659838945404857,7.0,3.45033515813928,140.00496673583984,-0.02033187821507454,372.24688720703125,227.2148666381836,-46860.926282457076,-0.0906637366861105,0.3709758222103119,1.0252653658390045,0.6824690699577332,0.8397200107574463,0.9926807284355164,0.5243337750434875,34.58763122558594,91.50167083740234,169.56298828125,29.312135696411133,89.33999633789062,161.44000244140625,27.74132537841797,190.84719848632812,2.384819984436035,0.0,0.7222378849983215,3.6100950241088867,4.646670818328857,5.247713088989258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 12:10:00,5889.2783203125,78.87342834472656,139.93218994140625,0.20563070243396156,0.24942648807041679,0.21015447394107317,0.16899283324083503,0.16579550231371348,7.0,3.46188879428835,140.14801406860352,-0.0355909988284111,372.9529724121094,253.06822967529297,-45958.15657884442,-0.1330437995493412,0.3771712929010391,1.0582679212093353,0.6808672845363617,0.8415722250938416,0.9849076271057129,0.5212057828903198,35.6736946105957,93.34803771972656,166.9139862060547,28.915395736694336,89.33999633789062,161.44000244140625,27.74132537841797,186.5336456298828,8.376029968261719,0.0,0.7061705589294434,3.676487684249878,4.6179304122924805,5.116617679595947,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 12:20:00,5924.74560546875,78.90092468261719,139.9246063232422,0.20483011530918796,0.24949361455688132,0.21179283373186214,0.16818161326972633,0.16570182313234227,7.0,3.4588915321308216,140.31792831420898,-0.06061505526304245,372.2472839355469,217.65132904052734,-44830.15869183322,-0.09765753895044327,0.3351873606443405,1.049486130475998,0.7193610370159149,0.8530702590942383,1.0450400114059448,0.4922391474246979,36.53358459472656,93.34803771972656,166.9139862060547,28.915395736694336,89.33999633789062,161.44000244140625,27.74132537841797,191.81271362304688,10.726387977600098,0.0,0.647518515586853,3.607393264770508,4.473708152770996,5.11381721496582,2.4085755348205566,3.2959487438201904,2.1057450771331787
2025-02-13 12:30:00,5880.7353515625,78.90425109863281,139.9169464111328,0.20396249905079952,0.2482080696615922,0.2123472838759902,0.16903014214210355,0.16645200526951454,7.0,3.4644742466338965,140.22807693481445,-0.022086862474679947,369.7202453613281,261.47496795654297,-47429.939235975835,-0.09591416083276272,0.3181026875972748,1.0250787138938904,0.719415545463562,0.8205134272575378,1.0354084968566895,0.46208301186561584,36.1873779296875,93.34803771972656,166.9139862060547,28.915395736694336,89.33999633789062,161.44000244140625,27.74132537841797,194.39974975585938,9.290328979492188,0.0,0.6749996542930603,3.552229404449463,4.393697261810303,5.060345649719238,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 12:40:00,5929.728515625,78.9321060180664,139.91375732421875,0.20567047604199365,0.24845204079607114,0.2140280675111257,0.16788873450146655,0.16396068114934292,7.0,3.4553156623422567,140.09780502319336,-0.03087182715535164,369.5522766113281,238.46834564208984,-46356.71882899319,-0.09596560709178448,0.34879179298877716,1.0141408741474152,0.7151050269603729,0.8124892711639404,1.0366560220718384,0.4996376931667328,35.10702896118164,93.34803771972656,166.9139862060547,28.915395736694336,89.33999633789062,161.44000244140625,27.74132537841797,193.01026916503906,11.947385787963867,0.0,0.6063950061798096,3.6661605834960938,4.465184211730957,5.224497318267822,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 12:50:00,5907.4951171875,78.92579650878906,139.9191436767578,0.20361145213296727,0.24739434778693736,0.2081351502239466,0.1724402636994783,0.16841878615667047,7.0,3.485901174107641,139.86839294433594,-0.001412580139003694,368.5343017578125,248.99211883544922,-47041.03037666701,-0.033999762730672956,0.3272983729839325,1.025054544210434,0.7187027633190155,0.8234499096870422,1.023916482925415,0.44466426968574524,33.21134948730469,90.80279541015625,168.57418823242188,27.639720916748047,89.33999633789062,161.44000244140625,27.74132537841797,195.3621063232422,10.58564281463623,0.0,0.6315440535545349,3.53788161277771,4.431630611419678,5.285555362701416,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 13:00:00,5881.52294921875,78.95210266113281,140.0070343017578,0.20483073660957235,0.24795423853847115,0.2133877751754552,0.16894833292350112,0.16487891675300018,7.0,3.4753338401952156,139.6161994934082,0.0011501129483804107,368.6034851074219,247.75011444091797,-44743.01441074821,-0.11024236306548119,0.37958604097366333,1.0294013023376465,0.6882850229740143,0.8236351609230042,0.9932849407196045,0.5180800557136536,32.30229949951172,90.89740753173828,168.65963745117188,27.853351593017578,89.33999633789062,161.44000244140625,27.74132537841797,193.82379150390625,8.465889930725098,0.0,0.6681653261184692,3.559053421020508,4.549309253692627,5.483317852020264,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 13:10:00,5883.572265625,78.97322082519531,139.963623046875,0.20365956287519085,0.24756399906110366,0.2130026350296369,0.17014490589412046,0.16562889713994813,7.0,3.498480199187423,139.4327850341797,-0.07398537546396255,369.5523986816406,237.8431282043457,-44956.8335573191,-0.16329412534832954,0.32841140031814575,1.0391772091388702,0.7160311639308929,0.8348604440689087,1.0414372682571411,0.46224692463874817,33.4495735168457,90.89740753173828,168.65963745117188,27.853351593017578,89.33999633789062,161.44000244140625,27.74132537841797,196.1092987060547,13.977231979370117,0.0,0.6400613784790039,3.5293965339660645,4.467598915100098,5.346660137176514,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 13:20:00,5901.52490234375,78.99549865722656,139.94517517089844,0.20469475354612326,0.24890947232507002,0.20758972265978531,0.1710145971220825,0.1677914543469389,7.0,3.4789683884834126,139.31677627563477,-0.0588279590010643,367.2453308105469,251.90178298950195,-45994.49796867486,-0.07764535956084728,0.3254806697368622,1.0324852168560028,0.7265065908432007,0.8375877737998962,1.0542607307434082,0.4451025128364563,32.174991607666016,91.27583312988281,168.89158630371094,29.01915740966797,89.33999633789062,161.44000244140625,27.74132537841797,196.55615234375,12.394070625305176,0.0,0.7014005184173584,3.5565268993377686,4.551749229431152,5.42064905166626,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 13:30:00,5889.71044921875,78.98146057128906,140.12420654296875,0.20503441717983087,0.24964347796248434,0.21206755595392973,0.1678919576958808,0.16536259120787425,7.0,3.4622203633737234,139.04076385498047,-0.0048937140963971615,366.6101989746094,247.24300003051758,-45665.874207916684,-0.1378760188817978,0.35424304008483887,1.0735219419002533,0.7033657133579254,0.8570812940597534,1.0175007581710815,0.47203466296195984,32.40296173095703,91.27583312988281,168.89158630371094,29.01915740966797,89.33999633789062,161.44000244140625,27.74132537841797,197.9746551513672,6.208502292633057,0.0,0.6668774485588074,3.568307399749756,4.543496608734131,5.467212677001953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 13:40:00,5897.00341796875,78.99893951416016,140.1361541748047,0.20506236829778762,0.24881450893444676,0.21264776494094717,0.16890105291536228,0.16457430491145614,7.0,3.4696335897229322,138.89428329467773,-0.0030832355841994286,371.16387939453125,244.23543167114258,-46282.07428512583,-0.12762051820755005,0.343575119972229,1.0372674465179443,0.7074348628520966,0.8192456364631653,1.0082288980484009,0.48026055097579956,34.999290466308594,91.41011810302734,170.06349182128906,28.945913314819336,89.33999633789062,161.44000244140625,27.74132537841797,192.404052734375,6.35105037689209,0.0,0.6208013296127319,3.662479877471924,4.504895210266113,5.107200622558594,4.211490154266357,3.2959487438201904,2.9508893489837646
2025-02-13 13:50:00,5923.56689453125,79.0146484375,140.10255432128906,0.2087762676901203,0.25270445812052406,0.21334671677673828,0.16413865351664855,0.16103390389596878,7.0,3.4000391976566724,138.83154296875,-0.09951615333557129,370.8499450683594,242.51814651489258,-46995.39284292342,-0.15527548640966415,0.3426208049058914,1.022955298423767,0.7097192406654358,0.823768138885498,1.0517823696136475,0.4814286231994629,36.4835205078125,91.41011810302734,170.06349182128906,28.945913314819336,89.33999633789062,161.44000244140625,27.74132537841797,196.73193359375,5.994320869445801,0.0,0.6190491914749146,3.9247543811798096,4.555288314819336,4.931293964385986,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 14:00:00,5878.80029296875,79.01683807373047,140.08628845214844,0.20824054156904184,0.25374792258808276,0.21055856643326468,0.1649607382565947,0.162492231153016,7.0,3.410442848097844,138.7434310913086,-0.04143581911921501,373.8680725097656,235.46648025512695,-44888.08256570865,-0.1035674586892128,0.33485257625579834,1.0195956826210022,0.6902508437633514,0.8273085951805115,1.0135926008224487,0.48169270157814026,37.990421295166016,93.18934631347656,170.47854614257812,27.828935623168945,89.33999633789062,161.44000244140625,27.74132537841797,197.04261779785156,4.402591228485107,0.0,0.6449934244155884,3.676502227783203,4.421599388122559,4.8533711433410645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 14:10:00,5876.81591796875,79.02381896972656,140.1274871826172,0.20845608000876412,0.25344462055509076,0.21438966838724768,0.1631484938948695,0.16056113715402795,7.0,3.420226728872617,138.74060821533203,-0.059716857969760895,372.47845458984375,249.9719123840332,-44957.36502516246,-0.10002949833869934,0.322313517332077,1.0140478312969208,0.694938451051712,0.8289061188697815,1.03963041305542,0.45949459075927734,37.77772521972656,93.4426498413086,170.33816528320312,28.57969093322754,89.33999633789062,161.44000244140625,27.74132537841797,193.95187377929688,3.869800090789795,0.0,0.6639405488967896,3.6863596439361572,4.339279651641846,4.770793437957764,4.211490154266357,3.2959487438201904,4.836968898773193
2025-02-13 14:20:00,5907.650390625,79.02247619628906,140.11553955078125,0.20749777712973844,0.25229883381507434,0.21310989045548318,0.16506767858827623,0.16202582001142782,7.0,3.4149422594741923,138.73271942138672,-0.024869579821825027,371.0807800292969,244.67848587036133,-47828.574463493824,-0.06730097718536854,0.31357327103614807,1.00731360912323,0.7255452573299408,0.8295106887817383,1.0663715600967407,0.4584346115589142,37.42820739746094,93.4426498413086,170.33816528320312,28.57969093322754,89.33999633789062,161.44000244140625,27.74132537841797,196.1280975341797,3.4214227199554443,0.0,0.6216647028923035,3.6150007247924805,4.359412670135498,4.783888816833496,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 14:30:00,5896.40576171875,79.02082824707031,140.11883544921875,0.20648640566628287,0.25093014529312896,0.214822218769627,0.16549705038709597,0.16226417988386518,7.0,3.4401471442274114,138.60110473632812,-0.01153193973004818,371.70654296875,230.4528694152832,-45501.061120733604,-0.09992006793618202,0.3127966374158859,1.016091376543045,0.7202920913696289,0.8231815695762634,1.0457220077514648,0.45775043964385986,36.57883834838867,91.39179992675781,168.38497924804688,29.0801944732666,89.33999633789062,161.44000244140625,27.74132537841797,187.58056640625,3.013187885284424,0.0,0.6332393288612366,3.5617101192474365,4.37507438659668,4.805296421051025,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 14:40:00,5917.65283203125,78.99351501464844,140.08409118652344,0.20579578881402624,0.25075894089229134,0.21375361470393986,0.1667118830563977,0.1629797725333449,7.0,3.4446355366495225,138.58024215698242,-0.03943345695734024,372.4584045410156,227.42876052856445,-44791.65962084802,-0.08193415030837059,0.3316456228494644,1.0165975987911224,0.6881034970283508,0.8413041830062866,1.018805980682373,0.4919268786907196,38.48323440551758,91.39179992675781,168.38497924804688,29.0801944732666,89.33999633789062,161.44000244140625,27.74132537841797,198.70445251464844,5.042871475219727,0.0,0.6548766493797302,3.5520942211151123,4.379001617431641,4.813076972961426,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 14:50:00,5853.52294921875,79.02784729003906,140.0135498046875,0.20677407299976805,0.25210663439608644,0.21253650291297008,0.16557669537958827,0.1630060943115872,7.0,3.4576211240976926,138.49463272094727,-0.02554033137857914,369.0948791503906,263.5703315734863,-47697.709346152136,-0.05258685164153576,0.32276003062725067,0.9852998852729797,0.6860824525356293,0.8002407550811768,1.0242353677749634,0.45278921723365784,35.46495056152344,90.68682861328125,168.2506866455078,27.828935623168945,89.33999633789062,161.44000244140625,27.74132537841797,198.9948272705078,2.7944884300231934,0.0,0.6363082528114319,3.6107962131500244,4.389464855194092,4.819903373718262,4.211490154266357,3.2959487438201904,3.359654426574707
2025-02-13 15:00:00,5894.1171875,79.02581024169922,140.03196716308594,0.2060922748094094,0.25067462340766605,0.21209164664564628,0.16711114011723005,0.16403031502004822,7.0,3.427227264638868,138.49466705322266,-0.0175624992698431,369.6465148925781,247.7036018371582,-46180.888073262766,-0.06125726364552975,0.35249724984169006,1.0132556557655334,0.6807270348072052,0.8225136399269104,1.0100252628326416,0.5193652510643005,36.12516784667969,90.68682861328125,168.2506866455078,27.828935623168945,89.33999633789062,161.44000244140625,27.74132537841797,193.22061157226562,2.4550423622131348,0.0,0.6083541512489319,3.5458388328552246,4.425792217254639,4.867941856384277,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 15:10:00,5894.58203125,79.03486633300781,140.11228942871094,0.20758113972470224,0.24987436117270173,0.2115055004374381,0.1677221842450671,0.16331681442009086,7.0,3.4462617059130705,138.54772186279297,-0.07778578996658325,369.1371154785156,246.96623611450195,-47762.464680143064,-0.16861483454704285,0.31374530494213104,1.0296921730041504,0.7057684063911438,0.8339695334434509,1.0429543256759644,0.446992427110672,34.35184860229492,91.01337432861328,167.51824951171875,28.610210418701172,89.33999633789062,161.44000244140625,27.74132537841797,197.8173828125,3.105186700820923,0.0,0.6558771729469299,3.564465045928955,4.400241374969482,4.913522243499756,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 15:20:00,5912.44384765625,79.04043579101562,140.12098693847656,0.20471193970874388,0.2479207419467765,0.21176138958496352,0.16917092569052075,0.1664350030689954,7.0,3.4631407704469974,138.6003646850586,-0.035298172384500504,370.9350891113281,207.36659622192383,-43813.06869270368,-0.08291959390044212,0.3385283499956131,1.0424278676509857,0.7164141237735748,0.8411819934844971,1.0502854585647583,0.4713585376739502,35.784934997558594,88.18431091308594,167.34735107421875,26.834033966064453,89.33999633789062,161.44000244140625,27.74132537841797,210.25279235839844,3.474863290786743,0.0,0.7696071863174438,3.517374277114868,4.453270435333252,5.0862860679626465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 15:30:00,5941.1416015625,79.04743194580078,140.1231689453125,0.2052157913027006,0.2500778064556707,0.2099957110754198,0.16935465871423644,0.16535603245197247,7.0,3.427559423258334,138.68505096435547,0.015859002247452736,369.8146057128906,277.7843208312988,-50270.01847918721,-0.11034705489873886,0.33382220566272736,1.043274164199829,0.7098705172538757,0.838165283203125,1.0161974430084229,0.4790913760662079,35.50298309326172,88.18431091308594,167.34735107421875,26.834033966064453,89.33999633789062,161.44000244140625,27.74132537841797,199.50131225585938,3.1563093662261963,0.0,0.8199899196624756,3.524442434310913,4.4917473793029785,5.282804489135742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 15:40:00,5882.07470703125,79.06546020507812,140.14051818847656,0.20355174457854708,0.2480965688561684,0.21235217005215,0.16992264919834343,0.1660768673147911,7.0,3.474019757956032,138.85828018188477,-0.0046723270788788795,368.0592956542969,248.69606399536133,-46827.644232188606,-0.10975715517997742,0.3281252831220627,1.032706767320633,0.7024376690387726,0.8266398906707764,1.0154860019683838,0.4693681597709656,34.171810150146484,92.6796875,168.97703552246094,26.895071029663086,89.33999633789062,161.44000244140625,27.74132537841797,207.19900512695312,2.7276272773742676,0.0,0.6737260222434998,3.496288776397705,4.543496608734131,5.351056098937988,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 15:50:00,5916.02001953125,79.08125305175781,140.11553955078125,0.20354468772247183,0.2470461974347276,0.21033888026411773,0.17177732163702505,0.16729291294165774,7.0,3.486317255954498,139.07030868530273,-0.026217540726065636,368.0818786621094,236.28078079223633,-46549.71885351197,-0.08193691447377205,0.36123591661453247,1.0113090574741364,0.7173554599285126,0.8228901028633118,1.0431256294250488,0.4926792085170746,33.39693069458008,92.6796875,168.97703552246094,26.895071029663086,89.33999633789062,161.44000244140625,27.74132537841797,214.16445922851562,3.1493899822235107,0.0,0.6828644871711731,3.428799629211426,4.495543479919434,5.4167704582214355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:00:00,5874.65576171875,79.0956039428711,140.15785217285156,0.2048490111805848,0.24686179596838373,0.21122085855864625,0.1701390609131266,0.16692927337925859,7.0,3.492397244020698,139.22794723510742,-0.0023969924077391624,367.7878112792969,250.50404739379883,-46156.15368233312,-0.10148897394537926,0.33227498829364777,1.0462295413017273,0.7183086574077606,0.8325168490409851,1.0413341522216797,0.4722142219543457,33.17706298828125,93.13745880126953,168.98924255371094,28.066980361938477,89.33999633789062,161.44000244140625,27.74132537841797,219.7854461669922,2.44228196144104,0.0,0.715211033821106,3.421470880508423,4.499410152435303,5.480585098266602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:10:00,5937.37744140625,79.11402130126953,140.2576904296875,0.20404086881825426,0.24775797798275367,0.20900667652638344,0.1715546232767444,0.16763985339586426,7.0,3.4691814855717826,139.31792449951172,-0.056938059628009796,367.82086181640625,248.1043586730957,-47089.482172662174,-0.10870307311415672,0.3256869316101074,1.0363389551639557,0.718623161315918,0.8458954095840454,1.0377018451690674,0.46763503551483154,32.833831787109375,91.60042572021484,168.3860626220703,27.717464447021484,89.33999633789062,161.44000244140625,27.74132537841797,210.01937866210938,2.2991726398468018,0.0,0.6517421007156372,3.4350175857543945,4.449223518371582,5.294692516326904,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:20:00,5873.79150390625,79.14167785644531,140.19583129882812,0.20492383819800644,0.2468568582043489,0.21031974514620025,0.17119353509627688,0.1667060233551675,7.0,3.5018261174069636,139.34882354736328,-0.05909217894077301,367.6956481933594,253.43132400512695,-47025.893965059346,-0.08462433330714703,0.3038947731256485,1.0079673826694489,0.7063614130020142,0.8155177235603333,1.0355689525604248,0.4611622095108032,34.172462463378906,90.55559539794922,167.9760284423828,27.46881866455078,89.33999633789062,161.44000244140625,27.74132537841797,206.2744140625,3.296279191970825,0.0,0.660304069519043,3.495070695877075,4.544927597045898,5.535463809967041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:30:00,5878.74755859375,79.15693664550781,140.2262420654297,0.20330632020306635,0.24716217550093772,0.21220632641913506,0.17005128240638734,0.16727389547047353,7.0,3.497687533093709,139.36080169677734,0.00199479004368186,367.63360595703125,251.51814651489258,-47465.16299928428,-0.05023248307406902,0.3367341607809067,1.0318010449409485,0.7348230183124542,0.8387438654899597,1.0468716621398926,0.4674084186553955,33.039859771728516,91.30940246582031,169.06248474121094,28.97032928466797,89.33999633789062,161.44000244140625,27.74132537841797,201.00494384765625,3.706773281097412,0.0,0.634204626083374,3.4075522422790527,4.526337146759033,5.608798503875732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:40:00,5907.869140625,79.16246032714844,140.24684143066406,0.20518270715563966,0.25000585417035276,0.20943425476216676,0.169156394335422,0.16622078957641884,7.0,3.437826359357835,139.3562240600586,-0.011398402974009514,367.24517822265625,246.92555618286133,-46269.681401530645,-0.08447135984897614,0.3551977127790451,1.038360983133316,0.6978995501995087,0.8269264698028564,1.0154062509536743,0.523943305015564,32.20648193359375,91.30940246582031,169.06248474121094,28.97032928466797,89.33999633789062,161.44000244140625,27.74132537841797,201.8706512451172,4.414496898651123,0.0,0.5951021313667297,3.616626262664795,4.6097822189331055,5.404837608337402,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 16:50:00,5945.9375,79.18004608154297,140.2598419189453,0.20544784005692193,0.2492483110341016,0.21234330014770533,0.16729782338894844,0.16566272537232268,7.0,3.434352404642088,139.29973983764648,-0.025845792144536972,369.17962646484375,252.31950759887695,-48120.04708296553,-0.07619777880609035,0.3159494549036026,1.0308575332164764,0.7062750458717346,0.82747882604599,1.0214463472366333,0.4504809081554413,34.15093231201172,91.26667785644531,170.60061645507812,28.56748390197754,89.33999633789062,161.44000244140625,27.74132537841797,195.9991455078125,2.7635302543640137,0.0,0.5880487561225891,3.826878309249878,4.7402424812316895,5.3877081871032715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:00:00,5907.91748046875,79.19804382324219,140.32278442382812,0.2068728400442122,0.2527769081757031,0.2134753333317692,0.16528986067096194,0.16158505777735355,7.0,3.4003017852516013,139.1489601135254,-0.020401500165462494,370.0251770019531,249.6585578918457,-48667.3644129933,-0.1286591999232769,0.3339395523071289,1.0097836554050446,0.6937257349491119,0.8264316320419312,1.0303014516830444,0.45880019664764404,35.47139358520508,91.26667785644531,170.60061645507812,28.56748390197754,89.33999633789062,161.44000244140625,27.74132537841797,195.78627014160156,3.068225145339966,0.0,0.6163039207458496,3.7478699684143066,4.447195053100586,5.066971302032471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:10:00,5901.9306640625,79.23567199707031,140.34121704101562,0.20884497745881048,0.2526598721159193,0.21159356026262574,0.16567247532548593,0.16122911483715857,7.0,3.4215531857209727,139.1214828491211,-0.05920247733592987,369.55230712890625,249.88869094848633,-47481.81322903062,-0.07495427131652832,0.3261272758245468,1.0054949522018433,0.7047262787818909,0.8288615942001343,1.0515503883361816,0.4798031747341156,34.87749099731445,91.11103057861328,166.69424438476562,28.750595092773438,89.33999633789062,161.44000244140625,27.74132537841797,197.81863403320312,2.678927183151245,0.0,0.5918310284614563,3.651247501373291,4.472774982452393,5.013448238372803,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:20:00,5878.0400390625,79.25118255615234,140.34886169433594,0.20921226089218806,0.2535864627127991,0.21147081507677762,0.16456013488253385,0.16117032643570137,7.0,3.403129892228307,138.9425506591797,-0.05507953092455864,372.5096740722656,217.4614143371582,-44552.96899326751,-0.11658202484250069,0.3629352003335953,0.9969882369041443,0.6762897074222565,0.8265808820724487,1.0062459707260132,0.5277001261711121,37.270530700683594,93.27174377441406,166.17543029785156,28.82383918762207,89.33999633789062,161.44000244140625,27.74132537841797,197.38455200195312,3.3274178504943848,0.0,0.5989415049552917,3.7506422996520996,4.5076680183410645,5.143048286437988,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:30:00,5899.02734375,79.27229309082031,140.32388305664062,0.20970393533869808,0.2549408212000736,0.21239138396397933,0.16304629522040848,0.1599175642768405,7.0,3.3687811227155433,138.72167205810547,0.016009455546736717,369.3053894042969,268.7073554992676,-49721.60783176218,-0.0888010524213314,0.3112587630748749,1.0155685544013977,0.6978362798690796,0.8318003416061401,1.0407723188400269,0.44753527641296387,33.348655700683594,93.27174377441406,166.17543029785156,28.82383918762207,89.33999633789062,161.44000244140625,27.74132537841797,194.86431884765625,2.699500322341919,0.0,0.6141455769538879,3.6288046836853027,4.445089340209961,4.981450080871582,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:40:00,5903.796875,79.30795288085938,140.33474731445312,0.20715159487630413,0.2517407687427887,0.2142838124420259,0.16518535784469354,0.16163846609418772,7.0,3.4134532481083415,138.47408294677734,-0.03715609386563301,370.4403381347656,246.4616584777832,-48014.7974164142,-0.09937916323542595,0.30347850918769836,1.0112441778182983,0.6818943619728088,0.8217856287956238,1.0108641386032104,0.4554523825645447,34.45051574707031,93.20460510253906,165.5955810546875,28.671247482299805,89.33999633789062,161.44000244140625,27.74132537841797,205.8997344970703,3.527009963989258,0.0,0.6161098480224609,3.6499154567718506,4.482357978820801,5.040457725524902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 17:50:00,5908.4248046875,79.33822631835938,140.44215393066406,0.2059159590125706,0.2500436879881609,0.2141268045619126,0.1665808846001872,0.1633326638371687,7.0,3.441431397945895,138.28450775146484,-0.015193452127277851,369.77203369140625,249.01701736450195,-47946.23050585194,-0.08555101789534092,0.30940771102905273,1.0252783298492432,0.682132214307785,0.8263407945632935,1.007173776626587,0.44520998001098633,34.61894226074219,93.20460510253906,165.5955810546875,28.671247482299805,89.33999633789062,161.44000244140625,27.74132537841797,199.0066375732422,2.8491714000701904,0.0,0.6078895330429077,3.582005262374878,4.482234001159668,5.292209625244141,4.211490154266357,3.2959487438201904,2.1057450771331787
