datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-13 18:00:00,5917.4052734375,79.33973693847656,140.46495056152344,0.20592838253998033,0.251812606241899,0.21236566156502298,0.1669133549019038,0.1629799947511939,7.0,3.4163071941833407,138.1845359802246,-0.02164752595126629,370.6509704589844,244.08317947387695,-48379.66425389591,-0.09498010203242302,0.3370579779148102,1.0129667222499847,0.7097496688365936,0.8274579048156738,1.044081449508667,0.4736791253089905,35.054195404052734,93.4273910522461,167.1154022216797,29.122920989990234,89.33999633789062,161.44000244140625,27.74132537841797,199.40943908691406,2.4055957794189453,0.0,0.6410571932792664,3.56284499168396,4.502381324768066,5.292391300201416,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 18:10:00,5892.384765625,79.39253997802734,140.44215393066406,0.20531114625876298,0.24877166776391121,0.2111592287581655,0.16876615346450358,0.16599180375465672,7.0,3.47641670832089,138.20553970336914,-0.040943652391433716,368.5607604980469,245.17744827270508,-45934.39614821279,-0.14271429553627968,0.3202717453241348,1.0274324715137482,0.7343473434448242,0.8312574028968811,1.0619601011276245,0.4723401665687561,34.15582275390625,93.4273910522461,167.1154022216797,29.122920989990234,89.33999633789062,161.44000244140625,27.74132537841797,197.3144073486328,3.0516912937164307,0.0,0.5996953845024109,3.429614305496216,4.544787406921387,5.555039405822754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 18:20:00,5869.0,79.38763427734375,140.42697143554688,0.20438634471011935,0.2470819669015026,0.20904348442015258,0.1715163808787848,0.16797182308944064,7.0,3.497979130032401,138.29022598266602,-0.061891693621873856,370.11712646484375,221.55446243286133,-43192.28289987635,-0.06522213574498892,0.3318897634744644,1.0282535254955292,0.7078039050102234,0.8434485197067261,1.0303493738174438,0.4980369210243225,38.07300567626953,93.06726837158203,166.05335998535156,28.34775161743164,89.33999633789062,161.44000244140625,27.74132537841797,195.12391662597656,3.366547107696533,0.0,0.6001675724983215,3.3414344787597656,4.55440092086792,5.600849151611328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 18:30:00,5897.61279296875,79.42668151855469,140.549560546875,0.2051042648315861,0.2470343903056154,0.2089215594432939,0.1710634523332476,0.16787633308625702,7.0,3.483345608090403,138.45885848999023,-0.0212637297809124,365.9327087402344,269.3669013977051,-49789.54768222647,-0.12072968482971191,0.3324252516031265,1.0268898904323578,0.7258618175983429,0.8312774896621704,1.044554591178894,0.4722244441509247,32.457889556884766,93.10083770751953,170.22218322753906,27.792314529418945,89.33999633789062,161.44000244140625,27.74132537841797,187.87014770507812,3.7202725410461426,0.0,0.5569880604743958,3.237867832183838,4.579801082611084,5.947787284851074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 18:40:00,5896.71142578125,79.43399810791016,140.56692504882812,0.20536142698971954,0.242034459886839,0.21204554803951456,0.17227056840988703,0.16828799667403987,7.0,3.4524859095770166,138.77889251708984,-0.0009438887936994433,367.0253601074219,238.71940994262695,-46145.15103135436,-0.14034989476203918,0.3379400372505188,1.0342553853988647,0.7037075161933899,0.8164550065994263,1.021502137184143,0.4995417892932892,31.98912811279297,93.10083770751953,170.22218322753906,27.792314529418945,89.33999633789062,161.44000244140625,27.74132537841797,188.3413543701172,3.2747855186462402,0.0,0.607133686542511,3.3940482139587402,4.610840320587158,5.844600677490234,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 18:50:00,5875.76123046875,79.45045471191406,140.60704040527344,0.20543491787186863,0.2405108238972876,0.21270051215225783,0.17287924591498574,0.16847450016360024,7.0,3.441528136023599,139.00091552734375,-0.025066742673516273,367.78790283203125,240.60835647583008,-48691.371853731056,-0.03366888081654906,0.33261604607105255,0.995534747838974,0.6959531605243683,0.8137709498405457,1.0320658683776855,0.47323963046073914,32.34031295776367,92.8414306640625,170.31375122070312,27.139217376708984,89.33999633789062,161.44000244140625,27.74132537841797,188.7898406982422,2.7716476917266846,0.0,0.6055885553359985,3.4474401473999023,4.699472427368164,6.160068988800049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:00:00,5880.23828125,79.47152709960938,140.60598754882812,0.20681864831066138,0.2397293297733932,0.21233210030992386,0.17252123419707538,0.16859868740894618,7.0,3.463953422762683,139.19065475463867,-0.0552995465695858,366.34832763671875,243.1273078918457,-48162.25546823573,-0.04667397166485898,0.2926574647426605,0.991977870464325,0.7075998187065125,0.8185662031173706,1.0411549806594849,0.4481327533721924,31.553131103515625,92.8414306640625,170.31375122070312,27.139217376708984,89.33999633789062,161.44000244140625,27.74132537841797,189.36923217773438,2.8562264442443848,0.0,0.5655533671379089,3.3695056438446045,4.656282901763916,6.081334114074707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:10:00,5885.267578125,79.49564361572266,140.5745086669922,0.20537322918878131,0.2409429321013488,0.2122897410047213,0.17274743181038518,0.1686466658947634,7.0,3.4350585637069795,139.2394676208496,-0.04772699624300003,368.1241455078125,243.92134475708008,-47992.192802020494,-0.06496677733957767,0.29098397493362427,1.0075477063655853,0.7050822675228119,0.8213225603103638,1.0528411865234375,0.4420233964920044,33.12560272216797,93.04895782470703,170.67385864257812,27.590892791748047,89.33999633789062,161.44000244140625,27.74132537841797,192.03652954101562,2.5650103092193604,0.0,0.5640695691108704,3.426036834716797,4.634922504425049,5.969048976898193,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:20:00,5927.6435546875,79.50529479980469,140.63853454589844,0.20571890042243446,0.23963313553939602,0.21232926829464926,0.17346407372310688,0.1688546220204134,7.0,3.4483959762480714,139.2968864440918,-0.03626517578959465,366.5679626464844,242.80592727661133,-50295.99542903492,-0.11053077504038811,0.36953388154506683,1.0236601829528809,0.7047561407089233,0.8220259547233582,1.020494818687439,0.5356671810150146,31.16878890991211,93.6227035522461,169.39208984375,29.0740909576416,89.33999633789062,161.44000244140625,27.74132537841797,186.5121307373047,3.001671314239502,0.0,0.5659874081611633,3.3616652488708496,4.594987869262695,5.9650139808654785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:30:00,5898.546875,79.50527954101562,140.59295654296875,0.20536419227431282,0.24016271384319124,0.2112915971809203,0.17363037835982523,0.16955111834175043,7.0,3.426820096630659,139.26578521728516,-0.02735317312180996,367.78790283203125,240.14442825317383,-47743.12122502558,-0.08481058105826378,0.29772138595581055,0.9979551136493683,0.7045664191246033,0.8278895616531372,1.0244637727737427,0.45288896560668945,47.61182403564453,93.6227035522461,169.39208984375,29.0740909576416,89.33999633789062,161.44000244140625,27.74132537841797,192.5231170654297,3.153282880783081,0.0,0.6507489085197449,3.3579556941986084,4.642874240875244,6.094573497772217,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:40:00,5929.53125,79.50118255615234,140.57997131347656,0.20568483075497526,0.23938590192239415,0.2130693205807423,0.1726335946922239,0.16922635204966438,7.0,3.4173449152151574,139.18059158325195,0.05661766603589058,367.7454833984375,231.81645584106445,-48979.72990024307,-0.0493787641171366,0.3241781145334244,0.9939870834350586,0.7126018702983856,0.803775429725647,1.0335015058517456,0.4473811686038971,41.27918243408203,93.03980255126953,166.70034790039062,28.164640426635742,89.33999633789062,161.44000244140625,27.74132537841797,199.4459686279297,2.7204363346099854,0.0,0.5989901423454285,3.38083815574646,4.608126163482666,6.090944766998291,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 19:50:00,5898.25146484375,79.49295043945312,140.70904541015625,0.2054305146684691,0.24063650294972622,0.2126367633459918,0.17297038288531555,0.16832583615049734,7.0,3.4352065905389897,139.1286735534668,-0.023737549781799316,368.0592346191406,237.5888557434082,-47570.54840092131,-0.12108981981873512,0.35100796818733215,1.0160875022411346,0.7023197114467621,0.8207083940505981,1.0303680896759033,0.48898056149482727,33.70455551147461,93.03980255126953,166.70034790039062,28.164640426635742,89.33999633789062,161.44000244140625,27.74132537841797,186.78094482421875,2.8453404903411865,0.0,0.5724390745162964,3.2839505672454834,4.522404193878174,5.862504482269287,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:00:00,5872.81884765625,79.5220718383789,140.75355529785156,0.20585609734354413,0.24107277522481102,0.2119372356885622,0.17240749176001652,0.16872639998306616,7.0,3.4467122746618117,139.06088256835938,-0.01594686321914196,368.1666259765625,238.16167068481445,-47697.367253219454,-0.09431504085659981,0.34345267713069916,1.011128455400467,0.6954114735126495,0.8200497031211853,1.0159568786621094,0.4762577414512634,33.7112922668457,93.17713928222656,163.9536895751953,28.945913314819336,89.33999633789062,161.44000244140625,27.74132537841797,176.18063354492188,3.400411367416382,0.0,0.5689248442649841,3.3170666694641113,4.590795516967773,5.962016582489014,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:10:00,5897.9970703125,79.53872680664062,140.75357055664062,0.20638490641403232,0.2402984024931285,0.2141535627847066,0.17121733149763932,0.16794579681049326,7.0,3.446041622892703,138.97991943359375,-0.02773391641676426,368.364990234375,202.9879035949707,-45345.51823307556,-0.11311252042651176,0.3475514203310013,1.031337857246399,0.7017466127872467,0.8271321654319763,1.0309779644012451,0.4966884255409241,42.3314094543457,93.17713928222656,163.9536895751953,28.945913314819336,89.33999633789062,161.44000244140625,27.74132537841797,184.747802734375,3.301959276199341,0.0,0.5694984793663025,3.289118528366089,4.555251598358154,6.077943801879883,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:20:00,5953.017578125,79.54024505615234,140.7384033203125,0.20436472623094026,0.2391725886258717,0.21252792030765455,0.17306139635306436,0.17087336848246915,7.0,3.41685806338369,138.92271041870117,0.011078879237174988,366.7781982421875,255.57728958129883,-53306.29426353162,0.0052996110171079636,0.30987483263015747,0.9920509457588196,0.6997558772563934,0.817217230796814,1.025408148765564,0.4552900195121765,31.059383392333984,93.00928497314453,163.2639617919922,28.744491577148438,89.33999633789062,161.44000244140625,27.74132537841797,186.8199462890625,3.507162094116211,0.0,0.6044203639030457,3.230571746826172,4.5980329513549805,6.184199810028076,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:30:00,5903.06787109375,79.55429077148438,140.69410705566406,0.2063327876093084,0.24100767912635399,0.20947517521626596,0.17350127169179536,0.1696830863562763,7.0,3.4200912582448733,138.83726119995117,-0.00015071232337504625,368.5613708496094,237.63014602661133,-47596.64934066097,-0.07931776158511639,0.37662696838378906,1.0234618782997131,0.6968783140182495,0.8238875865936279,1.0194185972213745,0.5177513957023621,32.42256546020508,93.00623321533203,170.54568481445312,27.365055084228516,89.33999633789062,161.44000244140625,27.74132537841797,180.06834411621094,3.376925230026245,0.0,0.58171147108078,3.3080191612243652,4.56676721572876,6.057496070861816,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:40:00,5897.5927734375,79.57687377929688,140.64720153808594,0.2050433764837335,0.24061156959472577,0.21060017168867654,0.17393058167486214,0.16981430055800206,7.0,3.426458741607863,138.69494247436523,0.00015439605340361595,368.0317077636719,243.0079231262207,-48802.467567961474,-0.08967607282102108,0.3413248807191849,0.9743331074714661,0.6936568319797516,0.7965371012687683,1.0022419691085815,0.47813934087753296,32.44303512573242,93.00623321533203,170.54568481445312,27.365055084228516,89.33999633789062,161.44000244140625,27.74132537841797,183.2381591796875,4.821474075317383,0.0,0.5715961456298828,3.3246982097625732,4.554859638214111,5.907990455627441,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 20:50:00,5877.7578125,79.5809097290039,140.66458129882812,0.2036170437028241,0.2441700310735838,0.21171755054439595,0.17200445708967393,0.16849091758952225,7.0,3.4664832864360213,138.74799346923828,-0.03493864834308624,366.6101989746094,237.61842727661133,-47015.258632324636,-0.1375657469034195,0.3400545120239258,1.0328137874603271,0.6898856461048126,0.8238189220428467,1.0045280456542969,0.45686718821525574,32.36323547363281,93.00623321533203,170.54568481445312,27.365055084228516,89.33999633789062,161.44000244140625,27.74132537841797,184.995361328125,3.234534502029419,0.0,0.566081702709198,3.395813226699829,4.587617874145508,5.923838138580322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:00:00,5908.337890625,79.59576416015625,140.58753967285156,0.20426390370018402,0.24519486589073997,0.2100386005034798,0.17230432164182524,0.16819830826377097,7.0,3.469551341225605,138.74799346923828,-0.03312956914305687,372.8932189941406,225.56111526489258,-46912.98278040333,-0.05134462798014283,0.3444942831993103,1.0026853382587433,0.6881207227706909,0.8253546357154846,1.00856351852417,0.5046172142028809,34.9858512878418,92.76924133300781,169.80191040039062,26.876758575439453,89.33999633789062,161.44000244140625,27.74132537841797,194.08920288085938,3.560516595840454,0.0,0.6428751349449158,3.1885695457458496,4.395271301269531,5.600571155548096,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:10:00,5902.8798828125,79.60071563720703,140.61575317382812,0.2030501236297846,0.24636007700800822,0.21054247085456337,0.17159679182556073,0.16845053668208304,7.0,3.476227961755294,138.75445938110352,-0.04189293831586838,368.926513671875,243.1706428527832,-44826.95975798531,-0.10745906084775925,0.3235554099082947,1.03024423122406,0.7024485468864441,0.8198002576828003,1.029224157333374,0.4567928612232208,34.03086471557617,92.60948944091797,169.300537109375,26.876758575439453,89.33999633789062,161.44000244140625,27.74132537841797,192.06695556640625,3.907528877258301,0.0,0.6059867143630981,3.2230749130249023,4.428445816040039,5.6367411613464355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:20:00,5914.234375,79.60541534423828,140.56698608398438,0.20428682383366778,0.24577017530271186,0.20934929765301755,0.17203248814733674,0.16856121506326607,7.0,3.461509112763566,138.86358261108398,-0.048694320023059845,368.6368408203125,253.22816848754883,-48631.86269980602,-0.046773387119174004,0.28927628695964813,1.0155687928199768,0.7615333795547485,0.8592155575752258,1.026676058769226,0.431742787361145,31.78580093383789,93.12220001220703,165.89466857910156,28.414892196655273,89.33999633789062,161.44000244140625,27.74132537841797,192.7777862548828,3.242326021194458,0.0,0.6425843238830566,3.357419967651367,4.463746070861816,5.599546432495117,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:30:00,5862.48583984375,79.61654663085938,140.56802368164062,0.20588803166664651,0.24767346666918488,0.21342978117513522,0.16799683315393293,0.16501188733510047,7.0,3.4708710442147757,138.86358261108398,-0.0528748482465744,370.44049072265625,242.02043533325195,-46613.293453959515,-0.09057850390672684,0.3375804126262665,1.0105631053447723,0.6948153078556061,0.8465446829795837,1.0250663757324219,0.47517526149749756,34.12671661376953,93.12220001220703,165.89466857910156,28.414892196655273,89.33999633789062,161.44000244140625,27.74132537841797,194.62576293945312,2.668079137802124,0.0,0.6553604006767273,3.5365498065948486,4.588594913482666,5.567458629608154,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:40:00,5893.5849609375,79.6197280883789,140.63201904296875,0.20351370610030078,0.24557691666890946,0.21123114922597605,0.1719238651087504,0.1677543628960633,7.0,3.4908471886888406,138.86358261108398,0.015979986637830734,370.2723693847656,242.3126106262207,-47587.941687897255,-0.1282319501042366,0.33504313230514526,1.058196097612381,0.7322497963905334,0.8335169553756714,1.0511354207992554,0.4633409082889557,36.21540069580078,91.13849639892578,166.32192993164062,28.604106903076172,89.33999633789062,161.44000244140625,27.74132537841797,192.3453826904297,4.085817337036133,0.0,0.6032995581626892,3.3528730869293213,4.442584991455078,5.455401420593262,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 21:50:00,5884.16845703125,79.64054107666016,140.62008666992188,0.2060403190286204,0.2473594827473949,0.20876440436723506,0.17047534108946416,0.16736045276728548,7.0,3.4669594873426006,138.8899040222168,-0.062101785093545914,369.3476867675781,243.69072341918945,-45801.8874586245,-0.23931392282247543,0.3420618176460266,1.0129051506519318,0.6904101073741913,0.804740309715271,0.9967936277389526,0.46986067295074463,35.136905670166016,91.13849639892578,166.32192993164062,28.604106903076172,89.33999633789062,161.44000244140625,27.74132537841797,191.82154846191406,5.7486114501953125,0.0,0.6689904928207397,3.387031316757202,4.428532123565674,5.46364164352417,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:00:00,5904.7158203125,79.64439392089844,140.64939880371094,0.20239359590084177,0.25636743600263956,0.20867653113975396,0.16839010559754772,0.16417233135921697,7.0,3.527075663172428,138.91093826293945,-0.03328084573149681,368.6793212890625,241.6512336730957,-45863.22484540021,-0.12586486712098122,0.34233297407627106,1.0188528001308441,0.7414246499538422,0.8062269687652588,1.0454702377319336,0.47072580456733704,33.67061996459961,93.08252716064453,167.0299530029297,28.207366943359375,89.33999633789062,161.44000244140625,27.74132537841797,192.46498107910156,3.252969741821289,0.0,0.6829792857170105,3.469463348388672,4.460710525512695,5.37758207321167,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:10:00,5902.96826171875,79.67108917236328,140.65048217773438,0.20172445675467932,0.2569948320281428,0.20974648607404414,0.16724413863446058,0.1642900865086732,7.0,3.5082748338424485,138.86358261108398,-0.04125332087278366,371.33251953125,246.48195266723633,-46600.89193069747,-0.10355734080076218,0.3457941710948944,1.0180560648441315,0.7311389446258545,0.8272435665130615,1.0414891242980957,0.5091681480407715,34.514278411865234,70.16313171386719,167.52435302734375,28.323335647583008,89.33999633789062,161.44000244140625,27.74132537841797,198.13226318359375,3.0483453273773193,0.0,0.657893717288971,3.481812000274658,4.481054306030273,5.3030195236206055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:20:00,5861.6865234375,79.68794250488281,140.55931091308594,0.20228899541553572,0.25720268437743365,0.20733986841563135,0.16821166709523686,0.16495678469616243,7.0,3.538645498101,138.84258651733398,-0.05021219328045845,368.5755310058594,241.04033279418945,-44451.16009653741,-0.07654235139489174,0.34879642724990845,1.0387695729732513,0.7293950319290161,0.8325328230857849,1.0379688739776611,0.505212664604187,32.801048278808594,70.16313171386719,167.52435302734375,28.323335647583008,93.62999725341797,163.67999267578125,27.28354835510254,205.4058074951172,11.841207504272461,0.0,0.6534127593040466,3.3886990547180176,4.558932781219482,5.517587184906006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:30:00,5876.04296875,79.70598602294922,140.5875244140625,0.20246750978974443,0.25829252202049224,0.20974326288410888,0.16581078692038667,0.16368591838526778,7.0,3.515068881970422,139.00091552734375,-0.04843692481517792,367.9986572265625,226.39583206176758,-45276.402724653206,-0.08916213922202587,0.3677099049091339,1.045069843530655,0.7169161438941956,0.8420648574829102,1.0360792875289917,0.5005218982696533,32.42847442626953,70.16313171386719,167.52435302734375,28.323335647583008,93.62999725341797,163.67999267578125,27.28354835510254,207.87286376953125,18.482057571411133,0.0,0.6670672297477722,3.582902431488037,4.632294654846191,5.357612609863281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:40:00,5882.39501953125,79.71928405761719,140.5365753173828,0.2038930191857518,0.25956371540776924,0.21112701851913002,0.16395588620882146,0.1614603606785275,7.0,3.49364179853401,139.20617294311523,0.002126147039234638,371.06005859375,247.4333381652832,-48426.51268710627,-0.049121417105197906,0.36477942764759064,1.0608270466327667,0.7094664871692657,0.8384698629379272,1.011476755142212,0.5174795389175415,34.70354461669922,70.16313171386719,167.52435302734375,28.323335647583008,93.62999725341797,163.67999267578125,27.28354835510254,206.43505859375,26.04985809326172,0.0,0.6836751103401184,3.6098313331604004,4.581574440002441,5.054320812225342,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 22:50:00,5890.966796875,79.71104431152344,140.5832061767578,0.20420860126811302,0.2587597967043821,0.2100436015500002,0.16521113349566005,0.1617768669818446,7.0,3.481300513067047,139.3690948486328,0.011014940217137337,374.4439697265625,230.53523635864258,-46105.412294452646,-0.07519054599106312,0.3401231914758682,1.0317713916301727,0.716180145740509,0.8225314617156982,1.0320407152175903,0.48107022047042847,35.919097900390625,94.26359558105469,190.56582641601562,27.47492218017578,93.62999725341797,163.67999267578125,27.28354835510254,206.81483459472656,10.322307586669922,0.0,0.7023392915725708,3.557629346847534,4.48104190826416,5.01790714263916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 23:00:00,5870.2939453125,79.71725463867188,140.70249938964844,0.205880744084083,0.26280154940738043,0.21112278474224555,0.16171838536305627,0.15847653640323478,7.0,3.446658676556238,139.4307098388672,-0.025298168882727623,373.0190124511719,236.72258377075195,-46962.514278536284,-0.06096593104302883,0.3219764083623886,1.0204584896564484,0.708229273557663,0.8307856917381287,1.0534577369689941,0.4729149341583252,35.936161041259766,94.26359558105469,190.56582641601562,27.47492218017578,93.62999725341797,163.67999267578125,27.28354835510254,216.0819091796875,10.26018238067627,0.0,0.789042592048645,3.5552356243133545,4.461515426635742,4.8064045906066895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-13 23:10:00,5938.4423828125,79.70919799804688,140.75137329101562,0.20584112223961004,0.2624097332492935,0.21188100220944872,0.16179062934175142,0.15807751295989628,7.0,3.4323033453571927,139.43236541748047,-0.05485572665929794,374.3097229003906,230.50496292114258,-46714.987676179066,-0.1136382445693016,0.36143238842487335,1.0287645161151886,0.6754707098007202,0.8515602946281433,1.0036299228668213,0.49555504322052,40.84608840942383,93.4518051147461,183.40008544921875,26.486122131347656,93.62999725341797,163.67999267578125,27.28354835510254,205.7432861328125,19.86113166809082,0.0,0.7181307077407837,3.5820443630218506,4.439760208129883,4.610543727874756,4.211490154266357,27.276512145996094,98.85578155517578
2025-02-13 23:20:00,5890.6806640625,79.74092864990234,140.7210235595703,0.20522293892197346,0.26088943805061415,0.2126043607538605,0.16273950951785185,0.15854375275570007,7.0,3.45125788557701,139.46440887451172,-0.015251807868480682,374.5377197265625,231.83522415161133,-46263.41871147695,-0.09373678639531136,0.3171815574169159,1.059896171092987,0.6938653588294983,0.8829687833786011,1.0204458236694336,0.4655829668045044,41.5631217956543,95.50875091552734,172.29745483398438,27.822832107543945,93.62999725341797,163.67999267578125,27.28354835510254,205.0056610107422,30.747570037841797,0.0,0.7794709205627441,3.4101529121398926,4.303244113922119,4.571323394775391,4.211490154266357,5.3562517166137695,13.617484092712402
2025-02-13 23:30:00,5893.5908203125,79.7298355102539,140.70143127441406,0.20552728166820805,0.2603384730108648,0.2122594517078491,0.16271860871849414,0.15915618489458386,7.0,3.447170702930239,139.81834411621094,-0.009367837570607662,374.1411437988281,229.97108840942383,-45378.08932697602,-0.08346211537718773,0.35279032588005066,1.0516955852508545,0.6973876059055328,0.8416007161140442,1.0169005393981934,0.5018335580825806,39.33201217651367,95.50875091552734,172.29745483398438,27.822832107543945,93.62999725341797,163.67999267578125,27.28354835510254,205.25225830078125,13.849864959716797,0.0,0.7043073773384094,3.3693785667419434,4.324573993682861,4.642005443572998,4.211490154266357,3.2959487438201904,6.051421165466309
2025-02-13 23:40:00,5891.775390625,79.73983764648438,140.74485778808594,0.20640225413180263,0.2615343997393009,0.2103083530743505,0.16311715606126298,0.15863783699328293,7.0,3.442884670400907,139.54379653930664,-0.04104144498705864,371.9686279296875,242.10884475708008,-44800.39659356345,-0.1416773945093155,0.32520148158073425,1.0494914650917053,0.7047109007835388,0.829181432723999,1.0243651866912842,0.4799017906188965,36.454307556152344,94.50164031982422,165.09507751464844,26.303010940551758,93.62999725341797,163.67999267578125,27.28354835510254,204.85528564453125,14.357634544372559,0.0,0.6631185412406921,3.426905870437622,4.3736443519592285,4.8329877853393555,4.211490154266357,3.2959487438201904,6.094567775726318
2025-02-13 23:50:00,5892.51953125,79.72977447509766,140.77418518066406,0.20495382443127472,0.26008330322413564,0.21075439387396103,0.163976565962551,0.16023191250807758,7.0,3.4695485951136407,139.45906448364258,-0.01914459653198719,369.8572082519531,235.72185134887695,-44884.60260421844,-0.06976072490215302,0.35240066051483154,1.032158076763153,0.6965221762657166,0.8372336626052856,1.0072177648544312,0.4987068474292755,35.11967086791992,94.50164031982422,165.09507751464844,26.303010940551758,93.62999725341797,163.67999267578125,27.28354835510254,206.9422149658203,42.33385467529297,0.0,0.6940731406211853,3.390840530395508,4.375242233276367,4.9958295822143555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 00:00:00,5892.63427734375,79.7413330078125,140.79913330078125,0.20588492004382247,0.26140001291487475,0.2099634549858713,0.16279424766230483,0.15995736439312666,7.0,3.4534276749102903,139.3224983215332,-0.028593935072422028,371.3321838378906,237.78743362426758,-44808.681303905534,-0.05491281393915415,0.33200471103191376,1.024529367685318,0.6993627846240997,0.8334307670593262,1.0329393148422241,0.4836883246898651,34.21001434326172,95.26460266113281,163.2578582763672,28.652936935424805,93.62999725341797,163.67999267578125,27.28354835510254,204.96168518066406,62.103431701660156,0.0,0.7053028345108032,3.434220552444458,4.446774005889893,4.981584072113037,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 00:10:00,5945.0341796875,79.70748901367188,140.81106567382812,0.20550095213948824,0.25839654115543503,0.21241809150725854,0.16344900058905396,0.1602354146087642,7.0,3.4286532590635406,139.32859802246094,-0.03313026577234268,372.41485595703125,199.8041877746582,-45332.5729064478,-0.08068966679275036,0.34506867825984955,1.018769770860672,0.7071196734905243,0.8262203335762024,1.0290987491607666,0.5095897316932678,34.716617584228516,95.69186401367188,165.2965087890625,29.556283950805664,93.62999725341797,163.67999267578125,27.28354835510254,195.97100830078125,17.616701126098633,0.0,0.6737691760063171,3.4431533813476562,4.379165172576904,4.877747058868408,4.211490154266357,3.2959487438201904,4.831928253173828
2025-02-14 00:20:00,5907.55908203125,79.72577667236328,140.76443481445312,0.20620058489487306,0.25896397749289624,0.20998026544649526,0.1640991652873385,0.16075600687839695,7.0,3.437279667097595,139.32134246826172,-0.07687900960445404,369.0444641113281,262.4985542297363,-46902.938408623915,-0.07491788640618324,0.3249894827604294,1.0086472928524017,0.6929401755332947,0.8240894675254822,1.0144174098968506,0.4640005826950073,33.61450958251953,95.69186401367188,165.2965087890625,29.556283950805664,93.62999725341797,163.67999267578125,27.28354835510254,197.7127685546875,10.352020263671875,0.0,0.712100088596344,3.518989086151123,4.425802707672119,4.8973307609558105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 00:30:00,5866.0087890625,79.73831176757812,140.66786193847656,0.20493873273307875,0.2585643896998231,0.21288763384514,0.16324820088698197,0.16036104283497618,7.0,3.471844543336186,139.18059158325195,-0.02454552985727787,370.2723693847656,237.73176956176758,-45567.617593268056,-0.06069251336157322,0.38165026903152466,1.0267165005207062,0.6813904345035553,0.8317920565605164,0.9979108572006226,0.5383524894714355,34.98259353637695,95.69491577148438,169.80104064941406,28.78111457824707,93.62999725341797,163.67999267578125,27.28354835510254,190.9652557373047,22.903900146484375,0.0,0.7091777324676514,3.591049909591675,4.475718021392822,4.935810089111328,4.211490154266357,3.2959487438201904,4.836815357208252
2025-02-14 00:40:00,5917.080078125,79.73773193359375,140.69606018066406,0.20676219236384913,0.26115980482495954,0.21216248862041692,0.16171675803772517,0.15819875615304926,7.0,3.4147747227719014,139.12751007080078,-0.06302869319915771,373.3729553222656,242.17659378051758,-47207.332384741836,-0.07882256805896759,0.34802407026290894,1.0217211246490479,0.7099482715129852,0.8539824485778809,1.0439809560775757,0.4967900812625885,39.84522247314453,95.69491577148438,169.80104064941406,28.78111457824707,93.62999725341797,163.67999267578125,27.28354835510254,182.64389038085938,12.957880973815918,0.0,0.6134869456291199,3.5282998085021973,4.385982513427734,4.798659324645996,4.211490154266357,3.2959487438201904,7.364232540130615
2025-02-14 00:50:00,5901.32666015625,79.75885009765625,140.70574951171875,0.2082307001220082,0.2634041729355339,0.2138477338593539,0.1590855528538682,0.15543184022923578,7.0,3.3850223611497583,139.44639587402344,0.01664561964571476,372.34149169921875,234.76643753051758,-46587.84940700564,-0.06627736613154411,0.3318355977535248,1.1008902192115784,0.672963947057724,0.9168639183044434,1.0034172534942627,0.48902738094329834,39.03318786621094,95.53011322021484,169.03807067871094,28.427099227905273,93.62999725341797,163.67999267578125,27.28354835510254,201.63185119628906,19.024211883544922,0.0,0.6814203262329102,3.557629346847534,4.365938663482666,4.20986795425415,5.468136787414551,59.997318267822266,738.0529174804688
2025-02-14 01:00:00,5896.515625,79.74041748046875,140.7307586669922,0.21093465871448108,0.2590797808221332,0.2164461451659394,0.15858403457376447,0.15495538072368187,7.0,3.3844691221411214,139.1011848449707,-0.02606959268450737,374.774658203125,233.56148147583008,-45932.739019534354,-0.025885445065796375,0.32733751833438873,1.0153006315231323,0.7036453485488892,0.8842622637748718,1.051985502243042,0.4746614098548889,39.975746154785156,92.0662612915039,172.1692657470703,29.0801944732666,93.62999725341797,163.67999267578125,27.28354835510254,205.47833251953125,2.5213069915771484,0.0,0.7503461837768555,3.4966373443603516,4.332695960998535,4.486198902130127,4.211490154266357,3.2959487438201904,12.839439392089844
2025-02-14 01:10:00,5927.4365234375,79.73129272460938,140.69931030273438,0.20985893379020892,0.2593951498531684,0.215996364276547,0.15885402739778742,0.15589552468228823,7.0,3.3406604017994312,138.9219512939453,-0.01191652286797762,374.2331237792969,236.3229866027832,-45495.906989380004,-0.08955829218029976,0.3328839838504791,1.06999933719635,0.6951173543930054,0.8907482624053955,1.0421876907348633,0.47558873891830444,40.64070510864258,92.0662612915039,172.1692657470703,29.0801944732666,93.62999725341797,163.67999267578125,27.28354835510254,190.08255004882812,2.461799144744873,0.0,0.703061044216156,3.5060410499572754,4.3287177085876465,4.276764869689941,4.211490154266357,39.800228118896484,138.9002685546875
2025-02-14 01:20:00,5902.96240234375,79.72306823730469,140.71450805664062,0.20934568616841034,0.2579004669422774,0.21504130069392768,0.16085598514613952,0.156856561049245,7.0,3.390586689416323,138.83610916137695,-0.017536599189043045,376.3691711425781,201.3618049621582,-43574.855907645106,-0.10902905464172363,0.3510435223579407,1.0394358336925507,0.6824723780155182,0.8589787483215332,1.0190544128417969,0.4945038855075836,43.99436569213867,93.04590606689453,171.8824005126953,27.24908447265625,93.62999725341797,163.67999267578125,27.28354835510254,197.838134765625,2.850531816482544,0.0,0.6330516338348389,3.441709280014038,4.254754543304443,4.369974136352539,2.9958834648132324,3.2959487438201904,3.947573184967041
2025-02-14 01:30:00,5881.01611328125,79.73540496826172,140.6602325439453,0.20867932008666001,0.257520660115127,0.21447672463301154,0.16153861652338264,0.15778467864181883,7.0,3.396286480159405,138.77889251708984,-0.02777300775051117,370.5250244140625,259.02312088012695,-46264.897339315365,-0.10889313742518425,0.3493896722793579,1.0589414238929749,0.6756939589977264,0.8732817769050598,1.0115307569503784,0.49467045068740845,44.02576446533203,93.04590606689453,171.8824005126953,27.24908447265625,93.62999725341797,163.67999267578125,27.28354835510254,191.8699188232422,3.3875234127044678,0.0,0.6578820943832397,3.3135199546813965,4.295289039611816,4.905032157897949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 01:40:00,5896.1103515625,79.70225524902344,140.65481567382812,0.20746646752377812,0.2562677006182155,0.21186221661013754,0.16426642199968247,0.16013719324818634,7.0,3.424398197997654,138.6686019897461,-0.08977951109409332,371.0803527832031,235.30046463012695,-45377.38522637537,-0.13885437324643135,0.341564416885376,1.0685559511184692,0.6855092644691467,0.8850895166397095,1.029934048652649,0.47190937399864197,36.83425521850586,92.98487091064453,168.66574096679688,27.621410369873047,93.62999725341797,163.67999267578125,27.28354835510254,196.4193115234375,2.8264365196228027,0.0,0.6505255699157715,3.209408760070801,4.307543754577637,5.122158527374268,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 01:50:00,5885.47607421875,79.6949462890625,140.66567993164062,0.20719409496782965,0.25505309023651124,0.2131226929298264,0.1636358810836502,0.1609942407821825,7.0,3.4414283456486134,138.6369857788086,-0.03028038702905178,368.72900390625,242.10200881958008,-45983.11016023096,-0.11110240966081619,0.34526965022087097,1.0648494362831116,0.6892223358154297,0.8651572465896606,1.0000022649765015,0.4992229640483856,33.974891662597656,93.07642364501953,166.57217407226562,28.182950973510742,93.62999725341797,163.67999267578125,27.28354835510254,197.8783416748047,4.119098663330078,0.0,0.7429275512695312,3.350369930267334,4.536660671234131,5.392197132110596,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:00:00,5918.13818359375,79.68368530273438,140.637451171875,0.20558468692176898,0.2547500225805078,0.21389439522070217,0.16426689419022472,0.16150400108679638,7.0,3.4189801145957297,138.6369857788086,-0.025758106261491776,367.6329040527344,248.75053787231445,-47535.19118094862,-0.06732968986034393,0.32310257852077484,1.0346650183200836,0.6794964075088501,0.8464754819869995,1.0009031295776367,0.47516608238220215,33.066078186035156,93.07642364501953,166.57217407226562,28.182950973510742,93.62999725341797,163.67999267578125,27.28354835510254,196.8546142578125,2.630499839782715,0.0,0.6462560892105103,3.372655153274536,4.59060525894165,5.791050434112549,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:10:00,5915.41064453125,79.6561508178711,140.60498046875,0.20506551754605945,0.25251056388813453,0.20968944377815574,0.16797457585274486,0.1647598989349054,7.0,3.43040708768419,138.6053352355957,-0.037801068276166916,365.4884948730469,242.2811164855957,-48607.331162016955,-0.10188979655504227,0.3422878384590149,1.0632671415805817,0.70355623960495,0.85601407289505,1.0160037279129028,0.49188777804374695,30.85573387145996,90.90045928955078,168.50094604492188,27.792314529418945,93.62999725341797,163.67999267578125,27.28354835510254,188.96270751953125,3.292699098587036,0.0,0.6533621549606323,3.2993404865264893,4.599038124084473,5.973221778869629,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:20:00,5894.6025390625,79.64434051513672,140.5582275390625,0.20555138499809678,0.2526309538208999,0.20837533045641626,0.1690269974983927,0.1644153332261943,7.0,3.4600720638236155,138.60537338256836,-0.02467368356883526,365.4880676269531,235.80485916137695,-45667.179155519276,-0.04980796715244651,0.338836207985878,1.0043306350708008,0.7150354385375977,0.8375916481018066,1.0452905893325806,0.46775931119918823,29.968936920166016,90.90045928955078,168.50094604492188,27.792314529418945,93.62999725341797,163.67999267578125,27.28354835510254,194.0938720703125,3.225328207015991,0.0,0.6501433253288269,3.39011549949646,4.649413108825684,5.932673454284668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:30:00,5888.0126953125,79.63706970214844,140.49314880371094,0.20511240289646865,0.25348138076928045,0.21041988024819347,0.16728181433848718,0.16370452174757025,7.0,3.480002406985857,138.684326171875,-0.03368797525763512,367.1619873046875,246.21098709106445,-47828.974912970865,-0.06445180624723434,0.33280521631240845,1.037109613418579,0.7075784504413605,0.8338119387626648,1.027857780456543,0.4728946387767792,31.947839736938477,90.86688232421875,167.0665740966797,28.158536911010742,93.62999725341797,163.67999267578125,27.28354835510254,186.41444396972656,4.309148788452148,5.90509557723999,0.646920919418335,3.4800713062286377,4.618800163269043,5.771285533905029,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:40:00,5971.07861328125,79.63733673095703,140.5061492919922,0.2033510070295282,0.2500782223160261,0.20901366409578148,0.16996160949579872,0.16759549706286545,7.0,3.4919171872491828,138.7998809814453,-0.06931251287460327,369.30511474609375,243.27290725708008,-47911.76542862315,-0.12052834033966064,0.3737812787294388,1.0530657768249512,0.7036091387271881,0.8403012156486511,0.9958698153495789,0.5102102160453796,33.05381774902344,90.86688232421875,167.0665740966797,28.158536911010742,93.62999725341797,163.67999267578125,27.28354835510254,166.32254028320312,5.561051845550537,12.6868257522583,0.6126075983047485,3.3960981369018555,4.6318793296813965,5.718705654144287,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 02:50:00,6119.3974609375,79.63180541992188,140.49859619140625,0.20004071878612092,0.24550761011181216,0.20707870657207408,0.1739555833100086,0.17341738121998423,7.0,3.4573447663304275,138.8582649230957,-0.036613836884498596,369.0945739746094,246.69963455200195,-51826.54881298344,-0.09855404309928417,0.36368316411972046,1.0607010126113892,0.7730780243873596,0.8238536715507507,1.0313738584518433,0.5039211511611938,35.713321685791016,88.30027770996094,169.24559020996094,27.07818031311035,93.62999725341797,163.67999267578125,27.28354835510254,156.49046325683594,4.730828285217285,0.0,0.5286995768547058,3.384643316268921,4.609775543212891,5.6260905265808105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 03:00:00,6118.466796875,79.63154602050781,140.56040954589844,0.20066391423984606,0.24772001749605296,0.20845239657516698,0.17131307638464735,0.17185059530428667,7.0,3.4262879270937914,138.97459411621094,-0.01671765185892582,368.7292175292969,244.3420295715332,-49748.31107998641,-0.12462561577558517,0.3673555552959442,1.0934644937515259,0.7544989883899689,0.8661770820617676,1.0347657203674316,0.48066192865371704,33.37275695800781,88.7550048828125,165.82752990722656,28.34775161743164,93.62999725341797,163.67999267578125,27.28354835510254,162.6001739501953,5.398308277130127,4.849339008331299,0.6059055924415588,3.4483418464660645,4.5872673988342285,5.457857608795166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 03:10:00,6085.90869140625,79.66110229492188,140.5365447998047,0.19836996209452998,0.24583837193982008,0.20780835764469743,0.17425285377275965,0.1737304545481929,7.0,3.4699844415181365,138.94826889038086,-0.011169107630848885,368.1666259765625,233.2065315246582,-46381.710931711685,-0.12618248537182808,0.38544198870658875,1.1379631757736206,0.730583667755127,0.8872990012168884,0.994744598865509,0.5029193758964539,36.49833297729492,88.7550048828125,165.82752990722656,28.34775161743164,93.62999725341797,163.67999267578125,27.28354835510254,160.34654235839844,4.870114326477051,8.176136016845703,0.572029173374176,3.384415626525879,4.655250072479248,5.747276306152344,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 03:20:00,6185.82861328125,79.67811584472656,140.60382080078125,0.19769446787858164,0.24494959192869029,0.20631763699938177,0.1762968548526821,0.17474144834066418,7.0,3.44214324347557,138.97459030151367,-0.04507187381386757,367.4559020996094,260.3953437805176,-49973.36822379213,-0.15495213493704796,0.39916715025901794,1.090477079153061,0.7502867579460144,0.856427013874054,1.0056872367858887,0.517160177230835,33.19390106201172,88.7855224609375,167.46942138671875,28.243988037109375,93.62999725341797,163.67999267578125,27.28354835510254,159.62692260742188,5.286646842956543,15.21094036102295,0.733635663986206,3.4178760051727295,4.593857765197754,5.696750164031982,2.996934413909912,3.2959487438201904,2.1057450771331787
2025-02-14 03:30:00,6212.1298828125,79.70046997070312,140.5865020751953,0.19703229233981734,0.24263955189993025,0.2053947557520991,0.17769503933679257,0.17723836067136078,7.0,3.468367423093774,139.06386184692383,-0.02283528260886669,368.1666259765625,247.26295852661133,-49357.28458567922,-0.13727069273591042,0.3657766282558441,1.165446549654007,0.7562028765678406,0.8815701007843018,1.0014054775238037,0.47998273372650146,33.51209259033203,88.7855224609375,167.46942138671875,28.243988037109375,93.62999725341797,163.67999267578125,27.28354835510254,155.5032196044922,10.509349822998047,14.441781044006348,0.6046748161315918,3.3978235721588135,4.688385963439941,5.730151176452637,2.4128613471984863,3.2959487438201904,2.1057450771331787
2025-02-14 03:40:00,6211.3486328125,79.71797943115234,140.62118530273438,0.19653486824164548,0.24165923576709494,0.20453645763565428,0.17902129378747514,0.17824814456813012,7.0,3.467272176244309,139.25256729125977,-0.06162654981017113,367.3302917480469,246.1876106262207,-48643.72819306023,-0.12908918783068657,0.4180487245321274,1.1659730672836304,0.7528758943080902,0.895407497882843,1.0042638778686523,0.5324821472167969,31.974918365478516,91.18733215332031,171.1255340576172,28.182950973510742,93.62999725341797,163.67999267578125,27.28354835510254,174.47080993652344,4.610821723937988,39.713783264160156,0.6577833294868469,3.4337105751037598,4.752914905548096,5.788848400115967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 03:50:00,6201.10498046875,79.70196533203125,140.60923767089844,0.19644830283719067,0.2425932571406766,0.2044782812768312,0.17827764400602927,0.1782025147392723,7.0,3.482067582146359,139.29045867919922,-0.0282371137291193,368.7290344238281,243.8782844543457,-50453.98938458405,-0.1471325345337391,0.3998156934976578,1.176539421081543,0.7976325750350952,0.9097900390625,1.0360389947891235,0.5060546398162842,32.54945755004883,90.91876983642578,170.10621643066406,27.767900466918945,93.62999725341797,163.67999267578125,27.28354835510254,179.52708435058594,6.794357776641846,45.07437515258789,0.7793562412261963,3.39790678024292,4.767270565032959,5.881145477294922,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:00:00,6095.35595703125,79.7195053100586,140.70037841796875,0.19877207231437752,0.24492244050946096,0.2069463943210497,0.17573460495462423,0.17362448790048762,7.0,3.4794484109916866,139.43280029296875,-0.0004124316037632525,366.6524963378906,248.5626106262207,-48721.69337238075,-0.06808638945221901,0.3690512180328369,1.1472386717796326,0.745823323726654,0.8780591487884521,1.0146734714508057,0.4971480369567871,32.60517120361328,90.91876983642578,170.10621643066406,27.767900466918945,93.62999725341797,163.67999267578125,27.28354835510254,180.46693420410156,4.790317535400391,45.420066833496094,0.819687008857727,3.4327142238616943,4.68284273147583,5.788224220275879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:10:00,6115.85400390625,79.73831176757812,140.740478515625,0.19737001294196413,0.244475236907024,0.20558262707368988,0.1769057701679589,0.17566635290936308,7.0,3.4668677634787723,139.58113861083984,-0.011022255755960941,369.00213623046875,213.28996658325195,-45937.504626382135,-0.10383637994527817,0.39361852407455444,1.1847184598445892,0.7414080202579498,0.903313934803009,1.0106571912765503,0.5222520232200623,36.06553268432617,93.05200958251953,171.57110595703125,27.39557456970215,93.62999725341797,163.67999267578125,27.28354835510254,184.4613037109375,4.823858261108398,42.707435607910156,0.833829402923584,3.3701844215393066,4.681254863739014,5.8195037841796875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:20:00,6003.9541015625,79.7724380493164,140.76766967773438,0.20111944461996384,0.24840175604679038,0.20881700874518258,0.17188310587515604,0.16977868471290716,7.0,3.4846686749731504,139.63909912109375,0.009159735403954983,366.6101989746094,267.37273025512695,-48395.11055935785,-0.09758061170578003,0.3817997872829437,1.1176182329654694,0.7301872670650482,0.9040764570236206,1.0319099426269531,0.48952633142471313,32.720272064208984,93.05200958251953,171.57110595703125,27.39557456970215,93.62999725341797,163.67999267578125,27.28354835510254,195.00369262695312,4.301780700683594,53.72058868408203,0.8888959884643555,3.4309873580932617,4.697680950164795,5.869349956512451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:30:00,5996.3837890625,79.79351043701172,140.76333618164062,0.20026578202527695,0.2472996959405244,0.2067909365470158,0.17363114912550598,0.1720124363616769,7.0,3.4987089284931985,139.63378143310547,-0.01761799119412899,366.1007385253906,244.23543167114258,-45860.25320975705,-0.07797924615442753,0.36253879964351654,1.0970900058746338,0.7446760535240173,0.869645357131958,1.0258004665374756,0.49276795983314514,32.872459411621094,92.58202362060547,170.67385864257812,26.406774520874023,93.62999725341797,163.67999267578125,27.28354835510254,191.4026336669922,3.9387314319610596,56.94353485107422,0.7481164336204529,3.346386671066284,4.631230354309082,5.928382396697998,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:40:00,5986.798828125,79.82807159423828,140.79046630859375,0.2010998409918544,0.24849790022637683,0.20747444373038793,0.17244340187659368,0.17048441317478716,7.0,3.482030342393959,139.5490951538086,-0.08806823194026947,367.413330078125,252.94942092895508,-47607.39461340734,-0.1488398127257824,0.37266145646572113,1.0833002626895905,0.7344078123569489,0.8473960757255554,1.032307505607605,0.5195814371109009,31.52423095703125,92.58202362060547,170.67385864257812,26.406774520874023,93.62999725341797,163.67999267578125,27.28354835510254,192.6209259033203,3.04469895362854,56.835609436035156,0.6563502550125122,3.3887462615966797,4.654671669006348,5.760030746459961,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 04:50:00,6015.802734375,79.80728149414062,140.77850341796875,0.2022548312629641,0.24898177330342794,0.20916049744257245,0.17091602444964538,0.16868687354139017,7.0,3.465550218321472,139.39076232910156,-0.011177281849086285,367.99859619140625,247.51762771606445,-48367.3251102718,-0.0324756633490324,0.3478371649980545,1.0718948245048523,0.7167844474315643,0.8771501183509827,1.005195140838623,0.47884148359298706,35.04206848144531,92.881103515625,167.48773193359375,27.743484497070312,93.62999725341797,163.67999267578125,27.28354835510254,192.24122619628906,3.653615713119507,60.146358489990234,0.7041109204292297,3.3992583751678467,4.6709065437316895,5.6995697021484375,4.211490154266357,3.2959487438201904,2.1057450771331787
