datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-14 05:00:00,5983.30322265625,79.79350280761719,140.81973266601562,0.20188844873601594,0.2492104853804224,0.20988544375979662,0.17079639603160074,0.16821922609216428,7.0,3.4760424537521204,139.29503631591797,-0.01837482862174511,369.5866394042969,248.1912727355957,-47876.928316725294,-0.0962936319410801,0.3750086724758148,1.0899547040462494,0.7271232008934021,0.8953747153282166,1.017560601234436,0.530387282371521,35.04398727416992,92.771240234375,167.37786865234375,27.328432083129883,93.62999725341797,163.67999267578125,27.28354835510254,192.24588012695312,9.77475643157959,64.885498046875,0.6571343541145325,3.479280710220337,4.739792346954346,5.814069747924805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 05:10:00,5982.69140625,79.76242065429688,140.78501892089844,0.2032741366482486,0.24934760019711225,0.2090057335189407,0.1702242382177347,0.16814829141796378,7.0,3.4681141814374676,139.2011947631836,-0.018989501520991325,367.3794860839844,250.16084671020508,-47796.91890717771,-0.07562839426100254,0.34151212871074677,1.0871944725513458,0.7467143833637238,0.8775854706764221,1.0484793186187744,0.48166996240615845,33.50571823120117,92.771240234375,167.37786865234375,27.328432083129883,93.62999725341797,163.67999267578125,27.28354835510254,196.0359649658203,5.4365949630737305,42.401676177978516,0.6245702505111694,3.528886318206787,4.735477924346924,5.90523624420166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 05:20:00,6030.373046875,79.73831176757812,140.76657104492188,0.20394762330696456,0.25115639020438213,0.20721867442719283,0.17044610153712336,0.16723121052433715,7.0,3.4266341329260634,139.09590530395508,-0.015237070620059967,369.1795654296875,246.90471267700195,-49438.1091604222,-0.1182139627635479,0.35215261578559875,1.0994013249874115,0.7359243631362915,0.8892421722412109,1.0402629375457764,0.4762886166572571,32.05400848388672,92.771240234375,167.37786865234375,27.328432083129883,93.62999725341797,163.67999267578125,27.28354835510254,201.16163635253906,3.9371302127838135,42.875160217285156,0.7044839859008789,3.419532299041748,4.60767126083374,5.5592217445373535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 05:30:00,6003.55615234375,79.74774932861328,140.7036590576172,0.2024262758284999,0.24989393456552134,0.20762728077918138,0.17072485950538563,0.16932764932141176,7.0,3.4649206671371457,139.02723693847656,-0.054959047585725784,367.86376953125,246.4974250793457,-47066.269805446194,-0.1470985934138298,0.3568222373723984,1.1147169470787048,0.7492180466651917,0.8817890286445618,1.0540921688079834,0.4783760607242584,36.00118637084961,92.57286834716797,168.92210388183594,26.681440353393555,93.62999725341797,163.67999267578125,27.28354835510254,213.7618408203125,3.4724297523498535,42.41875076293945,0.7924602031707764,3.453505754470825,4.6203765869140625,5.476571083068848,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 05:40:00,6003.07080078125,79.7568588256836,140.735107421875,0.20483360942333576,0.25158887230470656,0.2093825938617817,0.16840388756559682,0.16579103684457916,7.0,3.439599725937791,139.05287551879883,-0.05988553538918495,371.66400146484375,236.60332107543945,-47989.27957653531,-0.06426721625030041,0.34395064413547516,1.0466558337211609,0.7335558831691742,0.8757234215736389,1.0558005571365356,0.4784117639064789,36.33293914794922,92.57286834716797,168.92210388183594,26.681440353393555,93.62999725341797,163.67999267578125,27.28354835510254,198.054443359375,2.705125331878662,26.930341720581055,0.8028917908668518,3.474933385848999,4.565827369689941,5.273775577545166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 05:50:00,5978.177734375,79.77798461914062,140.7437744140625,0.2036972685661416,0.250045198145242,0.20882134850070344,0.1697913143411224,0.16764487044679058,7.0,3.4751762350502005,139.16426467895508,-0.03975735604763031,370.3907470703125,243.6329231262207,-47088.15873386444,-0.08711553551256657,0.35686470568180084,1.0220849812030792,0.7422104477882385,0.880070686340332,1.0521674156188965,0.502130389213562,36.7469596862793,92.6796875,168.33615112304688,26.97441864013672,93.62999725341797,163.67999267578125,27.28354835510254,222.73072814941406,4.0162458419799805,22.75811004638672,0.7350934743881226,3.349980354309082,4.549362659454346,5.3825836181640625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 06:00:00,5874.81884765625,79.82308197021484,140.7937469482422,0.2065297511048869,0.2548347007362742,0.21382249982424364,0.16362070090007455,0.16119234743452074,7.0,3.444210896130524,139.15386581420898,-0.03383410722017288,369.6777038574219,241.95979690551758,-46274.49039170979,-0.11948851123452187,0.383447602391243,1.034703016281128,0.7004135549068451,0.8662100434303284,1.0144261121749878,0.5532980561256409,35.6876220703125,92.6796875,168.33615112304688,26.97441864013672,93.62999725341797,163.67999267578125,27.28354835510254,213.51467895507812,3.5992817878723145,7.768004894256592,0.7470074892044067,3.521810531616211,4.619067668914795,5.264185428619385,2.4100871086120605,3.2959487438201904,2.1057450771331787
2025-02-14 06:10:00,5894.90869140625,79.84512329101562,140.85337829589844,0.20432980466933304,0.2540100958237262,0.21180705362430577,0.16684703315611002,0.16300601272652498,7.0,3.4579876470799213,138.948974609375,-0.014672535471618176,371.5299072265625,198.63652420043945,-43928.07992964099,-0.10298936441540718,0.3511359393596649,1.0589259564876556,0.7268877625465393,0.8884325623512268,1.0609872341156006,0.5034538507461548,41.32720184326172,92.47521209716797,164.66171264648438,27.102596282958984,93.62999725341797,163.67999267578125,27.28354835510254,203.92584228515625,3.335615634918213,0.0,0.6175166964530945,3.4923932552337646,4.541177749633789,5.280195236206055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 06:20:00,5892.07275390625,79.87805938720703,140.87939453125,0.20597328011319174,0.2551331450342556,0.21410718370351353,0.16446960930332946,0.1603167818457097,7.0,3.4148690826566583,138.6369857788086,-0.003527362598106265,368.8765563964844,270.66203689575195,-48478.313833275344,-0.06925429776310921,0.3377374857664108,1.0631415843963623,0.7114242613315582,0.8824175000190735,1.0326470136642456,0.48190179467201233,38.23158645629883,92.47521209716797,164.66171264648438,27.102596282958984,93.62999725341797,163.67999267578125,27.28354835510254,209.4894561767578,3.197117328643799,23.04079246520996,0.6998429298400879,3.550793409347534,4.572066307067871,5.317351818084717,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 06:30:00,5877.64501953125,79.88479614257812,140.93797302246094,0.20889854806461505,0.25769406761009905,0.21411478417132743,0.1613409612460317,0.15795163890792674,7.0,3.4297391064046385,138.43099212646484,-0.06254259496927261,370.5254821777344,242.33906936645508,-46782.336969675984,-0.07549905776977539,0.33729368448257446,1.0026714205741882,0.7083221077919006,0.88909512758255,1.0494383573532104,0.47024446725845337,36.401710510253906,92.8719482421875,166.51724243164062,27.706863403320312,93.62999725341797,163.67999267578125,27.28354835510254,198.92718505859375,2.7405126094818115,4.454370975494385,0.7556565999984741,3.7340731620788574,4.566946029663086,4.8611531257629395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 06:40:00,5932.96435546875,79.89883422851562,140.92935180664062,0.20936870058078316,0.2577038363085471,0.21564066371210985,0.1603959705820847,0.15689082881647518,7.0,3.3979043263394217,138.2108383178711,-0.0984422042965889,373.6318054199219,239.73482131958008,-45444.66332333704,-0.14787054061889648,0.32565125823020935,1.0461992621421814,0.7079765200614929,0.8922972083091736,1.0467244386672974,0.4805276393890381,39.3514289855957,92.99097442626953,169.288330078125,27.529855728149414,93.62999725341797,163.67999267578125,27.28354835510254,197.66590881347656,2.365705966949463,0.0,0.7804099321365356,3.514930248260498,4.488109588623047,4.783919811248779,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 06:50:00,5891.9873046875,79.90031433105469,140.96511840820312,0.212242889780427,0.2606237118565101,0.21680167608794226,0.15573117923393207,0.1546005430411886,7.0,3.3648205632981103,138.0579071044922,-0.020549355074763298,372.010498046875,247.65935134887695,-47269.58222587778,-0.045327878557145596,0.3178160786628723,1.05361607670784,0.6964153945446014,0.895986020565033,1.0645915269851685,0.46843889355659485,38.22946548461914,92.99097442626953,169.288330078125,27.529855728149414,93.62999725341797,163.67999267578125,27.28354835510254,196.93112182617188,2.5365142822265625,0.0,0.6751851439476013,3.649064779281616,4.507636547088623,4.9386982917785645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 07:00:00,5877.2265625,79.89736938476562,140.91525268554688,0.21156180646603542,0.259920660038412,0.21709476068975767,0.15731076857298348,0.1541120042328114,7.0,3.3755505850508785,138.05980682373047,-0.055888429284095764,371.9502868652344,215.6677131652832,-44704.87836056256,-0.12107721716165543,0.33743567764759064,1.0592129230499268,0.6999543905258179,0.8950103521347046,1.0560266971588135,0.5008654594421387,37.75653076171875,95.59114837646484,171.44903564453125,28.195158004760742,93.62999725341797,163.67999267578125,27.28354835510254,190.6725311279297,2.489396572113037,0.0,0.7526223063468933,3.5228826999664307,4.419863224029541,4.93063497543335,4.211490154266357,3.2959487438201904,11.398931503295898
2025-02-14 07:10:00,5891.65087890625,79.85334777832031,140.92498779296875,0.210301838776554,0.26069057799425704,0.21673708431481237,0.15722768443871443,0.15504281447566215,7.0,3.3631373630968286,138.05218505859375,-0.003572594840079546,369.46832275390625,265.91215896606445,-48115.45860090056,-0.05714478064328432,0.3201140910387039,1.0772531926631927,0.7029159963130951,0.9048578143119812,1.0410829782485962,0.4981602132320404,33.710575103759766,95.59114837646484,171.44903564453125,28.195158004760742,93.62999725341797,163.67999267578125,27.28354835510254,195.545166015625,2.5784263610839844,0.0,0.7271498441696167,3.5230515003204346,4.54763126373291,5.23486852645874,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 07:20:00,5890.45263671875,79.88479614257812,140.95101928710938,0.2101245340664924,0.2590939454270261,0.21619809171374815,0.15929076858559588,0.15529266020713747,7.0,3.3837770472726865,138.07686233520508,-0.07018521428108215,368.8767395019531,243.36626052856445,-46950.07920983016,-0.14562810957431793,0.3188159167766571,1.0873195230960846,0.7051631212234497,0.9198988676071167,1.0410553216934204,0.4861052930355072,37.91118240356445,95.60335540771484,170.9119110107422,28.323335647583008,93.62999725341797,163.67999267578125,27.28354835510254,196.29421997070312,2.5884511470794678,0.0,0.8657305240631104,3.4590110778808594,4.479631423950195,5.4565043449401855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 07:30:00,5879.54736328125,79.86221313476562,140.8739776611328,0.2091043387176195,0.2574775499405851,0.2152748682885442,0.1603100203525513,0.1578332227006999,7.0,3.40423081560956,138.0830841064453,0.0014293360291048884,367.6956787109375,252.03328323364258,-45828.365152138496,-0.043985299416817725,0.3314344584941864,1.0628288686275482,0.7095799744129181,0.8945057392120361,1.0631030797958374,0.47939780354499817,35.7330436706543,95.23408508300781,168.89768981933594,27.603099822998047,93.62999725341797,163.67999267578125,27.28354835510254,194.19573974609375,2.2963225841522217,0.0,0.7093660235404968,3.427173137664795,4.573518753051758,5.667418479919434,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 07:40:00,5926.81396484375,79.86923217773438,140.82843017578125,0.20729821973986093,0.2564886777800728,0.2144394400829861,0.1626187794210072,0.15915488297607303,7.0,3.3950537830626915,138.05840682983398,-0.01444189716130495,366.10089111328125,255.80244827270508,-46667.20740570124,-0.052829078398644924,0.3304617702960968,1.0546421110630035,0.7176167964935303,0.906072735786438,1.0561885833740234,0.47538068890571594,32.510677337646484,95.23408508300781,168.89768981933594,27.603099822998047,93.62999725341797,163.67999267578125,27.28354835510254,196.23709106445312,2.2274675369262695,0.0,0.7267802357673645,3.4310216903686523,4.549520015716553,5.690147399902344,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 07:50:00,5900.1103515625,79.85214233398438,140.87615966796875,0.20792211228881835,0.25636697555138505,0.21439242643061826,0.16229858613596204,0.1590198995932163,7.0,3.4193693369744644,138.120849609375,-0.07856497168540955,366.4419860839844,247.93275833129883,-47231.734347491845,-0.07222217693924904,0.359501451253891,1.0734333395957947,0.7012032270431519,0.9134782552719116,1.0502959489822388,0.5104340314865112,31.704967498779297,92.76513671875,164.1856231689453,27.847248077392578,93.62999725341797,163.67999267578125,27.28354835510254,195.67100524902344,3.570587396621704,0.0,0.7358185648918152,3.3787193298339844,4.55762243270874,5.680883884429932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:00:00,5887.962890625,79.8747329711914,140.881591796875,0.20838712663148112,0.25655843844694914,0.21317587621527914,0.16291228775745653,0.1589662709488341,7.0,3.417001418827541,138.05983352661133,-0.0044441139325499535,365.975341796875,252.16231155395508,-47785.052287620834,-0.16261795908212662,0.33621570467948914,1.108569175004959,0.7134791314601898,0.9206501841545105,1.0460516214370728,0.4828237295150757,33.529510498046875,92.76513671875,164.1856231689453,27.847248077392578,93.62999725341797,163.67999267578125,27.28354835510254,198.66458129882812,2.9668660163879395,0.0,0.7998371720314026,3.35595965385437,4.593805313110352,5.6905059814453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:10:00,5859.91357421875,79.89332580566406,140.89999389648438,0.2080221069733407,0.2573564892095862,0.21420521256433972,0.1622299527255872,0.1581862385271462,7.0,3.430412125452136,138.120849609375,-0.030760325491428375,366.1432800292969,252.01906204223633,-46024.20214211103,-0.11753124743700027,0.3401545286178589,1.094907283782959,0.6835786402225494,0.9449808597564697,1.0165691375732422,0.5049257278442383,32.21793746948242,92.36839294433594,163.67291259765625,27.02935218811035,93.62999725341797,163.67999267578125,27.28354835510254,198.2337646484375,48.7237434387207,0.0,0.7222840189933777,3.469891309738159,4.578981399536133,5.682208061218262,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:20:00,5918.09130859375,79.89733123779297,140.96075439453125,0.20732656264246813,0.2559581543583319,0.21184247527885897,0.16470621271033856,0.1601665950100024,7.0,3.4112821694039175,138.1146354675293,0.015186689794063568,366.1432800292969,246.60417556762695,-46934.045443607974,-0.07151331380009651,0.34823545813560486,1.045421063899994,0.6919061541557312,0.901001513004303,1.0113561153411865,0.49283498525619507,32.47740173339844,91.29647827148438,164.62332153320312,27.804521560668945,93.62999725341797,163.67999267578125,27.28354835510254,195.73599243164062,2.772148847579956,0.0,0.7277762293815613,3.367368698120117,4.54904317855835,5.72479248046875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:30:00,5895.5419921875,79.89031982421875,140.98463439941406,0.2063471472191661,0.25462181192324085,0.2131926208027,0.1648898497873083,0.16094857026758477,7.0,3.4350935475775777,138.14645767211914,-0.011245218105614185,366.3996276855469,256.13347244262695,-47916.48873088919,-0.10453739762306213,0.3752238303422928,1.125163346529007,0.6880368888378143,0.9190253019332886,1.0003401041030884,0.5352654457092285,31.36602020263672,90.56475067138672,165.2720947265625,27.804521560668945,93.62999725341797,163.67999267578125,27.28354835510254,193.4659423828125,2.1867291927337646,0.0,0.8412244319915771,3.4340081214904785,4.557168006896973,5.614211559295654,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:40:00,5900.3583984375,79.90938568115234,140.8316650390625,0.20618124971938662,0.2564839366691293,0.21528296850191225,0.16278737464234547,0.1592644704672264,7.0,3.4213676812534732,138.25286865234375,-0.0740039125084877,367.02532958984375,250.5641975402832,-46419.3049401134,-0.13649818301200867,0.3198215365409851,1.1120757460594177,0.6796151995658875,0.912181556224823,1.0186691284179688,0.46693846583366394,30.50163459777832,90.47014617919922,168.48873901367188,27.273500442504883,93.62999725341797,163.67999267578125,27.28354835510254,197.21054077148438,2.9756596088409424,0.0,0.878490686416626,3.572664499282837,4.61603307723999,5.556807518005371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 08:50:00,5878.0791015625,79.89033508300781,140.85769653320312,0.2068868091772658,0.2549537887977586,0.21351314718532272,0.1643086150038947,0.16033763983575822,7.0,3.4472097631510614,138.37532424926758,-0.0654347762465477,368.40777587890625,227.55720901489258,-46290.01336323041,-0.0405478582251817,0.35820935666561127,1.0646694600582123,0.6960488855838776,0.9236070513725281,1.0438523292541504,0.507407546043396,33.837371826171875,90.47014617919922,168.48873901367188,27.273500442504883,93.62999725341797,163.67999267578125,27.28354835510254,198.83328247070312,2.604689836502075,0.0,0.8730047941207886,3.4151201248168945,4.539416790008545,5.513326644897461,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 09:00:00,5897.43310546875,79.87625122070312,140.85121154785156,0.2080210349417578,0.2566985990350679,0.21303534359859902,0.16288910940913254,0.15935591301544272,7.0,3.391264961260374,138.49507904052734,-0.016375018283724785,369.3476867675781,267.8963508605957,-46922.121113621586,-0.08662013337016106,0.34352923929691315,1.0142876207828522,0.7003113031387329,0.8195859789848328,1.0405187606811523,0.4902413487434387,34.97111129760742,90.46709442138672,170.8752899169922,26.693647384643555,93.62999725341797,163.67999267578125,27.28354835510254,197.5148468017578,2.220595359802246,0.0,0.7064954042434692,3.4315476417541504,4.493074417114258,5.257626056671143,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 09:10:00,5907.34375,79.87069702148438,140.88050842285156,0.20950048151786238,0.25865984659510294,0.21482244781494156,0.1605008521251911,0.15651637194690202,7.0,3.368152886287592,138.6049461364746,0.045694250613451004,371.10345458984375,254.55507278442383,-47972.04481693014,-0.07552183233201504,0.34090013802051544,1.0531790256500244,0.6829624176025391,0.890557050704956,1.0193908214569092,0.48786675930023193,35.90799331665039,90.46709442138672,170.8752899169922,26.693647384643555,93.62999725341797,163.67999267578125,27.28354835510254,195.4309844970703,3.9115424156188965,0.0,0.6638718247413635,3.4823930263519287,4.383077621459961,4.756121635437012,4.211490154266357,3.2959487438201904,10.043489456176758
2025-02-14 09:20:00,5919.833984375,79.84890747070312,140.881591796875,0.21129505782408745,0.2601731024709835,0.213910122062906,0.15842940039395942,0.15619231724806365,7.0,3.331124070218793,138.6003646850586,0.014318310655653477,371.7064514160156,237.13020706176758,-46451.53339427332,-0.08902723900973797,0.33487479388713837,1.0363281667232513,0.705662876367569,0.8839111328125,1.0463035106658936,0.4819079637527466,39.9337272644043,90.68377685546875,169.84986877441406,27.45050621032715,93.62999725341797,163.67999267578125,27.28354835510254,192.4794464111328,2.514216184616089,0.0,0.7285223603248596,3.595449924468994,4.432857036590576,4.769680023193359,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 09:30:00,5894.05810546875,79.8406753540039,140.8360137939453,0.20960052599337795,0.2603932325057472,0.21471291555876923,0.15988241405935968,0.15541091188274594,7.0,3.3643676169831727,138.6626091003418,0.018857108429074287,372.7570495605469,239.68864822387695,-46395.449893632845,-0.06487155891954899,0.3129750043153763,0.9793334603309631,0.6919004619121552,0.7860466241836548,1.031111478805542,0.46667107939720154,42.19568634033203,92.96045684814453,168.86717224121094,27.590892791748047,93.62999725341797,163.67999267578125,27.28354835510254,192.32310485839844,2.2960286140441895,0.0,0.7000064849853516,3.53587007522583,4.387163162231445,4.918684005737305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 09:40:00,5918.30859375,79.85421752929688,140.8892059326172,0.209571132498915,0.25999006018593884,0.21517910397781545,0.15973563012221198,0.15552407321511874,7.0,3.3593834462971435,138.69535064697266,-0.06285304576158524,372.34149169921875,243.66557693481445,-47540.01368230473,-0.12131911888718605,0.34075331687927246,1.0418097078800201,0.6827727556228638,0.8632556796073914,1.0359852313995361,0.5031630992889404,40.11348342895508,92.96045684814453,168.86717224121094,27.590892791748047,93.62999725341797,163.67999267578125,27.28354835510254,191.91502380371094,2.1029984951019287,0.0,0.668390154838562,3.388484477996826,4.372311115264893,4.956122875213623,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 09:50:00,5880.9150390625,79.83929443359375,140.89785766601562,0.2116010609151441,0.26117174345174965,0.21631496101902226,0.15692574694525538,0.15398648766882858,7.0,3.3660980313703446,138.70068740844727,-0.0806761234998703,374.6809387207031,211.82686233520508,-44709.16756727685,-0.11409515887498856,0.3331184536218643,1.0070789754390717,0.6752998232841492,0.8670732975006104,1.034870982170105,0.4980575740337372,40.851470947265625,92.92993927001953,167.59759521484375,27.712966918945312,93.62999725341797,163.67999267578125,27.28354835510254,190.3397979736328,3.103801965713501,0.0,0.6910057663917542,3.3764641284942627,4.1959404945373535,4.6927409172058105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:00:00,5892.72119140625,79.82307434082031,140.95425415039062,0.21139546922742128,0.262500889355705,0.21676310583555752,0.1565405120416668,0.15280002353964944,7.0,3.337893184230778,138.78080368041992,-0.000872814271133393,369.3050231933594,265.8868598937988,-46989.19164949581,-0.062339648604393005,0.3190546780824661,1.0533429682254791,0.6885175406932831,0.8818349838256836,1.0252859592437744,0.49525079131126404,35.12310791015625,92.92993927001953,167.59759521484375,27.712966918945312,93.62999725341797,163.67999267578125,27.28354835510254,193.64820861816406,1.6501929759979248,0.0,0.6943832039833069,3.405060291290283,4.288662433624268,5.101630687713623,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:10:00,5877.716796875,79.86221313476562,140.8653106689453,0.21550988411007013,0.2653983646299873,0.21625214744613938,0.15253061607041893,0.1503089877433843,7.0,3.302536086204817,138.8372573852539,-0.00344830215908587,370.79730224609375,245.18361282348633,-47934.712532462894,-0.05385701823979616,0.3166031241416931,1.0353460013866425,0.6766665577888489,0.9102447032928467,1.0509892702102661,0.4855199158191681,36.07560729980469,93.12220001220703,173.2801513671875,27.285707473754883,93.62999725341797,163.67999267578125,27.28354835510254,193.1046600341797,2.1632583141326904,0.0,0.7247632741928101,3.5269265174865723,4.245484828948975,4.799839019775391,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:20:00,5884.26708984375,79.85851287841797,140.8707275390625,0.2145527090628781,0.2642998490052403,0.2188994122200858,0.15266527963422072,0.14958275007757504,7.0,3.3159540606617934,138.9425506591797,-0.019617851823568344,370.93438720703125,243.83345413208008,-46506.485907755305,-0.12495151162147522,0.32717056572437286,1.0012033581733704,0.6743176579475403,0.8608925342559814,1.0343449115753174,0.49154186248779297,37.367210388183594,93.2257308959961,171.73260498046875,27.285707473754883,90.45999908447266,160.8000030517578,28.1685848236084,184.1345977783203,2.6408188343048096,0.0,0.7181372046470642,3.4301042556762695,4.135630130767822,4.558545112609863,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:30:00,5903.4482421875,79.85564422607422,140.88487243652344,0.2147866789738383,0.26524552243787386,0.21851527867724116,0.15233523556682965,0.149117284344217,7.0,3.288696895071422,139.07031631469727,0.026436107233166695,370.4180603027344,240.21998977661133,-45663.25630086233,-0.09300350211560726,0.3097873479127884,1.0220662951469421,0.6708131432533264,0.8788121342658997,1.0374685525894165,0.468138724565506,37.0367431640625,92.8170166015625,168.95262145996094,27.24908447265625,90.45999908447266,160.8000030517578,28.1685848236084,189.44268798828125,2.8659985065460205,0.0,0.728117823600769,3.3946194648742676,4.075627326965332,4.526374816894531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:40:00,5923.7509765625,79.87336730957031,140.86097717285156,0.2123571567520417,0.261784042660877,0.21813892655979525,0.15547293521242397,0.1522469388148621,7.0,3.3298233730706355,139.02723693847656,-0.06623071432113647,371.1638488769531,238.1263313293457,-45966.82374875814,-0.1639116182923317,0.3425609618425369,1.0637507736682892,0.6647525727748871,0.8593378663063049,1.0227936506271362,0.5061986446380615,37.3231315612793,92.8170166015625,168.95262145996094,27.24908447265625,90.45999908447266,160.8000030517578,28.1685848236084,187.07537841796875,2.5232136249542236,0.0,7.924002170562744,3.2798209190368652,4.051267147064209,4.498158931732178,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 10:50:00,5899.5087890625,79.8677749633789,140.89569091796875,0.21362707362861072,0.2644607814071411,0.21817174237626843,0.1532544403623372,0.1504859622256426,7.0,3.3024243630751173,138.99977111816406,-0.09282386302947998,370.9351806640625,245.09718704223633,-45406.26912430918,-0.036663712351582944,0.30282481014728546,1.0151665806770325,0.670828253030777,0.8883424401283264,1.0396814346313477,0.4563973844051361,35.325279235839844,92.8170166015625,168.95262145996094,27.24908447265625,90.45999908447266,160.8000030517578,28.1685848236084,193.2421112060547,2.159111261367798,0.0,1.0478873252868652,3.393338918685913,4.1444597244262695,4.591895580291748,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:00:00,5871.1796875,79.87602996826172,140.85780334472656,0.21264572955227634,0.2622753564238407,0.21755525155713096,0.1553261322336793,0.1521975302330727,7.0,3.3470570706882534,138.96357345581055,-0.03167177364230156,369.9404296875,242.1312141418457,-45804.42942587151,-0.05130811035633087,0.32242773473262787,0.9867128729820251,0.6778041124343872,0.8707436919212341,1.034805417060852,0.4884238839149475,36.43994903564453,92.8170166015625,168.95262145996094,27.24908447265625,90.45999908447266,160.8000030517578,28.1685848236084,192.10691833496094,2.115896463394165,0.0,0.9687222838401794,3.2387309074401855,4.049624919891357,4.625004768371582,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:10:00,5935.32958984375,79.8631591796875,140.79368591308594,0.21238952450404655,0.26258662820991857,0.21951039169151573,0.15459008313873684,0.1509233724557823,7.0,3.3074481070588715,138.91622924804688,0.010212779976427555,370.1604919433594,239.69624710083008,-47675.64454327755,-0.06796348746865988,0.348901703953743,1.0378409028053284,0.6698799431324005,0.9102337956428528,1.021117091178894,0.49900951981544495,34.61576461791992,92.8170166015625,168.95262145996094,27.24908447265625,90.45999908447266,160.8000030517578,28.1685848236084,193.38856506347656,2.11802339553833,0.0,0.7180292010307312,3.3598783016204834,4.183720588684082,4.848944187164307,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:20:00,5895.86181640625,79.87259674072266,140.80233764648438,0.21201943771370482,0.26038279923984703,0.21553178633904227,0.1581792951217027,0.15388668158570318,7.0,3.3593512709399183,138.86357879638672,-0.006101316772401333,368.1023864746094,254.7398567199707,-49197.071268877866,-0.09760070592164993,0.3118082135915756,0.988534688949585,0.6891556680202484,0.8407780528068542,1.037182092666626,0.4700237214565277,33.02245330810547,89.5515365600586,182.56387329101562,27.25518798828125,90.45999908447266,160.8000030517578,28.1685848236084,190.41612243652344,3.86380672454834,0.0,0.6798438429832458,3.2509474754333496,4.278312683105469,5.668673992156982,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:30:00,5927.71875,79.86006927490234,140.774169921875,0.2103305264531849,0.2611445949526925,0.2150490215954468,0.15806664810094215,0.15540920889773369,7.0,3.3294688503297536,138.8372573852539,0.01966959610581398,366.5678405761719,248.2017707824707,-47483.01243073307,-0.03878840943798423,0.3338899463415146,1.051053673028946,0.6562252938747406,0.908411979675293,1.0015206336975098,0.489364355802536,33.83216094970703,89.26875305175781,178.0210723876953,27.517648696899414,90.45999908447266,160.8000030517578,28.1685848236084,189.29176330566406,2.48311185836792,0.0,0.6986774802207947,3.353257894515991,4.348710536956787,5.479465484619141,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:40:00,5912.70068359375,79.83987426757812,140.7991180419922,0.20973325049498434,0.26016443033984726,0.21465742689235306,0.15952929208684383,0.1559156001859715,7.0,3.3597012513862383,138.85295486450195,-0.02590850554406643,367.4557800292969,224.96086502075195,-45929.120926035604,-0.1219496987760067,0.30740056931972504,1.0679581761360168,0.6983917653560638,0.9020425081253052,1.0409823656082153,0.4743220806121826,33.4365348815918,89.07849884033203,174.9647674560547,27.517648696899414,90.45999908447266,160.8000030517578,28.1685848236084,187.37066650390625,2.1719322204589844,0.0,0.7076125144958496,3.2192509174346924,4.24955940246582,5.269315719604492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 11:50:00,5894.3271484375,79.83283996582031,140.77308654785156,0.20944082159134816,0.2575206845769357,0.2148565970892651,0.1615686549623125,0.15661324178013852,7.0,3.3970444449617294,138.8792839050293,-0.05678471177816391,366.8207702636719,270.06523513793945,-47914.719709725054,-0.08871548250317574,0.34272900223731995,1.0342786312103271,0.6856718361377716,0.8953477144241333,1.037837266921997,0.4981793761253357,32.233680725097656,88.23619079589844,168.76950073242188,26.937795639038086,90.45999908447266,160.8000030517578,28.1685848236084,191.52000427246094,2.4019887447357178,0.0,0.752996563911438,3.2614433765411377,4.33634614944458,5.441735744476318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:00:00,5895.34521484375,79.8266372680664,140.70584106445312,0.21056305888645968,0.25993245092988715,0.21594291200442003,0.15835570276483352,0.15520587541439965,7.0,3.367530572940268,138.8688850402832,-0.01267864741384983,367.7454833984375,247.22829055786133,-46295.034132894914,-0.0483584301546216,0.3219495713710785,1.0348193049430847,0.7109745144844055,0.8990994095802307,1.063984990119934,0.4808250963687897,32.60375213623047,88.23619079589844,168.76950073242188,26.937795639038086,90.45999908447266,160.8000030517578,28.1685848236084,191.50741577148438,2.227712392807007,0.0,0.8264002203941345,3.471261739730835,4.402984142303467,5.276289939880371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:10:00,5892.18310546875,79.82083129882812,140.83709716796875,0.21098857794393705,0.2599491571769218,0.21627647964197483,0.15785093216485854,0.1549348530723078,7.0,3.3729203258653984,138.78003692626953,-0.014146988280117512,366.8720397949219,244.74614334106445,-47122.92288346311,-0.11344487965106964,0.3374268263578415,1.0758364498615265,0.6992829144001007,0.9117411971092224,1.0457878112792969,0.4726106524467468,31.60040283203125,90.25651550292969,164.69223022460938,27.133113861083984,90.45999908447266,160.8000030517578,28.1685848236084,190.4848175048828,2.5467240810394287,0.0,0.8568946123123169,3.421884298324585,4.376400470733643,5.42777156829834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:20:00,5888.01611328125,79.7905044555664,140.89785766601562,0.21120383893943417,0.2602065434204472,0.20930800252137466,0.16117731404853464,0.15810430107020934,7.0,3.3547981794324198,138.70068359375,0.02036421373486519,369.44232177734375,238.9516487121582,-47034.91913237361,-0.08496858924627304,0.324215367436409,1.1017324030399323,0.7168140709400177,0.9239338636398315,1.07167387008667,0.4637017250061035,32.45357894897461,90.25651550292969,164.69223022460938,27.133113861083984,90.45999908447266,160.8000030517578,28.1685848236084,197.25242614746094,3.2506103515625,0.0,0.7549096345901489,3.208237409591675,4.303346157073975,5.444515705108643,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:30:00,5900.27685546875,79.7953109741211,140.89353942871094,0.2101824944094637,0.2604795758952367,0.20496024782862077,0.16376335634341557,0.16061432552326324,8.0,3.3588262211610007,138.78628540039062,0.009627796709537506,366.9401550292969,211.05421829223633,-45020.14041493816,-0.027064001187682152,0.30503155291080475,1.0705483853816986,0.7051955759525299,0.9336109161376953,1.0602902173995972,0.4844636619091034,33.397247314453125,90.12528228759766,162.56814575195312,27.46271514892578,90.45999908447266,160.8000030517578,28.1685848236084,213.12744140625,2.6810739040374756,0.0,0.8060447573661804,3.217517137527466,4.276299476623535,5.425766468048096,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:40:00,5925.33642578125,79.79624938964844,140.8729248046875,0.20923976358458185,0.257311912862758,0.20792875166709587,0.1626704315903028,0.16284914029526143,8.0,3.389246038904206,138.9425506591797,-0.06980197131633759,366.6838684082031,250.67964553833008,-46560.635294028376,-0.16114592552185059,0.3503388315439224,1.0782744586467743,0.6902048587799072,0.9151372909545898,1.0400806665420532,0.4952801465988159,32.18096923828125,90.12528228759766,162.56814575195312,27.084285736083984,90.45999908447266,160.8000030517578,28.1685848236084,205.07554626464844,2.5728392601013184,0.0,0.6762827038764954,3.201249599456787,4.358818531036377,5.582417964935303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 12:50:00,5890.9072265625,79.79853057861328,140.87615966796875,0.2106014262290159,0.2591153824751007,0.209995684559567,0.1640426978544984,0.156244808881818,8.0,3.385244301541256,138.92155075073242,-0.042498983442783356,366.8207702636719,254.16691970825195,-46954.598412319065,-0.08886509574949741,0.35238994657993317,1.0525325238704681,0.6965640485286713,0.8887985348701477,1.0489747524261475,0.5184904932975769,32.33562088012695,90.46099090576172,168.65963745117188,27.084285736083984,90.45999908447266,160.8000030517578,28.1685848236084,200.40188598632812,2.336184501647949,0.0,0.7081438899040222,3.334911823272705,4.331210136413574,5.237323760986328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 13:00:00,5910.30859375,79.81430053710938,140.82640075683594,0.21108748530745966,0.26250181950512497,0.21016230727604157,0.16463669273677894,0.15161169517459488,8.0,3.3449095723077864,138.91622924804688,-0.01742531731724739,367.1621398925781,243.13786697387695,-47431.63398978021,-0.10708844289183617,0.3337073177099228,1.0734473168849945,0.6961449682712555,0.9201626181602478,1.0586249828338623,0.487191766500473,33.27075958251953,90.97064971923828,166.8895721435547,28.55527687072754,90.45999908447266,160.8000030517578,28.1685848236084,203.3088836669922,2.682053327560425,0.0,0.6885825991630554,3.329212188720703,4.2624711990356445,5.005865097045898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 13:10:00,5905.314453125,79.82633209228516,140.76876831054688,0.21714220042717539,0.26799291929563235,0.210667861253971,0.16860206850529977,0.1355949505179215,8.0,3.2567086343620573,138.99975967407227,-0.03560127690434456,369.9401550292969,245.46956253051758,-47034.2317187891,-0.0995381809771061,0.2906656265258789,1.0454384982585907,0.6778973340988159,0.9078083634376526,1.064382791519165,0.46012982726097107,36.980865478515625,90.97064971923828,166.8895721435547,28.55527687072754,90.45999908447266,160.8000030517578,28.1685848236084,199.0139923095703,2.847266435623169,0.0,0.6748386025428772,3.4176669120788574,4.203893661499023,4.489162445068359,4.211490154266357,3.2959487438201904,2.9540047645568848
2025-02-14 13:20:00,5894.22119140625,79.80876159667969,140.76113891601562,0.21902473518810417,0.2692369484911063,0.2079698668728768,0.17001087278495794,0.1337575766629548,8.0,3.2340501591990636,139.03369903564453,0.0002380193764111027,369.94940185546875,244.69490432739258,-47395.06191079425,-0.06894658785313368,0.3315516859292984,1.0286058485507965,0.6521463394165039,0.9536252021789551,1.0317596197128296,0.478496789932251,34.46883773803711,90.44268035888672,164.89976501464844,27.963218688964844,90.45999908447266,160.8000030517578,28.1685848236084,194.2384490966797,3.1181435585021973,0.0,0.7001672387123108,3.2987849712371826,4.0408806800842285,4.520979881286621,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 13:30:00,5875.23486328125,79.83631896972656,140.81649780273438,0.21758898588237466,0.26903698309244983,0.20833887650448427,0.16848599288281751,0.13654916163787373,8.0,3.2633518785527276,139.05649185180664,0.02051159180700779,370.9348449707031,234.84193801879883,-44853.67458650392,-0.10331764444708824,0.28977109491825104,1.0613270103931427,0.6712773740291595,0.9240531325340271,1.0708887577056885,0.46680575609207153,36.5012092590332,90.44268035888672,164.89976501464844,27.963218688964844,90.45999908447266,160.8000030517578,28.1685848236084,193.1148223876953,2.175971031188965,0.0,0.680125892162323,3.205474853515625,3.9775795936584473,4.453932762145996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 13:40:00,5903.775390625,79.82787322998047,140.7871856689453,0.21747959395384886,0.2686902812100992,0.20471474381600321,0.16896749534079708,0.14014788567925163,8.0,3.2443739810545624,139.02723693847656,-0.040547315031290054,369.0947265625,240.18645095825195,-44899.78024664298,-0.07755550555884838,0.2869977653026581,1.0524654388427734,0.6570577323436737,0.9249619841575623,1.043689250946045,0.45153671503067017,33.70857238769531,93.25343322753906,167.0909881591797,28.713973999023438,90.45999908447266,160.8000030517578,28.1685848236084,193.74020385742188,1.870784044265747,0.0,0.6740332245826721,3.0916597843170166,3.9469313621520996,4.482517242431641,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 13:50:00,5892.3505859375,79.81581115722656,140.75900268554688,0.2177271020557047,0.2682435140184657,0.2049748427362006,0.1680965435748859,0.14095799761474312,8.0,3.258291080845515,139.09590530395508,-0.024888506159186363,368.96923828125,243.2938117980957,-45607.139170866125,-0.07902819477021694,0.3047802299261093,0.9760918617248535,0.6566707789897919,0.8982048034667969,1.0471220016479492,0.44611692428588867,33.257774353027344,93.25343322753906,167.0909881591797,28.713973999023438,90.45999908447266,160.8000030517578,28.1685848236084,190.36819458007812,2.0253818035125732,0.0,0.7031822800636292,3.120870351791382,3.9628524780273438,4.679996490478516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 14:00:00,5848.91748046875,79.82131958007812,140.7936248779297,0.21546499667566876,0.266685939335614,0.2082108663845273,0.1675288741919997,0.14210932341219026,8.0,3.3123427005097352,139.02723693847656,-0.02979547716677189,369.399658203125,245.12981033325195,-45953.431491602576,-0.04709858587011695,0.3258470147848129,0.9934775233268738,0.6713277101516724,0.9100587368011475,1.0489519834518433,0.5020310878753662,33.554996490478516,93.25343322753906,167.0909881591797,28.713973999023438,90.45999908447266,160.8000030517578,28.1685848236084,190.73114013671875,2.026517391204834,0.0,0.6676813960075378,3.045044422149658,3.9030041694641113,4.464958190917969,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 14:10:00,5908.32177734375,79.81430053710938,140.82411193847656,0.21743298291902588,0.2682206474133098,0.20585005882027235,0.16697363434748358,0.14152267649990838,8.0,3.2571656639457576,138.84257125854492,-0.040191080421209335,369.44195556640625,244.8465690612793,-46997.95394328126,-0.14751839265227318,0.2967172712087631,1.0364075899124146,0.6690840423107147,0.9130606651306152,1.0598740577697754,0.4533029794692993,32.166263580322266,93.07642364501953,168.61080932617188,27.847248077392578,90.45999908447266,160.8000030517578,28.1685848236084,193.3049774169922,2.1624789237976074,0.0,0.7078709006309509,3.073366641998291,3.925349473953247,4.422220230102539,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 14:20:00,5896.81298828125,79.81133270263672,140.8479461669922,0.21592120095311879,0.2682475347078646,0.20312967153069816,0.16742188791729756,0.14527970489102085,8.0,3.2631507514528217,138.5266876220703,-0.006965873762965202,368.96881103515625,237.5296745300293,-45356.598622587175,-0.08563336171209812,0.2799440622329712,1.0350167453289032,0.6794010698795319,0.9189082980155945,1.0585228204727173,0.4308696389198303,32.436614990234375,93.07642364501953,168.61080932617188,27.847248077392578,90.45999908447266,160.8000030517578,28.1685848236084,194.7349090576172,2.779812812805176,0.0,0.7229105234146118,2.9545648097991943,3.919299602508545,4.567850112915039,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 14:30:00,5889.0869140625,79.81986999511719,140.8804931640625,0.2168701405071384,0.2675938845457501,0.2031048663037104,0.16582012343953426,0.14661098520386684,8.0,3.2661372809544935,138.10795974731445,-0.03604227304458618,370.5254211425781,241.97785568237305,-46013.90870362286,-0.18086963146924973,0.32980263233184814,1.0645590424537659,0.6682535409927368,0.9143553376197815,1.0532653331756592,0.5102956891059875,34.063323974609375,93.34193420410156,167.65863037109375,28.713973999023438,90.45999908447266,160.8000030517578,28.1685848236084,191.33700561523438,2.2872612476348877,0.0,0.6671823859214783,3.060974597930908,3.999297618865967,4.574145793914795,4.211490154266357,3.2959487438201904,2.9541099071502686
2025-02-14 14:40:00,5873.74365234375,79.82131958007812,140.7926483154297,0.21673398011792347,0.2688914075504918,0.20005615878843222,0.16841174672382975,0.14590670681932275,8.0,3.2607042629711294,137.7243309020996,-0.03641536831855774,369.30523681640625,242.37348556518555,-45168.85208549595,-0.12806186079978943,0.29992836713790894,1.056962490081787,0.6550455391407013,0.9036375284194946,1.0340977907180786,0.46278929710388184,35.878639221191406,93.03675079345703,172.0838165283203,27.285707473754883,90.45999908447266,160.8000030517578,28.1685848236084,187.59292602539062,1.6709661483764648,0.0,0.6476691365242004,3.1943204402923584,4.040788650512695,4.463540077209473,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 14:50:00,5932.412109375,79.80728149414062,140.79046630859375,0.2159406067781572,0.2670587948157647,0.2042206531657377,0.16687113745899673,0.14590880778134366,8.0,3.2505992552828986,137.36970138549805,-0.02848212420940399,370.3148193359375,227.1710319519043,-45214.53655461549,-0.06876673549413681,0.3190843313932419,1.0241699516773224,0.6812198758125305,0.9044021368026733,1.0602505207061768,0.4722113013267517,37.23686981201172,93.03675079345703,172.0838165283203,27.285707473754883,90.45999908447266,160.8000030517578,28.1685848236084,192.53179931640625,1.789101243019104,0.0,0.6853490471839905,3.098233938217163,3.933562994003296,4.64282751083374,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 15:00:00,5877.17919921875,79.80171203613281,140.8338623046875,0.21401827824400715,0.26400508705373193,0.2078227684886193,0.16616700703570766,0.14798685917793397,8.0,3.313456735587523,137.00511932373047,-0.0551924854516983,368.40789794921875,252.5661735534668,-47774.63906963902,-0.08467796444892883,0.3064868003129959,1.009203851222992,0.689953476190567,0.9119154214859009,1.0699152946472168,0.4800882339477539,31.431917190551758,93.18629455566406,169.15403747558594,28.079187393188477,90.45999908447266,160.8000030517578,28.1685848236084,193.5459747314453,1.92011559009552,0.0,0.6995688080787659,2.893854856491089,3.954862356185913,4.757340431213379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 15:10:00,5893.6953125,79.80728149414062,140.89785766601562,0.2125632383592773,0.26189176778370116,0.21488285283068007,0.1639491475030271,0.14671299352331438,8.0,3.3274562483513237,136.8327293395996,0.003642864292487502,369.10546875,222.63254928588867,-43430.33974423451,-0.08944151364266872,0.34154775738716125,1.0376660525798798,0.6894402503967285,0.9464635848999023,1.0615975856781006,0.5036122798919678,32.364925384521484,93.18629455566406,169.15403747558594,28.079187393188477,90.45999908447266,160.8000030517578,28.1685848236084,195.56300354003906,2.114027738571167,0.0,0.7217548489570618,3.003173828125,4.064706325531006,4.838728904724121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 15:20:00,5915.83251953125,79.80171966552734,140.82090759277344,0.2130429786563667,0.265372218017852,0.20663902795427455,0.1649907884701541,0.14995498690135264,8.0,3.288225217436162,136.7303695678711,-0.04196719825267792,367.1194763183594,246.6947135925293,-47806.8420807733,-0.11609623581171036,0.32151922583580017,1.0371758937835693,0.6828166842460632,0.9403236508369446,1.0654555559158325,0.4841909408569336,36.773841857910156,95.08759307861328,165.6383056640625,27.743484497070312,90.45999908447266,160.8000030517578,28.1685848236084,195.28199768066406,2.6771278381347656,0.0,0.7786649465560913,2.9593634605407715,4.067455291748047,4.978706359863281,4.211490154266357,3.2959487438201904,2.952775478363037
2025-02-14 15:30:00,5945.93994140625,79.80267333984375,140.72642517089844,0.2141121013042397,0.2650080781327998,0.20498412602564126,0.16610925429214693,0.14978644024517232,8.0,3.2753064907325404,136.93041229248047,-0.023544061928987503,368.5108947753906,254.5299186706543,-46387.76141263413,-0.08306184411048889,0.3524329364299774,1.0419789254665375,0.666227787733078,0.9583545327186584,1.037841558456421,0.5285834670066833,31.354351043701172,95.08759307861328,165.6383056640625,27.743484497070312,90.45999908447266,160.8000030517578,28.1685848236084,187.2725067138672,2.39802885055542,0.0,0.7726265788078308,3.0823214054107666,4.146576881408691,4.974782466888428,4.211490154266357,3.2959487438201904,3.368445634841919
2025-02-14 15:40:00,5869.3837890625,79.78500366210938,140.77850341796875,0.21596100534951299,0.26650528735369244,0.21400496157901253,0.15341444544162589,0.15011430027615616,7.0,3.299179301889157,137.0776023864746,-0.0079529769718647,367.11920166015625,248.38254928588867,-44223.372610759536,-0.1118340939283371,0.3003062754869461,1.0901757776737213,0.6635487675666809,0.9591640830039978,1.051291584968567,0.4595409333705902,33.53493118286133,95.67355346679688,172.44393920898438,28.280611038208008,90.45999908447266,160.8000030517578,28.1685848236084,187.95199584960938,2.0400965213775635,0.0,0.7866612076759338,3.0264110565185547,3.948329210281372,4.534078598022461,4.211490154266357,3.2959487438201904,3.3691213130950928
2025-02-14 15:50:00,5918.45751953125,79.76242065429688,140.7362060546875,0.21260693252528004,0.2643220589162713,0.2148927925587545,0.15558597017869522,0.15259224582099895,7.0,3.3008036341222975,137.3052635192871,-0.047980450093746185,369.2622985839844,235.28416061401367,-45979.125527812714,-0.15631628781557083,0.3163277506828308,1.0790756344795227,0.7060422301292419,0.9282934665679932,1.0971081256866455,0.46181944012641907,32.17253112792969,95.71627807617188,175.29437255859375,27.93880271911621,90.45999908447266,160.8000030517578,28.1685848236084,191.60665893554688,2.1964988708496094,0.0,0.6835598945617676,2.944298505783081,3.982745885848999,4.682621002197266,4.211490154266357,3.2959487438201904,2.1057450771331787
