datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-14 16:00:00,5908.28955078125,79.74048614501953,140.70907592773438,0.2145605728115371,0.26389633163451137,0.20889876959111933,0.15848425639951202,0.15416006956332018,7.0,3.315655872224018,137.45289611816406,-0.01598042994737625,368.081298828125,241.85471725463867,-46334.48621472992,-0.044285956770181656,0.30467626452445984,1.0503813326358795,0.7041496336460114,0.9465888738632202,1.0901000499725342,0.4593861401081085,30.96693992614746,95.71627807617188,175.29437255859375,27.93880271911621,90.45999908447266,160.8000030517578,28.1685848236084,188.04080200195312,2.2354745864868164,0.0,0.7034325003623962,2.847198247909546,3.9721505641937256,4.884434700012207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 16:10:00,5913.9013671875,79.74598693847656,140.7318115234375,0.21577750894667921,0.26669063718662717,0.20916314822012486,0.15602745583697816,0.15234124980959063,7.0,3.2635199770139054,137.64020156860352,-0.0017214010003954172,369.85723876953125,243.5019645690918,-46203.0116855933,-0.12408509105443954,0.3167909234762192,1.0481517314910889,0.6789979338645935,0.8940001726150513,1.0469248294830322,0.4729779362678528,33.18914031982422,95.9299087524414,172.62704467773438,29.01305389404297,90.45999908447266,160.8000030517578,28.1685848236084,185.63011169433594,2.0006773471832275,0.0,0.6618848443031311,2.935188055038452,3.9295880794525146,4.550380229949951,4.211490154266357,3.2959487438201904,3.3602516651153564
2025-02-14 16:20:00,5894.98583984375,79.76242065429688,140.72967529296875,0.2154714210650914,0.2660010786684588,0.2126128117643532,0.15425665408265526,0.15165803441944134,7.0,3.2844251387670482,137.8313102722168,-0.01577397994697094,368.7714538574219,239.95383834838867,-45082.593492167645,-0.13112741708755493,0.3086366057395935,1.0471966564655304,0.685238391160965,0.940487802028656,1.0724172592163086,0.4658713936805725,32.38031005859375,95.9299087524414,172.62704467773438,29.01305389404297,90.45999908447266,160.8000030517578,28.1685848236084,193.3861846923828,2.678248882293701,0.0,0.6574680209159851,2.9993174076080322,4.046293258666992,4.843919277191162,4.211490154266357,3.2959487438201904,2.9530110359191895
2025-02-14 16:30:00,5904.390625,79.76242065429688,140.75137329101562,0.21650124344318292,0.2668783079021809,0.21358795125156135,0.15277587731258746,0.15025662009048732,7.0,3.288480295797487,137.94117736816406,-0.029900183901190758,367.6955871582031,244.63114547729492,-45847.83820114651,-0.11495346948504448,0.33920858800411224,1.0087054669857025,0.6608317494392395,0.9369682669639587,1.0449987649917603,0.4939200282096863,32.68440628051758,95.71017456054688,169.05027770996094,28.952016830444336,90.45999908447266,160.8000030517578,28.1685848236084,192.8998260498047,2.21248459815979,0.0,0.6233784556388855,3.001288652420044,3.952105760574341,4.5876240730285645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 16:40:00,5882.55615234375,79.78353118896484,140.7480926513672,0.21679792382865312,0.2681152307096132,0.21305534766592849,0.15241753912509126,0.14961395867071395,7.0,3.2848031164206613,138.05104064941406,-0.07065221667289734,367.7454833984375,243.17011642456055,-44324.08229040018,-0.09420920349657536,0.2930302768945694,0.9976764619350433,0.6596579253673553,0.9127873778343201,1.05536949634552,0.45368051528930664,31.371437072753906,95.16084289550781,165.21714782714844,28.012046813964844,90.45999908447266,160.8000030517578,28.1685848236084,193.06710815429688,2.2588930130004883,0.0,0.6600508689880371,2.9647958278656006,3.917360544204712,4.483895778656006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 16:50:00,5900.85498046875,79.80874633789062,140.7491912841797,0.21920893490581755,0.2689636323903695,0.21407375300337003,0.15028509653131797,0.14746858316912492,7.0,3.2611073495457283,138.12043380737305,-0.08520166575908661,368.3654479980469,231.96952438354492,-44978.17243151949,-0.16261234879493713,0.3095275014638901,1.0333949327468872,0.6519766747951508,0.9255497455596924,1.0600000619888306,0.46586689352989197,32.88242721557617,95.16084289550781,165.21714782714844,28.012046813964844,90.45999908447266,160.8000030517578,28.1685848236084,193.93426513671875,1.346006155014038,0.0,0.6525914072990417,3.0149707794189453,3.8344032764434814,4.207499027252197,4.211490154266357,3.2959487438201904,2.953547477722168
2025-02-14 17:00:00,5899.95166015625,79.82955932617188,140.75572204589844,0.21891366294292122,0.2693433002838297,0.21378737119404972,0.15070350918623523,0.14725215639296413,7.0,3.240313794447303,138.14901733398438,-0.03858861327171326,368.12445068359375,247.91767501831055,-45482.40171242589,-0.030872053699567914,0.2925864905118942,1.0015414953231812,0.6564100384712219,0.9264734983444214,1.0628317594528198,0.44868147373199463,32.30799102783203,93.4548568725586,166.42568969726562,29.2266845703125,90.45999908447266,160.8000030517578,28.1685848236084,187.24298095703125,2.24369215965271,0.0,0.6177272200584412,2.8900041580200195,3.780930519104004,4.108410358428955,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 17:10:00,5887.77392578125,79.85214233398438,140.7491912841797,0.22023794405555772,0.271836077581169,0.21439665051112797,0.14785747999368432,0.14567184785846102,7.0,3.2211474255900217,138.1094093322754,0.045224133878946304,369.1795349121094,244.58396530151367,-45946.97019098302,-0.05673787370324135,0.27603618800640106,1.0715775787830353,0.6716050505638123,0.9405035376548767,1.0629925727844238,0.4489138722419739,33.1251335144043,93.4548568725586,166.42568969726562,29.2266845703125,90.45999908447266,160.8000030517578,28.1685848236084,183.526611328125,1.7970609664916992,0.0,0.5744635462760925,2.9847681522369385,3.838186264038086,3.975630044937134,4.211490154266357,7.622369289398193,17.800710678100586
2025-02-14 17:20:00,5889.607421875,79.87479400634766,140.7828369140625,0.2196603005110383,0.2711286085765701,0.2187070805499408,0.14658230029134123,0.14392171007110957,7.0,3.2351998502974153,138.07736206054688,-0.016439998522400856,371.8321838378906,246.4113883972168,-46738.66358587381,-0.08131295256316662,0.3040143549442291,0.9373160600662231,0.6367247104644775,0.9012748003005981,1.0224714279174805,0.4760805666446686,34.9051399230957,93.5006332397461,167.0848846435547,29.275514602661133,90.45999908447266,160.8000030517578,28.1685848236084,182.63487243652344,2.1850364208221436,0.0,0.5927759408950806,2.9278035163879395,3.7318506240844727,3.8704702854156494,4.211490154266357,3.2959487438201904,6.101688385009766
2025-02-14 17:30:00,5931.83837890625,79.89468383789062,140.7036590576172,0.22136129404993368,0.27268329527069446,0.2177011529769916,0.1452139453965242,0.14304031230585607,7.0,3.191734969528922,138.17921829223633,-0.01264236681163311,370.3144226074219,249.08420944213867,-45698.140046872344,-0.07774539850652218,0.2912561595439911,1.0258499383926392,0.6304576694965363,1.017741322517395,1.046514630317688,0.4414006173610687,32.64585876464844,93.5006332397461,167.0848846435547,29.275514602661133,90.45999908447266,160.8000030517578,28.1685848236084,189.92282104492188,2.028468132019043,0.0,0.6007946729660034,3.06504487991333,3.851627826690674,4.030012607574463,4.211490154266357,3.2959487438201904,3.364331007003784
2025-02-14 17:40:00,5873.59130859375,79.88630676269531,140.84793090820312,0.22157600974678013,0.2709679561413945,0.21591528221936157,0.14702548025372325,0.1445152716387405,7.0,3.2398810105730975,138.14717483520508,-0.07505613565444946,369.8572082519531,220.40372848510742,-42983.017613390584,-0.12886973097920418,0.3064999580383301,1.0883210599422455,0.6236459314823151,1.0051405429840088,1.0138404369354248,0.4810396432876587,34.064064025878906,93.31752014160156,167.9638214111328,28.689558029174805,90.45999908447266,160.8000030517578,28.1685848236084,186.19705200195312,2.173676013946533,0.0,0.6092727780342102,2.8792543411254883,3.765254259109497,4.149123191833496,4.211490154266357,3.2959487438201904,2.957273244857788
2025-02-14 17:50:00,5889.73388671875,79.89030456542969,140.88702392578125,0.22319768718638794,0.2729110137136665,0.21555611826984872,0.14520015536105,0.14313502546904686,7.0,3.1912433174365327,137.88320541381836,-0.030286340042948723,370.35760498046875,235.43839645385742,-45260.48362175699,-0.11364917457103729,0.21586831659078598,0.9970130026340485,0.7221374213695526,0.9811232686042786,1.1129953861236572,0.36794692277908325,36.459163665771484,93.4212875366211,167.70745849609375,29.122920989990234,90.45999908447266,160.8000030517578,28.1685848236084,186.23593139648438,1.2504690885543823,0.0,0.6658226847648621,2.8565847873687744,3.8476247787475586,4.716180324554443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 18:00:00,5908.92138671875,79.907958984375,140.87615966796875,0.21883845427243187,0.26755812231134835,0.21750422401935257,0.14989116885061426,0.14620803054625292,7.0,3.261842866044963,137.62645721435547,-0.040782008320093155,365.8900451660156,265.1158256530762,-48812.16927041876,-0.13184120878577232,0.30557264387607574,1.0265933871269226,0.6656124293804169,0.9369931221008301,1.061976671218872,0.45046767592430115,32.29535675048828,93.4212875366211,167.70745849609375,29.122920989990234,90.45999908447266,160.8000030517578,28.1685848236084,183.40097045898438,1.855534315109253,0.0,0.6254723072052002,2.7335097789764404,3.8381669521331787,4.781408786773682,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 18:10:00,5886.89599609375,79.90794372558594,140.881591796875,0.2195300867001089,0.2691465846603785,0.2120914016322444,0.1510285894691391,0.14820333753812912,7.0,3.2369311603341737,137.31060028076172,-0.0037497354205697775,366.3051452636719,223.19440841674805,-45274.151818680744,-0.1340465284883976,0.30000776052474976,1.141393929719925,0.6526155173778534,1.019179344177246,1.0435022115707397,0.4681904911994934,32.04344940185547,93.80886840820312,168.40328979492188,29.794328689575195,90.45999908447266,160.8000030517578,28.1685848236084,187.30389404296875,2.3764328956604004,0.0,0.6103980541229248,2.7274200916290283,3.8464608192443848,4.770646572113037,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 18:20:00,5857.494140625,79.91355895996094,140.77520751953125,0.2220857510425555,0.2718509750122688,0.21776378440533012,0.1457601125673668,0.1425393769724788,7.0,3.214347621211409,137.11032485961914,0.02487127110362053,368.0314636230469,253.77302169799805,-45924.337663817874,-0.03691933397203684,0.2759781628847122,1.0489760339260101,0.6156899929046631,0.9762081503868103,1.0084927082061768,0.43700340390205383,32.450950622558594,93.80886840820312,168.40328979492188,29.794328689575195,90.45999908447266,160.8000030517578,28.1685848236084,188.93736267089844,2.0192174911499023,0.0,0.6071690917015076,2.9966795444488525,3.8668274879455566,4.166563987731934,4.211490154266357,18.740081787109375,56.82551956176758
2025-02-14 18:30:00,5926.00927734375,79.91209411621094,140.8664093017578,0.21919532707313055,0.2692110718756667,0.21398035220602735,0.15043809638975192,0.14717515245542348,7.0,3.221404810394986,136.96726989746094,-0.027506595477461815,371.248779296875,242.45133590698242,-46385.83790890495,-0.054447006434202194,0.31184808909893036,1.062260389328003,0.6214774250984192,0.9342682957649231,1.0077385902404785,0.5070652961730957,36.7652473449707,93.30531311035156,168.80613708496094,28.463722229003906,90.45999908447266,160.8000030517578,28.1685848236084,189.4794158935547,2.268503427505493,0.0,0.6389197111129761,2.710860252380371,3.7100155353546143,4.334041118621826,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 18:40:00,5905.2294921875,79.90585327148438,140.8284149169922,0.2188225807543093,0.26700763959215706,0.2150598419318206,0.15139303006285332,0.14771690765885973,7.0,3.249569175725634,136.8883056640625,-0.03450552746653557,368.510986328125,247.60209274291992,-46060.57486139922,-0.06041253451257944,0.29198792576789856,1.0606331825256348,0.6392004787921906,0.9823079705238342,1.0269352197647095,0.46412432193756104,30.491294860839844,92.0146255493164,168.46847534179688,28.732284545898438,90.45999908447266,160.8000030517578,28.1685848236084,186.74642944335938,2.6070971488952637,0.0,0.5716908574104309,2.7111616134643555,3.7905359268188477,4.621007919311523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 18:50:00,5896.71875,79.92179107666016,140.81759643554688,0.21799647083128715,0.2661179555945601,0.21303339471580177,0.15330231762460322,0.1495498612337478,7.0,3.271205100741276,136.7566909790039,-0.052293580025434494,366.6101989746094,241.79838180541992,-45796.780231185316,-0.09237582981586456,0.3182198703289032,1.0603688955307007,0.6505532562732697,0.9450597167015076,1.0420856475830078,0.4839910864830017,29.15961265563965,91.13544464111328,168.2384796142578,28.732284545898438,90.45999908447266,160.8000030517578,28.1685848236084,182.19287109375,1.6380630731582642,0.0,0.5812916159629822,2.611929178237915,3.771644353866577,4.716190814971924,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 19:00:00,5903.64013671875,79.9376220703125,140.9380340576172,0.216367483507346,0.264421992795801,0.21224845957777677,0.15546093684748652,0.15150112727158974,7.0,3.287327721285572,136.7566909790039,-0.03795817494392395,366.3996276855469,244.30033493041992,-46547.75910321634,-0.09963011555373669,0.31571146845817566,1.0665197670459747,0.6396744251251221,0.9704329371452332,1.020195484161377,0.44975540041923523,38.312347412109375,90.64409637451172,159.71771240234375,28.933706283569336,90.45999908447266,160.8000030517578,28.1685848236084,187.27206420898438,1.892201542854309,0.0,0.576501190662384,2.608978748321533,3.7515923976898193,4.652109146118164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 19:10:00,5912.962890625,79.95346069335938,140.97271728515625,0.21776350741628414,0.26535812364241806,0.21282217097944334,0.15408012201128266,0.14997607595057186,7.0,3.256243457749906,136.8844757080078,0.015097909606993198,366.30548095703125,242.3875846862793,-45714.477288509326,-0.03204438555985689,0.30399298667907715,1.0778294801712036,0.6619159579277039,0.9923193454742432,1.0403856039047241,0.4497721493244171,30.103378295898438,90.64409637451172,159.71771240234375,28.933706283569336,90.45999908447266,160.8000030517578,28.1685848236084,188.3392791748047,2.371129035949707,0.0,0.5902908444404602,2.8060503005981445,3.8480746746063232,4.637434005737305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 19:20:00,5914.3515625,79.9636459350586,141.00746154785156,0.2171519924682335,0.2666425809338093,0.21346159157630656,0.1527140280694856,0.15002980695216495,7.0,3.2484330975566587,136.99359130859375,0.0004780179588124156,366.3996276855469,242.69489669799805,-46193.98644952275,-0.05111007858067751,0.2896610051393509,1.0196161270141602,0.6295227408409119,0.9225550293922424,0.9984797835350037,0.4628869891166687,34.80894088745117,90.14054107666016,159.0829315185547,28.073083877563477,90.45999908447266,160.8000030517578,28.1685848236084,185.8666229248047,2.5327179431915283,0.0,0.6375501751899719,2.8529510498046875,3.852311134338379,4.717586517333984,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 19:30:00,5870.68701171875,79.98687744140625,140.9846649169922,0.21704266068697176,0.2662905360806769,0.21434158653703805,0.1524747320202554,0.1498504846750579,7.0,3.261362018842456,137.24645614624023,-0.021506860852241516,368.46875,238.94297409057617,-44123.58934937295,-0.1059807762503624,0.29231658577919006,1.0624018907546997,0.6378078162670135,0.9572912454605103,1.0196239948272705,0.461786150932312,41.71590805053711,90.14054107666016,159.0829315185547,28.073083877563477,90.45999908447266,160.8000030517578,28.1685848236084,187.0994415283203,2.3782222270965576,0.0,0.6382713913917542,2.8295469284057617,3.8116040229797363,4.657600402832031,4.211490154266357,3.2959487438201904,3.365723133087158
2025-02-14 19:40:00,5918.32421875,80.01325225830078,141.00527954101562,0.21604222310596133,0.2647934780865519,0.21189057780500722,0.15535473836078034,0.1519189826416992,7.0,3.291957042514278,137.51012420654297,-0.048030152916908264,367.5483093261719,249.98765182495117,-45652.97364728131,-0.174154594540596,0.3591873347759247,1.0935494005680084,0.6301666796207428,0.9555022120475769,0.98212069272995,0.5197232365608215,30.2363338470459,91.48336029052734,166.05335998535156,29.623424530029297,90.45999908447266,160.8000030517578,28.1685848236084,187.5316162109375,1.7692127227783203,0.0,0.5938373804092407,2.690932273864746,3.8171093463897705,4.650793075561523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 19:50:00,5912.64794921875,80.0326156616211,140.99441528320312,0.21607232205554652,0.2639345987963462,0.21356094764528294,0.15456640917082987,0.1518657223319945,7.0,3.291664993682852,137.7357940673828,-0.03929540887475014,367.7880859375,247.61783981323242,-46478.903248079005,-0.06396857462823391,0.3057519793510437,1.043673574924469,0.6312862634658813,0.9450175166130066,0.9976760149002075,0.47244033217430115,29.83043098449707,93.5952377319336,170.9790496826172,28.842151641845703,90.45999908447266,160.8000030517578,28.1685848236084,188.85372924804688,1.5744315385818481,0.0,0.6183608174324036,2.797464609146118,3.8208985328674316,4.512907028198242,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 20:00:00,5905.126953125,80.043212890625,140.9781494140625,0.22047665519311427,0.27055770089732867,0.21701672025596905,0.1482441082929411,0.14370481536064691,7.0,3.2187483865566366,137.8839569091797,-0.07711175829172134,370.2723693847656,241.1483268737793,-48509.366342634305,-0.09789280220866203,0.2948112040758133,0.9556477963924408,0.5983851850032806,0.853866457939148,0.9911922812461853,0.46402865648269653,35.65996551513672,93.5952377319336,170.9790496826172,28.842151641845703,90.45999908447266,160.8000030517578,28.1685848236084,178.8760528564453,1.7270649671554565,0.0,0.6002381443977356,3.088165044784546,3.921849012374878,3.743745803833008,52.76878356933594,1118.2327880859375,3788.486328125
2025-02-14 20:10:00,5899.34228515625,80.0391845703125,140.9618682861328,0.21463665375462904,0.2617900409793158,0.22926906324820026,0.1454386519473541,0.14886559007050082,7.0,3.3224426046236455,138.37948989868164,-0.0650472566485405,374.13055419921875,231.94205856323242,-45709.86187999614,-0.14606253057718277,0.33166053891181946,1.048563003540039,0.6721276640892029,0.8983682990074158,1.0271888971328735,0.4697783291339874,39.731937408447266,94.08963775634766,175.2699432373047,29.385379791259766,90.45999908447266,160.8000030517578,28.1685848236084,183.7357940673828,9.233623504638672,0.0,0.6124099493026733,3.3084211349487305,4.150291442871094,4.287257194519043,4.211490154266357,5.365633964538574,9.418392181396484
2025-02-14 20:20:00,5888.5302734375,80.04876708984375,141.0410614013672,0.21318577412125606,0.2607720140368627,0.2282330459043873,0.14688534896924627,0.15092381696824766,7.0,3.3388158836323596,138.46875762939453,-0.027226213365793228,372.3840637207031,244.57297897338867,-44615.33916783276,-0.046097342390567064,0.34422868490219116,1.0381181240081787,0.6278315484523773,0.9054775238037109,0.9727253913879395,0.5066659450531006,38.425540924072266,94.08963775634766,175.2699432373047,29.385379791259766,90.45999908447266,160.8000030517578,28.1685848236084,192.3989715576172,4.735581874847412,0.0,0.6919240951538086,3.19065260887146,4.144089698791504,4.551669597625732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 20:30:00,5912.205078125,80.03620147705078,141.03782653808594,0.2116761748118378,0.25970238487108294,0.22773253234067303,0.14891424978277876,0.15197465819362752,7.0,3.3515723936084285,138.57404708862305,0.00012645764218177646,370.0251770019531,229.7002067565918,-43166.67404491177,-0.09326597303152084,0.32366539537906647,1.107253760099411,0.662025660276413,0.9586480259895325,1.0118541717529297,0.4962114989757538,36.77197265625,91.9899673461914,172.56600952148438,28.616313934326172,90.45999908447266,160.8000030517578,28.1685848236084,189.85745239257812,3.8627102375030518,0.0,0.6935555934906006,3.038680076599121,4.054245948791504,4.687201499938965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 20:40:00,5911.7216796875,80.02854919433594,141.04324340820312,0.21245295804300784,0.26008200333403636,0.22799134412962632,0.14875750120605416,0.15071619328727534,7.0,3.3387244546760004,138.76713180541992,-0.04134812578558922,368.5610046386719,274.2717094421387,-46840.61421446433,-0.10613644495606422,0.36944934725761414,1.045555830001831,0.6406543850898743,0.9210878014564514,0.9916825294494629,0.5215815901756287,33.32794189453125,91.9899673461914,172.56600952148438,27.7037296295166,90.45999908447266,160.8000030517578,28.1685848236084,190.18637084960938,4.372410774230957,0.0,0.6383572816848755,3.0441882610321045,4.040775775909424,4.6958818435668945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 20:50:00,5889.06640625,79.99980926513672,141.02264404296875,0.2120881362078827,0.2602117954347896,0.22698116846955838,0.14887210409351295,0.15184679579425633,7.0,3.339611885870333,138.81093978881836,-0.03094632737338543,368.926513671875,247.09672164916992,-45690.76812462293,-0.14274053648114204,0.3272833824157715,1.094450443983078,0.6576018929481506,0.9542770981788635,1.0097532272338867,0.4702705144882202,33.770240783691406,94.91974639892578,166.9506072998047,27.07207679748535,90.45999908447266,160.8000030517578,28.1685848236084,189.44534301757812,2.7893362045288086,0.0,0.6432289481163025,3.0264382362365723,4.084913730621338,4.88778018951416,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:00:00,5994.2421875,80.00127410888672,140.99441528320312,0.20763561228029165,0.2553682574216708,0.2251484793968058,0.15397851475780516,0.15786913614342657,7.0,3.372224552158126,138.82152938842773,-0.03481490910053253,365.7221374511719,237.23093795776367,-45430.37386236619,-0.10298844799399376,0.34882642328739166,1.0823535919189453,0.680057018995285,0.9487963318824768,1.008070945739746,0.4735499322414398,33.37372589111328,95.31037902832031,164.59457397460938,28.56138038635254,90.45999908447266,160.8000030517578,28.1685848236084,187.50767517089844,4.286044597625732,0.0,0.5988560318946838,2.9247560501098633,4.059204578399658,4.935126304626465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:10:00,5998.60302734375,80.0150375366211,140.95863342285156,0.2064034838362491,0.2537096097816861,0.22427577408787355,0.15436453065232825,0.16124660164186297,7.0,3.38402962310805,138.86358261108398,-0.03836747631430626,366.3996276855469,252.57807540893555,-45677.91659333919,-0.037351313745602965,0.32680265605449677,1.0512643456459045,0.6918713748455048,0.9554072618484497,1.0165818929672241,0.4467490613460541,31.717056274414062,95.31037902832031,164.59457397460938,28.56138038635254,90.45999908447266,160.8000030517578,28.1685848236084,184.11949157714844,3.777754306793213,0.0,0.5893236398696899,3.0041563510894775,4.197927951812744,5.151482105255127,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:20:00,5981.361328125,80.05728912353516,140.99551391601562,0.20698698120049783,0.2528736199929058,0.22562085157851708,0.15453668256200132,0.15998186466607797,7.0,3.3913661420388928,138.86358261108398,0.05558038130402565,367.5480041503906,243.36735153198242,-45424.70688780973,-0.04828195972368121,0.34601378440856934,1.1219156384468079,0.6849738359451294,0.948074996471405,0.9991467595100403,0.4950232207775116,33.02339553833008,92.34092712402344,167.42059326171875,30.038476943969727,90.45999908447266,160.8000030517578,28.1685848236084,184.79815673828125,3.171513795852661,0.0,0.6071954369544983,3.0580508708953857,4.223863124847412,5.209651947021484,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:30:00,5962.6259765625,80.08255004882812,141.03021240234375,0.20732669191872985,0.2527295972862781,0.22273595862541332,0.15602557352007781,0.16118217864950088,7.0,3.4106600108684813,138.87539291381836,-0.022315191105008125,365.53106689453125,248.11631393432617,-44312.229840972104,-0.009076202288269997,0.326014444231987,1.1148278415203094,0.6615568399429321,1.017978549003601,0.9875359535217285,0.4667343199253082,32.212825775146484,92.34092712402344,167.42059326171875,30.038476943969727,90.45999908447266,160.8000030517578,28.1685848236084,185.1892852783203,3.3433611392974854,0.0,0.6380094885826111,3.0967373847961426,4.285580158233643,5.195042610168457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:40:00,6026.64111328125,80.09866333007812,141.07362365722656,0.20626698766532842,0.25361926174239735,0.22460659278113027,0.1545344815157994,0.1609726762953446,7.0,3.384496274719647,138.89562606811523,-0.06040337309241295,366.3479309082031,251.63834762573242,-45549.47079241639,-0.09143547527492046,0.33815279603004456,1.1069044768810272,0.6799797117710114,0.9595078825950623,0.9935036301612854,0.48590853810310364,32.5253791809082,95.65829467773438,167.72576904296875,29.01915740966797,90.45999908447266,160.8000030517578,28.1685848236084,190.97698974609375,3.2128002643585205,0.0,0.5791457891464233,3.213169574737549,4.295215606689453,5.216266632080078,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 21:50:00,5973.00830078125,80.10826110839844,141.19406127929688,0.21038523736294465,0.2579481658967952,0.2279593212348359,0.14934204234337906,0.1543652331620452,7.0,3.3221679747294166,138.79872512817383,-0.0057189445942640305,370.9956359863281,245.13944625854492,-46880.179350924984,-0.06013978738337755,0.37092848122119904,0.9781217277050018,0.6744856834411621,0.40976348519325256,0.9925329089164734,0.536475658416748,35.11119842529297,93.5342025756836,171.0583953857422,28.591899871826172,90.45999908447266,160.8000030517578,28.1685848236084,189.9343719482422,5.229981422424316,0.0,0.6280617713928223,3.351891040802002,4.227899551391602,4.457823276519775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:00:00,6116.16845703125,80.11888122558594,141.25379943847656,0.20757792290780613,0.253889989856716,0.2262964394970096,0.15321200757753464,0.15902364016093362,7.0,3.3310667653527535,138.92194747924805,-0.05820475518703461,370.52557373046875,242.71958541870117,-46625.09591076666,-0.1362287849187851,0.3473759740591049,1.029582679271698,0.7183181047439575,0.8261832594871521,1.038838267326355,0.47929656505584717,38.592716217041016,93.5342025756836,171.0583953857422,28.591899871826172,90.45999908447266,160.8000030517578,28.1685848236084,183.5115966796875,2.8582639694213867,0.0,0.637178361415863,3.129157304763794,4.174574851989746,4.600945472717285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:10:00,6105.65087890625,80.13075256347656,141.29391479492188,0.2063999538746452,0.25098117334287806,0.2235034482484544,0.1564160233944518,0.1626994011395706,7.0,3.3686297425708593,138.9272689819336,-0.07424028217792511,366.87261962890625,251.39371871948242,-46532.675670868804,-0.1645551547408104,0.36853595077991486,1.0485145449638367,0.7031435072422028,0.8410425782203674,0.9996210336685181,0.4917820990085602,36.52937698364258,92.99097442626953,170.11842346191406,27.40167808532715,90.45999908447266,160.8000030517578,28.1685848236084,182.1673126220703,3.0870447158813477,0.0,0.6251938939094543,2.939768075942993,4.251735687255859,5.237501621246338,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:20:00,6103.98486328125,80.17410278320312,141.301513671875,0.2091568363677456,0.2548665622166447,0.22687527257945916,0.15122748481722187,0.15787384401892862,7.0,3.333766933998114,139.00019454956055,-0.021303707733750343,368.1666259765625,243.6667594909668,-47642.42527450725,-0.10860787704586983,0.36797426640987396,1.0590203702449799,0.6954657435417175,0.8565195202827454,1.0035861730575562,0.5000820159912109,34.23756790161133,92.99097442626953,170.11842346191406,27.40167808532715,90.45999908447266,160.8000030517578,28.1685848236084,187.5142822265625,3.0107924938201904,0.0,0.603681743144989,3.219221830368042,4.285726070404053,4.7066168785095215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:30:00,6195.7099609375,80.16708374023438,141.2624969482422,0.20589535118101437,0.25264583779441596,0.224972523113905,0.15458256340141757,0.1619037245092471,7.0,3.3023586897089046,139.20159912109375,-0.012412670068442822,368.86602783203125,228.38627243041992,-46772.052208528534,-0.1400878168642521,0.34406137466430664,1.0835293531417847,0.7302857339382172,0.8416140675544739,1.0357767343521118,0.49081748723983765,39.65790939331055,92.99097442626953,170.11842346191406,27.40167808532715,90.45999908447266,160.8000030517578,28.1685848236084,197.654052734375,3.5948445796966553,0.0,0.6774352192878723,3.155472755432129,4.291138172149658,4.899519920349121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:40:00,6207.72509765625,80.18762969970703,141.10183715820312,0.20600743257829549,0.25178341381078945,0.225115352479472,0.1552688034361787,0.16182499769526434,7.0,3.3155567313471335,139.37921524047852,-0.011900698766112328,367.2877197265625,257.55842208862305,-49123.594584387465,-0.048877672757953405,0.3693835735321045,1.0579562783241272,0.7192644476890564,0.8386272192001343,1.0162824392318726,0.5023482441902161,33.383235931396484,91.30329895019531,170.57620239257812,28.396581649780273,90.45999908447266,160.8000030517578,28.1685848236084,192.1925506591797,4.108766555786133,0.0,0.7070048451423645,3.0532631874084473,4.293896198272705,5.07759952545166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 22:50:00,6223.41748046875,80.19638061523438,141.20277404785156,0.20546385320597374,0.25115911527205703,0.2228771101424787,0.15660202635568327,0.16389789502380725,7.0,3.326963662401939,139.51747131347656,0.0077162026427686214,365.4291687011719,244.71720504760742,-48194.100089132146,-0.07504254207015038,0.3668212592601776,1.0540168583393097,0.7256921827793121,0.830994188785553,1.022639513015747,0.4843403100967407,31.982362747192383,91.30329895019531,170.57620239257812,28.396581649780273,90.45999908447266,160.8000030517578,28.1685848236084,190.40402221679688,3.7012810707092285,0.0,0.7102324366569519,3.072983503341675,4.239972114562988,5.225552558898926,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 23:00:00,6190.46484375,80.18112182617188,141.311279296875,0.20522675330671575,0.25156969325640655,0.22436998572150368,0.1564278359794442,0.1624057317359298,7.0,3.334173380226899,139.63836288452148,-0.04186232015490532,365.4881591796875,248.50333786010742,-46915.03802710701,-0.11935717239975929,0.3661652058362961,1.0424752831459045,0.7373310625553131,0.8266633152961731,1.043365240097046,0.49374333024024963,32.49833679199219,91.02863311767578,170.8386688232422,27.969322204589844,91.81999969482422,165.1199951171875,29.084138870239258,194.6651611328125,2.7060635089874268,0.0,0.6925686001777649,3.0770933628082275,4.291462421417236,4.981452465057373,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 23:10:00,6186.28076171875,80.1908187866211,141.27981567382812,0.20692360713661476,0.25116845535103194,0.22116728297552035,0.15687262588769282,0.16386802864914013,7.0,3.3365054296131427,139.62262344360352,-0.06081610545516014,367.8640441894531,238.45756149291992,-45425.39399758195,-0.068227993324399,0.36238156259059906,1.0051549673080444,0.7545919716358185,0.8082925081253052,1.0489717721939087,0.4843122959136963,35.99116134643555,91.02863311767578,170.8386688232422,27.969322204589844,91.81999969482422,165.1199951171875,29.084138870239258,191.08363342285156,2.916801929473877,0.0,0.6149497628211975,3.0850296020507812,4.244069576263428,4.835700511932373,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 23:20:00,6176.61572265625,80.1725845336914,141.29933166503906,0.2042085902507197,0.2516865817968226,0.22218086846136004,0.15734202413156262,0.1645819353595351,7.0,3.328678246669548,139.6646842956543,-0.025118011981248856,367.2877197265625,236.63938522338867,-45287.76816367035,-0.06803148239850998,0.3681652992963791,1.0470169484615326,0.7295713126659393,0.8268507122993469,1.0064994096755981,0.5056319236755371,36.71757507324219,91.06830596923828,166.8468475341797,28.53086280822754,91.81999969482422,165.1199951171875,29.084138870239258,188.50872802734375,2.8425798416137695,0.0,0.6668395400047302,3.0386533737182617,4.220208168029785,4.750143527984619,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 23:30:00,6161.923828125,80.16708374023438,141.22769165039062,0.2048808058977004,0.2521016292016165,0.22540228710055799,0.15467831949825342,0.16293695830187171,7.0,3.3309367912821464,139.62270736694336,-0.018176136538386345,365.66278076171875,274.4118766784668,-47189.69793107783,-0.06387695483863354,0.3538112938404083,1.0369137227535248,0.7167607247829437,0.8319475054740906,1.0098073482513428,0.48320525884628296,34.39468002319336,90.68302917480469,164.70237731933594,28.106595993041992,91.81999969482422,165.1199951171875,29.084138870239258,189.16366577148438,3.5969040393829346,0.0,0.6508656740188599,3.145146131515503,4.24955940246582,4.689146518707275,2.41235089302063,3.2959487438201904,2.1057450771331787
2025-02-14 23:40:00,6191.74755859375,80.15974426269531,141.25050354003906,0.20379169384255771,0.24985163826006035,0.22313812191661622,0.15764498566547366,0.16557356031529208,7.0,3.350996023563055,139.59104919433594,-0.02010175958275795,366.8207702636719,251.92329025268555,-45359.306651696614,-0.04783059889450669,0.36956986784935,1.0331465601921082,0.7185654938220978,0.8358064293861389,1.0014843940734863,0.5043954849243164,31.98936653137207,90.42131805419922,163.2456512451172,27.804521560668945,91.81999969482422,165.1199951171875,29.084138870239258,192.69754028320312,4.27485466003418,0.0,0.6196577548980713,3.067850112915039,4.2556352615356445,4.8477935791015625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-14 23:50:00,6183.59423828125,80.15824127197266,141.2711181640625,0.20573077015339108,0.2509239357550225,0.2230828079546554,0.15577162510192177,0.1644908610350093,7.0,3.3373802126200087,139.4519920349121,0.012364812195301056,366.5156555175781,246.92741012573242,-45426.047988781436,-0.06726294010877609,0.3571586608886719,1.080742985010147,0.7275781333446503,0.8415762186050415,1.0233193635940552,0.4997825026512146,34.3350944519043,90.28703308105469,159.55902099609375,28.189054489135742,91.81999969482422,165.1199951171875,29.084138870239258,191.6592559814453,5.281297206878662,0.0,0.6642876863479614,3.1319241523742676,4.2624711990356445,4.723874568939209,2.98978590965271,3.2959487438201904,2.1057450771331787
2025-02-15 00:00:00,6163.04736328125,80.16307067871094,141.19625854492188,0.20431507239274985,0.250868907777002,0.2230500600791651,0.15682310774079958,0.1649428520102835,7.0,3.3523707266904936,139.36524200439453,-0.03268902748823166,368.1240234375,257.99775314331055,-47269.383884638846,-0.08151749894022942,0.36245928704738617,1.059415489435196,0.7454366981983185,0.8389800190925598,1.0494765043258667,0.5024895071983337,32.593605041503906,90.28703308105469,159.55902099609375,28.189054489135742,91.81999969482422,165.1199951171875,29.084138870239258,196.9923858642578,3.064668655395508,0.0,0.7077018618583679,3.110719919204712,4.301583290100098,4.944865703582764,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 00:10:00,6210.6494140625,80.14778137207031,141.20277404785156,0.20361800888723255,0.25081324119612536,0.22410134864449713,0.15716056933840564,0.1643068319337393,7.0,3.31447606649994,139.34424209594727,-0.050587303936481476,366.9151916503906,250.3590202331543,-47724.84871562307,-0.12111935019493103,0.3913414031267166,1.055264949798584,0.7421855330467224,0.8416368961334229,1.0358330011367798,0.495096892118454,33.64105987548828,90.86383056640625,165.89466857910156,28.463722229003906,91.81999969482422,165.1199951171875,29.084138870239258,192.09910583496094,3.6579322814941406,0.0,0.7239152789115906,3.031964063644409,4.278903961181641,4.888599395751953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 00:20:00,6207.166015625,80.13716125488281,141.1126708984375,0.20701240758171496,0.2533295209091231,0.225635576979839,0.15312930085878632,0.16089319367053664,7.0,3.2902786133655373,139.31792068481445,-0.03656884282827377,366.7781677246094,256.1146354675293,-48690.41932564478,-0.07878460921347141,0.3792118728160858,1.028687208890915,0.6945454776287079,0.8361417055130005,0.9826753735542297,0.5341265201568604,33.555416107177734,90.86383056640625,165.89466857910156,28.463722229003906,91.81999969482422,165.1199951171875,29.084138870239258,187.35525512695312,2.6326916217803955,0.0,0.7354280352592468,3.228008508682251,4.39426851272583,4.900954246520996,2.99245548248291,3.2959487438201904,2.1057450771331787
2025-02-15 00:30:00,6183.91943359375,80.14630126953125,141.0845184326172,0.2068656528382511,0.2535345094608964,0.22682397006813368,0.15240722392773684,0.160368643704982,7.0,3.292204502889812,139.40718841552734,0.007524948567152023,367.0771484375,245.20182418823242,-47893.004031904784,-0.055360905826091766,0.33120840787887573,1.0166519284248352,0.709370344877243,0.8163962364196777,1.0100886821746826,0.47070592641830444,34.445472717285156,90.29618835449219,168.45822143554688,26.80351448059082,91.81999969482422,165.1199951171875,29.084138870239258,195.29608154296875,3.1016910076141357,0.0,0.6793292164802551,3.1582205295562744,4.263786792755127,4.845029354095459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 00:40:00,6203.98095703125,80.13776397705078,141.08773803710938,0.20546648696499845,0.2519830808056349,0.2234529088000159,0.15621890698597574,0.16287861644337503,7.0,3.318369235967361,139.51922988891602,-0.012978128157556057,367.2119140625,248.7343864440918,-47917.28541117478,-0.04212111886590719,0.33437480032444,1.0279041826725006,0.7181244194507599,0.8153858780860901,1.0263195037841797,0.48395392298698425,32.313961029052734,90.68682861328125,170.56399536132812,27.291810989379883,91.81999969482422,165.1199951171875,29.084138870239258,192.82931518554688,3.084199905395508,0.0,0.633496880531311,2.9716455936431885,4.150168418884277,4.83543586730957,2.409134864807129,3.2959487438201904,2.1057450771331787
2025-02-15 00:50:00,6226.18701171875,80.1221923828125,141.15066528320312,0.2053162249561152,0.24927068531240282,0.22003164150804394,0.15947880437266282,0.16590264385077522,7.0,3.338359931680322,139.54669952392578,-0.0234236903488636,368.0816345214844,248.4267692565918,-48952.76275120859,-0.10167733952403069,0.37092210352420807,1.0444534122943878,0.7368986308574677,0.8119656443595886,1.0223302841186523,0.5015169382095337,33.501922607421875,90.68682861328125,170.56399536132812,27.291810989379883,91.81999969482422,165.1199951171875,29.084138870239258,181.60980224609375,3.1262407302856445,0.0,0.5988237857818604,2.9379661083221436,4.244048118591309,5.159839153289795,2.9935665130615234,3.2959487438201904,2.1057450771331787
2025-02-15 01:00:00,6190.65234375,80.09933471679688,141.1485137939453,0.2040199135970465,0.2504466037162644,0.22207795090265464,0.15833106560187268,0.16512446618216178,7.0,3.3486272855306676,139.4380874633789,-0.028708014637231827,367.16162109375,247.26102828979492,-47086.87847782662,-0.09295202791690826,0.3866327404975891,1.026600033044815,0.7182380557060242,0.8166528940200806,0.9978724122047424,0.5350579619407654,35.848777770996094,90.73870849609375,166.00453186035156,28.10360336303711,91.81999969482422,165.1199951171875,29.084138870239258,186.50225830078125,2.6074228286743164,0.0,0.6517888903617859,3.0039334297180176,4.26292610168457,4.996016025543213,2.9992785453796387,3.2959487438201904,2.1057450771331787
2025-02-15 01:10:00,6175.47802734375,80.05351257324219,141.106201171875,0.2039559668839592,0.2504737982950058,0.2224984651841033,0.1574772365161012,0.1655945331208305,7.0,3.3372885540158164,139.47013092041016,-0.045486416667699814,366.6101989746094,242.82587814331055,-45556.62619507024,-0.12511608004570007,0.3774964362382889,1.042031466960907,0.7598988115787506,0.8223444819450378,1.0583325624465942,0.5015633702278137,34.7790641784668,90.73870849609375,166.00453186035156,28.10360336303711,91.81999969482422,165.1199951171875,29.084138870239258,193.72708129882812,2.4627089500427246,0.0,0.6798548102378845,3.085099220275879,4.336905002593994,4.987983226776123,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-15 01:20:00,6220.6787109375,80.01358032226562,141.04978942871094,0.20392423005243496,0.24917727335325662,0.22323956877590995,0.1583550257480016,0.1653039020703969,7.0,3.322483628271697,139.4014663696289,-0.022638285532593727,367.8641052246094,252.3996696472168,-47885.682259566915,-0.08246283233165741,0.3576783090829849,1.0310766100883484,0.7432680726051331,0.8280228972434998,1.0291613340377808,0.49029818177223206,36.45876693725586,90.49150848388672,163.2517547607422,28.036462783813477,91.81999969482422,165.1199951171875,29.084138870239258,188.1803741455078,2.6573312282562256,0.0,0.6676058173179626,3.10099196434021,4.307577133178711,4.924474716186523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 01:30:00,6301.56982421875,79.95346069335938,141.03025817871094,0.20346756449452919,0.24764839725594015,0.22160223911326235,0.16018540483456378,0.16709639430170453,7.0,3.3332330113675326,139.46440887451172,0.004403355531394482,368.4079284667969,248.34321212768555,-48050.8858024344,-0.13410572707653046,0.39700251817703247,1.0761838257312775,0.7456560134887695,0.8281821608543396,1.0260807275772095,0.5027822852134705,37.38421630859375,90.49150848388672,163.2517547607422,28.036462783813477,91.81999969482422,165.1199951171875,29.084138870239258,184.90550231933594,4.12129545211792,0.0,0.6504293084144592,3.0943729877471924,4.278819561004639,4.6691083908081055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 01:40:00,6287.33251953125,79.87625122070312,140.93588256835938,0.20394140198146032,0.24988895756423835,0.22452900376665533,0.156703155202326,0.16493748148532,7.0,3.3018669013533772,139.60674667358398,-0.061262097209692,368.124267578125,230.95734786987305,-47129.31373017118,-0.07002527732402086,0.36476944386959076,1.0355667471885681,0.7641920447349548,0.817094087600708,1.0570577383041382,0.5050169825553894,33.41434097290039,88.8770751953125,167.39617919921875,28.292818069458008,91.81999969482422,165.1199951171875,29.084138870239258,190.6565399169922,3.6086087226867676,0.0,0.7004619836807251,3.2056071758270264,4.31141996383667,4.826440334320068,2.997638702392578,3.2959487438201904,2.1057450771331787
2025-02-15 01:50:00,6322.9453125,79.82307434082031,140.88055419921875,0.20621224286130835,0.252872532823813,0.22450100129570386,0.15446449288902944,0.16194973013014535,7.0,3.2492862676487055,139.6902313232422,-0.004897361621260643,369.8572998046875,268.6978874206543,-50607.71703991155,-0.02912752190604806,0.35143664479255676,1.0380099415779114,0.758655458688736,0.81610506772995,1.0508196353912354,0.5030667781829834,36.98751449584961,90.70208740234375,170.08180236816406,27.389469146728516,91.81999969482422,165.1199951171875,29.084138870239258,190.24246215820312,3.7281975746154785,0.0,0.6400213837623596,3.2918848991394043,4.361878871917725,4.695836067199707,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:00:00,6308.0791015625,79.77949523925781,140.81216430664062,0.20442950109557032,0.25090588675648506,0.22349417873549424,0.15713252523733964,0.16403790817511074,7.0,3.284979995659089,139.85848999023438,-0.03143616393208504,369.3995056152344,252.20392990112305,-48548.10020625001,-0.16279689222574234,0.38132452964782715,1.071455866098404,0.741489976644516,0.8238346576690674,1.0200544595718384,0.5208415985107422,38.16864776611328,90.70208740234375,170.08180236816406,27.389469146728516,91.81999969482422,165.1199951171875,29.084138870239258,196.83917236328125,3.100308656692505,0.0,0.674913763999939,3.0609164237976074,4.234757423400879,4.531229019165039,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:10:00,6283.85986328125,79.72976684570312,140.6775665283203,0.20556275070537666,0.2517001151143981,0.22172612084156137,0.15673797584077465,0.16427303749788924,7.0,3.278526208987326,139.8374900817871,-0.04463972896337509,369.4846496582031,248.66767501831055,-47518.79588915386,-0.11229820176959038,0.3750689625740051,1.0527150332927704,0.756638914346695,0.8147855997085571,1.0424408912658691,0.48885467648506165,36.575439453125,91.16596984863281,171.33917236328125,28.12801742553711,91.81999969482422,165.1199951171875,29.084138870239258,188.39479064941406,2.413172483444214,0.0,0.7457051873207092,3.0701897144317627,4.200685977935791,4.453771591186523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:20:00,6305.45556640625,79.71952819824219,140.6537322998047,0.20500402016019956,0.24944479967322375,0.22318148900052445,0.1572139460205987,0.16515574514545353,7.0,3.2920704188530934,139.89471054077148,-0.02484315261244774,371.08013916015625,228.39265060424805,-46129.43416071441,-0.06672963872551918,0.384849950671196,1.043717861175537,0.7715796828269958,0.8327725529670715,1.0545213222503662,0.5130302906036377,39.07670211791992,91.16596984863281,171.33917236328125,28.12801742553711,91.81999969482422,165.1199951171875,29.084138870239258,182.99513244628906,3.242894411087036,0.0,0.6351631283760071,3.0054092407226562,4.198854923248291,4.503158092498779,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:30:00,6287.97607421875,79.70803833007812,140.6623992919922,0.20407911906087073,0.250657106937852,0.22255158635458688,0.15775037603597417,0.16496181161071624,7.0,3.2930685172710352,139.88850784301758,-0.019314538687467575,370.440673828125,265.9323539733887,-49035.60863855481,-0.051033150404691696,0.3552667200565338,1.0416041314601898,0.7558553516864777,0.8322061896324158,1.0404260158538818,0.503545880317688,37.03388977050781,91.12323760986328,171.9007110595703,27.93880271911621,91.81999969482422,165.1199951171875,29.084138870239258,188.05531311035156,3.542410135269165,0.0,0.6327890157699585,3.0373525619506836,4.209304332733154,4.430852890014648,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:40:00,6308.8740234375,79.7268295288086,140.6060028076172,0.2050500488682216,0.25024631794583335,0.22268431201592084,0.15749109485960647,0.16452822631041772,7.0,3.3033982720117545,139.86838912963867,-0.05631555989384651,369.7720947265625,247.15751266479492,-48196.66873592598,-0.08961018919944763,0.36432303488254547,1.0362529754638672,0.7579677402973175,0.8077685832977295,1.054908037185669,0.4887150228023529,39.200801849365234,91.12323760986328,171.9007110595703,27.93880271911621,91.81999969482422,165.1199951171875,29.084138870239258,189.0773468017578,3.1669082641601562,0.0,0.6318128108978271,3.059857130050659,4.146544456481934,4.468391418457031,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 02:50:00,6297.9912109375,79.75540161132812,140.53224182128906,0.20315691590241985,0.2500217693576639,0.22284662123408225,0.15801308759930613,0.1659616059065279,7.0,3.286806124860311,139.8374900817871,-0.04581634700298309,367.2877197265625,255.18827438354492,-47943.20309005398,-0.16618870198726654,0.3526027798652649,1.1096321642398834,0.7877733409404755,0.8472449779510498,1.0621241331100464,0.4915969967842102,35.32888412475586,90.83026123046875,166.8712615966797,28.219573974609375,91.81999969482422,165.1199951171875,29.084138870239258,189.29949951171875,3.694833517074585,0.0,0.6176261305809021,3.090519428253174,4.2000226974487305,4.530890464782715,1.1902036666870117,3.2959487438201904,2.1057450771331787
