datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-15 03:00:00,6287.41064453125,79.77269744873047,140.5538330078125,0.20416365158164712,0.2501710430597194,0.22235245154215488,0.1576732640654395,0.1656395897510391,7.0,3.3300921099850993,139.84371948242188,-0.02860911935567856,368.26995849609375,250.5826530456543,-46761.595934036035,-0.16010984033346176,0.3547634482383728,1.0841808021068573,0.7636685967445374,0.8504475951194763,1.0569159984588623,0.5102019309997559,35.870361328125,90.86688232421875,166.43789672851562,28.225677490234375,91.81999969482422,165.1199951171875,29.084138870239258,194.48275756835938,2.991039276123047,0.0,0.6369893550872803,3.092967987060547,4.250441551208496,4.65952205657959,2.405460834503174,3.2959487438201904,2.1057450771331787
2025-02-15 03:10:00,6280.4541015625,79.79055786132812,140.64935302734375,0.2032437873552643,0.24856857487884573,0.2214024979916031,0.15953497589029253,0.16725016388399433,7.0,3.3442004817152675,139.83126068115234,-0.04170527309179306,367.7879333496094,255.71674728393555,-47308.40172124259,-0.1734044849872589,0.40392784774303436,1.0856944620609283,0.755340576171875,0.8785514831542969,1.0219056606292725,0.5490854978561401,35.737422943115234,90.86688232421875,166.43789672851562,28.225677490234375,91.81999969482422,165.1199951171875,29.084138870239258,183.26817321777344,2.864102602005005,0.0,0.6801773309707642,2.9901726245880127,4.2531890869140625,4.8329949378967285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 03:20:00,6317.55615234375,79.84043884277344,140.76548767089844,0.20488133066724865,0.24993803886925345,0.22410024734794265,0.15625798189238874,0.16482240122316652,7.0,3.2778553069536276,139.8374900817871,-0.032737843692302704,366.6523132324219,251.95554733276367,-49348.80763159238,-0.025752855464816093,0.35808293521404266,1.0640327632427216,0.7566030323505402,0.8485172390937805,1.0360761880874634,0.49979615211486816,35.23270034790039,90.63188934326172,165.82752990722656,27.859455108642578,91.81999969482422,165.1199951171875,29.084138870239258,185.33599853515625,3.0217363834381104,0.0,0.7413685917854309,3.2565786838531494,4.4532880783081055,4.8943986892700195,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-15 03:30:00,6289.501953125,79.87479400634766,140.82949829101562,0.2054467468810975,0.2504789510842731,0.2230229735353565,0.1566763855660703,0.16437494293320262,7.0,3.3230176268738987,139.8374900817871,-0.07772935181856155,367.69580078125,248.9803581237793,-48708.301806986776,-0.13284923136234283,0.3637184202671051,1.0641217231750488,0.7728707790374756,0.8300025463104248,1.0538792610168457,0.5124675035476685,37.27659225463867,90.63188934326172,165.82752990722656,27.859455108642578,91.81999969482422,165.1199951171875,29.084138870239258,193.35227966308594,4.286721229553223,0.0,0.6204256415367126,3.1825954914093018,4.307122230529785,4.663370132446289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 03:40:00,6291.1298828125,79.96047973632812,140.8013153076172,0.20419121233282367,0.2514375563606993,0.22330990245217006,0.15697496877454725,0.1640863600797597,7.0,3.2877883776404557,139.92841339111328,-0.022825410589575768,367.7454833984375,250.8503532409668,-47757.81377821951,-0.06340938340872526,0.3587287366390228,1.0482162833213806,0.7512168884277344,0.8274349570274353,1.0451914072036743,0.49952948093414307,35.5414924621582,87.82418823242188,166.9445037841797,26.669233322143555,91.81999969482422,165.1199951171875,29.084138870239258,192.697265625,2.9933371543884277,0.0,0.6489238739013672,3.1533010005950928,4.282978534698486,4.677933216094971,2.983313798904419,3.2959487438201904,2.1057450771331787
2025-02-15 03:50:00,6401.2705078125,79.96598052978516,140.94882202148438,0.202801976153846,0.24754806466257254,0.22096015667094035,0.16414617182874866,0.1645436306838925,7.0,3.289755943682445,139.94490432739258,-0.015259184874594212,366.7474670410156,255.90494918823242,-48363.2360128686,-0.08907811343669891,0.4073738753795624,1.0658643543720245,0.7658802568912506,0.816635012626648,1.0338324308395386,0.5328184366226196,34.02641296386719,87.82418823242188,166.9445037841797,26.669233322143555,91.81999969482422,165.1199951171875,29.084138870239258,193.78648376464844,4.933447360992432,0.0,0.684237539768219,3.004934549331665,4.161067008972168,4.660948276519775,2.9902427196502686,3.2959487438201904,2.1057450771331787
2025-02-15 04:00:00,6405.484375,79.978759765625,140.9857635498047,0.20364632021735904,0.247381891630214,0.21862281833906522,0.16507540274205607,0.16527356707130564,7.0,3.3038477311922647,139.95765686035156,-0.06278752535581589,367.0252380371094,251.94309616088867,-47898.26734518107,-0.26670224964618683,0.409859374165535,1.1355611383914948,0.7914367318153381,0.8419466018676758,1.054848313331604,0.5107001066207886,31.787588119506836,89.5271224975586,169.23948669433594,29.48914337158203,91.81999969482422,165.1199951171875,29.084138870239258,197.6089630126953,3.8025004863739014,0.0,0.71122145652771,3.0902342796325684,4.214782238006592,4.658213138580322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 04:10:00,6419.02392578125,79.98275756835938,141.03782653808594,0.20262509354628544,0.24678139303044067,0.2198204876797142,0.16836122343035922,0.16241180231320046,7.0,3.2866314336938367,139.97865295410156,-0.03830450773239136,367.38031005859375,254.8921012878418,-48765.711218815384,-0.1539222151041031,0.3821091800928116,1.1373901069164276,0.7897146642208099,0.8820738792419434,1.0505520105361938,0.49973759055137634,34.406707763671875,90.10086822509766,163.54473876953125,27.01103973388672,91.81999969482422,165.1199951171875,29.084138870239258,196.8940887451172,3.4910776615142822,0.0,0.6387833952903748,2.925590753555298,4.220212936401367,4.659206867218018,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 04:20:00,6395.689453125,79.97749328613281,141.09426879882812,0.19992568020639068,0.24500561490441536,0.2196659006410912,0.17154705382548902,0.16385575042261372,7.0,3.33731975431756,139.95765686035156,-0.039091262966394424,367.2451477050781,249.39890670776367,-47869.75979908931,-0.13756322860717773,0.40523332357406616,1.1126736104488373,0.8002711534500122,0.8816717267036438,1.0622373819351196,0.5042084455490112,35.529624938964844,90.10086822509766,163.54473876953125,27.01103973388672,91.81999969482422,165.1199951171875,29.084138870239258,198.3055419921875,4.8153557777404785,0.0,0.6635173559188843,2.8847897052764893,4.20378303527832,4.66226053237915,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 04:30:00,6413.048828125,79.96749877929688,141.0898895263672,0.19878712510578153,0.24396194626315607,0.21649872981779436,0.17424179202009757,0.16651040679317047,7.0,3.3242861044422067,139.98397827148438,-0.004033845849335194,368.5611877441406,253.55137252807617,-47252.57990271375,-0.02656593918800354,0.3780028820037842,1.1685190796852112,0.811702311038971,0.9161397814750671,1.05843985080719,0.49154236912727356,34.8077392578125,88.60240936279297,166.22425842285156,28.073083877563477,91.81999969482422,165.1199951171875,29.084138870239258,198.80320739746094,4.207037448883057,0.0,0.7937251329421997,2.9330174922943115,4.288374900817871,4.842270851135254,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 04:40:00,6393.439453125,79.90855407714844,141.04867553710938,0.1989236008349211,0.24402963470048172,0.21662089752088937,0.17389920131866762,0.16652666562504018,7.0,3.33933060233864,140.04234313964844,0.008903111331164837,366.8207702636719,258.4510307312012,-48660.61674899628,-0.12017403542995453,0.43112029135227203,1.109445333480835,0.8086546361446381,0.838545024394989,1.0610839128494263,0.5465877056121826,33.24730682373047,88.60240936279297,166.22425842285156,28.073083877563477,91.81999969482422,165.1199951171875,29.084138870239258,193.6259765625,3.878791570663452,0.0,0.6813159584999084,3.0345964431762695,4.363488674163818,4.859629154205322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 04:50:00,6401.13232421875,79.87625122070312,140.9033203125,0.19773670486910416,0.2422926128509533,0.21563221578560188,0.17622898688188682,0.16810947961245387,7.0,3.372284763079408,140.14763259887695,-0.02431919053196907,367.4559020996094,249.02933883666992,-48584.25654948468,-0.18387676030397415,0.39916250109672546,1.1566433608531952,0.8232121765613556,0.8515718579292297,1.0574731826782227,0.5062758326530457,33.0179443359375,88.7183837890625,171.2353973388672,27.41388511657715,91.81999969482422,165.1199951171875,29.084138870239258,199.07225036621094,4.485884666442871,0.0,0.7664294838905334,3.007709264755249,4.39890193939209,5.081509113311768,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-15 05:00:00,6386.5771484375,79.82131958007812,140.8804931640625,0.1967209837079401,0.24149582129252845,0.21455218584297436,0.1781398303364486,0.16909117882010846,7.0,3.381281045221951,140.40668487548828,-0.01789424568414688,367.7454833984375,229.90549850463867,-46460.303818013395,-0.033593731466680765,0.4341548830270767,1.0585129857063293,0.7868228852748871,0.8080254793167114,1.015649676322937,0.5590247511863708,34.82473373413086,88.7183837890625,171.2353973388672,27.41388511657715,91.81999969482422,165.1199951171875,29.084138870239258,198.3930206298828,4.361265182495117,0.0,0.8404507040977478,3.016749143600464,4.328644275665283,4.944527626037598,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 05:10:00,6401.6103515625,79.7670669555664,140.81434631347656,0.20097734065286454,0.24571834661793582,0.21957614008631895,0.17074293798950604,0.16298523465337464,7.0,3.3267926206922116,140.52300262451172,-0.018875477835536003,367.6532287597656,272.0923881530762,-48962.288235217784,-0.07586488872766495,0.3920367956161499,1.113877385854721,0.7943001687526703,0.8600519895553589,1.057741641998291,0.5015621185302734,35.987220764160156,88.6878662109375,170.8142547607422,27.609203338623047,91.81999969482422,165.1199951171875,29.084138870239258,193.69525146484375,3.0563881397247314,0.0,0.6267229914665222,3.3039469718933105,4.4555768966674805,4.773226737976074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 05:20:00,6376.638671875,79.70845031738281,140.76333618164062,0.2000507107541663,0.24497463751407705,0.21865888708207595,0.17218178700407652,0.1641339776456042,7.0,3.3445763634899,140.63233184814453,-0.07205906510353088,368.2705078125,231.69108200073242,-48598.15070756044,-0.13304217904806137,0.36962033808231354,1.105111837387085,0.8052407205104828,0.8570782542228699,1.0500746965408325,0.49355635046958923,36.48933410644531,91.05609893798828,167.28021240234375,28.53696632385254,91.81999969482422,165.1199951171875,29.084138870239258,189.6947784423828,3.4715163707733154,0.0,0.6563517451286316,3.042273759841919,4.305944442749023,4.746382713317871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 05:30:00,6347.052734375,79.65438842773438,140.74046325683594,0.20195918896667991,0.2478906887164839,0.22032203123739438,0.168536016673004,0.1612920744064378,7.0,3.3122795790430537,140.7043685913086,-0.024447733536362648,365.9327087402344,259.4396171569824,-48607.3629514337,-0.06219760701060295,0.3852352499961853,1.1342054605484009,0.7698036134243011,0.8972691297531128,1.0396391153335571,0.5097174644470215,32.1353874206543,91.05609893798828,167.28021240234375,28.53696632385254,91.81999969482422,165.1199951171875,29.084138870239258,193.26393127441406,3.7547712326049805,0.0,0.6222151517868042,3.2628307342529297,4.375260353088379,4.6685099601745605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 05:40:00,6408.13330078125,79.58843231201172,140.52139282226562,0.2016281567757306,0.24695483332297669,0.21718493650358683,0.17089134627207261,0.16334072712563324,7.0,3.3016902100502925,140.58668899536133,-0.02498692274093628,368.1666259765625,250.36677169799805,-49497.302978547734,-0.08145391196012497,0.36936530470848083,1.1805424988269806,0.7894326448440552,0.9311356544494629,1.0518996715545654,0.49206170439720154,31.914234161376953,89.82925415039062,162.55593872070312,26.77910041809082,91.81999969482422,165.1199951171875,29.084138870239258,191.78860473632812,3.537214517593384,0.0,0.590197741985321,3.110856056213379,4.285739898681641,4.606296539306641,2.99094820022583,3.2959487438201904,2.1057450771331787
2025-02-15 05:50:00,6423.14697265625,79.54025268554688,140.4378204345703,0.2010067385401227,0.2476362787769514,0.2180199919438847,0.17094800488884376,0.16238898585019745,7.0,3.273630120402703,140.5749053955078,-0.013818563893437386,369.2627258300781,257.5571403503418,-50130.721139837005,-0.16576412320137024,0.4024014174938202,1.2354592084884644,0.8044131994247437,0.9353461265563965,1.0562987327575684,0.5261548161506653,35.9046630859375,89.82925415039062,162.55593872070312,26.77910041809082,91.81999969482422,165.1199951171875,29.084138870239258,189.8935089111328,5.032927513122559,0.0,0.6425871253013611,3.146209716796875,4.295314311981201,4.543679714202881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 06:00:00,6412.4580078125,79.5096664428711,140.48663330078125,0.20077981153571597,0.24652480854234338,0.21437725874714564,0.17285314471354943,0.16546497646124556,7.0,3.285531435086457,140.60239028930664,-0.03668222203850746,369.8146057128906,250.6510124206543,-48638.39602857708,-0.13767799362540245,0.40446819365024567,1.1797001361846924,0.7989296615123749,0.9107875227928162,1.0480631589889526,0.5226156115531921,38.39370346069336,89.85061645507812,161.664794921875,27.163633346557617,91.81999969482422,165.1199951171875,29.084138870239258,200.78273010253906,4.446732044219971,0.0,0.6682615876197815,3.0757620334625244,4.244053840637207,4.798152446746826,2.4068667888641357,3.2959487438201904,2.1057450771331787
2025-02-15 06:10:00,6511.04052734375,79.5237808227539,140.41506958007812,0.201616595752198,0.24691611162884683,0.21806068943801588,0.16751458243005066,0.1658920207508886,7.0,3.2666771831589236,140.69165420532227,-0.08736596256494522,368.2698974609375,253.40836715698242,-49109.9400309321,-0.12728790193796158,0.406582847237587,1.0998345017433167,0.8207686841487885,0.8819783926010132,1.0830656290054321,0.5291219353675842,37.19251251220703,89.85061645507812,161.664794921875,27.163633346557617,91.81999969482422,165.1199951171875,29.084138870239258,192.34268188476562,3.437422752380371,0.0,0.6510587334632874,2.99654221534729,4.288691997528076,4.716306209564209,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 06:20:00,6410.28271484375,79.52645874023438,140.46385192871094,0.20056255127448727,0.24521601777664878,0.21455741817972535,0.17014451850881984,0.16951949426031876,7.0,3.317054491002958,140.87548828125,-0.059354692697525024,369.2627868652344,250.5293083190918,-48594.898795439636,-0.04267006437294185,0.4387808293104172,1.1221917867660522,0.8000525534152985,0.889856219291687,1.0622214078903198,0.5636577606201172,37.80510711669922,90.65936279296875,165.6077880859375,27.957115173339844,91.81999969482422,165.1199951171875,29.084138870239258,201.43356323242188,4.170526027679443,0.0,0.713527500629425,2.957421064376831,4.3177289962768555,4.747954845428467,2.99497652053833,3.2959487438201904,2.1057450771331787
2025-02-15 06:30:00,6413.0537109375,79.54873657226562,140.442138671875,0.20018484147350118,0.24516034415254823,0.2181051711126716,0.16806431452134193,0.16848532873993705,7.0,3.3214273746921528,140.95975875854492,-0.06045082211494446,368.4078369140625,253.40623092651367,-49132.88351211657,-0.141446053981781,0.3947294056415558,1.1023163497447968,0.8293403387069702,0.8331692814826965,1.0933407545089722,0.5100626349449158,38.3979606628418,90.82110595703125,171.0950164794922,27.371158599853516,91.81999969482422,165.1199951171875,29.084138870239258,201.6345977783203,3.992999315261841,0.0,0.6837285161018372,3.031937837600708,4.368687152862549,4.842367172241211,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 06:40:00,6405.72900390625,79.5848617553711,140.48336791992188,0.20272341538567343,0.24801946892999116,0.22208016627811109,0.1640891467442287,0.1630878026619956,7.0,3.2858587432377315,140.95560455322266,-0.006193779408931732,369.0630187988281,250.0149040222168,-50318.570551029254,-0.18669042736291885,0.4104617089033127,1.2244216799736023,0.8151341080665588,0.916198194026947,1.0882344245910645,0.5400946736335754,37.77882385253906,90.82110595703125,171.0950164794922,27.371158599853516,91.81999969482422,165.1199951171875,29.084138870239258,202.46353149414062,3.592435121536255,0.0,0.6844196915626526,3.149413585662842,4.4519429206848145,4.814665794372559,2.405665874481201,3.2959487438201904,2.1057450771331787
2025-02-15 06:50:00,6378.60107421875,79.6007308959961,140.52891540527344,0.20171132048006618,0.24716097627791647,0.22000696299610917,0.1654306770562342,0.16569006318967397,7.0,3.3076103954759013,140.95445251464844,-0.02812875434756279,367.5904541015625,250.0620231628418,-48994.14670315447,-0.1685948371887207,0.41377246379852295,1.1580204963684082,0.795399397611618,0.8983985781669617,1.0666906833648682,0.5216922760009766,36.659629821777344,90.82110595703125,171.0950164794922,27.371158599853516,91.81999969482422,165.1199951171875,29.084138870239258,198.46868896484375,4.160098075866699,0.0,0.7779367566108704,3.1009891033172607,4.396148204803467,4.926492691040039,2.997035026550293,3.2959487438201904,2.1057450771331787
2025-02-15 07:00:00,6427.49755859375,79.61363983154297,140.58644104003906,0.2013692714290371,0.2470197952356178,0.22059398249115791,0.16530978286938441,0.16570716797480275,7.0,3.283005145282244,140.87548828125,-0.0108721312135458,369.3992614746094,247.3394889831543,-49655.81644158523,-0.024070140905678272,0.3790891021490097,1.1168176233768463,0.80481818318367,0.8958200216293335,1.0799809694290161,0.5087167620658875,34.74409103393555,90.82110595703125,171.0950164794922,27.371158599853516,91.81999969482422,165.1199951171875,29.084138870239258,204.97793579101562,3.37892746925354,0.0,0.7762135863304138,3.176281213760376,4.377805233001709,4.679643154144287,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 07:10:00,6421.0966796875,79.61509704589844,140.61685180664062,0.20252606369365622,0.24864166492653164,0.2206263392925173,0.1645799481096511,0.16362598397764375,7.0,3.2773912892879506,140.84179306030273,-0.027680087834596634,371.2712707519531,248.0606803894043,-50436.57413558372,-0.10015745833516121,0.39873263239860535,1.072779893875122,0.8052607178688049,0.8607251644134521,1.0709928274154663,0.5212087035179138,39.85345458984375,91.20259094238281,168.28732299804688,28.646833419799805,91.81999969482422,165.1199951171875,29.084138870239258,199.61325073242188,2.826375961303711,0.0,0.5973495841026306,3.1677823066711426,4.262669563293457,4.540875434875488,2.403003215789795,3.2959487438201904,2.1057450771331787
2025-02-15 07:20:00,6444.7060546875,79.61509704589844,140.65701293945312,0.2033770858156991,0.24982436476574008,0.22280935933595772,0.16218092173069285,0.16180826835191023,7.0,3.2550826373208754,140.7232780456543,-0.0844733715057373,371.20623779296875,225.0993766784668,-48113.647634448214,-0.17097840458154678,0.38482558727264404,1.120463103055954,0.7669938802719116,0.8854972124099731,1.0426173210144043,0.5081954598426819,40.1536750793457,92.94519805908203,165.24156188964844,28.176847457885742,91.81999969482422,165.1199951171875,29.084138870239258,202.34121704101562,2.6190268993377686,0.0,0.6941216588020325,3.111660957336426,4.320534706115723,4.615447521209717,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-15 07:30:00,6405.90087890625,79.61317443847656,140.65591430664062,0.20288894477919542,0.24891796417012269,0.22032206318372177,0.16418072364699254,0.16369030421996753,7.0,3.284800576022245,140.6076889038086,-0.010341373272240162,367.2877197265625,269.8525505065918,-50245.96588206687,-0.052491738460958004,0.4155644178390503,1.1468729376792908,0.7983121573925018,0.9227975606918335,1.0594712495803833,0.5159755349159241,37.28163528442383,92.94519805908203,165.24156188964844,28.176847457885742,91.81999969482422,165.1199951171875,29.084138870239258,192.7747344970703,3.2292072772979736,0.0,0.6646327972412109,3.0212295055389404,4.222975730895996,4.504878997802734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 07:40:00,6384.9638671875,79.59396362304688,140.66567993164062,0.20252700064812937,0.2475982113993482,0.22136859156266087,0.1646920352389363,0.16381416115092526,7.0,3.292726527839531,140.6076889038086,-0.011189538054168224,367.86328125,233.5583610534668,-48719.681110693535,-0.06793492659926414,0.3664672523736954,1.1602443158626556,0.7942732870578766,0.9554218053817749,1.0515080690383911,0.4930444061756134,37.47393798828125,93.21681213378906,168.1347198486328,28.39047622680664,91.81999969482422,165.1199951171875,29.084138870239258,198.744384765625,3.7124688625335693,0.0,0.6603100895881653,3.0441882610321045,4.2696146965026855,4.642364978790283,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-15 07:50:00,6401.8984375,79.56985473632812,140.66891479492188,0.20241197695036384,0.2477883296939287,0.22151652811350697,0.16361271367031696,0.16467045157188354,7.0,3.268724071564465,140.6076889038086,0.02426442876458168,368.6982116699219,261.7799186706543,-48986.094793602926,-0.032654476352036,0.4146910160779953,1.14474356174469,0.7569548785686493,0.9321871399879456,1.0180069208145142,0.5420137643814087,46.19263458251953,93.21681213378906,168.1347198486328,28.39047622680664,91.81999969482422,165.1199951171875,29.084138870239258,195.9464569091797,5.563699722290039,0.0,0.7597795724868774,3.0733606815338135,4.297791004180908,4.6406331062316895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:00:00,6421.19775390625,79.54325103759766,140.539794921875,0.20168517399791103,0.24952467956362814,0.22124214776493134,0.16369079199992811,0.16385720667360137,7.0,3.2617189270948814,140.64505004882812,-3.440069849602878e-05,369.04461669921875,269.6913261413574,-50822.24659760983,0.009094522334635258,0.37919025123119354,1.116798758506775,0.75747349858284,0.9317735433578491,1.0200070142745972,0.5354087352752686,39.32899475097656,93.19239807128906,167.1276092529297,28.433202743530273,91.81999969482422,165.1199951171875,29.084138870239258,198.6715850830078,3.1570398807525635,0.0,0.6927800178527832,3.129253387451172,4.371450901031494,4.729665756225586,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:10:00,6393.53271484375,79.5179672241211,140.5321807861328,0.20283379327374693,0.24873355263650124,0.2211323551790184,0.16344809185436474,0.1638522070563687,7.0,3.272779059115447,140.64049911499023,-0.06139485165476799,367.9986877441406,249.99283981323242,-49162.6950627541,-0.08026394993066788,0.4096740335226059,1.142006516456604,0.7804636657238007,0.9089816808700562,1.0554200410842896,0.5381163954734802,36.613826751708984,93.19239807128906,167.1276092529297,28.433202743530273,91.81999969482422,165.1199951171875,29.084138870239258,200.76834106445312,70.27822875976562,0.0,0.6788697838783264,3.1964874267578125,4.4248151779174805,4.900844573974609,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:20:00,6416.31103515625,79.51072692871094,140.51266479492188,0.20139689236976166,0.24687222581719973,0.21821635166722125,0.16655281837351532,0.16696171177230204,7.0,3.3052107817714638,140.6076889038086,-0.07656864821910858,367.9986572265625,251.5739860534668,-48823.182766817044,-0.13785481080412865,0.3872363865375519,1.1397428214550018,0.7879333794116974,0.8902947902679443,1.0765615701675415,0.49548184871673584,38.69231033325195,92.38670349121094,160.40744018554688,27.70075798034668,91.81999969482422,165.1199951171875,29.084138870239258,203.79757690429688,2.933041572570801,0.0,0.7508209943771362,3.0273447036743164,4.30738639831543,4.902271270751953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:30:00,6411.7958984375,79.49968719482422,140.51483154296875,0.20109589605626052,0.24684560444846146,0.22018452481411074,0.16633083477607158,0.16554313990509567,7.0,3.2979614218118187,140.51771545410156,-0.040233515202999115,367.45599365234375,255.98069381713867,-50367.648731895446,-0.027144636027514935,0.3971893787384033,1.166933834552765,0.8024142682552338,0.9611595869064331,1.064435362815857,0.5079318881034851,34.434085845947266,92.38670349121094,160.40744018554688,27.70075798034668,91.81999969482422,165.1199951171875,29.084138870239258,197.6869659423828,3.5506787300109863,0.0,0.6999714374542236,3.0306649208068848,4.315242290496826,4.73869514465332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:40:00,6415.33642578125,79.49235534667969,140.40850830078125,0.20014125523803972,0.24476298154639145,0.2161120192040773,0.1697411591532831,0.16924258485820845,7.0,3.320194420885803,140.6076889038086,0.007675506640225649,367.7454833984375,250.93436813354492,-49076.02479244854,-0.06171940267086029,0.39558757841587067,1.1864157617092133,0.807752251625061,0.9298757910728455,1.0549564361572266,0.5221590995788574,35.300601959228516,92.38670349121094,160.40744018554688,27.70075798034668,91.81999969482422,165.1199951171875,29.084138870239258,192.24176025390625,4.118658542633057,0.0,0.6188037991523743,2.9581658840179443,4.257265090942383,4.715994834899902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 08:50:00,6439.009765625,79.48382568359375,140.32931518554688,0.2004755557040014,0.24548041058959535,0.21827390527969276,0.1696061541828413,0.16616397424386917,7.0,3.2857077511857806,140.72785568237305,0.002953506074845791,367.69561767578125,256.6981620788574,-49671.2976510315,-0.13915381580591202,0.377920001745224,1.228545218706131,0.8292222619056702,0.9289652705192566,1.0806653499603271,0.49886009097099304,34.204872131347656,91.48641204833984,181.6116943359375,27.04766273498535,91.81999969482422,165.1199951171875,29.084138870239258,199.83172607421875,4.031291961669922,0.0,0.7065439820289612,2.9996352195739746,4.224091529846191,4.847567081451416,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:00:00,6382.5703125,79.4856185913086,140.35968017578125,0.19966900338541885,0.24593606878508573,0.21849967001262544,0.1692584006789162,0.1666368571379538,7.0,3.3309241633556477,140.81254196166992,-0.013708895072340965,368.5111083984375,251.60734176635742,-47119.46542846506,-0.15281594172120094,0.4182511568069458,1.1677051186561584,0.8134718537330627,0.9265268445014954,1.0641288757324219,0.5339797139167786,34.547237396240234,91.48641204833984,181.6116943359375,27.04766273498535,91.81999969482422,165.1199951171875,29.084138870239258,204.04515075683594,3.4297001361846924,0.0,0.8324893712997437,3.1304802894592285,4.296428680419922,4.910689353942871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:10:00,6399.7158203125,79.48383331298828,140.3792266845703,0.20015989869225045,0.24624865273311777,0.21905602838229787,0.16910419150111508,0.16543122869121882,7.0,3.3107587479851786,140.80631637573242,-0.048503611236810684,367.45587158203125,251.87168502807617,-49420.69933999243,-0.057232724502682686,0.3922334760427475,1.158090889453888,0.8160271346569061,0.9095646142959595,1.0692644119262695,0.5444402098655701,37.401248931884766,91.41622161865234,184.54757690429688,26.57157325744629,91.81999969482422,165.1199951171875,29.084138870239258,198.01356506347656,2.6477174758911133,0.0,0.6997125744819641,3.1261532306671143,4.325984477996826,4.774641990661621,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:20:00,6416.59521484375,79.4856185913086,140.22837829589844,0.20109225859497495,0.24527490130711546,0.2179243240129396,0.16949887275611722,0.16620964332885274,7.0,3.338381681198206,140.77884674072266,-0.08655156940221786,367.9984436035156,250.58958053588867,-47911.383987627574,-0.1315241940319538,0.4206998646259308,1.1855094730854034,0.7869921922683716,0.9133946895599365,1.053804636001587,0.5435025095939636,36.5825080871582,91.41622161865234,184.54757690429688,26.57157325744629,91.81999969482422,165.1199951171875,29.084138870239258,200.7599639892578,2.8534743785858154,0.0,0.8025695085525513,3.0359511375427246,4.2548441886901855,4.568853378295898,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:30:00,6404.73681640625,79.4856185913086,140.4063262939453,0.19921600428005767,0.24442428294995186,0.21669535801762452,0.17169568250971884,0.1679686722426471,7.0,3.3374697784941736,140.78621673583984,-0.05214938148856163,367.6957702636719,244.4074821472168,-48686.63705292438,-0.10379617661237717,0.3979599326848984,1.1609603762626648,0.8252052664756775,0.9114364981651306,1.087436318397522,0.5062199234962463,37.0611457824707,90.97675323486328,173.3961181640625,27.365055084228516,91.81999969482422,165.1199951171875,29.084138870239258,201.255859375,3.583195447921753,0.0,0.7764819264411926,2.968860387802124,4.260532855987549,4.8625335693359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:40:00,6407.4853515625,79.49114227294922,140.42694091796875,0.19995569782233297,0.24473772809182678,0.21741202425142042,0.17083117706972495,0.16706337276469488,7.0,3.3253253088390733,140.8388671875,0.011547339148819447,365.8314514160156,258.4650688171387,-51334.364013401704,-0.09641848132014275,0.39045071601867676,1.1598357856273651,0.8258566558361053,0.9317466020584106,1.0663416385650635,0.5102628469467163,35.10328674316406,90.47319793701172,168.0004425048828,27.120906829833984,91.81999969482422,165.1199951171875,29.084138870239258,198.05731201171875,4.098905086517334,0.0,0.631657600402832,3.0018224716186523,4.304673671722412,4.92950439453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 09:50:00,6398.4287109375,79.48710632324219,140.43130493164062,0.20054701291367213,0.24535997350465227,0.21862395907008272,0.16933136961878031,0.16613768489281255,7.0,3.2997752057351732,140.9018096923828,-0.007424385752528906,367.7454833984375,247.57761764526367,-49492.39299630653,-0.10182764753699303,0.38830260932445526,1.2221912741661072,0.8188657462596893,0.94084233045578,1.0800220966339111,0.5005166530609131,40.66543960571289,90.47319793701172,168.0004425048828,27.120906829833984,91.81999969482422,165.1199951171875,29.084138870239258,200.79739379882812,4.108200550079346,0.0,0.7036922574043274,3.150376558303833,4.357809543609619,4.855788230895996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 10:00:00,6423.09619140625,79.49263763427734,140.4074249267578,0.1996021094212713,0.24444717872234267,0.21872310670299008,0.17065585308430753,0.16657175206908845,7.0,3.3150243726462905,140.92813110351562,-0.004825964104384184,368.6369323730469,235.26920700073242,-48719.22556471487,-0.10199667513370514,0.42691241204738617,1.1827674508094788,0.7815265357494354,0.9662821292877197,1.0301562547683716,0.5422821640968323,38.838035583496094,92.30125427246094,162.18360900878906,27.127010345458984,91.81999969482422,165.1199951171875,29.084138870239258,203.61407470703125,2.8614633083343506,0.0,0.7339391708374023,3.076848030090332,4.303485870361328,4.71978759765625,2.986283302307129,3.2959487438201904,2.1057450771331787
2025-02-15 10:10:00,6386.845703125,79.49935150146484,140.41824340820312,0.1991537740949115,0.24478971384618067,0.2156860913517425,0.17243730307604854,0.1679331176311168,7.0,3.336784200008257,141.0914306640625,-0.04685155674815178,367.5693054199219,266.0997734069824,-48386.76442386238,-0.10101012140512466,0.38678276538848877,1.2334081530570984,0.7934067249298096,0.9435059428215027,1.042169213294983,0.5092539191246033,35.856201171875,92.30125427246094,162.18360900878906,27.127010345458984,91.81999969482422,165.1199951171875,29.084138870239258,202.09156799316406,2.6589226722717285,0.0,0.7703563570976257,3.086153745651245,4.319355487823486,4.755688190460205,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 10:20:00,6388.19873046875,79.51648712158203,140.4400177001953,0.19880374741436255,0.24382809937816663,0.2165385968865688,0.17186776586873456,0.16896179045216747,7.0,3.3525793010044844,141.21066665649414,-0.04326491802930832,367.6529235839844,253.74604415893555,-48814.880085059114,-0.07945436239242554,0.39506909251213074,1.2193821370601654,0.8164073824882507,0.9675304889678955,1.0705711841583252,0.5123687386512756,34.73222351074219,89.73464965820312,162.01881408691406,26.57767677307129,91.81999969482422,165.1199951171875,29.084138870239258,208.5980224609375,3.726731538772583,0.0,0.7613678574562073,2.994471311569214,4.383064270019531,5.053865432739258,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 10:30:00,6400.34814453125,79.48888397216797,140.43234252929688,0.1971222900181113,0.2423192084909212,0.21514128984414718,0.1736714526739388,0.17174575897288155,7.0,3.3567857446109084,141.32868194580078,-0.07931580394506454,367.83056640625,251.19623947143555,-48677.28301395678,-0.1050829291343689,0.45414143800735474,1.1804750263690948,0.8074010908603668,0.892255425453186,1.0648351907730103,0.5416913628578186,35.32520294189453,90.39384460449219,165.2843017578125,27.535959243774414,91.81999969482422,165.1199951171875,29.084138870239258,206.61700439453125,3.831810474395752,0.0,0.7341548800468445,3.012086868286133,4.429567337036133,5.174962043762207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 10:40:00,6409.12939453125,79.49263763427734,140.4497528076172,0.19788556105254268,0.24408692125346748,0.21485229746662685,0.1732483592252166,0.16992686100214638,7.0,3.3392011151695007,141.45046615600586,-0.001784088439308107,367.9480895996094,219.5085563659668,-48510.02037702521,-0.06014982610940933,0.41917698085308075,1.1870397627353668,0.8296955823898315,0.8967669010162354,1.089422583580017,0.5310932993888855,38.33513641357422,90.39384460449219,165.2843017578125,27.535959243774414,91.81999969482422,165.1199951171875,29.084138870239258,198.5769500732422,4.391467094421387,0.0,7.402195930480957,3.068052291870117,4.421619892120361,5.025717258453369,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 10:50:00,6382.3720703125,79.49564361572266,140.54412841796875,0.19777660814701462,0.24517316476577522,0.21452496702070675,0.172719267869779,0.16980599219672438,7.0,3.32704132812714,141.55985260009766,0.0038815862499177456,366.7782897949219,264.6558647155762,-50077.97853538747,-0.09544797241687775,0.40336549282073975,1.1311422288417816,0.8308832049369812,0.890900194644928,1.0927966833114624,0.510388195514679,36.230308532714844,92.826171875,165.02183532714844,27.90218162536621,91.81999969482422,165.1199951171875,29.084138870239258,200.650634765625,4.673567295074463,0.0,0.9068954586982727,3.1557250022888184,4.3977813720703125,5.028346061706543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 11:00:00,6392.26953125,79.48738098144531,140.54847717285156,0.19767970903384202,0.24483864053350912,0.21723547031491863,0.17176851949331393,0.16847766062441633,7.0,3.3328029870522315,141.61249542236328,-0.007564119528979063,367.11956787109375,256.75764083862305,-48977.87144397076,-0.09180758707225323,0.3698829263448715,1.153811752796173,0.8437907695770264,0.8861779570579529,1.1073918342590332,0.492660790681839,35.149261474609375,92.826171875,165.02183532714844,27.90218162536621,92.69999694824219,166.55999755859375,28.44325065612793,202.9704132080078,3.6790874004364014,0.0,0.8421079516410828,3.1636574268341064,4.465080261230469,5.07888126373291,2.9956860542297363,3.2959487438201904,2.1057450771331787
2025-02-15 11:10:00,6452.0341796875,79.4856185913086,140.46713256835938,0.19624986249704388,0.24286861323976686,0.21559686005740827,0.17490948038351734,0.17037518382226366,7.0,3.33101025665204,141.6807403564453,-0.04741169884800911,367.9560546875,250.1518669128418,-49505.10867083716,-0.08686281554400921,0.40742483735084534,1.1123545169830322,0.840381532907486,0.8884139060974121,1.0892908573150635,0.5224562287330627,35.44225311279297,92.17308044433594,164.1917266845703,26.52274513244629,92.69999694824219,166.55999755859375,28.44325065612793,204.63177490234375,2.7217209339141846,0.0,0.8306818604469299,3.0559959411621094,4.384574890136719,4.880671501159668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 11:20:00,6426.08935546875,79.50668334960938,140.48663330078125,0.19767184840930224,0.24406010586473423,0.21421104867264845,0.17440932737090623,0.16964766968240888,7.0,3.329306999033709,141.60719680786133,-0.03695400431752205,367.7454833984375,250.88993453979492,-48329.19062990495,-0.054248291067779064,0.4245249480009079,1.1672746241092682,0.851969450712204,0.898492157459259,1.1192861795425415,0.5387272834777832,37.38251495361328,92.10426330566406,163.4927215576172,26.602092742919922,92.69999694824219,166.55999755859375,28.44325065612793,201.986328125,4.164016246795654,0.0,0.8970775008201599,2.9895849227905273,4.344566822052002,4.787806034088135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 11:30:00,6423.42578125,79.4941635131836,140.46275329589844,0.19915268859525614,0.24533838160169708,0.21557107905114345,0.17198608044677516,0.16795177030512817,7.0,3.3217308723197623,141.50681686401367,-0.054225265979766846,367.7454833984375,247.97556686401367,-49710.739237189606,-0.07612737454473972,0.39496737718582153,1.101165533065796,0.8447140157222748,0.8987430334091187,1.1101194620132446,0.5095350742340088,38.54921340942383,92.0571060180664,163.0137176513672,26.602092742919922,92.69999694824219,166.55999755859375,28.44325065612793,198.52059936523438,3.7679882049560547,0.0,0.9040396809577942,3.0967509746551514,4.239958763122559,4.713418006896973,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 11:40:00,6399.79443359375,79.502685546875,140.43240356445312,0.2021863075696963,0.24533277523079225,0.2210936335851396,0.16727675791096316,0.1641105257034087,7.0,3.3209902314672433,141.47058868408203,-0.05174674093723297,366.87255859375,253.99979782104492,-50166.91019184086,-0.07515660300850868,0.3815699964761734,1.1421307623386383,0.8509095013141632,0.9312559366226196,1.1167163848876953,0.5189987421035767,37.004920959472656,89.93912506103516,162.63528442382812,27.084285736083984,92.69999694824219,166.55999755859375,28.44325065612793,195.1941375732422,4.446466445922852,0.0,0.8559670448303223,3.2522313594818115,4.352579116821289,4.921445369720459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 11:50:00,6403.63037109375,79.50118255615234,140.40635681152344,0.2057790592281724,0.2473590121443319,0.2198233522940226,0.16520087181105236,0.1618377045224207,7.0,3.283857383373613,141.42322540283203,0.0027348704170435667,368.32366943359375,243.00364303588867,-49349.49490155897,-0.11848651245236397,0.39919938147068024,1.199623703956604,0.8241223394870758,0.9418639540672302,1.0955619812011719,0.5192672610282898,38.62342834472656,89.93912506103516,162.63528442382812,27.084285736083984,92.69999694824219,166.55999755859375,28.44325065612793,203.6142578125,3.320277214050293,0.0,0.8962864279747009,3.1399059295654297,4.252015590667725,4.716314792633057,4.211490154266357,3.2959487438201904,3.360182046890259
2025-02-15 12:00:00,6397.28076171875,79.52201080322266,140.4269256591797,0.20518286151729265,0.25101759222843895,0.21796973486158389,0.16640878010997764,0.1594210312827069,7.0,3.2558639874684308,141.39237594604492,-0.014947837218642235,367.99859619140625,253.75413131713867,-48440.41993984964,-0.06084679439663887,0.36223645508289337,1.1012448966503143,0.8273584842681885,0.9032876491546631,1.113821029663086,0.48968690633773804,38.57991409301758,93.11609649658203,166.56607055664062,28.33554458618164,92.69999694824219,166.55999755859375,28.44325065612793,197.00474548339844,2.8832271099090576,0.0,0.721710741519928,3.099907875061035,4.0833353996276855,4.763598442077637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 12:10:00,6419.26513671875,79.51522064208984,140.46273803710938,0.20283718239003423,0.24862896288512673,0.2187235671725528,0.16834688886282956,0.16146339868945667,7.0,3.2719589336603114,141.33325958251953,-0.03978387638926506,368.6034240722656,234.96027755737305,-48074.998537636086,-0.13069487363100052,0.4138842523097992,1.1426709592342377,0.8317807912826538,0.9087880849838257,1.1299257278442383,0.5231452584266663,37.478965759277344,93.11609649658203,166.56607055664062,28.33554458618164,92.69999694824219,166.55999755859375,28.44325065612793,197.8840789794922,2.808804988861084,0.0,0.6649454236030579,3.039548397064209,4.109917640686035,4.690733432769775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 12:20:00,6412.64892578125,79.5332260131836,140.3944091796875,0.20365090564186386,0.24866535166572207,0.2176219462496511,0.16833040091059828,0.1617313955321647,7.0,3.266465051486301,141.18677139282227,-0.05779451131820679,367.6958312988281,258.8488578796387,-48218.390153521985,-0.12345847114920616,0.4027114063501358,1.133142352104187,0.844583123922348,0.9063878059387207,1.1428108215332031,0.539448618888855,36.87510299682617,93.17103576660156,170.8386688232422,27.706863403320312,92.69999694824219,166.55999755859375,28.44325065612793,190.7406768798828,3.660602569580078,0.0,0.6755861043930054,3.0319151878356934,4.1584272384643555,4.727768421173096,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 12:30:00,6391.02392578125,79.54109954833984,140.38462829589844,0.20541125007417085,0.2510983727275287,0.218384537594714,0.1640064694472606,0.1610993701563259,7.0,3.241820880374445,141.08106994628906,-0.02871478907763958,367.7879638671875,255.14384078979492,-49071.664691777696,-0.08382371999323368,0.4254916310310364,1.146546870470047,0.8343492448329926,0.9150856137275696,1.1480427980422974,0.5436580777168274,35.76108932495117,92.30735778808594,166.57217407226562,26.486122131347656,92.69999694824219,166.55999755859375,28.44325065612793,187.2640838623047,3.1431899070739746,0.0,0.6840091347694397,3.013880729675293,4.144765377044678,4.688281536102295,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 12:40:00,6402.728515625,79.53999328613281,140.39764404296875,0.20338861726077517,0.24875128888623574,0.21799554855870334,0.16666447844489785,0.1632000668493879,7.0,3.2698828921812817,141.13412857055664,-0.05191543325781822,368.89910888671875,211.7786979675293,-46014.6040650176,-0.08027037605643272,0.40251636505126953,1.1419301629066467,0.8975688517093658,0.9140198826789856,1.1993703842163086,0.5063962936401367,36.3718147277832,92.30735778808594,166.57217407226562,26.486122131347656,92.69999694824219,166.55999755859375,28.44325065612793,187.74176025390625,3.9307613372802734,0.0,0.7484176158905029,2.898284435272217,4.046166896820068,4.563670635223389,4.211490154266357,6.358593940734863,2.1057450771331787
2025-02-15 12:50:00,6389.625,79.54582214355469,140.4464874267578,0.2013172745312324,0.24666149710543364,0.21790970775022472,0.16817714588411697,0.16593437472899222,7.0,3.297539055622396,141.2760353088379,-0.009692068211734295,365.89056396484375,267.4777946472168,-48679.85114246369,-0.034800148801878095,0.38243767619132996,1.146156132221222,0.9178597033023834,0.9158773422241211,1.2100727558135986,0.5065446496009827,32.727264404296875,91.71224975585938,160.88352966308594,26.11379623413086,92.69999694824219,166.55999755859375,28.44325065612793,190.7909393310547,4.404207706451416,0.0,0.8885499238967896,2.9447922706604004,4.164243698120117,4.814545631408691,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:00:00,6351.16943359375,79.55045318603516,140.52789306640625,0.20464158783160435,0.25180932833729697,0.21959185437417197,0.16395790697739884,0.1599993224795279,7.0,3.244543869758238,141.33440017700195,0.010744810104370117,366.4842529296875,251.7331657409668,-47752.51593122749,-0.06433535926043987,0.3863070011138916,1.1473689079284668,0.8612289428710938,0.925041913986206,1.1941230297088623,0.5139060020446777,36.06980895996094,91.71224975585938,160.88352966308594,26.11379623413086,92.69999694824219,166.55999755859375,28.44325065612793,195.1785125732422,3.3332033157348633,0.0,1.0167291164398193,2.9971442222595215,4.232083797454834,4.904168605804443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:10:00,6395.54736328125,79.57687377929688,140.48121643066406,0.20155165448274362,0.24826612840128137,0.21663752825578114,0.1687743839045713,0.16477030495562256,7.0,3.286711958034158,141.53353118896484,-0.03776286914944649,365.7221374511719,250.61567306518555,-47328.483887912655,-0.17124150693416595,0.4055039882659912,1.2180179953575134,0.907396137714386,0.9244900941848755,1.2167024612426758,0.5318064093589783,33.88307571411133,90.39690399169922,163.55084228515625,27.859455108642578,92.69999694824219,166.55999755859375,28.44325065612793,199.34840393066406,3.268019437789917,0.0,1.0114758014678955,2.8915767669677734,4.262948989868164,5.041904926300049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:20:00,6401.6591796875,79.57904052734375,140.51258850097656,0.2003726881386186,0.2451806517099949,0.2147571993505517,0.17155741316761272,0.16813204763322204,7.0,3.3271434987176027,141.64377975463867,-0.03421724587678909,364.425048828125,252.6796360015869,-48032.36162184797,-0.12580463662743568,0.38767005503177643,1.2627640962600708,0.802295058965683,1.1513711214065552,1.0243239402770996,0.4940160810947418,32.211063385009766,90.16496276855469,164.31381225585938,27.334537506103516,92.69999694824219,166.55999755859375,28.44325065612793,200.838623046875,4.662353515625,0.0,1.015673279762268,2.9001574516296387,4.26930570602417,4.987853527069092,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:30:00,6424.82666015625,79.57687377929688,140.6005859375,0.20004939898416688,0.24417427431072378,0.214735286682987,0.1721018195883706,0.16893922043375176,7.0,3.3262227215365203,141.77468490600586,-0.050005704164505005,364.5926818847656,246.15332984924316,-48545.95307194338,-0.0657855598255992,0.4199802726507187,1.2803473472595215,0.8832138776779175,0.9890273213386536,1.1585397720336914,0.5786190629005432,31.676076889038086,90.16496276855469,164.31381225585938,27.334537506103516,92.69999694824219,166.55999755859375,28.44325065612793,193.69989013671875,4.207128047943115,0.0,0.968853771686554,2.9390876293182373,4.3579840660095215,5.141934871673584,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:40:00,6451.65087890625,79.60800170898438,140.58538818359375,0.20044050605014843,0.24432106799647388,0.21057826625989745,0.1738515422097174,0.17080861748376283,7.0,3.3083407294689975,141.89674377441406,-0.01504322700202465,364.59259033203125,233.91272926330566,-50345.853730515875,-0.09495416656136513,0.39858731627464294,1.2832821309566498,0.9237243831157684,1.0032169818878174,1.2061582803726196,0.5060253143310547,31.15316390991211,93.10694122314453,168.58639526367188,27.981529235839844,92.69999694824219,166.55999755859375,28.44325065612793,190.1564483642578,5.277027130126953,0.0,0.9514626860618591,2.8823211193084717,4.359421253204346,5.240386009216309,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 13:50:00,6414.6376953125,79.62478637695312,140.56802368164062,0.20010430127641535,0.2452396979619853,0.21123819507470673,0.17361325002978872,0.16980455565710387,7.0,3.31385493330455,141.95468521118164,0.00796178076416254,365.9327087402344,221.32627296447754,-47462.903371888686,-0.032406486105173826,0.45259889960289,1.25333172082901,0.8955529928207397,1.0220541954040527,1.1884071826934814,0.5626421570777893,34.101707458496094,93.10694122314453,168.58639526367188,27.981529235839844,92.69999694824219,166.55999755859375,28.44325065612793,196.59695434570312,4.208341121673584,0.0,1.0251333713531494,2.9713854789733887,4.36593770980835,5.075695991516113,4.211490154266357,3.2959487438201904,2.1057450771331787
