datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-15 14:00:00,6430.88427734375,79.64285278320312,140.61355590820312,0.2012002202366224,0.24762532383481173,0.2124314626176201,0.17185246167336557,0.16689053163758016,7.0,3.2662135089375455,141.98100662231445,-0.019246980547904968,364.5076599121094,271.23182106018066,-49446.0974309055,-0.10276028886437416,0.3886636942625046,1.254018872976303,0.8881378471851349,1.0072282552719116,1.180936574935913,0.5184453725814819,33.36870193481445,93.10083770751953,169.02586364746094,27.89607810974121,92.69999694824219,166.55999755859375,28.44325065612793,193.1656494140625,3.872161865234375,0.0,1.0298469066619873,2.9891772270202637,4.328577995300293,4.807711124420166,4.211490154266357,3.2959487438201904,3.361159563064575
2025-02-15 14:10:00,6397.216796875,79.64584350585938,140.65155029296875,0.20099426996308023,0.2458269461066626,0.21057998317362614,0.17169741616118106,0.17090138459544996,7.0,3.32762099187116,142.08716201782227,-0.04955068603157997,367.11944580078125,246.17661476135254,-49741.16964570852,-0.20558756589889526,0.38851921260356903,1.2682673931121826,0.8772591650485992,0.9716417789459229,1.1728692054748535,0.5096238851547241,32.72926330566406,93.30531311035156,171.2476043701172,28.042566299438477,92.69999694824219,166.55999755859375,28.44325065612793,195.19088745117188,4.299413204193115,0.0,0.7986747026443481,2.8292417526245117,4.265218734741211,4.950955390930176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 14:20:00,6438.58935546875,79.67518615722656,140.61793518066406,0.19865490846422648,0.244042803837034,0.20956350908800883,0.17626241758810343,0.17147636102262725,7.0,3.328150722143424,141.9867286682129,-0.023958414793014526,364.8106384277344,250.42673683166504,-49071.22365465937,-0.08561705984175205,0.4178485721349716,1.2396508753299713,0.8107709288597107,0.9956098198890686,1.0703861713409424,0.5304133296012878,32.3642578125,93.30531311035156,171.2476043701172,28.042566299438477,92.69999694824219,166.55999755859375,28.44325065612793,199.69505310058594,4.736428260803223,0.0,0.6780513525009155,2.8245887756347656,4.3095622062683105,5.1964287757873535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 14:30:00,6403.2900390625,79.6972427368164,140.61575317382812,0.19922781360055006,0.24436572792431835,0.2103228143064109,0.17439043212596192,0.17169321204275878,7.0,3.329564780617386,141.63341522216797,-0.01691998355090618,365.1761169433594,252.69397926330566,-48959.084744794294,-0.08532960154116154,0.3749895989894867,1.267380267381668,0.8306540846824646,0.9951682090759277,1.0933949947357178,0.5066999793052673,31.052770614624023,93.22291564941406,168.46432495117188,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,198.6479034423828,4.699524879455566,0.0,0.6553369760513306,2.909961700439453,4.34053373336792,5.144473552703857,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 14:40:00,6401.15673828125,79.71572875976562,140.70579528808594,0.19972886900904643,0.2463033356544376,0.20936996806971922,0.17429405681177518,0.1703037704550216,7.0,3.325235005819032,141.02873611450195,-0.03277285024523735,364.382080078125,255.05945777893066,-50144.495070607336,-0.062304737977683544,0.43804769217967987,1.2164528965950012,0.7992226779460907,1.0150362253189087,1.0656554698944092,0.5673555731773376,31.335521697998047,93.22291564941406,168.46432495117188,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,199.12374877929688,5.40841007232666,0.0,0.674652636051178,2.968043804168701,4.336905002593994,5.1886091232299805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 14:50:00,6407.07470703125,79.71572875976562,140.66134643554688,0.19978961225522893,0.24435936201536534,0.20911812575804486,0.17517793870088477,0.1715549612704761,7.0,3.332305726800872,140.3928680419922,-0.00863240472972393,364.8106384277344,250.2887363433838,-49753.14923923203,-0.1299692988395691,0.40662892162799835,1.2447328865528107,0.8532966375350952,1.0200492143630981,1.1224737167358398,0.520037829875946,33.86623764038086,92.6705322265625,166.8407440185547,27.23687744140625,92.69999694824219,166.55999755859375,28.44325065612793,191.39268493652344,4.728415012359619,0.0,0.6790922284126282,2.883713722229004,4.289054870605469,5.108753681182861,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 15:00:00,6407.2890625,79.71015930175781,140.67868041992188,0.20115396874352975,0.24764675960200294,0.21288124092409036,0.17088745360464105,0.1674305771257359,7.0,3.2931296566380093,140.00572204589844,-0.020853640511631966,364.8528747558594,238.60572242736816,-48392.667990412665,-0.16396741196513176,0.3822643607854843,1.2175945937633514,0.8312163949012756,0.9456114172935486,1.1092168092727661,0.5067098140716553,31.72903823852539,93.10388946533203,164.0025177001953,28.80552864074707,92.69999694824219,166.55999755859375,28.44325065612793,198.98086547851562,3.443429708480835,0.0,0.6824610233306885,3.1918601989746094,4.325758457183838,4.846982002258301,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 15:10:00,6432.2841796875,79.71572875976562,140.7437744140625,0.19981678676279283,0.244533847012545,0.2101489507180464,0.174549764197379,0.17095065130923678,7.0,3.3291247808638644,139.7844009399414,-0.047545019537210464,365.4291687011719,250.66391944885254,-49634.931606646256,-0.07072843983769417,0.3882611095905304,1.1976918578147888,0.8415363132953644,0.9677677750587463,1.1044938564300537,0.514523983001709,32.58108139038086,93.10388946533203,164.0025177001953,28.80552864074707,92.69999694824219,166.55999755859375,28.44325065612793,203.4711151123047,4.016934871673584,0.0,0.6742443442344666,3.027369737625122,4.242546081542969,4.748169898986816,4.211490154266357,3.2959487438201904,3.3675596714019775
2025-02-15 15:20:00,6424.39599609375,79.70038604736328,140.7199249267578,0.1997351620099755,0.24584208848418532,0.20831591103408614,0.17440016560518465,0.1717066728665684,7.0,3.32293293964664,139.69558334350586,-0.0683881938457489,365.7221374511719,222.9971103668213,-47408.979436092915,-0.16670562699437141,0.3974151462316513,1.2203334271907806,0.8408104777336121,0.9730156660079956,1.130548119544983,0.5073209404945374,33.565616607666016,93.10388946533203,164.0025177001953,28.80552864074707,92.69999694824219,166.55999755859375,28.44325065612793,197.78082275390625,3.773576021194458,0.0,0.6308819055557251,2.891126871109009,4.191781997680664,4.749096393585205,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 15:30:00,6470.501953125,79.69780731201172,140.71340942382812,0.1989996770325238,0.2439309553642346,0.20858161938444336,0.17664376379932728,0.17184398441947096,7.0,3.3136231106792637,139.80659103393555,-0.03502893075346947,363.66796875,272.80445289611816,-51055.2617033032,-0.04704892123118043,0.42359066009521484,1.2193636000156403,0.7976585924625397,0.9970932602882385,1.0579177141189575,0.5451561212539673,33.12628936767578,93.10388946533203,164.0025177001953,28.80552864074707,92.69999694824219,166.55999755859375,28.44325065612793,205.2928466796875,4.1110639572143555,0.0,0.6423596739768982,2.800217866897583,4.143867015838623,4.652372360229492,4.211490154266357,3.2959487438201904,3.3656835556030273
2025-02-15 15:40:00,6472.79248046875,79.67818450927734,140.7036590576172,0.19947225844747343,0.2438565811965152,0.20784202179741657,0.1761737309444351,0.1726554076141597,7.0,3.2983476641522107,140.08965682983398,-0.05343649908900261,365.66278076171875,251.9627170562744,-49876.49173960468,-0.15421515703201294,0.43754297494888306,1.2786803841590881,0.800973504781723,0.9915466904640198,1.0651166439056396,0.527051568031311,32.49093246459961,92.98487091064453,171.1011199951172,27.23077392578125,92.69999694824219,166.55999755859375,28.44325065612793,201.6265411376953,4.327621936798096,0.0,0.6069892048835754,2.8564181327819824,4.178793430328369,4.536031246185303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 15:50:00,6426.916015625,79.671142578125,140.6808624267578,0.1998234587313498,0.244762633152331,0.20869169428899512,0.1751488224510459,0.17157339137627822,7.0,3.33065243265551,140.49135208129883,-0.02670108526945114,365.6628112792969,243.10410499572754,-49079.48826791267,-0.11781580746173859,0.39885668456554413,1.1652145981788635,0.8200210928916931,0.9392806887626648,1.0604190826416016,0.5087482929229736,32.81680679321289,92.844482421875,171.62603759765625,26.852344512939453,92.69999694824219,166.55999755859375,28.44325065612793,209.83990478515625,4.455538272857666,0.0,0.660788893699646,2.9713668823242188,4.174731731414795,4.503607273101807,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:00:00,6459.12060546875,79.65438842773438,140.62872314453125,0.19975771707149811,0.24611307111452566,0.2112004456807511,0.17446662772160076,0.16846213841162436,7.0,3.29060233761323,140.7862205505371,0.008223525248467922,365.0080261230469,245.40247535705566,-48562.75194355377,-0.0682578757405281,0.3792429268360138,1.1687617897987366,0.788403332233429,0.9326130151748657,1.0488723516464233,0.5010750889778137,32.33238983154297,92.844482421875,171.62603759765625,26.852344512939453,92.69999694824219,166.55999755859375,28.44325065612793,193.58822631835938,3.2500829696655273,0.0,0.6632543802261353,2.9596056938171387,4.1197919845581055,4.526414394378662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:10:00,6437.88232421875,79.65438842773438,140.63201904296875,0.19966014533582194,0.24408239379153227,0.20892297519021252,0.17682545517804835,0.17050903050438493,7.0,3.3272248280460897,141.1284065246582,-0.07520270347595215,366.7041015625,231.74073219299316,-46826.66553397784,-0.08804620243608952,0.3966257870197296,1.16832235455513,0.8003246784210205,0.9467451572418213,1.0661163330078125,0.5203681588172913,30.738807678222656,93.16188049316406,165.6810302734375,28.622417449951172,92.69999694824219,166.55999755859375,28.44325065612793,199.31781005859375,3.418354034423828,0.0,0.626740038394928,2.9006974697113037,4.127379417419434,4.490433692932129,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:20:00,6466.47509765625,79.64616394042969,140.65914916992188,0.20104147207065792,0.2455744781814693,0.2095155612075188,0.17551331623131639,0.16835517230903763,7.0,3.313588457399081,141.2760353088379,-0.02131856232881546,366.9828186035156,258.46787452697754,-49092.25780677682,-0.019109261222183704,0.38678163290023804,1.1711901426315308,0.8269157111644745,0.9682525396347046,1.0950216054916382,0.5230220556259155,33.184818267822266,93.16188049316406,165.6810302734375,28.622417449951172,92.69999694824219,166.55999755859375,28.44325065612793,192.55821228027344,4.0422563552856445,0.0,0.6723406314849854,2.935466766357422,4.054251670837402,4.071070194244385,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:30:00,6476.92724609375,79.6776351928711,140.70907592773438,0.20078485612971256,0.24576671940622263,0.21148093991452846,0.17449151972690102,0.16747596482263533,7.0,3.273221441765908,141.49691009521484,-0.055360954254865646,367.2877197265625,248.1356601715088,-48732.98116549451,-0.10600678622722626,0.380310595035553,1.2276010513305664,0.8362509906291962,0.9720376133918762,1.1039363145828247,0.5104788541793823,33.100433349609375,93.32362365722656,165.5955810546875,29.0252628326416,92.69999694824219,166.55999755859375,28.44325065612793,189.1835479736328,3.2657358646392822,0.0,0.7236242890357971,2.9486706256866455,4.075627326965332,4.028824806213379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:40:00,6452.72705078125,79.6781234741211,140.69064331054688,0.20270355740826207,0.24683072274861592,0.2123985957713697,0.1727787140962855,0.1652884099754668,7.0,3.2803652010925313,141.72320175170898,-0.04607830569148064,365.3867492675781,251.1122531890869,-49326.09615745113,-0.11505071073770523,0.38452649116516113,1.2272230386734009,0.8027878105640411,0.9835488796234131,1.0688396692276,0.4990851879119873,32.67275619506836,93.4426498413086,165.6077880859375,29.293825149536133,92.69999694824219,166.55999755859375,28.44325065612793,197.15078735351562,4.961503505706787,0.0,0.7457578182220459,3.0998802185058594,4.194751739501953,4.195923328399658,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 16:50:00,6428.95849609375,79.68570709228516,140.7101593017578,0.20267718471569338,0.24810456156563745,0.21316696575067218,0.17166836019199133,0.16438292777600566,7.0,3.2783596249179836,141.78644943237305,0.012239313684403896,367.6956787109375,243.3322238922119,-48462.06768894272,-0.051593595650047064,0.4062044620513916,1.209687203168869,0.7748923301696777,0.9913235306739807,1.0476912260055542,0.5247223377227783,33.705265045166016,93.4426498413086,165.6077880859375,29.293825149536133,92.69999694824219,166.55999755859375,28.44325065612793,196.1404266357422,3.0688700675964355,0.0,0.7008925080299377,3.0386877059936523,4.127379417419434,3.982267379760742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 17:00:00,6439.06591796875,79.71572875976562,140.67434692382812,0.20041043233031228,0.24695129997365844,0.21291993695452668,0.17281768973022552,0.16690064101127708,7.0,3.2893874191858825,141.89673614501953,-0.02291889861226082,366.7464599609375,265.40744972229004,-48281.60288222577,-0.1442537009716034,0.37299104034900665,1.2856718599796295,0.8201039135456085,1.059982419013977,1.0848430395126343,0.508844256401062,35.44985580444336,91.32466125488281,169.84986877441406,28.57358741760254,92.69999694824219,166.55999755859375,28.44325065612793,193.24337768554688,3.9083032608032227,0.0,0.6602541208267212,2.8245673179626465,4.079898357391357,4.314074516296387,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 17:10:00,6431.7099609375,79.75390625,140.62222290039062,0.20155814660652402,0.24676672115933818,0.21085226927394055,0.17469852683111906,0.16612433612907823,7.0,3.2831618388262136,141.76544952392578,-0.04009099304676056,365.9327087402344,261.42530250549316,-50760.13049516267,-0.09505728632211685,0.3815208673477173,1.2092832922935486,0.8066530823707581,0.9466206431388855,1.0820715427398682,0.5016932487487793,32.265663146972656,91.32466125488281,169.84986877441406,28.57358741760254,92.69999694824219,166.55999755859375,28.44325065612793,191.59999084472656,3.090928077697754,0.0,0.6318029165267944,2.8271002769470215,4.08491849899292,4.46076774597168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 17:20:00,6457.8466796875,79.76492309570312,140.70248413085938,0.1989760233778421,0.24496604909372535,0.20809509967263937,0.17795267933661837,0.17001014851917484,7.0,3.3369563243298828,141.5278091430664,-0.0337376743555069,364.76080322265625,250.5878391265869,-48301.75048093149,-0.05021490529179573,0.3958972543478012,1.1012391448020935,0.8071322441101074,0.9260154962539673,1.0635287761688232,0.5257912278175354,31.64228057861328,90.68682861328125,170.08180236816406,27.267396926879883,92.69999694824219,166.55999755859375,28.44325065612793,187.5177764892578,3.4898645877838135,0.0,0.6341611742973328,2.726672649383545,4.06195592880249,4.495770454406738,4.211490154266357,3.2959487438201904,2.9578957557678223
2025-02-15 17:30:00,6499.11083984375,79.77798461914062,140.66891479492188,0.1982908556406072,0.24352479245903144,0.20744445209695264,0.17910650884985035,0.17163339095355837,7.0,3.3149658205197694,141.18677139282227,-0.024589257314801216,363.5737609863281,255.42676734924316,-50491.93359898562,-0.11140404269099236,0.41834692656993866,1.2538945972919464,0.8387240767478943,0.9620687961578369,1.0878828763961792,0.5072609782218933,30.844043731689453,90.79048156738281,169.50350952148438,27.853351593017578,92.69999694824219,166.55999755859375,28.44325065612793,193.8183135986328,4.296751022338867,0.0,0.637114405632019,2.7589240074157715,4.151611328125,4.6984405517578125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 17:40:00,6492.1640625,79.79324340820312,140.7264404296875,0.19926881868318105,0.24364221956949328,0.208606903639533,0.17904115656158937,0.1694409015462033,7.0,3.3250396662081814,140.82521057128906,-0.038252346217632294,365.4881286621094,250.1821689605713,-50448.29993347765,-0.07885223813354969,0.4108508974313736,1.1706289649009705,0.8376637399196625,0.9791372418403625,1.0998644828796387,0.5141534209251404,31.23403549194336,90.86077880859375,169.11131286621094,27.853351593017578,92.69999694824219,166.55999755859375,28.44325065612793,184.7451171875,4.283185005187988,0.0,0.5875412821769714,2.7111120223999023,4.156137466430664,4.7118730545043945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 17:50:00,6514.66748046875,79.81430053710938,140.70797729492188,0.2002851424185143,0.2449771828804584,0.2096635674723562,0.17553179863009236,0.16954230859857872,7.0,3.28676442183987,140.55461883544922,0.018117710947990417,363.40582275390625,245.97458839416504,-49855.71681494583,-0.04769924329593778,0.4106912463903427,1.2037310600280762,0.8449320197105408,1.005659818649292,1.112351417541504,0.5122095942497253,31.20839500427246,90.77838134765625,165.85194396972656,28.225677490234375,92.69999694824219,166.55999755859375,28.44325065612793,187.18125915527344,4.02244758605957,0.0,0.6482764482498169,2.9513144493103027,4.283174991607666,4.833182334899902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:00:00,6499.95849609375,79.82228088378906,140.6851806640625,0.19800961555810453,0.24397880695228227,0.20901741531349738,0.17851188972984278,0.17048227244627304,7.0,3.2937084784570816,140.52300262451172,-0.011628568172454834,365.4291687011719,250.4364719390869,-50068.97899046552,-0.06478484068065882,0.4039413183927536,1.2607773542404175,0.8153688609600067,0.9960454106330872,1.050163745880127,0.5340107679367065,31.681272506713867,90.77838134765625,165.85194396972656,28.225677490234375,92.69999694824219,166.55999755859375,28.44325065612793,191.11190795898438,3.3097541332244873,0.0,0.6762265563011169,2.895115375518799,4.251734733581543,4.721123218536377,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:10:00,6508.1123046875,79.85214233398438,140.76333618164062,0.19879002710777613,0.24453314033189735,0.20881450151777717,0.17724554641315435,0.17061678462939497,7.0,3.3135445572210287,140.58136749267578,-0.05368703976273537,363.23779296875,266.8174533843994,-48613.35125824823,-0.1307094730436802,0.4213928282260895,1.2155880630016327,0.8103449940681458,0.9997612833976746,1.073562741279602,0.5310755968093872,33.83431625366211,90.37858581542969,162.70242309570312,27.94490623474121,92.69999694824219,166.55999755859375,28.44325065612793,191.00576782226562,3.9218862056732178,0.0,0.7112235426902771,2.9097518920898438,4.24955940246582,4.681631088256836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:20:00,6503.0263671875,79.860107421875,140.79042053222656,0.19924549641919256,0.24398379145716545,0.20809773777353077,0.1782637023221459,0.17040927202796535,7.0,3.2952423687498866,140.6916389465332,-0.028282202780246735,364.9155578613281,259.2135410308838,-50479.31683883551,-0.05619876738637686,0.41008859872817993,1.2259146869182587,0.8421054780483246,1.0062692165374756,1.0975068807601929,0.5214893221855164,30.70335578918457,90.37858581542969,162.70242309570312,27.94490623474121,92.69999694824219,166.55999755859375,28.44325065612793,193.2962646484375,3.8288979530334473,0.0,0.7802082300186157,2.8395919799804688,4.18272066116333,4.6227707862854,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:30:00,6540.5166015625,79.87777709960938,140.8035125732422,0.1985593563515822,0.24333329738691384,0.20790413359519483,0.17921613358637162,0.17098707907993752,7.0,3.2897093895936225,140.7495994567871,-0.021806014701724052,364.5927734375,255.50391578674316,-50507.38393423636,-0.10172415152192116,0.4236968010663986,1.2542621195316315,0.8285278379917145,0.9335393309593201,1.0688955783843994,0.5456034541130066,32.08145523071289,90.63494110107422,167.42059326171875,27.65803337097168,92.69999694824219,166.55999755859375,28.44325065612793,191.52281188964844,4.480882167816162,0.0,0.7774025797843933,2.857154130935669,4.21074104309082,4.6524882316589355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:40:00,6485.7958984375,79.88331604003906,140.9043426513672,0.20182764199408249,0.24631766614260187,0.2115479728027147,0.17569990865896154,0.16460681040163944,7.0,3.2672503559084567,140.84418106079102,0.007245361339300871,366.347900390625,258.0381259918213,-50014.28014205586,-0.1036313846707344,0.43963858485221863,1.2023408710956573,0.781254917383194,0.9537435173988342,1.0451161861419678,0.5349618196487427,34.07720947265625,93.5158920288086,170.50296020507812,28.762802124023438,92.69999694824219,166.55999755859375,28.44325065612793,189.05435180664062,5.711389064788818,0.0,0.6159711480140686,2.958760976791382,4.108845233917236,4.165050506591797,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 18:50:00,6540.8017578125,79.90030670166016,140.88812255859375,0.2025419053219663,0.24553336052169009,0.20934343456195614,0.17655431958005485,0.1660269800143326,7.0,3.260925805128594,140.9864959716797,-0.01166956964880228,367.33013916015625,250.8211154937744,-50704.28149125279,-0.15284574031829834,0.40388235449790955,1.2709401845932007,0.8183181583881378,0.9794484972953796,1.0573348999023438,0.5102944374084473,34.58177947998047,93.5158920288086,170.50296020507812,28.762802124023438,92.69999694824219,166.55999755859375,28.44325065612793,189.17308044433594,3.5175065994262695,0.0,0.665433943271637,2.8807499408721924,4.087663173675537,4.115195274353027,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:00:00,6503.8623046875,79.91734313964844,140.9228057861328,0.20305844960635552,0.24802982182070465,0.21219446926117422,0.1721026453009292,0.16461461401083638,7.0,3.238798522287313,140.95445251464844,-0.046695638447999954,365.9751281738281,239.8513889312744,-50100.020723800975,-0.1737939417362213,0.39929531514644623,1.186181664466858,0.8172822892665863,0.9723448157310486,1.0784354209899902,0.5112734436988831,33.027252197265625,93.33277893066406,169.44091796875,28.396581649780273,92.69999694824219,166.55999755859375,28.44325065612793,183.20240783691406,3.295363187789917,0.0,0.6125771403312683,2.9840762615203857,4.042208194732666,4.0510101318359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:10:00,6508.0732421875,79.90957641601562,140.9683837890625,0.1998590587228785,0.2456057436567281,0.21011864253146936,0.17618583285970232,0.16823072222922172,7.0,3.2952654770584675,140.95445251464844,-0.04742899909615517,367.161865234375,255.6024875640869,-49913.45120167088,-0.04365740390494466,0.3926040083169937,1.181051790714264,0.7924382090568542,0.9352101683616638,1.0514479875564575,0.5151951909065247,30.29836654663086,93.33277893066406,169.44091796875,28.396581649780273,92.69999694824219,166.55999755859375,28.44325065612793,192.90223693847656,3.448336601257324,0.0,0.630842387676239,2.765604019165039,4.058755397796631,4.353568077087402,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:20:00,6595.64453125,79.90585327148438,140.979248046875,0.1992595713551191,0.24309934885371628,0.20874032070073054,0.17837138836736696,0.17052937072306712,7.0,3.281264014042174,141.02915954589844,-0.05011731758713722,364.00927734375,258.35462379455566,-49683.01303660938,-0.1047661043703556,0.41930608451366425,1.2262558341026306,0.8219883739948273,0.9624791741371155,1.0722224712371826,0.5107188820838928,29.32691764831543,93.4853744506836,172.1814727783203,28.37216567993164,92.69999694824219,166.55999755859375,28.44325065612793,192.09413146972656,4.3600077629089355,0.0,0.647119402885437,2.8211734294891357,4.209304332733154,4.563431262969971,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:30:00,6573.37109375,79.89033508300781,140.92176818847656,0.19905271406060338,0.24349938924432193,0.20985663010378933,0.17740370657195945,0.1701875600193259,7.0,3.2671456190429784,141.10208129882812,-0.03364140912890434,366.30535888671875,247.95005226135254,-50187.570168881204,-0.13366315886378288,0.43408937752246857,1.2577922940254211,0.8383237421512604,0.9469695687294006,1.0727070569992065,0.5524376630783081,31.512775421142578,95.51485443115234,169.739990234375,28.262298583984375,92.69999694824219,166.55999755859375,28.44325065612793,195.9349822998047,4.059323787689209,0.0,0.6524512767791748,2.824422836303711,4.152060508728027,4.352653980255127,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:40:00,6578.357421875,79.87596893310547,140.95211791992188,0.19842903247719512,0.2435706021289086,0.2091900233525587,0.17794418302516674,0.17086615901617083,7.0,3.277673168614292,141.32867813110352,-0.01537086721509695,366.6528015136719,247.06614112854004,-49211.4377035832,-0.037364950752817094,0.40538978576660156,1.2228326201438904,0.8408457934856415,1.0084704160690308,1.077396035194397,0.5203651189804077,30.41607666015625,95.51485443115234,169.739990234375,28.262298583984375,92.69999694824219,166.55999755859375,28.44325065612793,193.23194885253906,4.009909629821777,0.0,0.677842915058136,2.885067939758301,4.1475348472595215,4.207786560058594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 19:50:00,6610.8056640625,79.85214233398438,140.9369354248047,0.1985884153642129,0.2426708467771614,0.20748083799435832,0.1799956964736663,0.17126420339060114,7.0,3.2764616055330817,141.44426727294922,-0.021800169721245766,367.498291015625,241.88770484924316,-49940.824039877254,-0.05759536009281874,0.43383197486400604,1.2200424671173096,0.8456698656082153,0.9869250059127808,1.0844844579696655,0.5256984233856201,32.5023193359375,95.73458862304688,169.385986328125,28.97643280029297,92.69999694824219,166.55999755859375,28.44325065612793,193.491455078125,3.9965522289276123,0.0,0.6363331079483032,2.8371455669403076,4.091306209564209,4.087201118469238,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:00:00,6632.10498046875,79.82955932617188,140.76443481445312,0.19752528668703062,0.24167385991113002,0.20669867206206435,0.18117783614205,0.17292434519772498,7.0,3.2821027066270543,141.67544174194336,-0.009995595552027225,368.5758056640625,244.2096652984619,-50198.77835849602,-0.15130707994103432,0.46539874374866486,1.2539918720722198,0.865835040807724,1.0130889415740967,1.0635490417480469,0.5644605159759521,34.81907653808594,95.73458862304688,169.385986328125,28.97643280029297,92.69999694824219,166.55999755859375,28.44325065612793,196.15493774414062,4.821109771728516,0.0,0.6541444063186646,2.8486223220825195,4.154397964477539,4.101476669311523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:10:00,6588.27490234375,79.83631134033203,140.70684814453125,0.197950064170017,0.24305780785057282,0.20687871213259237,0.17983260473974805,0.17228081110706972,7.0,3.2916128965794837,141.81277084350586,-0.024639541283249855,366.6526794433594,249.1893711090088,-47150.93071126615,-0.07004737108945847,0.41887764632701874,1.273606300354004,0.8289695084095001,1.009717583656311,1.0684919357299805,0.528275728225708,36.53278732299805,95.82003784179688,169.95973205566406,29.153440475463867,92.69999694824219,166.55999755859375,28.44325065612793,190.77157592773438,3.628628969192505,0.0,0.6608572602272034,2.8637783527374268,4.180070877075195,4.0978546142578125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:20:00,6607.6865234375,79.84186553955078,140.80455017089844,0.1964799225105973,0.2424354013933989,0.20529805499222442,0.18202295744805927,0.17376366365572013,7.0,3.3074741722582504,141.93408203125,-0.062329381704330444,365.29461669921875,257.7249240875244,-50324.20049042455,-0.07943340204656124,0.4188428521156311,1.282258152961731,0.8492878973484039,1.0157530307769775,1.0722541809082031,0.5259461402893066,33.56675338745117,91.42537689208984,167.1703338623047,28.622417449951172,92.69999694824219,166.55999755859375,28.44325065612793,192.05950927734375,4.382666110992432,0.0,0.6863935589790344,2.825718641281128,4.16660213470459,4.152455806732178,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:30:00,6594.60302734375,79.855712890625,140.82626342773438,0.1961105677097315,0.24123323291952406,0.20666987472155043,0.18171935471945305,0.17426696992974094,7.0,3.3094239659605647,141.9604034423828,-0.03007914498448372,365.4879455566406,248.28846168518066,-48920.20833982561,-0.0985880084335804,0.3788693696260452,1.302716076374054,0.8798441290855408,0.9900512099266052,1.094438076019287,0.5193346738815308,31.963897705078125,91.42537689208984,167.1703338623047,28.622417449951172,92.69999694824219,166.55999755859375,28.44325065612793,198.9984893798828,4.5025553703308105,0.0,0.7090983390808105,2.845005989074707,4.21339750289917,4.207753658294678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:40:00,6576.34423828125,79.83802795410156,140.82623291015625,0.19701110623170734,0.24159316742936504,0.2073121757418882,0.18124386269594053,0.17283968790109888,7.0,3.309390847566885,141.8448143005371,-0.031176745891571045,367.6532287597656,222.60923194885254,-47692.97538871484,-0.11655708402395248,0.4476648271083832,1.182049185037613,0.8608447015285492,0.9354342818260193,1.0897548198699951,0.5572353005409241,34.497535705566406,93.30531311035156,169.2822265625,28.408788681030273,92.69999694824219,166.55999755859375,28.44325065612793,195.1704559326172,6.021792411804199,0.0,0.6434813737869263,2.8305373191833496,4.138298988342285,4.098988056182861,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 20:50:00,6617.45458984375,79.83657836914062,140.81106567382812,0.1965857555366745,0.2422395781191079,0.20540865934137528,0.1819186987722891,0.1738473082305532,7.0,3.296425391478074,141.83836364746094,-0.021382194012403488,365.9327087402344,268.6399326324463,-51099.677469439055,-0.09677663631737232,0.42511729896068573,1.2758269309997559,0.8346589207649231,1.0012637376785278,1.0499109029769897,0.5178598761558533,30.863683700561523,90.71124267578125,164.56405639648438,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,192.5308074951172,3.9756288528442383,0.0,0.6688001155853271,2.8682751655578613,4.23588752746582,4.470887184143066,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:00:00,6617.9052734375,79.83657836914062,140.85989379882812,0.19672601974778162,0.24159272517765062,0.20762398064529458,0.1804502587081152,0.17360701572115797,7.0,3.268859495022308,141.73334884643555,0.03229070082306862,366.6101989746094,256.01441383361816,-50629.81590385777,-0.0358504771720618,0.43668870627880096,1.2891387641429901,0.831191211938858,1.0000650882720947,1.050444483757019,0.5572625994682312,32.528865814208984,90.71124267578125,164.56405639648438,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,192.95765686035156,4.577118396759033,0.0,0.7268946170806885,2.9116437435150146,4.222975730895996,4.371083736419678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:10:00,6634.484375,79.82955932617188,140.8642120361328,0.19716611056362635,0.24241571594049496,0.20733522896472523,0.18055044473976936,0.1725324997913841,7.0,3.2558711110362055,141.62279510498047,-0.021762635558843613,366.94000244140625,251.3100986480713,-50204.898768233084,-0.07323632761836052,0.43264321982860565,1.247368484735489,0.8344097435474396,0.9852119088172913,1.061518907546997,0.5354201793670654,32.153717041015625,90.71124267578125,164.56405639648438,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,194.4882354736328,4.619987487792969,0.0,0.6219124794006348,2.925708770751953,4.29111385345459,4.35003662109375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:20:00,6603.68115234375,79.83778381347656,140.80783081054688,0.19751281889856148,0.24240891194222727,0.2066098393419651,0.1806791963650516,0.17278923345219455,7.0,3.2947724912840477,141.59357452392578,-0.07022456079721451,365.89013671875,253.5019016265869,-49595.11507768188,-0.12995856627821922,0.4479062855243683,1.2646361291408539,0.8209534585475922,1.0025813579559326,1.054160237312317,0.5338613986968994,34.33768844604492,90.71124267578125,164.56405639648438,28.231781005859375,92.69999694824219,166.55999755859375,28.44325065612793,195.67562866210938,4.141111850738525,0.0,0.6643449664115906,2.874333381652832,4.2682952880859375,4.409714221954346,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:30:00,6584.935546875,79.83838653564453,140.87506103515625,0.19857884494604705,0.24442564062332667,0.20784068789587612,0.17864943638089953,0.17050539015385066,7.0,3.26082901068579,141.64379119873047,-0.004680654965341091,365.0506286621094,250.4691867828369,-49586.215857647585,-0.05500124488025904,0.4166979491710663,1.2831514179706573,0.8529632985591888,1.0091297626495361,1.0880677700042725,0.5317220687866211,33.39973068237305,91.15071105957031,192.69601440429688,29.110713958740234,92.69999694824219,166.55999755859375,28.44325065612793,192.96669006347656,3.46842360496521,0.0,0.7114750742912292,2.9768683910369873,4.3095622062683105,4.432400703430176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:40:00,6623.23779296875,79.84329986572266,140.86746215820312,0.19999907503917194,0.24422447437803557,0.20795244077320132,0.17755296209699792,0.17027104771259324,7.0,3.2602639071669346,141.67544174194336,-0.03813841566443443,364.64208984375,252.7919406890869,-52148.44589324231,-0.06801590882241726,0.4061259329319,1.288295030593872,0.8472791314125061,1.0168907642364502,1.0760647058486938,0.5272835493087769,32.602439880371094,91.15071105957031,192.69601440429688,29.110713958740234,92.69999694824219,166.55999755859375,28.44325065612793,182.5601043701172,4.299342632293701,0.0,0.6798611283302307,2.9744467735290527,4.3271660804748535,4.426039695739746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 21:50:00,6598.0361328125,79.854248046875,140.88482666015625,0.19904764959005544,0.24487036793297903,0.20912746737953974,0.177228649160465,0.1697258659369608,7.0,3.2445571166047427,141.80745315551758,0.021223919466137886,364.71826171875,240.93885231018066,-49668.30126963042,-0.05769239645451307,0.4179432541131973,1.236631840467453,0.8422602117061615,0.9778718948364258,1.0785243511199951,0.5266447067260742,29.84029769897461,95.08759307861328,190.8343963623047,29.67225456237793,92.69999694824219,166.55999755859375,28.44325065612793,188.93002319335938,7.713109016418457,0.0,0.673803985118866,3.077030897140503,4.2223992347717285,4.387207508087158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:00:00,6599.361328125,79.86923217773438,140.95968627929688,0.19828005825159098,0.2436192448819283,0.21069135569839456,0.17748252136791143,0.1699268198001747,7.0,3.2611298722976567,141.76617431640625,0.03658668324351311,366.1949768066406,255.89734840393066,-50297.57335772013,-0.05094524193555117,0.41767632961273193,1.2683607935905457,0.8259168863296509,0.9834944009780884,1.0553529262542725,0.5174331068992615,31.923505783081055,95.08759307861328,190.8343963623047,29.67225456237793,92.69999694824219,166.55999755859375,28.44325065612793,187.47361755371094,4.588131904602051,0.0,0.6672394275665283,2.907301425933838,4.1840434074401855,4.321995735168457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:10:00,6605.8974609375,79.85214233398438,140.86207580566406,0.20054084110354217,0.24614495992666846,0.2101084897449989,0.1751394986772946,0.16806621054749585,7.0,3.241653892140945,141.71238327026367,-0.05177810788154602,364.33966064453125,252.1183261871338,-51094.50198155651,-0.12695900723338127,0.46114490926265717,1.211612492799759,0.7911613285541534,1.0845608711242676,0.9621904492378235,0.560607373714447,30.29197883605957,94.38871765136719,182.08168029785156,29.129024505615234,92.69999694824219,166.55999755859375,28.44325065612793,190.3003387451172,3.1990878582000732,0.0,0.6295707821846008,3.020812749862671,4.264553546905518,4.3513360023498535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:20:00,6612.05224609375,79.87714385986328,140.85008239746094,0.19891509848979133,0.2450973719961404,0.21079366420613047,0.17645810055848768,0.16873576474945015,7.0,3.246880786616946,141.51326370239258,-0.039760660380125046,367.455810546875,239.9147434234619,-51146.0883757714,-0.043272272450849414,0.41801717877388,1.2126138806343079,0.8028159439563751,0.9769957661628723,1.0316263437271118,0.5518519878387451,38.02440643310547,94.38871765136719,182.08168029785156,29.129024505615234,92.69999694824219,166.55999755859375,28.44325065612793,189.36924743652344,3.2587969303131104,0.0,0.6589462161064148,2.8360776901245117,4.16541862487793,4.302253246307373,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:30:00,6631.7548828125,79.88479614257812,140.91087341308594,0.19896660984500816,0.24410447361205914,0.20755005352035166,0.1786103264449125,0.17076853657766852,7.0,3.247204269320329,141.36602783203125,-0.061352163553237915,364.1349792480469,248.53830909729004,-52122.19761050607,-0.1247037723660469,0.4012211859226227,1.2329356372356415,0.8345352411270142,0.9898935556411743,1.067518949508667,0.5129970908164978,31.921968460083008,93.34803771972656,166.8224334716797,28.878772735595703,92.69999694824219,166.55999755859375,28.44325065612793,194.0858154296875,4.627040863037109,0.0,0.6357874274253845,2.7766246795654297,4.147097587585449,4.367908477783203,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:40:00,6605.41748046875,79.89593505859375,140.930419921875,0.19835770623042184,0.24271555143730653,0.20942881874734412,0.1783527877831693,0.17114513580175822,7.0,3.2822640200119833,141.22339248657227,-0.05505156144499779,363.43011474609375,249.5334873199463,-50694.77755934387,-0.12358660623431206,0.42749716341495514,1.0675956010818481,0.8060699701309204,0.7946543097496033,1.0358285903930664,0.5265089869499207,29.10592269897461,92.92078399658203,164.2100372314453,28.414892196655273,92.69999694824219,166.55999755859375,28.44325065612793,196.92263793945312,4.34530782699585,0.0,0.6307636499404907,2.81278395652771,4.19750452041626,4.45216703414917,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 22:50:00,6605.85400390625,79.89473724365234,140.92608642578125,0.19857493302445403,0.24410867731255417,0.20875183356270724,0.17852229232683087,0.1700422637734537,7.0,3.259912176913987,141.02384567260742,0.0007090659346431494,364.64239501953125,250.03602027893066,-49975.534590303345,-0.09216891415417194,0.41908757388591766,1.0896048545837402,0.828432023525238,0.8047917485237122,1.0494225025177002,0.514259934425354,31.176237106323242,92.92078399658203,164.2100372314453,28.414892196655273,92.69999694824219,166.55999755859375,28.44325065612793,198.1295623779297,3.8779828548431396,0.0,0.6961162090301514,2.866464853286743,4.279345989227295,4.582067489624023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:00:00,6587.0302734375,79.90538787841797,140.8956756591797,0.1972583670852316,0.24159691534248454,0.20602931759662135,0.18079039146084622,0.17432500851481633,7.0,3.3371885581262544,141.06930541992188,-0.03199340030550957,364.0408935546875,232.80750465393066,-49266.860810965045,-0.06880974769592285,0.41586633026599884,1.0593730807304382,0.832553893327713,0.774617612361908,1.057391881942749,0.5142589807510376,31.988492965698242,93.07337188720703,159.46746826171875,29.4464168548584,92.69999694824219,166.55999755859375,28.44325065612793,190.74673461914062,4.338076114654541,0.0,0.7082436680793762,2.7965822219848633,4.244065761566162,4.8011393547058105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:10:00,6606.8408203125,79.8973159790039,140.9639892578125,0.1981058346643702,0.24359885704746542,0.20819454860952316,0.17892331853851695,0.1711774411401243,7.0,3.268058165032249,141.07003784179688,-0.017265532165765762,363.73565673828125,274.69495582580566,-52691.90962604426,-0.06568131037056446,0.43028782308101654,1.113927960395813,0.8236248791217804,0.8392454981803894,1.043027400970459,0.5349992513656616,31.698762893676758,93.07337188720703,159.46746826171875,29.4464168548584,92.69999694824219,166.55999755859375,28.44325065612793,190.8370819091797,3.2814338207244873,0.0,0.64857017993927,3.012070417404175,4.307102203369141,4.392913818359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:20:00,6608.9189453125,79.9120101928711,140.89141845703125,0.19919227399700715,0.2445268690373789,0.20843032183623952,0.17756310880372553,0.1702874263256489,7.0,3.260646531018024,141.01739501953125,-0.010796324349939823,365.975341796875,229.7551975250244,-49513.640421956,-0.12862545624375343,0.43594174087047577,1.189362496137619,0.8329407274723053,0.8710667490959167,1.076364278793335,0.5354597568511963,34.42624282836914,93.12830352783203,165.6627197265625,28.591899871826172,92.69999694824219,166.55999755859375,28.44325065612793,197.1563262939453,3.2939059734344482,0.0,0.6942851543426514,2.9539124965667725,4.29126501083374,4.423107147216797,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:30:00,6564.20361328125,79.90794372558594,140.91737365722656,0.19892015483288572,0.2441408143726001,0.20769144884293986,0.1790715574324964,0.17017602451907793,7.0,3.2945669572831875,141.04371643066406,-0.026327457278966904,363.6683044433594,270.37818336486816,-51073.91754976771,-0.10644398257136345,0.4317573457956314,1.161093682050705,0.8446952700614929,0.8933351039886475,1.0783365964889526,0.5360802412033081,33.74750900268555,91.28193664550781,167.0726776123047,29.196165084838867,92.94999694824219,168.8000030517578,28.046510696411133,200.42190551757812,5.261692523956299,0.0,0.7462645173072815,2.8523614406585693,4.221064567565918,4.429627895355225,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:40:00,6594.72021484375,79.89883422851562,140.95211791992188,0.19669571285071646,0.2426814524196427,0.2075111246698137,0.18063089361750334,0.1724808164423238,7.0,3.2823721287455707,141.12307739257812,-0.04203896224498749,363.19525146484375,255.39673805236816,-51235.553664964384,-0.05996328592300415,0.4249328672885895,1.1476613879203796,0.8299645483493805,0.8760735988616943,1.0543204545974731,0.5300491452217102,31.624834060668945,91.28193664550781,167.0726776123047,29.196165084838867,92.94999694824219,168.8000030517578,28.046510696411133,195.3107147216797,9.388439178466797,0.0,0.7510324120521545,2.779003143310547,4.220212936401367,4.550233840942383,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-15 23:50:00,6590.453125,79.90707397460938,140.94882202148438,0.19876580022007626,0.2434741341727702,0.20685527054724914,0.1790779921581162,0.1718268029017882,7.0,3.276896101338584,141.24971389770508,-0.016923923045396805,363.4484558105469,247.85755348205566,-49775.53837567311,-0.02780636539682746,0.402413934469223,1.1296795010566711,0.819349855184555,0.8835327625274658,1.0467023849487305,0.5215151309967041,30.878536224365234,91.28193664550781,167.0726776123047,29.196165084838867,92.94999694824219,168.8000030517578,28.046510696411133,193.23301696777344,10.279125213623047,0.0,0.7467390894889832,2.942018508911133,4.280213356018066,4.529185771942139,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 00:00:00,6630.53271484375,79.93087768554688,140.86859130859375,0.1973959724299111,0.2428020736759392,0.20725335196254843,0.18044986956048462,0.17209873237111664,7.0,3.27507822734419,141.44426727294922,-0.04078458622097969,365.2185974121094,251.8135166168213,-51143.883989166876,-0.12463492527604103,0.435873880982399,1.14617121219635,0.8582919538021088,0.8619460463523865,1.0770971775054932,0.5358202457427979,30.52808952331543,91.28193664550781,167.0726776123047,29.196165084838867,92.94999694824219,168.8000030517578,28.046510696411133,195.62078857421875,62.558040618896484,0.0,0.7254030108451843,2.8940811157226562,4.2290520668029785,4.421985626220703,2.4094884395599365,3.2959487438201904,2.1057450771331787
2025-02-16 00:10:00,6612.2451171875,79.89864349365234,140.97161865234375,0.20041803009549153,0.24644306557797965,0.2112566931819744,0.17456930532849804,0.16731290581605635,7.0,3.2194932933231275,141.4915313720703,-0.06239446997642517,364.4558410644531,253.87561988830566,-52142.708928911175,-0.12950321286916733,0.41131192445755005,1.1696800887584686,0.8416063189506531,0.8744659423828125,1.0893547534942627,0.5522028803825378,30.886476516723633,91.17512512207031,174.9098358154297,27.64582633972168,92.94999694824219,168.8000030517578,28.046510696411133,197.6581573486328,36.75456619262695,0.0,0.6780596971511841,3.110816478729248,4.388437271118164,4.354089736938477,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 00:20:00,6592.58642578125,79.89181518554688,141.04324340820312,0.19993118113226624,0.24555824526285827,0.21082873012003667,0.1754456911918584,0.16823615229298042,7.0,3.229105474922004,141.38058471679688,-0.026132479310035706,366.3053283691406,247.47544288635254,-51091.02213846199,-0.12516189739108086,0.3943154662847519,1.1996912956237793,0.819666713476181,0.9190511703491211,1.058595895767212,0.5184503793716431,32.593902587890625,91.17512512207031,174.9098358154297,27.70075798034668,92.94999694824219,168.8000030517578,28.046510696411133,198.09463500976562,15.037860870361328,0.0,0.6743358969688416,2.8754615783691406,4.241398811340332,4.350776195526123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 00:30:00,6617.6376953125,79.89181518554688,140.96189880371094,0.19886452317091,0.24441536704728986,0.21011273065553848,0.17748271343096164,0.16912466569530002,7.0,3.255793158479035,141.4643898010254,-0.05391532927751541,363.4480895996094,245.2297763824463,-50501.00970641569,-0.08583122491836548,0.40102100372314453,1.1695890128612518,0.8432773053646088,0.9474541544914246,1.0464813709259033,0.4965231120586395,32.075660705566406,90.94318389892578,171.49176025390625,27.70075798034668,92.94999694824219,168.8000030517578,28.046510696411133,204.26795959472656,14.526692390441895,0.0,0.729496419429779,2.863612174987793,4.205211162567139,4.4415602684021,2.4023706912994385,3.2959487438201904,2.1057450771331787
2025-02-16 00:40:00,6643.9970703125,79.89883422851562,140.93258666992188,0.19930362618069147,0.24530328089622194,0.20903682332394136,0.1768120328199519,0.16954423677919334,7.0,3.2320096354013175,141.44540786743164,-0.05060892552137375,364.5080871582031,260.08652687072754,-51978.18451284953,-0.14109794422984123,0.41619768738746643,1.2383064925670624,0.8179752826690674,0.9352653622627258,1.0472661256790161,0.5117917656898499,30.967308044433594,93.6104965209961,175.52020263671875,28.030359268188477,92.94999694824219,168.8000030517578,28.046510696411133,209.85618591308594,79.02106475830078,0.0,0.7807559370994568,2.8637173175811768,4.202468395233154,4.310070991516113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 00:50:00,6605.76025390625,79.91357421875,140.98248291015625,0.19803521189067017,0.24389814741761226,0.20853487135385526,0.17827944097466675,0.17125232836319557,7.0,3.261240576166176,141.62424850463867,-0.01663603074848652,364.00927734375,249.3573398590088,-50516.79431206453,-0.06617228593677282,0.4015621840953827,1.1499636471271515,0.8256372213363647,0.726001501083374,1.0497446060180664,0.5025975704193115,30.81869888305664,93.6104965209961,175.52020263671875,28.030359268188477,92.94999694824219,168.8000030517578,28.046510696411133,207.50881958007812,100.0,0.0,0.7281147241592407,2.918158769607544,4.307046413421631,4.680914878845215,2.405118227005005,3.2959487438201904,2.1057450771331787
