datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-16 01:00:00,6580.2509765625,79.9141616821289,140.9022216796875,0.19840634110726257,0.2445690895464841,0.20860634442881013,0.17817517213122835,0.17024305278621485,7.0,3.2662493672249933,141.35542678833008,-0.05621640384197235,364.6761169433594,255.4979648590088,-51535.37693725774,-0.11145919561386108,0.42268916964530945,1.148802787065506,0.8193864524364471,0.8528075218200684,1.0600181818008423,0.5275228023529053,30.55205726623535,95.70101928710938,171.37579345703125,28.53086280822754,92.94999694824219,168.8000030517578,28.046510696411133,197.36338806152344,22.211727142333984,0.0,0.8052710890769958,2.930034875869751,4.331406116485596,4.6367950439453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 01:10:00,6608.31982421875,79.9253158569336,140.77850341796875,0.2009911225567817,0.24681644462314972,0.21000000590253468,0.17527586039461676,0.16691656652291717,7.0,3.210907662637335,141.31866073608398,-0.017623737454414368,365.78912353515625,254.90345191955566,-52601.00037216175,-0.054999721236526966,0.39687032997608185,1.0912765264511108,0.7971750497817993,0.8154875040054321,1.0431660413742065,0.5239807963371277,32.9837646484375,95.70101928710938,171.37579345703125,28.53086280822754,92.94999694824219,168.8000030517578,28.046510696411133,196.33599853515625,20.98829460144043,0.0,0.8346879482269287,2.9330031871795654,4.269811153411865,4.540924072265625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 01:20:00,6609.66796875,79.9410629272461,140.77635192871094,0.19811254719360044,0.2439173205215332,0.20833413060730535,0.1786631280560337,0.17097287362152727,7.0,3.2705370606356103,141.56672286987305,-0.08179773390293121,363.9150085449219,247.7307529449463,-52135.48147707947,-0.09815330058336258,0.475958988070488,1.1096383333206177,0.8178207874298096,0.8226092457771301,1.049068570137024,0.5831811428070068,31.26224136352539,92.0143814086914,166.9750213623047,29.2572021484375,92.94999694824219,168.8000030517578,28.046510696411133,191.3360595703125,100.0,0.0,0.6819924712181091,2.8486552238464355,4.316397666931152,4.734988689422607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 01:30:00,6594.310546875,79.95561981201172,140.66891479492188,0.19859430301208472,0.24384166247594688,0.20938530502431904,0.17801831664844425,0.1701604128392051,7.0,3.2651985209640064,141.51182174682617,-0.08971009403467178,362.64910888671875,255.4610080718994,-52440.900023821756,-0.07473230920732021,0.39657293260097504,1.099155306816101,0.8629474937915802,0.8416985869407654,1.1034483909606934,0.5283343195915222,30.641925811767578,93.30531311035156,166.8163299560547,28.707870483398438,92.94999694824219,168.8000030517578,28.046510696411133,192.4723358154297,41.38839340209961,0.0,0.6734405755996704,2.8498384952545166,4.348503589630127,4.867537975311279,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 01:40:00,6575.5185546875,79.96599578857422,140.67225646972656,0.1981101464934141,0.24219570957362044,0.20756725555259997,0.18026505576847796,0.17186183261188753,7.0,3.2919288573515844,141.30403518676758,-0.054277367889881134,361.60638427734375,254.0935459136963,-49962.81312579037,-0.008374050259590149,0.42721250653266907,1.1306189894676208,0.8107812702655792,0.8519129157066345,1.0328704118728638,0.5362368822097778,30.6884765625,93.30531311035156,166.8163299560547,28.707870483398438,92.94999694824219,168.8000030517578,28.046510696411133,189.95907592773438,15.25483226776123,0.0,0.6573216915130615,2.8017985820770264,4.293888568878174,4.871612548828125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 01:50:00,6608.314453125,79.96047973632812,140.72857666015625,0.19659342391896914,0.2413976801037122,0.2063851254961574,0.18184300799613234,0.1737807624850289,7.0,3.292152447555858,141.31158828735352,-0.038637787103652954,360.5945129394531,258.23227882385254,-51968.08224574178,-0.05843955371528864,0.4244338870048523,1.1481778025627136,0.8324278593063354,0.8521996140480042,1.0544666051864624,0.5058920383453369,28.99681282043457,93.5464096069336,169.77662658691406,28.81163215637207,92.94999694824219,168.8000030517578,28.046510696411133,191.24258422851562,22.123153686523438,0.0,0.6495064496994019,2.8458540439605713,4.364352703094482,5.021142482757568,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 02:00:00,6594.19482421875,79.8780288696289,140.6136016845703,0.1970993440074331,0.24154899321638013,0.20795213071152666,0.18071935170276807,0.17268018036189206,7.0,3.3019688671032337,141.21766662597656,-0.053335003554821014,361.2197265625,249.44935035705566,-50802.457769236695,-0.08582831546664238,0.4301462471485138,1.128979355096817,0.8084035813808441,0.8491220474243164,1.018769383430481,0.5326348543167114,29.037593841552734,93.5464096069336,169.77662658691406,28.81163215637207,92.94999694824219,168.8000030517578,28.046510696411133,188.26600646972656,100.0,0.0,0.7133497595787048,2.8513612747192383,4.355192184448242,5.045544624328613,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 02:10:00,6575.74951171875,79.64763641357422,140.33477783203125,0.19680806566833503,0.24107573943157365,0.20600245190878494,0.1821029526967691,0.17401079029453728,7.0,3.320523329572326,141.34832763671875,-0.07285874336957932,361.9219055175781,234.90723609924316,-49235.84351954996,-0.0912471879273653,0.42250971496105194,1.127959281206131,0.8409953117370605,0.8290994167327881,1.057777762413025,0.5250754952430725,31.82846450805664,92.8353271484375,169.80714416503906,27.090389251708984,92.94999694824219,168.8000030517578,28.046510696411133,186.29513549804688,17.87200164794922,0.0,0.6470070481300354,2.832753896713257,4.34706449508667,5.031419277191162,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 02:20:00,6605.8125,79.45045471191406,140.27505493164062,0.19703302870285508,0.24142635947528326,0.20632843214091567,0.18124920224369245,0.17396297743725353,7.0,3.2913149330490197,140.9334373474121,-0.03423582762479782,361.7537841796875,280.7330722808838,-52148.28471262403,-0.015788575634360313,0.4222811609506607,1.116169959306717,0.8241841197013855,0.8248353004455566,1.0309768915176392,0.5571804046630859,29.367950439453125,92.8353271484375,169.80714416503906,27.090389251708984,92.94999694824219,168.8000030517578,28.046510696411133,191.60862731933594,4.593238353729248,0.0,0.6508499979972839,2.926172971725464,4.462409973144531,5.2265119552612305,2.4055185317993164,3.2959487438201904,2.1057450771331787
2025-02-16 02:30:00,6577.19482421875,79.31339263916016,140.1513214111328,0.19494629326083807,0.240644171728108,0.2057711426623325,0.18293964181108838,0.17569875053763304,7.0,3.3132653964207384,140.6065444946289,-0.04038262367248535,361.3458557128906,254.1425266265869,-50939.34672522491,-0.08395012281835079,0.41865868866443634,1.160197377204895,0.8640689253807068,0.8381455540657043,1.0725727081298828,0.5233978629112244,29.654043197631836,95.65219116210938,168.68405151367188,28.842151641845703,92.94999694824219,168.8000030517578,28.046510696411133,559.120361328125,5.2786664962768555,332.5835266113281,0.7554866075515747,2.845008134841919,4.353902339935303,5.020070552825928,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-16 02:40:00,6605.05810546875,79.17243957519531,140.05914306640625,0.19255723347272413,0.2400548250934989,0.2057401482390093,0.1854131748640211,0.17623461833074658,7.0,3.3172423455656874,140.67478561401367,-0.036931902170181274,361.1352844238281,258.71787452697754,-52939.30900856043,-0.07409775257110596,0.4294489175081253,1.1589643061161041,0.8782733380794525,0.8552491068840027,1.0913116931915283,0.5274259448051453,31.324594497680664,95.59725189208984,169.5751953125,28.52475929260254,92.94999694824219,168.8000030517578,28.046510696411133,227.81288146972656,4.8822712898254395,86.15616607666016,0.7050775289535522,2.814993143081665,4.410125255584717,5.0241546630859375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 02:50:00,6542.62890625,79.09707641601562,140.07106018066406,0.20253559812584457,0.24101923406671266,0.20647943201090904,0.178478882544667,0.17148685325186672,7.0,3.317761006467202,140.87090682983398,-0.06362485885620117,361.84576416015625,256.4081516265869,-49739.6793797322,-0.07621752750128508,0.4313986450433731,1.1419435441493988,0.8296335935592651,0.852228045463562,1.0386372804641724,0.5388845205307007,29.87519645690918,95.59725189208984,169.5751953125,28.52475929260254,92.94999694824219,168.8000030517578,28.046510696411133,237.75328063964844,4.078045845031738,10.246321678161621,0.7008296251296997,3.0625133514404297,4.603141784667969,5.355930805206299,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 03:00:00,6604.0498046875,79.0868148803711,140.0634765625,0.19913571962842355,0.24326499571470037,0.20941195570142737,0.17794550214565455,0.17024182680979416,7.0,3.288697370606075,140.95559310913086,-0.08656515181064606,361.7538757324219,255.64075660705566,-52757.50839622904,-0.1422135792672634,0.41419702768325806,1.152157485485077,0.8211211562156677,0.8572660684585571,1.0525541305541992,0.5211877822875977,27.870037078857422,95.35920715332031,169.01365661621094,27.93269920349121,92.94999694824219,168.8000030517578,28.046510696411133,234.5535430908203,4.977388858795166,3.254258394241333,0.8638867735862732,3.0334994792938232,4.527836322784424,5.220290184020996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 03:10:00,6621.0537109375,79.02107238769531,140.0656280517578,0.2018053894464801,0.24662391488174026,0.21168872658130872,0.1739287574423396,0.16595321164813134,7.0,3.224981885952408,141.10501861572266,-0.06552320718765259,362.9022521972656,255.0929660797119,-52890.865421334674,-0.08876077830791473,0.4189404547214508,1.116894543170929,0.8361469507217407,0.8513542413711548,1.0744879245758057,0.5228358507156372,28.462003707885742,95.35920715332031,169.01365661621094,27.93269920349121,92.94999694824219,168.8000030517578,28.046510696411133,235.4010467529297,3.3491318225860596,1.0839214324951172,0.7868058085441589,3.153268337249756,4.542153358459473,5.022559642791748,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 03:20:00,6594.5419921875,78.96467590332031,140.0569610595703,0.20192703576338328,0.24781858197329037,0.21171881797157563,0.17233454657555933,0.1662010177161914,7.0,3.2048539063954258,141.2176742553711,-0.051820725202560425,364.1929626464844,242.96729469299316,-51816.58453424798,-0.11627775058150291,0.42286910116672516,1.1452902257442474,0.8347649872303009,0.8534978032112122,1.078966736793518,0.5430178642272949,29.811647415161133,95.38362121582031,171.0095672607422,27.68244743347168,92.94999694824219,168.8000030517578,28.046510696411133,239.15101623535156,3.5885348320007324,1.5662776231765747,0.7200692892074585,3.042754888534546,4.390244483947754,4.39815616607666,2.4139623641967773,3.2959487438201904,2.1057450771331787
2025-02-16 03:30:00,6614.1884765625,78.87342834472656,139.89852905273438,0.2033368682231997,0.2474738649931116,0.20962184792969227,0.17378535846684323,0.16578206038715315,7.0,3.2137476064639094,141.19668579101562,-0.018371038138866425,364.9579162597656,236.17957496643066,-50728.86081686485,-0.11944761127233505,0.40696699917316437,1.135031372308731,0.8414687216281891,0.8446334004402161,1.063116431236267,0.5407407879829407,31.369625091552734,95.38362121582031,171.0095672607422,27.68244743347168,92.94999694824219,168.8000030517578,28.046510696411133,235.81704711914062,4.198419094085693,0.0,0.7485920190811157,2.9222962856292725,4.266958713531494,4.1829400062561035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 03:40:00,6567.376953125,78.7555923461914,139.78900146484375,0.20183732966830212,0.24772613504327368,0.21279596031305498,0.17204700403453613,0.1655935709408331,7.0,3.2289239979247566,141.1123809814453,-0.04927739128470421,366.6101989746094,248.32932472229004,-49459.31207957582,-0.09927269071340561,0.42416322231292725,1.0749052166938782,0.8411272764205933,0.8014817237854004,1.084600806236267,0.530071496963501,33.3801383972168,95.43856048583984,169.581298828125,28.066980361938477,92.94999694824219,168.8000030517578,28.046510696411133,237.5912628173828,3.247171640396118,0.4550302028656006,0.6848974823951721,2.91719651222229,4.190710067749023,3.9667422771453857,2.9891345500946045,3.2959487438201904,7.937252044677734
2025-02-16 03:50:00,6593.01806640625,78.61492156982422,139.67074584960938,0.2007061447686858,0.24529694162540275,0.2099590751584512,0.1760366888414239,0.16800114960603635,7.0,3.246423969900095,140.9502716064453,-0.02939470484852791,365.23773193359375,249.33765602111816,-48598.296859367096,-0.07251267973333597,0.39743228256702423,1.1317633390426636,0.8240697383880615,0.8260044455528259,1.053889513015747,0.5253714919090271,32.221561431884766,95.20051574707031,167.39617919921875,27.780107498168945,92.94999694824219,168.8000030517578,28.046510696411133,234.2064666748047,5.861969470977783,0.0,0.6865037083625793,2.793657064437866,4.1613569259643555,4.275205612182617,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 04:00:00,6608.27783203125,78.52216339111328,139.51443481445312,0.198074046050044,0.24236255700990522,0.20825252023828406,0.17960006741474038,0.17171080928702637,7.0,3.274182017360595,140.95559692382812,-0.06726623326539993,362.6916809082031,255.3818759918213,-50426.27607742151,-0.03827632265165448,0.4230249673128128,1.1132253110408783,0.8519095480442047,0.8282972574234009,1.0680108070373535,0.5295359492301941,29.31229019165039,95.20051574707031,167.39617919921875,27.780107498168945,92.94999694824219,168.8000030517578,28.046510696411133,235.4113311767578,3.4666812419891357,0.0,0.6533676981925964,2.7016897201538086,4.173116207122803,4.5069050788879395,2.987739086151123,3.2959487438201904,2.1057450771331787
2025-02-16 04:10:00,6626.26171875,78.46923065185547,139.47103881835938,0.19687229084003585,0.24139277888675398,0.20716166419956708,0.18088050037507353,0.17369276569856953,7.0,3.284645563153362,141.01397323608398,-0.06877373158931732,363.4483642578125,249.3764133453369,-49278.06084952129,-0.06037416961044073,0.4516873359680176,1.1190788745880127,0.8492518961429596,0.852448046207428,1.0739269256591797,0.5370707511901855,29.235210418701172,95.57894134521484,169.75830078125,28.445409774780273,92.94999694824219,168.8000030517578,28.046510696411133,243.1702423095703,3.9046754837036133,0.0,0.6987453699111938,2.7532994747161865,4.2476654052734375,4.511289596557617,2.4095375537872314,3.2959487438201904,2.1057450771331787
2025-02-16 04:20:00,6574.93896484375,78.45319366455078,139.34735107421875,0.19706014981378064,0.24125803667579987,0.20657193167498505,0.18132716009628266,0.17378272173915177,7.0,3.3080362965287153,141.08398056030273,-0.02150145173072815,363.96697998046875,223.83399391174316,-48424.176958391334,-0.0673477090895176,0.4633701294660568,1.168556034564972,0.8625604808330536,0.870956301689148,1.0621587038040161,0.5731414556503296,32.450111389160156,95.57894134521484,169.75830078125,28.445409774780273,92.94999694824219,168.8000030517578,28.046510696411133,234.6041717529297,4.574280261993408,0.0,0.715484082698822,2.750809907913208,4.330069065093994,4.737377166748047,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 04:30:00,6589.0888671875,78.47577667236328,139.41677856445312,0.19711261040127012,0.24124489359143816,0.20630467398378075,0.18137873232558674,0.17395908969792423,7.0,3.2910050436275524,141.0128173828125,-0.04528346285223961,362.1083679199219,268.3485507965088,-52314.333139889975,-0.06546127423644066,0.47772572934627533,1.1472928524017334,0.8529578447341919,0.8713279962539673,1.0475499629974365,0.5940064787864685,30.286788940429688,94.18730163574219,168.95872497558594,28.81773567199707,92.94999694824219,168.8000030517578,28.046510696411133,238.63169860839844,4.490373611450195,0.0,0.6856412291526794,2.863678216934204,4.381913185119629,4.797179222106934,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 04:40:00,6599.52978515625,78.5391845703125,139.4569091796875,0.19556359990264147,0.23983913554478895,0.20519010364010973,0.18411803813980612,0.17528912277265377,7.0,3.3166190373559554,141.0757598876953,-0.04139691963791847,363.1365051269531,212.8909091949463,-49032.44187194266,-0.0957203060388565,0.44847220182418823,1.1703031957149506,0.8772536516189575,0.8523483276367188,1.0863831043243408,0.5442649722099304,33.28520584106445,95.30732727050781,164.2344512939453,28.598003387451172,92.94999694824219,168.8000030517578,28.046510696411133,238.08810424804688,4.073874473571777,0.10697347670793533,0.7695912718772888,2.801936626434326,4.407057762145996,4.9506731033325195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 04:50:00,6614.76708984375,78.5855941772461,139.4732208251953,0.1952272724778797,0.2400565308033066,0.20545747910936596,0.18380459948476327,0.17545411812468448,7.0,3.3147067020456054,141.19135284423828,-0.020340710878372192,361.8036193847656,274.0620517730713,-52401.26025111713,-0.06326841656118631,0.42727407813072205,1.1047970950603485,0.8909866213798523,0.8105515241622925,1.1045477390289307,0.532265305519104,30.305072784423828,95.30732727050781,164.2344512939453,28.598003387451172,92.94999694824219,168.8000030517578,28.046510696411133,236.31021118164062,5.382533073425293,0.0,0.7004754543304443,2.8900041580200195,4.3021321296691895,4.920685291290283,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 05:00:00,6590.5029296875,78.61487579345703,139.49273681640625,0.1957997995745682,0.23963057829264886,0.20453350155806743,0.18334748490233624,0.17668863567237927,7.0,3.3463400741627063,141.2439956665039,-0.08718428760766983,362.52325439453125,248.13401222229004,-50391.495146692985,-0.11981315538287163,0.43054303526878357,1.1168111860752106,0.9151092171669006,0.7956439256668091,1.1234681606292725,0.5241670608520508,28.65525245666504,95.60335540771484,166.41348266601562,29.092403411865234,92.94999694824219,168.8000030517578,28.046510696411133,242.21263122558594,5.8762125968933105,0.0,0.6789617538452148,2.9086220264434814,4.384557247161865,4.884716033935547,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 05:10:00,6598.88720703125,78.59815979003906,139.55889892578125,0.1952220269015805,0.23891208587107077,0.2052735467711996,0.18461253247780024,0.1759798079783489,7.0,3.3431516070750864,141.33325958251953,-0.05774431303143501,361.8883972167969,255.97361183166504,-49939.83223161849,-0.05489423964172602,0.4571557193994522,1.101271152496338,0.9104639291763306,0.7942723035812378,1.1299625635147095,0.5663067102432251,41.131690979003906,95.60335540771484,166.41348266601562,29.092403411865234,92.94999694824219,168.8000030517578,28.046510696411133,239.57199096679688,5.591625213623047,0.0,0.6168165802955627,2.8753936290740967,4.475528240203857,4.994522571563721,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 05:20:00,6629.77197265625,78.57557678222656,139.5362091064453,0.19884897739142812,0.24266787594555772,0.20861389123533378,0.17819896937316695,0.17167028605451345,7.0,3.263705115706383,141.31223678588867,-0.023419223725795746,362.09027099609375,265.9385166168213,-52853.61517442813,-0.05157692730426788,0.4260982275009155,1.1336393654346466,0.9274366796016693,0.8030195236206055,1.157772421836853,0.5269860029220581,27.68060874938965,93.5128402709961,170.22828674316406,28.677350997924805,92.94999694824219,168.8000030517578,28.046510696411133,225.9886016845703,4.652084827423096,0.0,0.6400554180145264,3.0417520999908447,4.460234642028809,4.606748104095459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 05:30:00,6592.18896484375,78.50993347167969,139.50360107421875,0.19815089741066177,0.241747815940574,0.2070138370927222,0.18050857220593278,0.17257887735010924,7.0,3.2827053398231203,141.41222381591797,-0.006828709039837122,362.6916809082031,257.63489723205566,-52207.50915063788,-0.055995598901063204,0.43763798475265503,1.098021775484085,0.8903853893280029,0.8068534135818481,1.0974878072738647,0.5448136925697327,27.084171295166016,93.5128402709961,170.22828674316406,28.677350997924805,92.94999694824219,168.8000030517578,28.046510696411133,238.2436065673828,5.633720397949219,0.0,0.6797365546226501,2.8595149517059326,4.4018402099609375,4.857824325561523,2.411001682281494,3.2959487438201904,2.1057450771331787
2025-02-16 05:40:00,6612.8876953125,78.38449096679688,139.37130737304688,0.1959463475753251,0.2414866197732604,0.20747041284200946,0.1811182261959539,0.17397839361345108,7.0,3.2818316971609507,141.43782806396484,-0.014708809554576874,362.96112060546875,254.11203956604004,-51914.54529887082,-0.038077967474237084,0.42754894495010376,1.140388309955597,0.8923662900924683,0.8044293522834778,1.1178085803985596,0.5310827493667603,27.721254348754883,92.8597412109375,170.02076721191406,27.21856689453125,92.94999694824219,168.8000030517578,28.046510696411133,237.32443237304688,5.1421990394592285,0.0,0.6557090878486633,2.910369873046875,4.482645034790039,5.109474182128906,2.9882893562316895,3.2959487438201904,2.1057450771331787
2025-02-16 05:50:00,6612.38720703125,78.30029296875,139.30828857421875,0.19699626193745406,0.23967302666081017,0.20719116407094837,0.18220949493866653,0.17393005239212084,7.0,3.311443925637023,141.50263214111328,-0.0005412073223851621,361.6061096191406,259.4444980621338,-51821.9232314201,-0.11496281251311302,0.4316260665655136,1.0817058384418488,0.9146862328052521,0.7693178653717041,1.1184990406036377,0.5366710424423218,28.62856674194336,92.40807342529297,169.80714416503906,26.13821029663086,92.94999694824219,168.8000030517578,28.046510696411133,229.51315307617188,9.298954963684082,0.0,0.6536800861358643,2.866168975830078,4.364373207092285,4.943877696990967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 06:00:00,6602.25048828125,78.1606216430664,139.13467407226562,0.1982730214393068,0.2431671892321359,0.2080683308265839,0.17903349939574045,0.17145795910623293,7.0,3.277373720815634,141.47058868408203,-0.08785790205001831,363.5738830566406,255.29636573791504,-52154.548952965124,-0.09298605844378471,0.42928293347358704,1.071328490972519,0.8692599236965179,0.7888835072517395,1.1017485857009888,0.5294687747955322,28.59554100036621,92.40807342529297,169.80714416503906,26.13821029663086,92.94999694824219,168.8000030517578,28.046510696411133,234.99349975585938,4.794668197631836,0.0,0.6656910181045532,3.0353760719299316,4.387318134307861,4.697014808654785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 06:10:00,6598.6826171875,78.00946044921875,138.9915313720703,0.19711194819980465,0.24269109475760978,0.2048711310847916,0.18105259272515434,0.17427323323263963,7.0,3.301789475171935,141.43895721435547,-0.07890123128890991,363.6680908203125,237.49671363830566,-50008.87952576048,-0.06143169105052948,0.447252556681633,1.0616014003753662,0.9325717687606812,0.8022775650024414,1.1539126634597778,0.5427385568618774,29.995473861694336,92.8414306640625,166.37075805664062,27.68244743347168,92.94999694824219,168.8000030517578,28.046510696411133,231.5613250732422,4.507477283477783,0.0,0.6495453119277954,2.8541364669799805,4.360733985900879,4.703701019287109,2.4076240062713623,3.2959487438201904,2.1057450771331787
2025-02-16 06:20:00,6610.32861328125,77.84278869628906,138.86993408203125,0.19737394523874682,0.24259638112349585,0.2067487582713976,0.1802459957612772,0.1730349196050825,7.0,3.2876231454637197,141.3023681640625,-0.06888824701309204,362.18231201171875,262.5185031890869,-53619.24931622232,-0.07966048084199429,0.4196394681930542,1.068915605545044,0.9402739703655243,0.7769795060157776,1.1528899669647217,0.5338639616966248,29.90559196472168,92.8414306640625,166.37075805664062,27.68244743347168,92.94999694824219,168.8000030517578,28.046510696411133,238.20596313476562,7.1983489990234375,0.0,0.8172159194946289,2.9141411781311035,4.428542137145996,4.839614391326904,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 06:30:00,6597.8056640625,77.66844940185547,138.64968872070312,0.19846772684645914,0.24325446850747642,0.2100193106510383,0.1784346924299097,0.16982380156511642,7.0,3.256450414533241,141.24857330322266,-0.02679256722331047,363.3633728027344,251.7867832183838,-52670.608767334255,-0.10008741728961468,0.43229830265045166,1.0839194059371948,0.9227756857872009,0.7987372279167175,1.1511465311050415,0.5273616313934326,29.509000778198242,92.868896484375,164.96690368652344,28.066980361938477,92.94999694824219,168.8000030517578,28.046510696411133,236.75682067871094,5.034957408905029,0.0,0.7444037795066833,2.8889083862304688,4.347607135772705,4.703184604644775,2.4065115451812744,3.2959487438201904,2.1057450771331787
2025-02-16 06:40:00,6589.68896484375,77.5513687133789,138.4597625732422,0.19735242039380152,0.2425219252082101,0.2069579055270685,0.18030310891581477,0.17286463995510512,7.0,3.286236315346174,141.22755432128906,-0.01697041466832161,362.0141906738281,253.0604648590088,-52464.413102157974,-0.1167624294757843,0.4601661413908005,1.1235540509223938,0.8845856487751007,0.7835983037948608,1.0793278217315674,0.563839316368103,27.94449234008789,92.868896484375,164.96690368652344,28.066980361938477,92.94999694824219,168.8000030517578,28.046510696411133,233.00759887695312,4.118429183959961,0.0,0.7655161619186401,2.8981735706329346,4.3845696449279785,4.789111614227295,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 06:50:00,6584.31640625,77.46891784667969,138.37405395507812,0.19873679434141386,0.2433491273562048,0.20618230320316797,0.17942131350899546,0.1723104615902179,7.0,3.271985347446139,141.18605422973633,-0.035687509924173355,363.0036315917969,249.7783908843994,-50813.73028114204,-0.07691201381385326,0.46417857706546783,1.0949211716651917,0.881704568862915,0.7919861674308777,1.0948195457458496,0.5543479919433594,27.55880355834961,93.03675079345703,169.16014099121094,27.68855094909668,92.94999694824219,168.8000030517578,28.046510696411133,234.5518341064453,5.736799240112305,0.0,0.8299651145935059,2.9489057064056396,4.441251277923584,4.928628444671631,2.4044976234436035,3.2959487438201904,2.1057450771331787
2025-02-16 07:00:00,6606.0888671875,77.47303009033203,138.37733459472656,0.19754228728980944,0.2418297830537546,0.20645559434685828,0.18086273500489425,0.17330960030468343,7.0,3.3047313029453917,141.18605422973633,-0.06469463557004929,361.6910095214844,267.1695957183838,-51174.28180378746,-0.13177791982889175,0.4486610144376755,1.1059916019439697,0.9012635946273804,0.7856820821762085,1.1165655851364136,0.5396019816398621,29.16933250427246,93.14967346191406,170.7837371826172,27.70075798034668,92.94999694824219,168.8000030517578,28.046510696411133,232.6222686767578,4.144230365753174,0.0,0.8569153547286987,2.8623239994049072,4.363488674163818,4.827722549438477,2.4038074016571045,3.2959487438201904,2.1057450771331787
2025-02-16 07:10:00,6595.4775390625,77.5120620727539,138.3328399658203,0.19629693552680025,0.24031574566864422,0.20523998777398006,0.18269606510225284,0.17545126592832264,7.0,3.3357730531648335,141.3997459411621,-0.07275180518627167,361.3458557128906,262.8684787750244,-53768.40741133344,-0.033045302145183086,0.4264074116945267,1.0804334878921509,0.9083139300346375,0.7652847766876221,1.1276423931121826,0.5220529437065125,27.304920196533203,93.14967346191406,170.7837371826172,27.70075798034668,92.94999694824219,168.8000030517578,28.046510696411133,234.70742797851562,4.82040548324585,0.0,0.6304423213005066,2.855133533477783,4.392181873321533,4.990212917327881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 07:20:00,6593.8134765625,77.58680725097656,138.33827209472656,0.19762581699089307,0.2403703520584582,0.20523850306317498,0.1822190913559244,0.17454623653154935,7.0,3.3038608633062627,141.41146087646484,-0.037233494222164154,360.6683349609375,246.6726779937744,-52025.481809073375,-0.07102415058761835,0.4500662684440613,1.0836324989795685,0.9012193977832794,0.7675942182540894,1.0984903573989868,0.5623025894165039,26.647851943969727,93.5738754272461,174.8671112060547,28.10360336303711,92.94999694824219,168.8000030517578,28.046510696411133,227.6750946044922,4.346085071563721,0.0,0.6227895617485046,2.8326122760772705,4.381930351257324,4.957652568817139,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 07:30:00,6587.859375,77.62615966796875,138.41744995117188,0.19681401359702488,0.24076239323846313,0.20564345394292136,0.1826744753141024,0.17410566390748822,7.0,3.3187668100411982,141.44426727294922,-0.03145822510123253,362.81707763671875,230.3285617828369,-50108.867752687715,-0.12219049409031868,0.466327041387558,1.0909954011440277,0.9022764265537262,0.7879199981689453,1.103286623954773,0.5495834350585938,29.035053253173828,93.5738754272461,174.8671112060547,28.10360336303711,92.94999694824219,168.8000030517578,28.046510696411133,229.6145477294922,4.415167331695557,0.0,0.5941699743270874,2.864868402481079,4.43716287612915,4.8941216468811035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 07:40:00,6602.43896484375,77.7031021118164,138.493408203125,0.19600505457208484,0.24215166216180592,0.20304908054020315,0.18278657438004936,0.17600762834585673,7.0,3.29877201584553,141.4179458618164,-0.0159797091037035,361.7110900878906,282.8400058746338,-53720.09608737924,-0.08053232543170452,0.42137858271598816,1.096354216337204,0.8919921517372131,0.7689045071601868,1.0994036197662354,0.5141931176185608,27.655284881591797,92.97876739501953,170.8508758544922,27.24908447265625,92.94999694824219,168.8000030517578,28.046510696411133,225.53941345214844,4.766295433044434,0.0,0.6046575903892517,2.926365852355957,4.414656162261963,4.898196220397949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 07:50:00,6595.97705078125,77.79461669921875,138.54978942871094,0.1956112105972191,0.240499944401134,0.20578798489697056,0.1836649177475342,0.17443594235714213,7.0,3.3208036185349425,141.35311126708984,-0.05121257156133652,362.1084899902344,256.2776584625244,-51474.75520575627,-0.12115975841879845,0.4393760710954666,1.1127986311912537,0.9025461077690125,0.7768329381942749,1.114077091217041,0.5338843464851379,28.58588981628418,92.97876739501953,170.8508758544922,27.24908447265625,92.94999694824219,168.8000030517578,28.046510696411133,229.9160919189453,5.2402544021606445,0.23767542839050293,0.6243988275527954,2.8176496028900146,4.3475117683410645,4.869908332824707,2.4092347621917725,3.2959487438201904,2.1057450771331787
2025-02-16 08:00:00,6605.0439453125,77.87266540527344,138.60189819335938,0.19299744972792154,0.23914927357569477,0.20479808029108496,0.18559542148426927,0.1774597749210295,7.0,3.323866858675861,141.24857330322266,-0.04544652998447418,362.4811096191406,256.9907627105713,-51424.75027114363,-0.12834246084094048,0.447770819067955,1.0747269690036774,0.9372049570083618,0.776792585849762,1.1175603866577148,0.5294461250305176,28.40301513671875,92.95740509033203,167.1337127685547,27.810625076293945,92.94999694824219,168.8000030517578,28.046510696411133,236.41664123535156,4.280141830444336,0.0,0.7067746520042419,2.7801578044891357,4.284854888916016,4.820652008056641,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 08:10:00,6555.24755859375,77.90412139892578,138.6854705810547,0.19712402010520172,0.2403498394360439,0.20664585322814125,0.18176087276474456,0.17411941446586857,7.0,3.3119891257056633,141.24857330322266,-0.052792828530073166,362.0141906738281,264.04114723205566,-51327.45388154214,-0.12649057805538177,0.47070731222629547,1.0531309396028519,0.9533050954341888,0.7676184177398682,1.1500848531723022,0.5595229864120483,28.308683395385742,92.95740509033203,167.1337127685547,27.810625076293945,92.94999694824219,168.8000030517578,28.046510696411133,228.3142852783203,48.735660552978516,0.0,0.6389589905738831,2.876934289932251,4.374238014221191,4.947598934173584,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 08:20:00,6581.986328125,77.954833984375,138.76144409179688,0.19736904148376128,0.2416447951999208,0.20624735858587046,0.1807497114907974,0.17398909323965006,7.0,3.321822456058306,141.24857330322266,-0.08444971591234207,362.8598327636719,258.3314609527588,-53258.7599957096,-0.12053587287664413,0.462948739528656,1.0595978796482086,0.9096843898296356,0.7667429447174072,1.1355229616165161,0.5523437261581421,28.98052978515625,92.95740509033203,167.1337127685547,27.810625076293945,92.94999694824219,168.8000030517578,28.046510696411133,226.52113342285156,4.149488925933838,0.0,0.6941909790039062,2.9261746406555176,4.4917473793029785,5.137094974517822,2.4062130451202393,3.2959487438201904,2.1057450771331787
2025-02-16 08:30:00,6547.3359375,77.9422607421875,138.80589294433594,0.19609061720643978,0.2400718690428831,0.20455979534620042,0.1837627692484144,0.1755149491560623,7.0,3.3479633407373472,141.26958847045898,-0.049579817801713943,362.6916809082031,247.37058448791504,-52138.846894903065,-0.09033600986003876,0.4456954598426819,1.0612561851739883,0.9282134175300598,0.7737897634506226,1.136100172996521,0.5337741374969482,27.735004425048828,92.893310546875,169.29443359375,27.297914505004883,92.94999694824219,168.8000030517578,28.046510696411133,231.4368896484375,4.571347236633301,0.02360834740102291,0.6905421614646912,2.786773204803467,4.325984477996826,5.059790134429932,2.995584726333618,3.2959487438201904,2.1057450771331787
2025-02-16 08:40:00,6550.41845703125,77.953369140625,138.82000732421875,0.19802711989411062,0.2406245599596974,0.20562389572230214,0.18167805464946413,0.1740463697744257,7.0,3.335263413142216,141.26337814331055,-0.043462108820676804,361.9718017578125,251.61853981018066,-51336.76589674751,-0.15078051388263702,0.43171171844005585,1.0783352553844452,0.8884728848934174,0.7741110324859619,1.0871556997299194,0.5409573912620544,25.952463150024414,92.893310546875,169.29443359375,27.297914505004883,92.94999694824219,168.8000030517578,28.046510696411133,225.99502563476562,4.937999725341797,0.0,0.6585485339164734,2.868915319442749,4.340539455413818,4.883423805236816,2.404454231262207,3.2959487438201904,2.1057450771331787
2025-02-16 08:50:00,6543.4208984375,77.9111099243164,138.80374145507812,0.1958691222114154,0.24126200985347826,0.20477601199017087,0.18281241353068262,0.1752804424142529,7.0,3.34217842856531,141.22293090820312,-0.06674659252166748,361.9227600097656,245.75937843322754,-50641.657936654316,-0.05614040046930313,0.4241112768650055,1.0883225202560425,0.853905200958252,0.7785618305206299,1.0851459503173828,0.5256017446517944,25.994565963745117,95.53926849365234,170.11231994628906,28.268402099609375,92.94999694824219,168.8000030517578,28.046510696411133,223.93109130859375,4.6383256912231445,0.0,0.7982258796691895,2.87546706199646,4.360544681549072,5.004239082336426,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 09:00:00,6556.6005859375,77.83541870117188,138.81459045410156,0.19680294613953495,0.2408373832925191,0.20411987609357055,0.18280833329154952,0.1754314611828259,7.0,3.328463824399285,141.33855819702148,-0.008040973916649818,361.75384521484375,259.68677711486816,-52423.39497792871,-0.04969055484980345,0.44459958374500275,1.07416632771492,0.8828146457672119,0.771828293800354,1.085886001586914,0.5319617390632629,26.950069427490234,95.32868957519531,167.1337127685547,28.164640426635742,92.94999694824219,168.8000030517578,28.046510696411133,221.88392639160156,3.9015791416168213,0.0,0.7806476950645447,2.92063045501709,4.418658256530762,5.083654403686523,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 09:10:00,6492.4091796875,77.7412109375,138.718017578125,0.19731035690234205,0.24243219800145765,0.20792958500506967,0.1805982774507359,0.17172958264039476,7.0,3.3146966777758946,141.39119720458984,-0.036910295486450195,362.0141906738281,253.61963844299316,-51289.9373835539,-0.07022534683346748,0.4277585595846176,1.109786570072174,0.8569614291191101,0.7959364056587219,1.0856428146362305,0.527924656867981,27.606897354125977,95.32868957519531,167.1337127685547,28.164640426635742,92.94999694824219,168.8000030517578,28.046510696411133,221.90957641601562,3.233795166015625,0.0,0.7975885272026062,2.8658623695373535,4.3114213943481445,4.779808044433594,2.997394323348999,3.2959487438201904,2.1057450771331787
2025-02-16 09:20:00,6516.28955078125,77.64143371582031,138.6302032470703,0.1980215681408249,0.24208183975282385,0.20922851690479516,0.1787156965918282,0.1719523786097279,7.0,3.309536330639539,141.44998931884766,-0.05349334701895714,362.2247619628906,253.01853370666504,-51369.547354913266,-0.08804850280284882,0.4151673763990402,1.0375429093837738,0.9336240291595459,0.743911623954773,1.179394245147705,0.5176407694816589,27.34708595275879,95.16389465332031,167.60369873046875,27.627513885498047,92.94999694824219,168.8000030517578,28.046510696411133,226.34860229492188,3.3354108333587646,0.0,0.7865909934043884,2.8877127170562744,4.35535192489624,4.879438877105713,2.4133646488189697,3.2959487438201904,2.1057450771331787
2025-02-16 09:30:00,6459.5068359375,77.53337860107422,138.5986785888672,0.1981558840282873,0.24264754790407117,0.2081339092482364,0.17923212665207877,0.17183053216732636,7.0,3.3269370806111085,141.49691009521484,-0.040005795657634735,362.85955810546875,260.3593235015869,-51345.732257793454,-0.16321638226509094,0.4195394068956375,1.0882253050804138,0.8787744641304016,0.7949087023735046,1.0836893320083618,0.533444881439209,27.596302032470703,95.16389465332031,167.60369873046875,27.627513885498047,92.94999694824219,168.8000030517578,28.046510696411133,217.0286865234375,4.345654010772705,0.0,0.817621111869812,2.852965831756592,4.348510265350342,5.073278427124023,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-16 09:40:00,6485.73193359375,77.40400695800781,138.46737670898438,0.1990519567891211,0.24361503036848794,0.20811174453602752,0.1784696107685574,0.170751657537806,7.0,3.2913239145964863,141.6659164428711,-0.0018927667988464236,362.1820983886719,258.1499423980713,-53123.80361209295,-0.07537520304322243,0.4639999717473984,1.0418234169483185,0.8378918468952179,0.7605850696563721,1.0756146907806396,0.555016815662384,28.591468811035156,95.33479309082031,169.88648986816406,27.725173950195312,92.94999694824219,168.8000030517578,28.046510696411133,217.8046417236328,4.719156265258789,0.0,0.7641523480415344,3.019456624984741,4.464753150939941,5.342639446258545,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 09:50:00,6464.6181640625,77.26634216308594,138.33937072753906,0.1990921165055996,0.24363116060898568,0.20672897610523625,0.1797343791905301,0.1708133675896484,7.0,3.326368937496157,141.7485466003418,-0.014490383677184582,362.4292297363281,231.4163303375244,-50690.88168811533,-0.13931551203131676,0.4378402382135391,1.0462339222431183,0.8489259779453278,0.7513710260391235,1.065204381942749,0.5497301816940308,29.097280502319336,95.33479309082031,169.88648986816406,27.725173950195312,92.94999694824219,168.8000030517578,28.046510696411133,214.5504608154297,4.321020126342773,0.0,0.5915573239326477,2.8621132373809814,4.312326431274414,4.980163097381592,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:00:00,6428.69384765625,77.06858825683594,138.20480346679688,0.19714348407906182,0.24243729332200695,0.20740828054994465,0.18033707287160516,0.1726738691773814,7.0,3.348624738103132,141.75554656982422,-0.08957508206367493,362.1080322265625,267.35154151916504,-51768.24181676858,-0.0824987031519413,0.40763406455516815,1.0343580842018127,0.8849805593490601,0.7514413595199585,1.1083725690841675,0.522652268409729,27.916038513183594,94.55657196044922,165.10118103027344,26.437292098999023,92.94999694824219,168.8000030517578,28.046510696411133,221.98951721191406,3.179779052734375,0.0,0.5977450013160706,2.9631805419921875,4.436985969543457,5.131311893463135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:10:00,6428.68310546875,76.89982604980469,138.06158447265625,0.19932099225014413,0.2438245685708153,0.20870632899474065,0.1777756803319948,0.1703724298523051,7.0,3.3411369090691037,141.62393951416016,-0.07506924122571945,363.13604736328125,260.9220676422119,-51367.56444511295,-0.06746232509613037,0.4357673227787018,1.0454127490520477,0.8593408167362213,0.7652792930603027,1.1111382246017456,0.527144730091095,30.091209411621094,95.31037902832031,165.80921936035156,28.34164810180664,92.94999694824219,168.8000030517578,28.046510696411133,227.09332275390625,3.272494316101074,0.07126504182815552,0.5930002331733704,2.932438850402832,4.317714214324951,4.693500518798828,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:20:00,6459.35498046875,76.74369049072266,137.9573974609375,0.19793159029924892,0.2433382474993903,0.20827405461389617,0.17932068019762537,0.17113542738983922,7.0,3.3132375228848003,141.59761810302734,-0.09292896836996078,365.5733947753906,251.97474098205566,-50174.4848182174,-0.11377860978245735,0.42211876809597015,1.0461086332798004,0.8887989819049835,0.7867432832717896,1.1070818901062012,0.5140233635902405,32.389442443847656,95.31037902832031,165.80921936035156,28.34164810180664,92.94999694824219,168.8000030517578,28.046510696411133,230.73748779296875,3.556034803390503,0.0,0.5970523953437805,2.851630687713623,4.257970333099365,4.454710483551025,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:30:00,6439.74169921875,76.59115600585938,137.84024047851562,0.19883497871463837,0.2434536213660433,0.20886201244306546,0.17922610306577297,0.1696232844104799,7.0,3.3133495382486275,141.52364349365234,-0.029494144022464752,365.9751892089844,253.13657569885254,-50538.108946529115,-0.12441869080066681,0.45480868220329285,1.0853877663612366,0.882543683052063,0.7877785563468933,1.0909810066223145,0.5496198534965515,33.02494430541992,95.36836242675781,169.324951171875,27.91438865661621,92.94999694824219,168.8000030517578,28.046510696411133,235.6195526123047,4.112922668457031,0.0,0.63942950963974,2.8044073581695557,4.203011989593506,4.340744495391846,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:40:00,6401.38916015625,76.41072845458984,137.70460510253906,0.19896478356585626,0.24439124932920522,0.20873397251230238,0.17753904653331276,0.17037094805932337,7.0,3.3399228778390926,141.5918960571289,-0.012402383610606194,366.652587890625,263.99924659729004,-50472.100570999195,-0.048664345405995846,0.4209519177675247,1.1137379109859467,0.833207368850708,0.7784754633903503,1.0719062089920044,0.5288248062133789,32.137332916259766,95.36836242675781,169.324951171875,27.91438865661621,92.94999694824219,168.8000030517578,28.046510696411133,231.16644287109375,4.094878196716309,0.0,6.336501598358154,2.8954169750213623,4.3377814292907715,4.599299430847168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 10:50:00,6391.1923828125,76.2359848022461,137.55703735351562,0.19840859872230257,0.24432728594166941,0.20937982091500734,0.17743373576592392,0.17045055865509676,7.0,3.334592707310063,141.65026092529297,-0.01938304305076599,365.6631164550781,263.45871925354004,-50574.084104907604,-0.06671382114291191,0.4424279183149338,1.073645830154419,0.8521576225757599,0.7607670426368713,1.0957350730895996,0.5241315364837646,31.373136520385742,95.61556243896484,173.6585693359375,27.91438865661621,92.94999694824219,168.8000030517578,28.046510696411133,235.91165161132812,4.002488136291504,0.0,0.8460389971733093,2.895490884780884,4.26826286315918,4.417415142059326,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:00:00,6405.1611328125,76.07869720458984,137.42898559570312,0.19849024413470137,0.24408128028485335,0.2091773124008502,0.1776785232635457,0.1705726399160494,7.0,3.3404892866699143,141.78484725952148,-0.04990910738706589,366.4417419433594,250.94773292541504,-50091.217634384535,-0.1275073029100895,0.3959081619977951,1.0754908323287964,0.8822177648544312,0.7627427577972412,1.1331766843795776,0.5155336856842041,31.754247665405273,95.61556243896484,173.6585693359375,27.91438865661621,95.3499984741211,172.72000122070312,27.497177124023438,230.91441345214844,3.0601816177368164,0.0,0.7833866477012634,2.843096971511841,4.247664928436279,4.468006610870361,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:10:00,6326.3642578125,75.90827941894531,137.32594299316406,0.20116551075742267,0.24533384826601776,0.2037058674851596,0.17861861436798004,0.17117615912341994,7.0,3.34494924282173,141.95115280151367,-0.08316809684038162,366.19488525390625,252.48438453674316,-49520.01199565514,-0.12213971465826035,0.4024786502122879,1.0579075515270233,0.8443306386470795,0.7758871912956238,1.0980650186538696,0.5271912217140198,29.531770706176758,95.76815795898438,175.2455291748047,28.10970687866211,95.3499984741211,172.72000122070312,27.497177124023438,233.58773803710938,2.526690721511841,0.0,0.7058533430099487,2.7319681644439697,4.170693874359131,4.640012741088867,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:20:00,6344.79638671875,75.73831176757812,137.15455627441406,0.19986451674556185,0.24476368835421602,0.20808096457949277,0.17735166738166377,0.16993916293906558,7.0,3.350137790926266,142.1278533935547,-0.08012013137340546,364.9578857421875,248.70472145080566,-47663.4432449654,-0.0685379859060049,0.4263576567173004,1.0250335931777954,0.8444339334964752,0.7858665585517883,1.0774868726730347,0.5689821839332581,30.274166107177734,95.56063079833984,172.73690795898438,27.90828514099121,95.3499984741211,172.72000122070312,27.497177124023438,241.8152313232422,3.913205146789551,0.0,0.7973065972328186,2.693727731704712,4.187950611114502,4.600951194763184,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:30:00,6336.82861328125,75.5698471069336,136.9244842529297,0.20031380442784585,0.24422865335605545,0.20521441989062972,0.17884750776823194,0.17139561455723706,7.0,3.3658019737513802,142.266357421875,-0.04073932766914368,363.9154052734375,251.5904941558838,-49558.50342314402,-0.06432543508708477,0.409380167722702,1.0620262324810028,0.8867261409759521,0.777851939201355,1.1078921556472778,0.5127270221710205,29.55160903930664,95.56063079833984,172.73690795898438,27.90828514099121,95.3499984741211,172.72000122070312,27.497177124023438,240.74307250976562,3.9641759395599365,0.0,0.7469868659973145,2.6990909576416016,4.175885200500488,4.619393825531006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:40:00,6315.83056640625,75.4425277709961,136.77581787109375,0.20073034017232919,0.24608933314304832,0.2065345065317009,0.17752967564486669,0.1691161445080549,7.0,3.346154792169138,142.16144180297852,-0.018128596246242523,363.61639404296875,247.05811500549316,-49952.406049780795,-0.06672970671206713,0.38649919629096985,1.0196607112884521,0.8474025130271912,0.7150289416313171,1.1146900653839111,0.5026970505714417,37.26026916503906,94.92890167236328,164.91807556152344,27.43219566345215,95.3499984741211,172.72000122070312,27.497177124023438,237.9377899169922,3.945510149002075,0.0,0.684187114238739,2.763005018234253,4.1062822341918945,4.586262226104736,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 11:50:00,6287.01806640625,75.42882537841797,136.5924530029297,0.20133139987065216,0.24665193477438196,0.20608976337703103,0.17723621029375658,0.16869069168417827,7.0,3.337189018666239,142.08740234375,-0.05312855914235115,363.91534423828125,252.58677101135254,-50024.63556786641,-0.11490467935800552,0.45732688903808594,1.0304099321365356,0.8265752792358398,0.7703961133956909,1.0909634828567505,0.5608503818511963,28.706945419311523,94.92890167236328,164.91807556152344,27.43219566345215,95.3499984741211,172.72000122070312,27.497177124023438,234.9863739013672,4.480422496795654,0.0,0.7116117477416992,2.8174448013305664,4.2556352615356445,4.885122299194336,4.211490154266357,3.2959487438201904,2.1057450771331787
