datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-16 12:00:00,6298.5751953125,75.43038940429688,136.63363647460938,0.20232328891241588,0.24609885612741927,0.2047728306980671,0.17746142538444448,0.16934359887765327,7.0,3.3607492358995503,141.93865585327148,-0.052509818226099014,363.23760986328125,246.59971046447754,-49556.25045102239,-0.08568042516708374,0.42760002613067627,1.0823346674442291,0.8344821333885193,0.7792778611183167,1.0870715379714966,0.5465344190597534,27.83759307861328,94.56572723388672,164.0574493408203,26.626506805419922,95.3499984741211,172.72000122070312,27.497177124023438,232.8745574951172,3.038445234298706,0.0,0.6982287764549255,2.704041004180908,4.126043796539307,4.598182678222656,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 12:10:00,6255.3525390625,75.44830322265625,136.69876098632812,0.2046346345794376,0.23833103053937502,0.21035530584974288,0.17715486857341195,0.16952416045803254,7.0,3.315662365948787,141.67658233642578,-0.0515592098236084,364.3822021484375,249.60117530822754,-49058.55932652609,-0.09026309847831726,0.39945483207702637,1.015729308128357,0.826339602470398,0.7821027636528015,1.0996493101119995,0.5244876742362976,27.932842254638672,94.56572723388672,164.0574493408203,26.626506805419922,95.3499984741211,172.72000122070312,27.497177124023438,225.89173889160156,2.3616154193878174,0.0,0.7801084518432617,2.750809669494629,4.159907817840576,4.92352294921875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 12:20:00,6239.3173828125,75.5460433959961,136.67486572265625,0.2037643423704585,0.23805630635163005,0.20922512872369337,0.177303179506491,0.1716510430477271,7.0,3.3284903133652977,141.25388717651367,-0.0666964203119278,363.3633117675781,249.66919898986816,-50763.186695060635,-0.04424269718583673,0.4090639501810074,1.0356224477291107,0.826898992061615,0.7937021255493164,1.1083446741104126,0.5248594284057617,28.126285552978516,95.09980010986328,165.00962829589844,27.883869171142578,95.3499984741211,172.72000122070312,27.497177124023438,220.66183471679688,3.912076711654663,0.0,0.7801079750061035,2.765613079071045,4.127471923828125,4.794423580169678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 12:30:00,6247.0986328125,75.6235122680664,136.76058959960938,0.20284330505228967,0.24891194929844132,0.20387013061834475,0.17567162297216826,0.16870299205875597,7.0,3.351656311859771,140.7651710510254,-0.03061150573194027,365.7221374511719,218.61863136291504,-48968.611224449865,-0.0683210575953126,0.40793150663375854,1.0532821714878082,0.8722322583198547,0.7952486276626587,1.1313985586166382,0.540989875793457,29.627138137817383,94.76715087890625,166.74307250976562,26.711959838867188,95.3499984741211,172.72000122070312,27.497177124023438,226.26187133789062,3.7186412811279297,0.0,0.6854069828987122,2.7016797065734863,3.9910435676574707,4.35264778137207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 12:40:00,6243.43310546875,75.78494262695312,136.82568359375,0.2030173423823774,0.24952474733681132,0.2042145518116299,0.17562038427061183,0.16762297419856959,7.0,3.348151245007352,140.31729888916016,-0.04954669624567032,365.3199157714844,258.9737033843994,-47391.7759669267,-0.11580148339271545,0.3923003673553467,1.0253845900297165,0.869135171175003,0.7955741286277771,1.1286728382110596,0.5141581296920776,30.49036407470703,94.76715087890625,166.74307250976562,26.711959838867188,95.3499984741211,172.72000122070312,27.497177124023438,231.1483612060547,4.178623676300049,0.0,0.6549504399299622,2.824280023574829,4.084455490112305,4.484253406524658,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 12:50:00,6182.037109375,75.89974975585938,136.8734588623047,0.20192257736543118,0.24983944055378923,0.20797910124734537,0.1740480438971392,0.166210836936295,7.0,3.3566325939442114,139.93521881103516,-0.05565381050109863,365.1764831542969,249.1057834625244,-48073.73644178238,-0.09208328276872635,0.39039672911167145,1.021830528974533,0.8729891180992126,0.7541065216064453,1.1702710390090942,0.5214571952819824,30.304950714111328,93.14356231689453,170.47854614257812,27.804521560668945,95.3499984741211,172.72000122070312,27.497177124023438,210.98468017578125,3.886949300765991,0.1229758933186531,0.717490017414093,2.835479497909546,4.083365440368652,4.393570423126221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:00:00,6182.55029296875,75.95895385742188,136.95370483398438,0.2024323232581531,0.25099437681629866,0.20749929364120923,0.17309545799569287,0.16597854828864614,7.0,3.3522385746078602,139.51705169677734,-0.08531174808740616,365.6631774902344,244.2530918121338,-45733.125050996976,-0.22812028974294662,0.400604248046875,0.8828170597553253,0.8777368068695068,0.7391523718833923,1.1524931192398071,0.5381735563278198,31.95970344543457,93.14356231689453,170.47854614257812,27.804521560668945,95.3499984741211,172.72000122070312,27.497177124023438,559.1583251953125,2.536811590194702,479.7044982910156,0.6827414631843567,2.7157669067382812,4.06195592880249,4.49541711807251,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:10:00,6185.837890625,76.07490539550781,136.98411560058594,0.20306289550671508,0.2513350802700074,0.20392934083935557,0.1745866418936924,0.16708604149022954,7.0,3.360903724059083,139.3026237487793,-0.08422799408435822,364.5925598144531,231.63108253479004,-47228.27584689103,-0.14170674979686737,0.39048829674720764,1.0622487962245941,0.8183652758598328,0.8409380912780762,1.0792781114578247,0.5159549713134766,31.410749435424805,91.01947784423828,167.57318115234375,27.297914505004883,95.3499984741211,172.72000122070312,27.497177124023438,237.17251586914062,2.8726022243499756,46.701934814453125,0.6664913892745972,2.7733325958251953,3.9843783378601074,4.518432140350342,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:20:00,6195.548828125,76.11737060546875,137.0654754638672,0.20508306660339518,0.25183020897822134,0.2110128190369276,0.16950353310336255,0.16257037227809334,7.0,3.341511371650073,139.14855194091797,-0.07615609467029572,363.9886779785156,252.1586399078369,-50276.68314436341,-0.0819121990352869,0.39942577481269836,1.0344201922416687,0.8022622466087341,0.822431206703186,1.0795143842697144,0.5411197543144226,29.352643966674805,92.1890869140625,169.71261596679688,27.352848052978516,95.3499984741211,172.72000122070312,27.497177124023438,225.75265502929688,3.7476794719696045,5.895952224731445,0.6437729001045227,3.0042452812194824,4.331229209899902,5.055996417999268,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:30:00,6212.67724609375,76.13746643066406,137.106689453125,0.2019675824641427,0.2488389053996321,0.20874570493682484,0.1741609792637013,0.16628682793569904,7.0,3.3706456123964648,139.14321517944336,-0.04368724673986435,364.507568359375,225.7798252105713,-46293.10034413775,-0.040791534120216966,0.40982480347156525,1.0966858565807343,0.7933471202850342,0.851692259311676,1.0533427000045776,0.53704833984375,31.53802490234375,92.98487091064453,171.1682586669922,27.352848052978516,95.3499984741211,172.72000122070312,27.497177124023438,231.34349060058594,3.6785082817077637,0.26248180866241455,0.7149224877357483,2.5453579425811768,3.924208641052246,4.571447849273682,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:40:00,6172.6318359375,76.15733337402344,137.1044921875,0.20350482384949323,0.2513975917338164,0.20709272776573928,0.1726209554156797,0.1653839012352714,7.0,3.3582229671203296,139.2805519104004,-0.04599040374159813,362.3865966796875,277.39637184143066,-50028.1346904223,-0.15120412036776543,0.39839182794094086,1.1011022329330444,0.7677925825119019,0.8479391932487488,1.035337209701538,0.5308253765106201,29.14162826538086,93.17408752441406,166.21205139160156,28.671247482299805,95.3499984741211,172.72000122070312,27.497177124023438,231.83306884765625,3.720569133758545,0.0,0.6841637492179871,2.708524227142334,4.080991268157959,4.782488822937012,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 13:50:00,6215.26123046875,76.17532348632812,137.12734985351562,0.2025476154905275,0.24921825666210104,0.2090321394749847,0.1737716053932591,0.16543038297912768,7.0,3.3713377558311413,139.62731170654297,-0.06498606503009796,364.5077209472656,255.7633457183838,-49743.69762589145,-0.10014387220144272,0.420304536819458,1.100639671087265,0.7430835068225861,0.852645993232727,1.0077909231185913,0.5476647615432739,29.99976348876953,93.17408752441406,166.21205139160156,28.671247482299805,95.3499984741211,172.72000122070312,27.497177124023438,229.19859313964844,4.836683750152588,0.0,0.71076899766922,2.74322772026062,4.027216911315918,4.417161464691162,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 14:00:00,6205.13818359375,76.21896362304688,137.13821411132812,0.20270329721997796,0.2507346957417291,0.2101678708629409,0.1712570450805207,0.1651370910948314,7.0,3.3551714029680073,140.06334686279297,-0.07875794917345047,364.1351318359375,258.57691383361816,-48515.826734528986,-0.1251334249973297,0.38449250161647797,1.0518978834152222,0.7572829127311707,0.8220040202140808,1.0437171459197998,0.5114760994911194,28.669475555419922,93.17408752441406,166.21205139160156,28.671247482299805,95.3499984741211,172.72000122070312,27.497177124023438,220.24842834472656,3.2325687408447266,0.0,0.771956205368042,3.068011522293091,4.233127593994141,4.958683013916016,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 14:10:00,6194.82421875,76.25628662109375,137.16204833984375,0.2074975767354342,0.24762236882068708,0.204834397757907,0.1737328738756685,0.16631278281030323,7.0,3.4023941889335543,140.30098724365234,-0.10454948246479034,365.050537109375,248.25107765197754,-47748.23491483921,-0.13088368996977806,0.38510674238204956,1.0829986929893494,0.7598767578601837,0.8329418301582336,0.9996462464332581,0.5402193665504456,29.632545471191406,93.17408752441406,166.21205139160156,28.671247482299805,95.3499984741211,172.72000122070312,27.497177124023438,233.21209716796875,3.3209526538848877,0.0,0.6034945845603943,2.6931843757629395,4.036121368408203,4.591723918914795,4.211490154266357,3.2959487438201904,3.3619320392608643
2025-02-16 14:20:00,6179.28125,76.38922119140625,137.1653289794922,0.20891706992442216,0.2495715685995255,0.20562192732279078,0.17218009727786182,0.16370933687539974,7.0,3.4024380257140803,140.54932403564453,-0.06009478121995926,364.33966064453125,256.7411289215088,-49121.96760089238,-0.08253719843924046,0.4084470868110657,1.0809220373630524,0.776966005563736,0.8431544303894043,1.0490425825119019,0.5406765341758728,31.403900146484375,95.9146499633789,186.8914031982422,26.760787963867188,95.3499984741211,172.72000122070312,27.497177124023438,226.8564453125,3.6755592823028564,0.0,0.6310882568359375,2.7165799140930176,4.0926833152771,4.656199932098389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 14:30:00,6217.3408203125,76.44445037841797,137.22177124023438,0.20724575534315995,0.2471639774913885,0.20525221959277215,0.17406205675256395,0.16627599082011546,7.0,3.395566243654145,140.8651885986328,-0.05141056701540947,364.2455139160156,242.2558994293213,-48617.47176481528,-0.052406967617571354,0.39937254786491394,1.0963318943977356,0.8087420761585236,0.8444988131523132,1.0618536472320557,0.5161821842193604,30.327974319458008,95.9146499633789,186.8914031982422,26.760787963867188,95.3499984741211,172.72000122070312,27.497177124023438,234.05166625976562,3.7582411766052246,0.0,0.6357454657554626,2.6941726207733154,4.033167839050293,4.458123207092285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 14:40:00,6147.55810546875,76.54412841796875,137.25213623046875,0.2095685670642208,0.2498462447361089,0.20779395067086906,0.16936625620755832,0.16342498132124292,7.0,3.3889313187186323,141.0231170654297,-0.05093507468700409,365.4291687011719,238.5393466949463,-46537.102497595646,-0.10265893489122391,0.39092351496219635,1.1046092212200165,0.7985881268978119,0.8401557803153992,1.066471815109253,0.5265620350837708,30.77179718017578,90.99201202392578,183.9738311767578,28.13412094116211,95.3499984741211,172.72000122070312,27.497177124023438,232.19606018066406,4.128427505493164,0.0,0.6745085716247559,3.0530149936676025,4.3377861976623535,4.796828746795654,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 14:50:00,6186.076171875,76.60179138183594,137.34544372558594,0.2099619740099379,0.25103693322518394,0.20650664112240916,0.16998795850278084,0.16250649313968812,7.0,3.3483472936954244,141.08103561401367,-0.054830171167850494,366.3482971191406,251.7864170074463,-48254.989266320394,-0.15578261017799377,0.39915524423122406,1.1083500981330872,0.7542891204357147,0.8478019833564758,1.0323702096939087,0.5301403403282166,31.184215545654297,95.56063079833984,174.39102172851562,27.633617401123047,95.3499984741211,172.72000122070312,27.497177124023438,229.6122283935547,3.0433144569396973,0.0,0.6857227087020874,2.8808000087738037,4.205495834350586,4.566203594207764,4.211490154266357,3.2959487438201904,2.955552816390991
2025-02-16 15:00:00,6232.60986328125,76.731689453125,137.41598510742188,0.20872126815994185,0.2490078263550667,0.2059626140993993,0.1717911214007909,0.16451716998480123,7.0,3.363850884707724,141.1284065246582,-0.0788920670747757,365.0080261230469,222.56760597229004,-46622.80212739603,-0.11247745528817177,0.4142214208841324,1.1027533113956451,0.7741573452949524,0.8533836603164673,1.0462733507156372,0.5309157967567444,32.84546661376953,95.56063079833984,174.39102172851562,27.633617401123047,95.3499984741211,172.72000122070312,27.497177124023438,232.1610565185547,3.016939163208008,0.0,0.6717334985733032,2.945119619369507,4.322125434875488,4.964153289794922,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 15:10:00,6179.55029296875,76.79187774658203,137.5364227294922,0.20878796932846777,0.24904003111443695,0.20572781698085169,0.17195213232498854,0.16449205025125502,7.0,3.3795290966874347,141.1020851135254,-0.026561584323644638,364.3817443847656,272.0200901031494,-47783.57936965251,-0.06664092466235161,0.41369038820266724,1.0809375643730164,0.7899921536445618,0.824208676815033,1.074056625366211,0.5355558395385742,30.89228630065918,95.14862823486328,164.0208282470703,28.207366943359375,95.3499984741211,172.72000122070312,27.497177124023438,226.78782653808594,3.1468818187713623,0.0,0.6357700228691101,2.844942808151245,4.1406683921813965,4.490664958953857,4.211490154266357,3.2959487438201904,3.36112904548645
2025-02-16 15:20:00,6224.17724609375,76.94573211669922,137.6026153564453,0.2068437499955673,0.24826972722940388,0.20694250677132467,0.17264700200607383,0.1652970139976303,7.0,3.359814940478689,141.1020851135254,-0.0598127618432045,362.85986328125,255.2488193511963,-47861.214996844625,-0.10561279207468033,0.394260972738266,1.0764663517475128,0.7918396294116974,0.8385498523712158,1.0598678588867188,0.5152731537818909,30.000831604003906,95.14862823486328,164.0208282470703,28.207366943359375,95.3499984741211,172.72000122070312,27.497177124023438,231.7793426513672,3.5705628395080566,0.0,0.6855930089950562,2.860672950744629,4.173203945159912,4.453001022338867,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 15:30:00,6237.41845703125,76.98292541503906,137.7013397216797,0.2063304589838406,0.24841798722569247,0.2046259567049479,0.17417852759297334,0.1664470694925457,7.0,3.3795091650512408,141.0546989440918,-0.01637732982635498,366.6101989746094,247.74537086486816,-49023.897167284755,-0.06091305147856474,0.3930136114358902,1.0691799223423004,0.8129236400127411,0.8203898072242737,1.073549509048462,0.5211228132247925,32.963863372802734,95.38362121582031,164.79600524902344,28.720077514648438,95.3499984741211,172.72000122070312,27.497177124023438,230.1280517578125,3.8331782817840576,0.0,0.5982087254524231,2.856776237487793,4.135061740875244,4.333968639373779,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 15:40:00,6197.60009765625,77.04480743408203,137.8087158203125,0.20793095975187853,0.24955946623811107,0.20336599824316923,0.17315482991607464,0.16598874585076653,7.0,3.3787384643201976,140.8972282409668,-0.029358260333538055,364.08331298828125,260.2340488433838,-50172.122941046284,-0.10832937806844711,0.39674004912376404,1.0976486802101135,0.7627601027488708,0.8333127498626709,1.0295764207839966,0.550056517124176,30.147449493408203,95.86276245117188,168.27511596679688,29.550180435180664,95.3499984741211,172.72000122070312,27.497177124023438,224.99172973632812,3.3891894817352295,0.0,0.6478127837181091,2.8464367389678955,4.1651225090026855,4.5675272941589355,4.211490154266357,3.2959487438201904,3.3601067066192627
2025-02-16 15:50:00,6206.7724609375,77.14051055908203,137.823974609375,0.2061009766654431,0.24892155046023343,0.20508328545680357,0.17391677200291414,0.16597741541460576,7.0,3.3685425741476007,140.70685195922852,-0.020060036331415176,364.1351318359375,245.64637184143066,-47138.814401769676,-0.07892082259058952,0.40201281011104584,1.0884197354316711,0.7595169842243195,0.840887725353241,1.0286359786987305,0.5196458101272583,30.758625030517578,95.86276245117188,168.27511596679688,29.550180435180664,95.3499984741211,172.72000122070312,27.497177124023438,235.4129180908203,2.9761693477630615,0.0,0.6755563020706177,2.80835223197937,4.120816707611084,4.569868564605713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 16:00:00,6202.11474609375,77.25230407714844,137.8792724609375,0.20602414891551912,0.24982531695128715,0.20560453156495914,0.17313397707843373,0.16541202548980088,7.0,3.3737648315047535,140.4966812133789,-0.05459262803196907,363.6681213378906,260.33738136291504,-48592.57498610571,-0.11671092361211777,0.3754826784133911,1.1172730028629303,0.7906166017055511,0.8550905585289001,1.0674595832824707,0.501051127910614,28.49519920349121,95.52095794677734,169.593505859375,28.305025100708008,95.3499984741211,172.72000122070312,27.497177124023438,242.81886291503906,2.8040719032287598,0.0,0.780707597732544,2.840357542037964,4.157573699951172,4.57292366027832,4.211490154266357,3.2959487438201904,2.9546008110046387
2025-02-16 16:10:00,6213.68994140625,77.31328582763672,137.95094299316406,0.2071156153264114,0.24891826076697587,0.2067797780524548,0.17203891272489963,0.16514743312925834,7.0,3.373781294798838,140.41199493408203,-0.0625230073928833,363.40582275390625,261.42542457580566,-48372.9285562042,-0.2034299522638321,0.4070510119199753,1.114976316690445,0.7351897954940796,0.844519317150116,0.9876789450645447,0.5390174984931946,28.64009666442871,95.52095794677734,169.593505859375,28.305025100708008,95.3499984741211,172.72000122070312,27.497177124023438,238.10943603515625,2.646256685256958,0.0,0.7932066321372986,2.7788281440734863,4.1710429191589355,4.761196136474609,4.211490154266357,3.2959487438201904,3.3633365631103516
2025-02-16 16:20:00,6208.68017578125,77.33683776855469,138.06591796875,0.20787810874860801,0.24714698325509427,0.20667886440842212,0.17341293555197504,0.16488310803590053,7.0,3.410624132497212,140.20600128173828,-0.06758560985326767,362.6916809082031,254.2757968902588,-47324.690654791506,-0.12388791143894196,0.41470277309417725,1.0669980645179749,0.7908614277839661,0.8253241181373596,1.0453457832336426,0.5248196721076965,29.641178131103516,95.54232025146484,170.22828674316406,28.256195068359375,95.3499984741211,172.72000122070312,27.497177124023438,228.5482177734375,3.252809762954712,0.0,0.8200366497039795,2.668175458908081,4.048821926116943,4.754358291625977,4.211490154266357,3.2959487438201904,3.3640382289886475
2025-02-16 16:30:00,6216.04736328125,77.39994049072266,138.11366271972656,0.2071185508660415,0.24785862342017098,0.2061119655755057,0.17379721685832883,0.165113643279953,7.0,3.4045249486173526,140.22705841064453,-0.03808724135160446,361.3037414550781,255.54014015197754,-49357.794126021014,-0.08959375135600567,0.38743096590042114,1.057143121957779,0.7817243039608002,0.8218069672584534,1.033541202545166,0.5170090198516846,28.126426696777344,95.54232025146484,170.22828674316406,28.256195068359375,95.3499984741211,172.72000122070312,27.497177124023438,229.2129364013672,3.8933563232421875,0.0,0.6863909959793091,2.6730592250823975,4.052243709564209,4.68552827835083,4.211490154266357,3.2959487438201904,3.361898899078369
2025-02-16 16:40:00,6184.32958984375,77.47147369384766,138.15380859375,0.21006995199666015,0.24918928541072158,0.20270743746039976,0.17294131878343244,0.16509200634878607,7.0,3.378316027933189,140.20069885253906,-0.02796030044555664,363.0937805175781,233.7328586578369,-47082.440597042056,-0.10671346262097359,0.3963591754436493,1.0948436856269836,0.7766885757446289,0.8260483145713806,1.0379643440246582,0.5212023258209229,28.152666091918945,95.54232025146484,170.22828674316406,28.256195068359375,95.3499984741211,172.72000122070312,27.497177124023438,223.12644958496094,5.314925193786621,0.0,0.6499220132827759,2.742743730545044,4.11889123916626,4.841060161590576,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 16:50:00,6208.3271484375,77.50377655029297,138.23731994628906,0.2074991144465888,0.24735514740683417,0.20735885113675676,0.1728408134336463,0.16494607357617397,7.0,3.38219235655174,140.0698127746582,-0.017618905752897263,361.7535400390625,281.9409580230713,-49616.399543080406,-0.06586261186748743,0.38193148374557495,1.0074986219406128,0.8332016170024872,0.781412661075592,1.1058937311172485,0.5106558203697205,28.908710479736328,95.44161224365234,169.532470703125,28.11581039428711,95.3499984741211,172.72000122070312,27.497177124023438,222.93077087402344,3.180579423904419,0.0,0.5900909304618835,2.773477554321289,4.104379177093506,4.637292385101318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 17:00:00,6186.99365234375,77.5827865600586,138.26011657714844,0.2089256956958686,0.25007353572499796,0.2092706327753864,0.1697380413512216,0.16199209445252544,7.0,3.380185278735326,139.86380767822266,-0.05778399854898453,364.08331298828125,262.06568336486816,-49128.289102502196,-0.1439865306019783,0.414985716342926,1.0098583400249481,0.7872061133384705,0.7975595593452454,1.0680019855499268,0.5469136238098145,29.916301727294922,95.44161224365234,169.532470703125,28.11581039428711,95.3499984741211,172.72000122070312,27.497177124023438,223.32167053222656,4.070363998413086,0.0,0.6385820508003235,2.921095848083496,4.248088359832764,4.724005222320557,4.211490154266357,3.2959487438201904,3.3602516651153564
2025-02-16 17:10:00,6200.48779296875,77.62467193603516,138.32412719726562,0.20796797327120806,0.24866781986160277,0.20651763714152152,0.17210619281889256,0.1647403769067751,7.0,3.384412398564598,139.80583953857422,-0.06461098790168762,364.04071044921875,259.4281406402588,-48363.61311085631,-0.08425801992416382,0.3989317864179611,0.9917352497577667,0.8195590078830719,0.7907611131668091,1.1067487001419067,0.5363779664039612,31.631980895996094,95.67050170898438,169.07469177246094,28.866565704345703,95.3499984741211,172.72000122070312,27.497177124023438,232.5230712890625,3.2652997970581055,0.0,0.6850445866584778,2.862107038497925,4.165120601654053,4.5094218254089355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 17:20:00,6199.33984375,77.6812973022461,138.40660095214844,0.20896140060849397,0.2498126181593739,0.20654929787614493,0.1721652714369479,0.16251141191903934,7.0,3.376140130139235,139.7219009399414,-0.06690722703933716,364.76080322265625,256.79078102111816,-48501.58280077273,-0.10935279354453087,0.4207061529159546,1.0046918094158173,0.8068172335624695,0.7742838859558105,1.1100245714187622,0.5462453365325928,30.997636795043945,95.79257202148438,169.727783203125,29.092403411865234,95.3499984741211,172.72000122070312,27.497177124023438,236.22891235351562,3.5571482181549072,0.0,0.6784502863883972,2.832308530807495,4.217278003692627,4.581604957580566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 17:30:00,6189.5478515625,77.7412109375,138.43264770507812,0.2081378935358393,0.24901551141802228,0.20725013105537177,0.17159226140842518,0.16400420258234147,7.0,3.384582233436945,139.75117111206055,-0.06131920590996742,364.5924987792969,246.9485569000244,-47867.50789463346,-0.10736993327736855,0.37709714472293854,0.9564061015844345,0.850460946559906,0.7553709745407104,1.1517852544784546,0.5171581506729126,31.02223014831543,95.79257202148438,169.727783203125,29.092403411865234,95.3499984741211,172.72000122070312,27.497177124023438,230.15882873535156,3.1770317554473877,0.0,0.6412662863731384,2.7829105854034424,4.136783599853516,4.5047607421875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 17:40:00,6210.85107421875,77.84100341796875,138.51295471191406,0.20810499648095254,0.2491259025967313,0.2045502314326386,0.1733691736477236,0.16484969584195394,7.0,3.3726127910742156,139.78484344482422,-0.0644681304693222,365.62115478515625,260.2588596343994,-49562.75930205164,-0.056573521345853806,0.3706894963979721,0.9990826547145844,0.8818534314632416,0.7593985199928284,1.2012921571731567,0.5143475532531738,29.517528533935547,95.66439819335938,167.39617919921875,29.104610443115234,95.3499984741211,172.72000122070312,27.497177124023438,238.30319213867188,3.9212334156036377,0.0,0.6601927280426025,2.8340723514556885,4.163826942443848,4.523654460906982,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 17:50:00,6217.3173828125,77.96211242675781,138.4934539794922,0.20853427323029305,0.2489667571093435,0.20444076383353246,0.17289372070316814,0.16516448512366286,7.0,3.3597236517897575,139.81116485595703,-0.023404264822602272,364.7183532714844,231.6606845855713,-46709.50514166561,-0.04810664046090096,0.3882056921720505,0.981743261218071,0.8538151979446411,0.7488657832145691,1.156152367591858,0.5298728942871094,31.39451026916504,95.66439819335938,167.39617919921875,29.104610443115234,95.3499984741211,172.72000122070312,27.497177124023438,234.48025512695312,3.0055348873138428,0.0,0.648934543132782,2.8822901248931885,4.218891620635986,4.583632946014404,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:00:00,6197.8369140625,78.00801086425781,138.59866333007812,0.20806576772985672,0.24968810558760718,0.2029043135561811,0.17361087559744254,0.16573093752891244,7.0,3.37911009030841,139.85851669311523,-0.050149355083703995,364.38201904296875,274.96738624572754,-48563.33609198685,-0.04757660534232855,0.41184456646442413,0.9772723615169525,0.8465473055839539,0.7567341923713684,1.1528979539871216,0.5575242638587952,31.58342933654785,95.56673431396484,168.34835815429688,28.646833419799805,95.3499984741211,172.72000122070312,27.497177124023438,232.5697784423828,3.1958041191101074,0.0,0.6618225574493408,2.8743410110473633,4.18955659866333,4.554296493530273,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:10:00,6195.82373046875,78.078125,138.7613983154297,0.20814108827159244,0.24909942478458327,0.20422677349726917,0.17203274548236,0.1664999679641951,7.0,3.372477416940768,140.10071182250977,-0.08287551999092102,364.7184143066406,259.4945468902588,-47963.5085565341,-0.12274418398737907,0.404851570725441,0.9713903069496155,0.8604073226451874,0.7704114317893982,1.166153073310852,0.5280871987342834,33.062862396240234,95.69796752929688,169.373779296875,28.860462188720703,95.3499984741211,172.72000122070312,27.497177124023438,239.03123474121094,3.5858376026153564,0.0,0.6625425815582275,2.9009268283843994,4.223859786987305,4.572937488555908,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:20:00,6201.68017578125,78.11773681640625,138.85580444335938,0.20797059059921527,0.24827410705954736,0.20546938793533062,0.1728314787577451,0.16545443564816165,7.0,3.394093600280481,140.20069885253906,-0.0828421339392662,364.5926208496094,259.89344215393066,-48499.293774137885,-0.07016388140618801,0.41313260793685913,0.9677944779396057,0.8123641014099121,0.7591195106506348,1.1135692596435547,0.5532042980194092,32.9569206237793,95.69796752929688,169.373779296875,28.860462188720703,95.3499984741211,172.72000122070312,27.497177124023438,232.1280059814453,3.133845090866089,0.0,0.6000959873199463,2.8966124057769775,4.165496826171875,4.3618035316467285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:30:00,6160.14306640625,78.22988891601562,138.9154815673828,0.20859251863358336,0.249700797536724,0.20636305453920978,0.1710613610779154,0.16428226821256744,7.0,3.397191475045167,140.3220100402832,-0.05945196375250816,366.10089111328125,259.0921115875244,-46752.73303951023,-0.13109895959496498,0.3866415172815323,0.9661474525928497,0.8475139737129211,0.7488712668418884,1.1473028659820557,0.5200665593147278,35.556793212890625,95.71017456054688,169.46533203125,28.878772735595703,95.3499984741211,172.72000122070312,27.497177124023438,234.6118621826172,3.332321882247925,0.0,0.6741111278533936,2.9075257778167725,4.21071195602417,4.449948310852051,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:40:00,6203.16064453125,78.27865600585938,139.02072143554688,0.2074654129613018,0.24874769512009873,0.20597484528248128,0.17271453477253632,0.1650975118635819,7.0,3.3879250811924653,140.41199493408203,-0.05113259702920914,364.55023193359375,261.39209938049316,-47923.687955728594,-0.0931719709187746,0.3727295994758606,0.9756072461605072,0.8472774028778076,0.7433148622512817,1.1219525337219238,0.5185331106185913,33.58292770385742,95.71017456054688,169.46533203125,28.878772735595703,95.3499984741211,172.72000122070312,27.497177124023438,242.16650390625,5.220028877258301,0.0,0.6677250862121582,2.838996410369873,4.181313514709473,4.425896167755127,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 18:50:00,6207.462890625,78.35008239746094,139.1238250732422,0.2068910246491046,0.2484288580930912,0.20519867522723248,0.17402287074504755,0.1654585712855242,7.0,3.379825022394604,140.52300262451172,-0.07298967242240906,365.29473876953125,243.46775245666504,-46700.98704280102,-0.091685451567173,0.36898815631866455,0.9752282500267029,0.8217240273952484,0.7393448948860168,1.1312670707702637,0.49823805689811707,32.92802429199219,95.85055541992188,175.64837646484375,28.274507522583008,95.3499984741211,172.72000122070312,27.497177124023438,240.96795654296875,3.121018886566162,0.0,0.6921896934509277,2.8296961784362793,4.104957580566406,4.352677822113037,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:00:00,6208.5625,78.4071044921875,139.1650390625,0.2076373076805856,0.25019451319454367,0.20494839223720454,0.17233032292997993,0.16488946395768628,7.0,3.3530140279270313,140.54932403564453,-0.02510210871696472,366.6528625488281,259.42002296447754,-47846.875580564,-0.09918490424752235,0.4109305143356323,0.9541948884725571,0.8354645073413849,0.7468990087509155,1.128494381904602,0.5320817232131958,34.20072555541992,96.0306167602539,176.37472534179688,28.701765060424805,95.3499984741211,172.72000122070312,27.497177124023438,235.12741088867188,3.108229160308838,0.0,0.7096788287162781,2.9487059116363525,4.231819152832031,4.5304951667785645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:10:00,6184.00927734375,78.46540832519531,139.1769561767578,0.20834478099799345,0.24889215970525208,0.20709253229423366,0.1712718085694331,0.16439871843308768,7.0,3.3819921016046695,140.44933319091797,-0.06015421450138092,363.44818115234375,255.22571754455566,-46608.330160479505,-0.11652674153447151,0.3750181347131729,0.9416575878858566,0.8365730345249176,0.7441883087158203,1.135137677192688,0.5203772187232971,31.05218505859375,96.0306167602539,176.37472534179688,28.701765060424805,95.3499984741211,172.72000122070312,27.497177124023438,237.4192352294922,3.645987033843994,0.0,0.6677272915840149,2.8728060722351074,4.156805515289307,4.523634910583496,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:20:00,6182.4111328125,78.49748992919922,139.29522705078125,0.2086275156820272,0.24863740497187378,0.20462424903480314,0.17240954782388546,0.16570128248741042,7.0,3.3914414518474714,140.33263397216797,-0.10581625998020172,363.7782897949219,251.07370948791504,-45722.59034778933,-0.029372196178883314,0.3959569036960602,0.9840131402015686,0.7892172634601593,0.7575006484985352,1.0982823371887207,0.5518555045127869,29.38101577758789,95.89938354492188,169.16014099121094,29.617321014404297,95.3499984741211,172.72000122070312,27.497177124023438,236.74246215820312,3.467989444732666,0.0,0.7078356146812439,2.8565847873687744,4.190866470336914,4.581912517547607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:30:00,6207.34814453125,78.49958038330078,139.3028564453125,0.20824513288835828,0.2477895224379591,0.20590674614749976,0.17298583739254372,0.16507276113363914,7.0,3.4020560191664226,140.21131896972656,-0.06190323457121849,363.0039978027344,252.2668857574463,-46851.62297913305,-0.11346601694822311,0.39010941982269287,0.995646059513092,0.8459754884243011,0.7681204676628113,1.1579633951187134,0.515227198600769,28.606061935424805,95.89938354492188,169.16014099121094,29.617321014404297,95.3499984741211,172.72000122070312,27.497177124023438,238.84384155273438,3.0384719371795654,0.0,0.7365514636039734,2.8122549057006836,4.111500263214111,4.404502868652344,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:40:00,6189.66748046875,78.49958038330078,139.32345581054688,0.20897405343712722,0.24990248070811946,0.20677265991070162,0.17037137792428697,0.1639794280197647,7.0,3.369819943124406,140.30098724365234,-0.0551617294549942,363.915283203125,239.6261692047119,-45061.17369469268,-0.07545854337513447,0.40988147258758545,1.018446534872055,0.8224683701992035,0.7837514877319336,1.1368016004562378,0.5204356908798218,31.84609603881836,93.07642364501953,156.44613647460938,30.612224578857422,95.3499984741211,172.72000122070312,27.497177124023438,224.89686584472656,2.927729606628418,0.0,0.6422619819641113,2.9498064517974854,4.307566165924072,4.724152088165283,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 19:50:00,6213.11083984375,78.47724151611328,139.31588745117188,0.20866496340016277,0.24897469216980708,0.20656617254632684,0.17136950379676757,0.16442466808693573,7.0,3.3678267082013993,140.3589324951172,-0.03671810030937195,362.8598327636719,277.5576572418213,-50060.85143532958,-0.0869612917304039,0.39557379484176636,1.0097297728061676,0.8348744511604309,0.7890005111694336,1.14445161819458,0.5204949378967285,32.25413513183594,93.37245178222656,172.71249389648438,27.847248077392578,95.3499984741211,172.72000122070312,27.497177124023438,228.0648956298828,3.0618157386779785,0.0,0.681117057800293,2.961174726486206,4.261372089385986,4.574345588684082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:00:00,6185.263671875,78.45319366455078,139.32455444335938,0.2077876541957641,0.24927753689654342,0.20763508046678356,0.1709417551331964,0.16435797330771254,7.0,3.368511806271522,140.43831634521484,-0.029872024431824684,363.541748046875,252.66611671447754,-47178.484767243564,-0.04229965154081583,0.355645015835762,0.9887650012969971,0.806211918592453,0.7405897378921509,1.1264288425445557,0.5077512860298157,32.717437744140625,93.37245178222656,172.71249389648438,27.847248077392578,95.3499984741211,172.72000122070312,27.497177124023438,225.14471435546875,3.7308688163757324,0.0,0.6052570939064026,2.869101047515869,4.05178689956665,4.401954174041748,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:10:00,6195.0029296875,78.43621063232422,139.2703094482422,0.20804763345745592,0.24872189449452908,0.20780069240359378,0.17142717462386933,0.1640026050205519,7.0,3.383368439122825,140.4966812133789,-0.03958180919289589,365.05023193359375,246.0397129058838,-46472.172987743885,-0.11790551617741585,0.41466090083122253,0.9597955644130707,0.8086670339107513,0.750307023525238,1.1078381538391113,0.547091007232666,35.32457733154297,93.37245178222656,172.71249389648438,27.847248077392578,95.3499984741211,172.72000122070312,27.497177124023438,230.2303466796875,3.512260913848877,0.0,0.6200059056282043,2.8622498512268066,4.142010688781738,4.405857086181641,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:20:00,6172.36279296875,78.44855499267578,139.21932983398438,0.20807684239874785,0.2505507114594131,0.20551318860016146,0.1715801837811657,0.1642790737605119,7.0,3.3810877091280527,140.52300262451172,-0.05629008635878563,362.9022521972656,264.4811191558838,-46930.15192907739,-0.10028700716793537,0.3930174708366394,0.9704578816890717,0.8479510843753815,0.7509126663208008,1.1487072706222534,0.5242733359336853,31.94102668762207,0.0010810550302267075,182.8995819091797,29.586803436279297,95.3499984741211,172.72000122070312,27.497177124023438,227.205810546875,3.887263298034668,0.0,0.6402145624160767,2.871593713760376,4.1219587326049805,4.439028739929199,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:30:00,6173.33056640625,78.47022247314453,139.1976318359375,0.20684541806489476,0.24905305828969537,0.20805342857179296,0.17162925555758127,0.16441883951603561,7.0,3.3908102824009623,140.39212799072266,-0.04777490347623825,364.33966064453125,236.9341526031494,-42968.42224195438,-0.04107561334967613,0.39036281406879425,0.9600495994091034,0.7777517735958099,0.7568316459655762,1.0789097547531128,0.5587020516395569,32.02365493774414,0.0010810550302267075,182.8995819091797,29.586803436279297,95.3499984741211,172.72000122070312,27.497177124023438,233.48289489746094,2.830026149749756,0.0,0.6610561609268188,2.821176052093506,4.148995876312256,4.558158874511719,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:40:00,6218.369140625,78.49053955078125,139.33209228515625,0.20616409131951274,0.24932266248169677,0.20544405029396332,0.17332136073605786,0.16574783516876931,7.0,3.3716577609181466,140.1533546447754,-0.0633871853351593,363.44818115234375,270.4579257965088,-48366.42956846087,-0.12176166847348213,0.39222605526447296,0.9732106328010559,0.8417151570320129,0.7668417692184448,1.133825659751892,0.5130928158760071,32.099884033203125,94.35820007324219,179.1824188232422,30.11172103881836,95.3499984741211,172.72000122070312,27.497177124023438,226.960693359375,3.6157453060150146,0.0,0.6789997816085815,2.87953519821167,4.1388325691223145,4.475734233856201,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 20:50:00,6202.2236328125,78.5721206665039,139.41241455078125,0.20386109705813305,0.24969951819935451,0.20635633912127083,0.17330530925448046,0.16677773636676116,7.0,3.3749415453473484,139.93777465820312,-0.06686622649431229,363.1363220214844,266.6612033843994,-46293.63336724862,-0.14168882369995117,0.40341708064079285,1.001740723848343,0.817941278219223,0.7765533328056335,1.1255639791488647,0.5475614666938782,31.604663848876953,91.09882354736328,160.45016479492188,30.11782455444336,95.3499984741211,172.72000122070312,27.497177124023438,227.11123657226562,2.8717708587646484,0.0,0.6679269671440125,2.6505775451660156,4.007386684417725,4.450834274291992,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:00:00,6184.51123046875,78.61744689941406,139.4536590576172,0.20322330959821247,0.24974495729044496,0.2061120061940918,0.17418604024880296,0.1667336866684478,7.0,3.3740700408554356,139.82183074951172,-0.03592406585812569,361.0833435058594,263.6342258453369,-46353.55280680241,-0.04306762479245663,0.3663795590400696,0.9927131533622742,0.8185919225215912,0.7642766833305359,1.128665566444397,0.5001264214515686,28.32420539855957,91.09882354736328,160.45016479492188,30.11782455444336,95.3499984741211,172.72000122070312,27.497177124023438,222.767578125,3.0643150806427,0.0,0.6730204820632935,2.7589170932769775,4.102210998535156,4.574360370635986,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:10:00,6202.0849609375,78.66529846191406,139.5447540283203,0.20089535781981105,0.25033535999153633,0.20825104662540114,0.17429522709133452,0.16622300847191693,7.0,3.3513899567543994,139.634521484375,-0.04391351714730263,363.19525146484375,255.2896213531494,-46480.637347440854,-0.10769486054778099,0.3679307848215103,1.0779999494552612,0.8345490396022797,0.8956822156906128,1.1401567459106445,0.5054734945297241,29.941913604736328,90.88519287109375,166.70645141601562,28.77501106262207,95.3499984741211,172.72000122070312,27.497177124023438,225.4008026123047,3.307910919189453,0.0,0.6851063966751099,2.703160285949707,3.9991989135742188,4.5729265213012695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:20:00,6181.8193359375,78.71910095214844,139.57302856445312,0.20079360343156258,0.2510395461420316,0.2076583851364327,0.17370310149955848,0.1668053637904146,7.0,3.360156134111763,139.55438995361328,-0.031072935089468956,363.7364501953125,245.74561500549316,-46771.948234509495,-0.11630122363567352,0.41717031598091125,1.068937987089157,0.8176469504833221,0.8967564105987549,1.1236375570297241,0.5356690883636475,32.476905822753906,90.88519287109375,166.70645141601562,28.77501106262207,95.3499984741211,172.72000122070312,27.497177124023438,221.64181518554688,3.394857168197632,0.0,0.6607559323310852,2.816432237625122,4.079708576202393,4.382873058319092,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:30:00,6217.2060546875,78.76143646240234,139.5794677734375,0.20121549570795652,0.2502757757115053,0.2077213473002748,0.17371265418986534,0.16707472709039806,7.0,3.3575479029105693,139.5490951538086,-0.07621984928846359,362.6916809082031,267.35947608947754,-46450.766786728,-0.14739276841282845,0.40884190797805786,1.1034755110740662,0.8227058351039886,0.9041146039962769,1.1198433637619019,0.5444725751876831,32.648460388183594,94.95636749267578,174.01258850097656,29.2205810546875,95.3499984741211,172.72000122070312,27.497177124023438,225.1934814453125,2.8534886837005615,0.0,0.6901888251304626,2.7442679405212402,4.049043655395508,4.433851718902588,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:40:00,6146.53466796875,78.78919982910156,139.62185668945312,0.21139973918945965,0.24964818276149303,0.20674488519331752,0.17025160745968618,0.16195558539604366,7.0,3.395528990746263,139.62273788452148,-0.10583856701850891,363.40582275390625,254.8526096343994,-46097.52057378654,-0.08153809420764446,0.3781517595052719,1.1022052764892578,0.8116165101528168,0.9230338931083679,1.1168614625930786,0.5323278307914734,32.89726257324219,94.95636749267578,174.01258850097656,29.2205810546875,95.3499984741211,172.72000122070312,27.497177124023438,230.39593505859375,3.168883800506592,0.0,0.6402384042739868,2.8847849369049072,4.178647994995117,4.413794994354248,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 21:50:00,6087.62060546875,78.78919982910156,139.73252868652344,0.21479144847383566,0.2538350021724536,0.21046088597704593,0.16497074625333366,0.15594191712333114,7.0,3.366657468044581,139.72027206420898,-0.07535680383443832,366.10101318359375,249.6535129547119,-47980.89053388955,-0.057033768855035305,0.3943423479795456,1.0570517182350159,0.8120806813240051,0.9087814688682556,1.1492066383361816,0.5450692176818848,35.09963607788086,89.08765411376953,170.04518127441406,29.00695037841797,95.3499984741211,172.72000122070312,27.497177124023438,216.45596313476562,43.09829330444336,0.0,0.5803205966949463,3.1356801986694336,4.277743816375732,3.899703025817871,28.127309799194336,180.13473510742188,1400.470703125
2025-02-16 22:00:00,5970.86767578125,78.80445861816406,139.79763793945312,0.21610447636361177,0.256763606330578,0.21065031545708499,0.16458407909476355,0.15189752275396168,7.0,3.3949519709834624,139.65271759033203,-0.03488015756011009,364.3822021484375,253.8804416656494,-45106.341612376535,-0.12451935559511185,0.33837921917438507,1.0639133155345917,0.7941826283931732,0.9087157249450684,1.1595797538757324,0.49872085452079773,33.52567672729492,95.70407104492188,169.752197265625,28.81773567199707,95.3499984741211,172.72000122070312,27.497177124023438,226.85665893554688,25.47800636291504,0.0,0.6166633367538452,2.7698307037353516,3.9786837100982666,4.380257606506348,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 22:10:00,5912.6640625,78.82856750488281,139.80960083007812,0.21896364919594508,0.2602669072299938,0.21336358803645128,0.15642710559464026,0.15097874994296956,7.0,3.363567716557152,139.5860595703125,-0.012575943022966385,363.3632507324219,255.25193214416504,-47322.50865985344,-0.063288364559412,0.3581518828868866,1.0406051576137543,0.7319531142711639,0.9210220575332642,1.1089057922363281,0.5170731544494629,29.414806365966797,95.70407104492188,169.752197265625,28.81773567199707,95.3499984741211,172.72000122070312,27.497177124023438,230.80296325683594,5.101816177368164,0.0,0.58818119764328,3.083683729171753,4.226601600646973,4.677563667297363,2.40873646736145,3.2959487438201904,2.1057450771331787
2025-02-16 22:20:00,5896.3994140625,78.83150482177734,139.8225860595703,0.21873195068878107,0.2611469809068161,0.2138745414156508,0.15698838622368422,0.14925814076506783,7.0,3.3492904915986705,139.66468048095703,-0.03919404000043869,365.1265869140625,244.36499977111816,-45448.76617493605,-0.04611410165671259,0.3410487622022629,0.970026969909668,0.7016843557357788,0.8334226012229919,1.052577257156372,0.5275410413742065,34.38878631591797,92.93909454345703,167.43890380859375,27.66413688659668,95.3499984741211,172.72000122070312,27.497177124023438,238.00717163085938,7.862305641174316,0.0,0.6176475882530212,3.035947561264038,4.101968765258789,4.706618309020996,4.211490154266357,11.954869270324707,6.8971967697143555
2025-02-16 22:30:00,5803.02734375,78.8144760131836,139.7726593017578,0.2213894171190117,0.26573714825072536,0.21379011201380915,0.15365990285978362,0.1454234197566701,7.0,3.3485237744644336,139.61925888061523,-0.08959288150072098,364.13507080078125,257.7800693511963,-43823.22984983712,-0.13947241008281708,0.36577513813972473,0.9469277858734131,0.6546519994735718,0.7958106994628906,1.0186705589294434,0.5532453656196594,27.36930274963379,92.93909454345703,167.43890380859375,27.66413688659668,95.3499984741211,172.72000122070312,27.497177124023438,236.144775390625,10.428781509399414,0.0,0.6422410607337952,2.9241902828216553,4.075375080108643,4.686295509338379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 22:40:00,5725.9892578125,78.85383605957031,139.79112243652344,0.22209335224810403,0.2652707238840745,0.21672031914123063,0.15259828503240347,0.14331731969418735,7.0,3.3885182742542614,139.42543411254883,-0.08258379250764847,364.55023193359375,249.1738681793213,-43512.34664311155,-0.14218007773160934,0.3341287076473236,0.9812329411506653,0.646904468536377,0.834195613861084,1.0235308408737183,0.5157317519187927,26.80336570739746,95.58504486083984,171.7908477783203,28.12801742553711,95.3499984741211,172.72000122070312,27.497177124023438,235.9208221435547,18.4693546295166,0.0,0.6033278107643127,2.813661575317383,3.938976526260376,4.492588520050049,5.46985387802124,27.928264617919922,14.989648818969727
2025-02-16 22:50:00,5605.9189453125,78.88116455078125,139.7727813720703,0.22389491671715792,0.2676667898026331,0.2198460896888753,0.14872657634536723,0.13986562744596642,7.0,3.4129240752615515,139.21709823608398,-0.04792970046401024,362.7341003417969,228.65403175354004,-39152.53548056345,-0.044948747381567955,0.3049313426017761,0.951106071472168,0.6445097029209137,0.8396849036216736,1.0490700006484985,0.5104907751083374,27.384870529174805,95.52400970458984,169.483642578125,28.329439163208008,95.3499984741211,172.72000122070312,27.497177124023438,234.6273193359375,7.196015357971191,0.0,0.6471360921859741,2.926171064376831,3.988586902618408,4.6841206550598145,4.211490154266357,5.356934070587158,2.952221155166626
