datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-16 23:00:00,5573.18115234375,78.97122955322266,139.66635131835938,0.2264233411077579,0.26949661965722704,0.21944705243558563,0.14715981244415594,0.1374731743552735,7.0,3.383685323783553,139.0054931640625,-0.03078204207122326,361.5564270019531,264.4544162750244,-43893.924740885566,-0.09939463436603546,0.3174779713153839,0.9580694139003754,0.6275301873683929,0.8418185710906982,1.0353927612304688,0.5090646147727966,32.0075798034668,95.52400970458984,169.483642578125,28.329439163208008,94.5,161.1199951171875,28.595844268798828,234.60101318359375,12.29054069519043,0.0,0.6540085673332214,2.8902740478515625,3.966909646987915,4.801150321960449,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 23:10:00,5589.28564453125,78.94329071044922,139.8084259033203,0.226831797618577,0.2694462638423987,0.21839334007513356,0.1470951025196206,0.1382334959442701,7.0,3.4025042791222084,138.5284194946289,-0.04011540859937668,362.4811096191406,225.27649879455566,-40357.160078480534,-0.13605650886893272,0.32711364328861237,0.9600748717784882,0.6143035590648651,0.8394892811775208,1.021337866783142,0.510348379611969,30.48984718322754,95.24324035644531,163.44708251953125,28.55527687072754,94.5,161.1199951171875,28.595844268798828,223.1543426513672,51.666893005371094,0.0,0.5619950294494629,2.904977798461914,3.9444096088409424,4.881070137023926,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-16 23:20:00,5601.00244140625,78.96965026855469,139.88226318359375,0.22627733321417232,0.2690670828630966,0.21995400202874432,0.14635943333760956,0.1383421485563772,7.0,3.365917246956264,137.9850311279297,-0.021209413185715675,361.87890625,277.6049289703369,-45202.62156636404,-0.07210044004023075,0.31177258491516113,0.9130553901195526,0.611340343952179,0.8123624920845032,1.0093348026275635,0.515415370464325,29.414308547973633,95.24324035644531,163.44708251953125,28.55527687072754,94.5,161.1199951171875,28.595844268798828,226.15170288085938,37.332122802734375,0.0,0.6243253946304321,2.9957962036132812,3.9444077014923096,4.769193649291992,5.465641498565674,28.06399917602539,23.43645668029785
2025-02-16 23:30:00,5490.5478515625,79.03633880615234,139.89529418945312,0.2299615536128859,0.2754753042276637,0.22151653882152875,0.1407693479252979,0.13227725541262375,7.0,3.3458505370824616,137.54896926879883,-0.008656682446599007,363.1361389160156,258.36081886291504,-42523.43740932214,-0.04601624491624534,0.34001266956329346,0.8899822682142258,0.5797631442546844,0.8063652515411377,0.9945850968360901,0.5495395660400391,30.328359603881836,95.16389465332031,163.1724090576172,28.37826919555664,94.5,161.1199951171875,28.595844268798828,232.81529235839844,13.4255952835083,0.0,0.6516821384429932,3.09165358543396,4.0420241355896,4.6879191398620605,9.453533172607422,49.23835372924805,51.3222770690918
2025-02-16 23:40:00,5509.79443359375,79.06869506835938,139.89743041992188,0.23036032296839537,0.2748512938858683,0.2200570555875898,0.1436463557492566,0.13108497180888992,7.0,3.367752102767276,137.4074821472168,-0.0797949954867363,364.76080322265625,249.1304111480713,-43851.18360217262,-0.06668979302048683,0.2835987061262131,0.8855706006288528,0.596045196056366,0.8205913305282593,1.0154520273208618,0.4925798773765564,31.172771453857422,93.18019104003906,166.48062133789062,28.57969093322754,94.5,161.1199951171875,28.595844268798828,225.80125427246094,61.18427276611328,0.0,0.5791619420051575,3.0478124618530273,3.9295973777770996,4.400425910949707,6.317234992980957,75.61035919189453,89.49053192138672
2025-02-16 23:50:00,5507.09716796875,79.09382629394531,139.90182495117188,0.22931644873712587,0.2740260138552348,0.2218576743606904,0.1425671008683727,0.13223276217857627,7.0,3.379916709040669,137.26419830322266,-0.06754514575004578,365.050537109375,250.96933937072754,-42751.33441702942,-0.08979468792676926,0.31360894441604614,0.9122422635555267,0.5769614577293396,0.8308929800987244,1.0069814920425415,0.5131795406341553,33.14760971069336,93.18019104003906,166.48062133789062,28.57969093322754,94.5,161.1199951171875,28.595844268798828,226.8651885986328,11.206354141235352,0.0,0.6132530570030212,2.921525478363037,3.836850881576538,4.232240200042725,59.370147705078125,352.98529052734375,385.05816650390625
2025-02-17 00:00:00,5527.76025390625,79.13313293457031,139.94732666015625,0.23181939193050874,0.2742597558057257,0.22161294217084007,0.14323941723832517,0.12906849285460031,7.0,3.3489185819301777,136.8874740600586,-0.043300628662109375,366.8207702636719,251.8142490386963,-43487.51658593153,-0.06773598678410053,0.29214951395988464,0.9285331070423126,0.5867695212364197,0.8410040140151978,0.9899734258651733,0.4902992248535156,33.013328552246094,93.72036743164062,176.88743591308594,28.158536911010742,94.5,161.1199951171875,28.595844268798828,212.83349609375,10.25471019744873,0.0,0.5980290770530701,3.1592319011688232,3.9803316593170166,4.409789085388184,45.34151077270508,298.442626953125,571.639404296875
2025-02-17 00:10:00,5494.673828125,79.15138244628906,139.9842529296875,0.2315695213732576,0.27471055326485044,0.2209720365701577,0.1433581374233557,0.1293897513683786,7.0,3.3864541518899878,136.94094848632812,-0.0656379833817482,364.5077819824219,259.77085304260254,-42912.74644210776,-0.1659969985485077,0.31867949664592743,0.9253224730491638,0.5805262625217438,0.828023374080658,1.0096017122268677,0.5214587450027466,31.219257354736328,93.72036743164062,176.88743591308594,28.158536911010742,94.5,161.1199951171875,28.595844268798828,221.9237518310547,10.625606536865234,0.0,0.598924994468689,3.203028917312622,4.087425231933594,4.556813716888428,7.749723434448242,128.82716369628906,237.24134826660156
2025-02-17 00:20:00,5300.71142578125,79.15693664550781,140.01898193359375,0.2364681359506937,0.2814786656976171,0.22729455476890284,0.13790872863933257,0.11684991494345381,7.0,3.3824867787959993,136.63572692871094,-0.03636408969759941,365.2610168457031,255.81165504455566,-40143.992933212176,-0.13157982379198074,0.27825044095516205,0.8811516612768173,0.5507705211639404,0.8278719186782837,1.004778265953064,0.49194657802581787,31.803068161010742,93.90958404541016,181.5567626953125,27.91438865661621,94.5,161.1199951171875,28.595844268798828,222.93692016601562,46.3152961730957,0.0,0.582190990447998,3.212169885635376,4.05542516708374,4.445860862731934,6.72988224029541,55.67730712890625,125.16195678710938
2025-02-17 00:30:00,5303.1171875,79.15839385986328,140.0732421875,0.23697831545558018,0.2830211078327416,0.22696847614650448,0.13666195981972645,0.11637014074544728,7.0,3.353694038109956,136.7434539794922,-0.010921068489551544,368.72900390625,266.2634677886963,-40988.27788973737,-0.09010487049818039,0.3011683523654938,0.889734297990799,0.5341895371675491,0.839938223361969,0.9649583101272583,0.544529139995575,34.10493469238281,93.57566833496094,178.0935516357422,27.46271514892578,94.5,161.1199951171875,28.595844268798828,224.92282104492188,1.2994064092636108,0.0,0.6124206185340881,3.1466684341430664,3.996455669403076,4.443114280700684,24.959442138671875,193.94961547851562,1252.2327880859375
2025-02-17 00:40:00,5307.33642578125,79.17218780517578,140.0623779296875,0.23691464574745036,0.28301753948282227,0.2230125112754396,0.13919829207955073,0.11785701141473703,7.0,3.376375656945975,136.3671531677246,-0.08049347996711731,367.5479431152344,257.5644931793213,-41076.970882787646,-0.16045791655778885,0.27261652052402496,0.8753710836172104,0.5606241822242737,0.8185056447982788,1.0265777111053467,0.48033738136291504,30.275779724121094,93.35108947753906,175.76434326171875,27.46271514892578,94.5,161.1199951171875,28.595844268798828,229.2469940185547,1.0030239820480347,0.0,0.5722351670265198,3.1439449787139893,3.993267774581909,4.380162239074707,30.35416603088379,263.2909851074219,794.5061645507812
2025-02-17 00:50:00,5195.42578125,79.18476867675781,140.05587768554688,0.24060490955986244,0.28665837096404395,0.23025257760764964,0.13742318547980042,0.10506095638864357,7.0,3.398163192071376,136.20464706420898,-0.10635869204998016,367.4136047363281,259.21778297424316,-40331.40306074521,-0.08490627631545067,0.28892412781715393,0.8455954790115356,0.5404870510101318,0.8297528624534607,1.0332359075546265,0.5610994696617126,33.89556884765625,93.35108947753906,175.76434326171875,27.46271514892578,94.5,161.1199951171875,28.595844268798828,225.85289001464844,0.6401404738426208,0.0,0.540844738483429,3.224405288696289,4.0517897605896,4.472170829772949,12.983890533447266,110.78606414794922,438.4985046386719
2025-02-17 01:00:00,5182.82373046875,79.20332336425781,139.98643493652344,0.24050428562356807,0.2865105619839106,0.2302139288707908,0.13734810236026646,0.10542312116146405,7.0,3.3993300330597345,136.0822410583496,-0.04254136607050896,367.0771484375,260.17673683166504,-40370.26330595945,-0.08615315333008766,0.2671131193637848,0.8761259317398071,0.5302295833826065,0.8447103500366211,1.0083056688308716,0.48777204751968384,33.02741622924805,93.35108947753906,175.76434326171875,27.46271514892578,94.5,161.1199951171875,28.595844268798828,233.77294921875,0.6929250359535217,0.0,0.6110149025917053,3.2390289306640625,4.018392562866211,4.393738269805908,4.211490154266357,60.16143798828125,197.07957458496094
2025-02-17 01:10:00,5204.61669921875,79.20121765136719,140.10791015625,0.2415838380605124,0.2875706803132561,0.2288523347977688,0.1359782859136655,0.10601486091479718,7.0,3.3616599055920062,135.94034957885742,-0.02435346506536007,368.0600280761719,263.9165439605713,-40549.11918865262,-0.07103574089705944,0.26024584472179413,0.857700988650322,0.520603358745575,0.8285079598426819,0.9932456016540527,0.4794306457042694,33.64976501464844,92.6583251953125,160.35861206054688,28.33554458618164,94.5,161.1199951171875,28.595844268798828,228.13401794433594,1.0923738479614258,0.0,0.5725880265235901,3.3017995357513428,3.948026657104492,4.347581386566162,5.064173698425293,43.5191650390625,154.884521484375
2025-02-17 01:20:00,5187.4638671875,79.18470001220703,140.07640075683594,0.24196070797895844,0.28825242779503574,0.22996617906848454,0.1357405633929793,0.10408012176454198,7.0,3.3743699786689025,135.7928695678711,-0.028464585542678833,364.38232421875,263.57642555236816,-40470.43008212417,-0.10750721022486687,0.26466166973114014,0.863364964723587,0.5298964381217957,0.8338508605957031,0.993386447429657,0.491188645362854,30.15879249572754,92.60948944091797,158.9974822998047,28.420995712280273,94.5,161.1199951171875,28.595844268798828,235.7615203857422,1.1949059963226318,0.0,0.6254243850708008,3.2548484802246094,4.0087890625,4.456037998199463,6.917049407958984,59.381595611572266,277.9212951660156
2025-02-17 01:30:00,5209.56201171875,79.22712707519531,140.11553955078125,0.24083014124250451,0.28750069587196875,0.23114460225164382,0.13664035501098112,0.1038842056229018,7.0,3.3570960728670602,135.65575790405273,-0.03307360038161278,365.80743408203125,266.29407691955566,-39126.32497748546,-0.1545814573764801,0.25899628549814224,0.8746498674154282,0.5271822065114975,0.8305530548095703,1.0083609819412231,0.4834948778152466,30.024805068969727,92.60948944091797,158.9974822998047,28.420995712280273,94.5,161.1199951171875,28.595844268798828,224.65582275390625,0.6416006684303284,0.0,0.6028099656105042,3.238875389099121,3.9577813148498535,4.391993045806885,5.9149580001831055,42.71345520019531,158.81422424316406
2025-02-17 01:40:00,5201.4140625,79.23414611816406,140.12960815429688,0.2418946919301664,0.2881491339749357,0.23064447662246462,0.13509377172707251,0.10421792574536079,7.0,3.359086469030357,135.52986907958984,-0.08034473657608032,367.65289306640625,232.6512851715088,-37779.59014934023,-0.15077781677246094,0.28658559918403625,0.8393139988183975,0.5197280198335648,0.8087030053138733,0.9913018941879272,0.5076311230659485,32.86289978027344,95.05402374267578,162.67800903320312,28.213470458984375,94.5,161.1199951171875,28.595844268798828,227.39645385742188,0.5985510349273682,0.0,0.5866134166717529,3.159813642501831,3.945570945739746,4.380681991577148,4.211490154266357,42.42128372192383,235.9027099609375
2025-02-17 01:50:00,5190.94970703125,79.25672912597656,140.12754821777344,0.2415996813447594,0.2881211129063607,0.23034386857704892,0.13653980733210128,0.10339552983972969,7.0,3.3771075287377137,135.44593811035156,-0.0828137993812561,368.8765563964844,274.9320468902588,-42411.32703507189,-0.08701325953006744,0.26905491948127747,0.8614762127399445,0.5439071804285049,0.8380614519119263,1.032874345779419,0.5209273099899292,30.38361930847168,95.05402374267578,162.67800903320312,28.213470458984375,94.5,161.1199951171875,28.595844268798828,230.5917510986328,3.1932897567749023,0.0,0.5895755887031555,3.209320306777954,3.9485960006713867,4.475229263305664,2.9927115440368652,11.746339797973633,25.35078239440918
2025-02-17 02:00:00,5233.76220703125,79.27229309082031,140.17303466796875,0.24263413351552807,0.28856608020788416,0.2281093828943831,0.13425624399576822,0.10643415938643645,7.0,3.3406337542314892,135.50354766845703,-0.023793037980794907,365.5308532714844,255.8227024078369,-41822.539423046,-0.12656457722187042,0.26431234180927277,0.873788982629776,0.5278583914041519,0.8403555750846863,0.9951543807983398,0.4737011790275574,30.48571014404297,92.7987060546875,167.49383544921875,27.48102569580078,94.5,161.1199951171875,28.595844268798828,236.15980529785156,0.6647243499755859,0.0,0.6482503414154053,3.1654224395751953,3.924450397491455,4.388634204864502,2.9937171936035156,3.2959487438201904,5.687092304229736
2025-02-17 02:10:00,5218.53369140625,79.32569885253906,140.2338104248047,0.24043385005639173,0.2861323006091836,0.2289751080674481,0.13745281910265517,0.10700592216432141,7.0,3.3679736901052317,135.5508804321289,-0.0632997527718544,362.2247619628906,261.2931613922119,-41222.69704006543,-0.12545781955122948,0.26500120759010315,0.8660237640142441,0.5207895636558533,0.8426510095596313,0.978193461894989,0.4836120903491974,26.94208335876465,93.5525131225586,171.57720947265625,28.56748390197754,94.5,161.1199951171875,28.595844268798828,234.6507110595703,1.1650511026382446,0.0,0.5745427012443542,3.089430809020996,3.884394884109497,4.592770099639893,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 02:20:00,5202.6123046875,79.33566284179688,140.20343017578125,0.2403708271087349,0.28767641676558386,0.23245616989328832,0.13649386617273265,0.1030027200596603,7.0,3.357683745583039,135.7014617919922,-0.021054299548268318,364.08331298828125,261.1283359527588,-40336.096313049966,-0.08182923682034016,0.2805417627096176,0.8514618128538132,0.5146836787462234,0.8296726942062378,0.9820190072059631,0.5319823622703552,30.948654174804688,93.5525131225586,171.57720947265625,28.56748390197754,94.5,161.1199951171875,28.595844268798828,230.16799926757812,0.923361599445343,0.0,0.5869896411895752,3.261460542678833,3.9942288398742676,4.4204325675964355,1.1902036666870117,29.643264770507812,104.43433380126953
2025-02-17 02:30:00,5175.162109375,79.36271667480469,140.21432495117188,0.24010175426499694,0.28781830340757136,0.22811412372714016,0.13949464013058077,0.10447117846971075,7.0,3.3842312835158017,135.81587982177734,-0.07153977453708649,364.2879943847656,261.1436252593994,-37720.65350470304,-0.15624041855335236,0.2802480310201645,0.8593756556510925,0.504589781165123,0.8356996178627014,0.9869096279144287,0.5361835956573486,31.30134391784668,93.23207092285156,171.50396728515625,27.94490623474121,94.5,161.1199951171875,28.595844268798828,233.356689453125,0.8236032724380493,0.0,0.6266946792602539,3.126397132873535,3.8690903186798096,4.452188491821289,4.211490154266357,3.2959487438201904,8.376745223999023
2025-02-17 02:40:00,5229.82421875,79.3605728149414,140.21429443359375,0.23777423326440913,0.28359574658890474,0.23061967190573018,0.13861204103157831,0.10939830720937768,7.0,3.397073430445126,135.85488510131836,-0.053478043526411057,364.8734436035156,255.3928623199463,-39536.29045039176,-0.13277720659971237,0.3225198835134506,0.8542010337114334,0.48491692543029785,0.8258395791053772,0.9247473478317261,0.5570945739746094,30.064289093017578,95.66744995117188,171.53448486328125,28.402685165405273,94.5,161.1199951171875,28.595844268798828,235.990234375,0.5319091081619263,0.0,0.6245900988578796,3.120894432067871,3.896197557449341,4.199322700500488,15.210227966308594,128.00518798828125,1650.9130859375
2025-02-17 02:50:00,5182.125,79.39114379882812,140.3303680419922,0.24133409209367093,0.28615569612978825,0.2320437311874089,0.13740925553577793,0.10305722505335396,7.0,3.3943697097858925,135.76562118530273,-0.05265994742512703,365.9327087402344,263.0474338531494,-40451.747449970084,-0.11086731404066086,0.30951280891895294,0.8248904943466187,0.5138961672782898,0.8103421926498413,0.9689342379570007,0.5636858344078064,32.62984848022461,95.66744995117188,171.53448486328125,28.402685165405273,94.5,161.1199951171875,28.595844268798828,223.7532196044922,0.48502835631370544,0.0,0.6044155359268188,3.1867501735687256,3.966675281524658,4.385643482208252,2.997495174407959,20.621809005737305,65.48553466796875
2025-02-17 03:00:00,5227.79248046875,79.38023376464844,140.37161254882812,0.2390222726723528,0.28607228861122935,0.22924270601886773,0.1385125705680679,0.10715016212948225,7.0,3.3648169528770278,135.76562118530273,-0.01684822328388691,366.4417419433594,256.8474826812744,-40879.115666629405,-0.06190115213394165,0.26824404299259186,0.8625681400299072,0.5259324461221695,0.8327573537826538,0.9922231435775757,0.48010432720184326,34.118167877197266,95.66744995117188,171.53448486328125,28.402685165405273,94.5,161.1199951171875,28.595844268798828,225.7581024169922,1.0242369174957275,0.0,0.6004160046577454,3.147573232650757,3.910982131958008,4.218418598175049,4.107545852661133,78.5706558227539,382.6128845214844
2025-02-17 03:10:00,5199.32861328125,79.40138244628906,140.39764404296875,0.23987297278900332,0.28874062653868,0.23275530764340127,0.13524993872064722,0.10338115430826818,7.0,3.357717658342118,135.76562118530273,-0.008590569719672203,367.6940002441406,253.39612770080566,-40071.147863516904,-0.09325297363102436,0.2722538113594055,0.850531741976738,0.5397890508174896,0.8230094313621521,1.0291169881820679,0.4791795611381531,35.10456848144531,95.66744995117188,171.53448486328125,28.402685165405273,94.5,161.1199951171875,28.595844268798828,225.41966247558594,1.1110670566558838,0.0,0.5189061164855957,3.2418346405029297,3.9138591289520264,4.364631175994873,4.211490154266357,13.25949478149414,43.97317123413086
2025-02-17 03:20:00,5191.15771484375,79.3958740234375,140.37490844726562,0.24021011491637145,0.28815540255399213,0.23049888417437045,0.13674250473101118,0.10439309362425482,7.0,3.3769658601977843,135.81658172607422,-0.03806452453136444,364.915283203125,255.62864112854004,-39234.10272519171,-0.10461662709712982,0.2493409365415573,0.8496244102716446,0.5112747102975845,0.827000081539154,0.9726549386978149,0.4723712205886841,28.413488388061523,91.52913665771484,182.41128540039062,27.267396926879883,94.5,161.1199951171875,28.595844268798828,233.59498596191406,1.0619356632232666,0.0,0.6088255047798157,3.2417900562286377,3.9137563705444336,4.263594150543213,9.874059677124023,120.64501190185547,685.364013671875
2025-02-17 03:30:00,5214.0458984375,79.42821502685547,140.3803253173828,0.23967991850155565,0.2887411582579518,0.22826637723831672,0.13716927160604483,0.10614327439613096,7.0,3.3396385891343305,135.85488510131836,-0.0634036660194397,366.1432800292969,267.88816261291504,-39752.1675280996,-0.12018655240535736,0.2637907713651657,0.8355927914381027,0.4916587918996811,0.8180698752403259,0.9427261352539062,0.508660614490509,31.492671966552734,91.52913665771484,182.41128540039062,27.267396926879883,94.5,161.1199951171875,28.595844268798828,225.22479248046875,0.6171551942825317,0.0,0.5693614482879639,3.1477582454681396,3.871040105819702,4.413501739501953,4.211490154266357,41.7084846496582,81.50347900390625
2025-02-17 03:40:00,5185.2060546875,79.45751190185547,140.34237670898438,0.2409434686572077,0.2884343653767941,0.23024541082356026,0.13658329441238007,0.10379346073005787,7.0,3.364343547485513,135.90220642089844,-0.06531419605016708,364.55023193359375,257.51645851135254,-39456.20804106284,-0.17044001072645187,0.28396500647068024,0.8475752174854279,0.4898546189069748,0.8357243537902832,0.9549645781517029,0.5465350151062012,30.904796600341797,93.4182357788086,179.8111114501953,26.901174545288086,94.5,161.1199951171875,28.595844268798828,224.96800231933594,0.4063035249710083,0.0,0.5869929790496826,3.2548539638519287,3.9455716609954834,4.289600849151611,13.851438522338867,146.891845703125,427.5715637207031
2025-02-17 03:50:00,5199.01953125,79.46302795410156,140.35101318359375,0.23973066241191943,0.28635165575730426,0.22769173740642393,0.13941593031218774,0.10681001411216465,7.0,3.387902230617026,135.88653182983398,-0.06127961724996567,365.9753112792969,252.4542942047119,-41140.56835226285,-0.08424041233956814,0.2814592868089676,0.8653429448604584,0.5070718824863434,0.8437817096710205,0.9699801802635193,0.4844745397567749,30.153406143188477,93.4182357788086,179.8111114501953,26.901174545288086,94.5,161.1199951171875,28.595844268798828,224.69863891601562,2.4316885471343994,0.0,0.6058105230331421,3.0796096324920654,3.8976213932037354,4.497335433959961,2.4108004570007324,26.248552322387695,59.40100860595703
2025-02-17 04:00:00,5170.3720703125,79.49788665771484,140.33255004882812,0.24838381962305425,0.28616346593414776,0.22817382608777576,0.1359626415961686,0.10131624675885363,7.0,3.410180960819241,135.88120651245117,-0.06248331442475319,365.95660400390625,213.0998935699463,-39188.502955000964,-0.12643687054514885,0.2732785642147064,0.8419450372457504,0.5117834210395813,0.8145260810852051,0.9546500444412231,0.5084651112556458,32.148250579833984,92.96045684814453,171.47955322265625,27.145322799682617,94.5,161.1199951171875,28.595844268798828,228.31085205078125,0.8035176992416382,0.0,0.6146266460418701,3.2485153675079346,3.981445789337158,4.67799711227417,2.40757417678833,16.947587966918945,42.57035827636719
2025-02-17 04:10:00,5202.4013671875,79.49859619140625,140.3769989013672,0.2417576638682177,0.28614346605863505,0.23234746809292448,0.1355218983867865,0.10422950359343627,7.0,3.380422956486629,135.88120651245117,-0.02064654789865017,364.4560546875,267.7501621246338,-42925.017213320214,-0.10349049419164658,0.25559376180171967,0.8497005850076675,0.5187847912311554,0.8214274644851685,0.9781167507171631,0.477209210395813,30.071603775024414,92.56066131591797,164.80210876464844,27.297914505004883,94.5,161.1199951171875,28.595844268798828,229.26275634765625,1.5033838748931885,0.0,0.5743662714958191,3.3095037937164307,3.9669017791748047,4.299393653869629,4.211490154266357,31.656726837158203,68.74790954589844
2025-02-17 04:20:00,5207.2431640625,79.5082015991211,140.4182586669922,0.24081201267783847,0.28714659227858225,0.23076136694497956,0.13651226319422827,0.10476776490437141,7.0,3.3662637768680455,135.86019134521484,-0.01692011021077633,366.6842346191406,216.35691261291504,-38940.299192519546,-0.035892916639568284,0.2775872051715851,0.8541690558195114,0.5370630174875259,0.8153714537620544,1.0052344799041748,0.4954533576965332,31.93113899230957,92.56066131591797,164.80210876464844,27.297914505004883,94.5,161.1199951171875,28.595844268798828,233.149658203125,1.1509039402008057,0.0,0.624860942363739,3.357659101486206,3.916483163833618,3.9418580532073975,88.25005340576172,538.4631958007812,3920.364013671875
2025-02-17 04:30:00,5182.541015625,79.5137710571289,140.43563842773438,0.2359680887699785,0.28138560435241916,0.22858552269153337,0.14191812052698963,0.11214266365907935,7.0,3.4540625243785383,135.95487594604492,-0.053226638585329056,369.1371154785156,273.80872535705566,-40410.40049337716,-0.08275168761610985,0.28003597259521484,0.8625167459249496,0.5018974840641022,0.8215216398239136,0.954115629196167,0.5210049748420715,32.847408294677734,92.41722869873047,163.8377227783203,27.21246337890625,94.5,161.1199951171875,28.595844268798828,225.80096435546875,3.6335434913635254,0.0,0.6033569574356079,3.619215965270996,4.308462142944336,4.194647312164307,89.19591522216797,653.0699462890625,5999.99951171875
2025-02-17 04:40:00,5110.3525390625,79.51370239257812,140.53656005859375,0.239240470540512,0.28396781179714375,0.2338670811395111,0.14130347222975395,0.10162116429307917,7.0,3.478732053080059,136.01323699951172,-0.07939732819795609,368.926513671875,254.50013160705566,-39953.01472324125,-0.06364179868251085,0.3132220506668091,0.8531383723020554,0.49862098693847656,0.8441988229751587,0.9507225155830383,0.5958899855613708,32.70532989501953,92.41722869873047,163.8377227783203,27.21246337890625,94.5,161.1199951171875,28.595844268798828,224.34750366210938,5.677227973937988,0.0,0.5614684820175171,3.6211483478546143,4.3352766036987305,4.233587265014648,51.77802276611328,399.602294921875,3967.144287109375
2025-02-17 04:50:00,4611.25830078125,79.56250762939453,140.45623779296875,0.24571894057806,0.2956649946282334,0.23721530975507768,0.1475099866524511,0.07389076838617775,7.0,3.6319197971760904,136.14977264404297,-0.10067710280418396,371.0809020996094,238.9074192047119,-30752.74351592162,-0.12439019978046417,0.23660480976104736,0.82491534948349,0.4742215722799301,0.8485239744186401,0.9963046312332153,0.5027759671211243,30.743623733520508,92.728515625,165.90687561035156,27.548166275024414,94.5,161.1199951171875,28.595844268798828,215.01776123046875,71.86844635009766,0.0,0.597382664680481,3.9260454177856445,4.53839111328125,4.479216575622559,25.156517028808594,267.7177734375,2453.345703125
2025-02-17 05:00:00,5017.29736328125,79.54876708984375,140.46275329589844,0.2422502299802591,0.2871265149144051,0.23475488061819383,0.14033593400490404,0.0955324404822379,7.0,3.502865233068219,136.2123260498047,-0.06283208727836609,371.41680908203125,248.52588844299316,-40602.329928088264,-0.07031093258410692,0.2985057681798935,0.8480869978666306,0.5198787450790405,0.8407338857650757,0.9772171378135681,0.5505807995796204,30.04219627380371,92.9774169921875,168.9264373779297,27.651594161987305,94.5,161.1199951171875,28.595844268798828,213.01144409179688,88.79337310791016,0.0,0.5489957928657532,3.829664707183838,4.506460189819336,4.347109317779541,143.18283081054688,646.0762329101562,5999.99951171875
2025-02-17 05:10:00,5016.4228515625,79.55982208251953,140.4855499267578,0.2420669789271407,0.288841451187536,0.2328133025464373,0.14129047454892693,0.09498779278995902,7.0,3.481463230294169,136.1242218017578,-0.0850289911031723,371.4360046386719,247.40772438049316,-40117.499942064154,-0.1569293960928917,0.2668459191918373,0.8574647903442383,0.5206689536571503,0.8419424295425415,1.002023458480835,0.502831757068634,30.07435417175293,93.14661407470703,170.9790496826172,27.725173950195312,94.5,161.1199951171875,28.595844268798828,216.89610290527344,15.308028221130371,0.0,0.5558870434761047,3.88397216796875,4.3072404861450195,4.432849884033203,47.038917541503906,472.0809326171875,2155.322998046875
2025-02-17 05:20:00,4799.65087890625,79.57537078857422,140.55821228027344,0.24642459507920783,0.2957852045031229,0.24349011586554486,0.14363452159386356,0.07066556295826083,7.0,3.536067869290827,136.16044998168945,-0.05349517986178398,371.614013671875,244.9514560699463,-37447.24336159534,-0.08451205678284168,0.26245274394750595,0.834360346198082,0.4865960478782654,0.8496361374855042,0.991676390171051,0.5395435690879822,32.180416107177734,90.72650146484375,168.91600036621094,27.535959243774414,94.5,161.1199951171875,28.595844268798828,208.5955352783203,100.0,0.0,0.5566558837890625,4.023334980010986,4.448925971984863,4.468418598175049,154.70664978027344,1206.728759765625,5999.99951171875
2025-02-17 05:30:00,4593.34228515625,79.6144790649414,140.56149291992188,0.2488956785269239,0.30146842258508205,0.2487040769147961,0.1520504314979599,0.048881390475238054,7.0,3.5846647263017073,136.30392456054688,-0.005029084160923958,371.20623779296875,243.8622226715088,-35298.329726969016,-0.0412167776376009,0.24025371670722961,0.8089368492364883,0.4386407434940338,0.8703055381774902,0.9688417911529541,0.4931349754333496,30.49072265625,90.72650146484375,168.91600036621094,27.535959243774414,94.5,161.1199951171875,28.595844268798828,214.11154174804688,100.0,0.0,0.6292638182640076,4.180784702301025,4.4650797843933105,4.709471225738525,59.54484176635742,850.1559448242188,5999.99951171875
2025-02-17 05:40:00,4624.32470703125,79.60247802734375,140.6060028076172,0.24541640342904097,0.31722357803095685,0.2499917915761551,0.14408046657833537,0.04328776038551173,7.0,3.648996509414329,136.30922317504883,-0.08133742958307266,371.3742370605469,245.1647434234619,-35299.166755497776,-0.0831521786749363,0.26134005188941956,0.7959053069353104,0.45015040040016174,0.8618561625480652,0.9953873753547668,0.5239751935005188,31.602882385253906,90.60137176513672,167.76849365234375,27.725173950195312,94.5,161.1199951171875,28.595844268798828,225.17672729492188,45.616268157958984,0.0,0.5380428433418274,4.106008529663086,4.478279113769531,4.850139617919922,15.736984252929688,176.47772216796875,792.279052734375
2025-02-17 05:50:00,4570.8291015625,79.61829376220703,140.6146697998047,0.24297498382023305,0.3288229581159893,0.24272160690929206,0.14497855683422425,0.040501894320261356,7.0,3.708709962658601,136.4733123779297,-0.05693140998482704,373.18731689453125,235.3450107574463,-33343.176570633965,-0.09709989279508591,0.255722776055336,0.8355394750833511,0.49565622210502625,0.874308168888092,1.041211485862732,0.520305335521698,34.19565200805664,90.60137176513672,167.76849365234375,27.725173950195312,94.5,161.1199951171875,28.595844268798828,250.79208374023438,29.403213500976562,0.0,0.6312076449394226,3.976398229598999,4.372333526611328,4.943143844604492,4.211490154266357,3.2959487438201904,14.311483383178711
2025-02-17 06:00:00,4599.671875,79.64436340332031,140.6005859375,0.24315299166636598,0.32759472638667086,0.2407353123060249,0.1453430690514656,0.043173900589472666,7.0,3.6826643663971446,136.5888671875,-0.06921563297510147,371.70648193359375,239.65806007385254,-34119.93267391804,-0.09870561212301254,0.25003422796726227,0.8322384059429169,0.48780861496925354,0.8667508363723755,1.0223920345306396,0.516830563545227,32.47677230834961,90.39995574951172,168.0919952392578,27.20635986328125,94.5,161.1199951171875,28.595844268798828,241.66531372070312,19.973031997680664,0.0,0.6585062742233276,4.007235527038574,4.311446666717529,4.709063529968262,4.211490154266357,7.574120998382568,38.51005935668945
2025-02-17 06:10:00,4614.62255859375,79.67109680175781,140.5224609375,0.24342374155428909,0.3273193213341435,0.24271344882648518,0.14386855668285176,0.042674931602230494,7.0,3.685814645128052,136.70977401733398,-0.04590548202395439,372.2474670410156,239.56528663635254,-33785.83802632602,-0.19671941548585892,0.25716694444417953,0.831306591629982,0.47584496438503265,0.8543853163719177,0.993925154209137,0.5056618452072144,34.022220611572266,90.39995574951172,168.0919952392578,26.480018615722656,94.5,161.1199951171875,28.595844268798828,237.5957489013672,7.826747417449951,0.0,0.6164187788963318,4.001040935516357,4.385990142822266,4.826401710510254,2.407421827316284,3.2959487438201904,26.566484451293945
2025-02-17 06:20:00,4596.53369140625,79.66645812988281,140.53323364257812,0.24357711253675568,0.32823215646492815,0.242026881414198,0.14445194006911077,0.041711909515007355,7.0,3.700438527046908,136.83992385864258,0.0341574028134346,372.1792297363281,248.3607578277588,-34028.88087862346,-0.0548173887655139,0.245385080575943,0.8448866158723831,0.4697260409593582,0.8591102361679077,0.9824652671813965,0.49452856183052063,33.33584976196289,89.86892700195312,165.7542724609375,26.480018615722656,94.5,161.1199951171875,28.595844268798828,239.826904296875,10.433566093444824,0.0,0.6061585545539856,3.9712178707122803,4.291146755218506,4.754359245300293,4.211490154266357,9.094070434570312,51.36013412475586
2025-02-17 06:30:00,4701.2021484375,79.66312408447266,140.5474090576172,0.2382354287998726,0.3227182637514101,0.24009650132350155,0.14735664504944296,0.05159316107577277,7.0,3.6897142696006737,136.79331588745117,-0.048456333577632904,371.7400207519531,244.78257179260254,-34310.57344810786,-0.05607239156961441,0.27238962054252625,0.8159094452857971,0.48578228056430817,0.8367122411727905,1.0071977376937866,0.512746274471283,34.60964584350586,89.76211547851562,165.5528564453125,26.077173233032227,94.5,161.1199951171875,28.595844268798828,237.97535705566406,10.935463905334473,0.0,0.6239484548568726,3.8558826446533203,4.210640907287598,4.5845112800598145,2.405407667160034,3.2959487438201904,9.636157035827637
2025-02-17 06:40:00,4794.55419921875,79.66407775878906,140.63851928710938,0.2343941328578552,0.3146606677979817,0.23460293979921568,0.14811577050258412,0.06822648904236332,7.0,3.7168462644080553,136.75712966918945,-0.1012178361415863,372.6035461425781,252.39209938049316,-34807.789023973484,-0.0858631432056427,0.2846651077270508,0.8487254530191422,0.5000071227550507,0.843111515045166,0.9772409796714783,0.5528164505958557,36.06288146972656,89.76211547851562,165.5528564453125,26.077173233032227,94.5,161.1199951171875,28.595844268798828,234.4717254638672,12.91520881652832,0.0,0.5985735654830933,3.8372490406036377,4.397794723510742,4.681070327758789,2.404399871826172,20.637222290039062,71.28968048095703
2025-02-17 06:50:00,4783.56005859375,79.67516326904297,140.66786193847656,0.23520813300232668,0.31574414996663236,0.23158280293594202,0.1475324509212554,0.06993246317384352,7.0,3.7136572533736003,136.65877532958984,-0.07137813419103622,373.9436950683594,226.13193702697754,-34338.988882023696,-0.07960895635187626,0.2844182401895523,0.8477054238319397,0.5181437581777573,0.8549543023109436,1.013636589050293,0.511907160282135,41.349647521972656,90.00626373291016,167.1337127685547,26.693647384643555,94.5,161.1199951171875,28.595844268798828,225.12725830078125,19.770748138427734,0.0,0.5764744877815247,3.9027388095855713,4.409152507781982,4.758649826049805,2.9941773414611816,9.27140998840332,42.090457916259766
2025-02-17 07:00:00,4792.78759765625,79.65918731689453,140.74267578125,0.23408381397050929,0.31553117682394854,0.23408066967745367,0.1475333652149236,0.0687709743131649,7.0,3.7180184676651904,136.6250877380371,-0.08233723789453506,373.9436950683594,270.99366188049316,-36191.23992024304,-0.13991376012563705,0.32548438012599945,0.8708873987197876,0.5025302618741989,0.8667707443237305,1.0057084560394287,0.5856262445449829,28.41375732421875,90.00626373291016,167.1337127685547,26.693647384643555,94.5,161.1199951171875,28.595844268798828,228.03480529785156,9.728123664855957,0.0,0.5793781876564026,3.923306941986084,4.4942779541015625,4.833178520202637,4.211490154266357,36.8098258972168,142.5814666748047
2025-02-17 07:10:00,4838.56591796875,79.6872787475586,140.73504638671875,0.23314890110464545,0.3137095017030082,0.2305540809288136,0.1481780307999506,0.07440948546358218,7.0,3.6910036919049354,136.68345260620117,0.030140390619635582,373.4206848144531,229.03907203674316,-34647.63770494937,-0.0812196359038353,0.29096032679080963,0.8915632367134094,0.5262380689382553,0.8491250872612,1.005063533782959,0.5140278935432434,37.041744232177734,92.8536376953125,167.63421630859375,27.548166275024414,94.5,161.1199951171875,28.595844268798828,231.8300323486328,6.576410293579102,0.0,0.5518355965614319,3.992079257965088,4.555551528930664,4.98974084854126,4.211490154266357,3.2959487438201904,20.141908645629883
2025-02-17 07:20:00,4790.0849609375,79.71366882324219,140.69384765625,0.2323199714375722,0.31313978289351496,0.2315309015803304,0.1516401850661336,0.07136915902244881,7.0,3.735287723160451,136.71509552001953,-0.02159944176673889,371.38397216796875,281.4518527984619,-36943.45245637315,-0.15005621686577797,0.28307172656059265,0.8525895178318024,0.5176001936197281,0.8175758719444275,0.9850119948387146,0.5245803594589233,33.918479919433594,92.67716979980469,166.9720001220703,27.04766273498535,94.5,161.1199951171875,28.595844268798828,228.61810302734375,5.6694841384887695,0.0,0.5948383212089539,3.9544525146484375,4.495718479156494,4.97974157333374,4.211490154266357,8.422980308532715,38.680259704589844
2025-02-17 07:30:00,4796.9052734375,79.71221923828125,140.66891479492188,0.23194539321953114,0.3142307009156541,0.22978435918057155,0.15246294683845255,0.07157659984579068,7.0,3.7136850387090394,136.73077774047852,-0.017930712550878525,372.55206298828125,265.96665382385254,-35585.31443555927,-0.09080115891993046,0.30754247307777405,0.8443325757980347,0.5231681615114212,0.8250781297683716,0.9934665560722351,0.5681061744689941,32.84547805786133,92.55760955810547,166.52334594726562,27.04766273498535,94.5,161.1199951171875,28.595844268798828,232.1831817626953,50.89138412475586,0.0,0.5876957178115845,3.99778151512146,4.588588237762451,5.049047470092773,2.4094362258911133,4.515181064605713,19.48052406311035
2025-02-17 07:40:00,4823.24365234375,79.74838256835938,140.66787719726562,0.23326633527190296,0.31233134412983093,0.22962660960709377,0.15188934423053552,0.07288636676063681,7.0,3.721197882810929,136.77231216430664,-0.10532091557979584,369.9826354980469,266.47092628479004,-36236.7039792333,-0.1303926669061184,0.2875046283006668,0.8447758257389069,0.5087943524122238,0.8364064693450928,0.9873839616775513,0.5131785273551941,34.96204376220703,92.58507537841797,166.9384002685547,26.99272918701172,94.5,161.1199951171875,28.595844268798828,227.64447021484375,5.538465976715088,0.0,0.5664088726043701,3.9093735218048096,4.57227087020874,5.134580135345459,2.9935619831085205,3.2959487438201904,6.094992160797119
2025-02-17 07:50:00,4782.59765625,79.75540161132812,140.69708251953125,0.23178523824168037,0.31128842693384073,0.22926971389332143,0.15313436286267873,0.0745222580684787,7.0,3.771393366835941,136.74598693847656,-0.03908673673868179,368.729248046875,267.5665683746338,-36125.30761924424,-0.09928097948431969,0.3049113303422928,0.8680155724287033,0.5042282938957214,0.8571664690971375,0.9630853533744812,0.5677562355995178,33.11378479003906,92.58507537841797,166.9384002685547,26.99272918701172,94.5,161.1199951171875,28.595844268798828,232.20944213867188,10.159740447998047,0.0,0.5816097855567932,3.915648937225342,4.523748874664307,4.991815090179443,4.211490154266357,3.2959487438201904,20.32617950439453
2025-02-17 08:00:00,4811.732421875,79.75835418701172,140.72425842285156,0.23071936972744816,0.3119058685800838,0.23178764169850846,0.15287292028705968,0.07271419970689995,7.0,3.7231021222134864,136.79331588745117,-0.05862261727452278,370.0251770019531,261.04990577697754,-35689.70718852192,-0.11050126329064369,0.29303254187107086,0.8559071272611618,0.5207397490739822,0.849348247051239,1.0042186975479126,0.5442215204238892,36.60375213623047,92.45384979248047,165.6077880859375,26.901174545288086,94.5,161.1199951171875,28.595844268798828,230.2754669189453,5.49652624130249,0.0,0.6115920543670654,3.908038854598999,4.458336353302002,5.015589237213135,4.211490154266357,3.2959487438201904,14.092194557189941
2025-02-17 08:10:00,4816.23095703125,79.81139373779297,140.725341796875,0.2311587287041059,0.3117459585283201,0.22981928002975294,0.15408114688194469,0.07319488585587638,7.0,3.734309284852318,136.79331588745117,0.007639874704182148,367.8902893066406,264.7045078277588,-36036.26972674051,-0.05615398660302162,0.2641075700521469,0.8731287866830826,0.527181401848793,0.8385353088378906,0.9988178610801697,0.5066992044448853,33.529212951660156,92.45384979248047,165.6077880859375,26.901174545288086,94.5,161.1199951171875,28.595844268798828,234.3209686279297,48.7609748840332,0.0,0.5987291932106018,4.006898880004883,4.560384273529053,4.997598171234131,4.211490154266357,12.379476547241211,54.94266891479492
2025-02-17 08:20:00,4786.37060546875,79.80172729492188,140.6049041748047,0.23253116402223348,0.3116499116738185,0.23055170069394695,0.15332494048278536,0.07194228312721572,7.0,3.736393637272868,136.88327026367188,0.02736569568514824,367.9139099121094,254.39035987854004,-35201.690664767266,-0.05018933396786451,0.2809661477804184,0.8550710529088974,0.5193971544504166,0.8221005201339722,0.9924060106277466,0.5054922699928284,39.628501892089844,92.32261657714844,165.6322021484375,26.687543869018555,94.5,161.1199951171875,28.595844268798828,223.01963806152344,5.128508567810059,0.0,0.5978817343711853,4.097724437713623,4.467820644378662,5.122251987457275,4.211490154266357,3.2959487438201904,8.789196968078613
2025-02-17 08:30:00,4798.513671875,79.8128433227539,140.7437744140625,0.23165200542565528,0.3134350017270346,0.2300160265234755,0.15298874339612195,0.07190822292771265,7.0,3.7252461305462017,136.91605377197266,-0.024532366544008255,369.8146057128906,259.0543613433838,-35745.82512089481,-0.12246789038181305,0.2789803445339203,0.8556552082300186,0.5221666097640991,0.8316322565078735,1.0012348890304565,0.5223340392112732,36.38992691040039,92.50572967529297,167.56707763671875,26.77299690246582,94.5,161.1199951171875,28.595844268798828,220.54518127441406,3.113482713699341,0.0,0.5737252831459045,4.040288925170898,4.544835567474365,5.05357027053833,4.211490154266357,17.83053207397461,86.04804992675781
2025-02-17 08:40:00,4806.0830078125,79.79615020751953,140.79151916503906,0.2303792343356754,0.3109098217143951,0.22999200546105988,0.15385992135919208,0.07485901712967756,7.0,3.7716662013969926,136.95095825195312,-0.08089147508144379,370.1803283691406,257.4813632965088,-35775.44396269577,-0.07412362284958363,0.2800196260213852,0.8406268060207367,0.5374447256326675,0.8312528133392334,1.0264384746551514,0.5298328399658203,34.96546936035156,92.50572967529297,167.56707763671875,26.77299690246582,94.5,161.1199951171875,28.595844268798828,229.0155029296875,4.044915199279785,0.0,0.6187665462493896,3.9539270401000977,4.521002769470215,4.919532775878906,2.997697114944458,30.773391723632812,120.10466766357422
2025-02-17 08:50:00,4801.42041015625,79.8363265991211,140.75460815429688,0.2333710214336002,0.31292459826560604,0.22879920749759913,0.15404036577048025,0.07086480703271439,7.0,3.734581684303829,137.05195999145508,-0.03987003117799759,368.8763732910156,266.62330055236816,-36195.52435925423,-0.04769481439143419,0.27587445080280304,0.8503891825675964,0.528879702091217,0.834999680519104,1.0118094682693481,0.5187018513679504,35.81708526611328,92.96656036376953,169.53857421875,27.44440269470215,94.5,161.1199951171875,28.595844268798828,219.4498291015625,3.574629306793213,0.0,0.6302974820137024,3.968261957168579,4.573605537414551,5.009359359741211,2.4127585887908936,21.806020736694336,85.77542877197266
2025-02-17 09:00:00,4798.11474609375,79.82310485839844,140.779541015625,0.23189953131394808,0.31323276800341154,0.22812157145605513,0.15433137744102834,0.07241475178555687,7.0,3.726091460711651,137.19958877563477,-0.02404259517788887,368.7720947265625,257.90870094299316,-35451.56642384281,-0.10882651060819626,0.3274093419313431,0.8602699935436249,0.5121299028396606,0.8255475759506226,0.9903385639190674,0.5587910413742065,34.68714904785156,92.96656036376953,169.53857421875,27.44440269470215,94.5,161.1199951171875,28.595844268798828,215.48643493652344,4.52224588394165,0.0,0.548107922077179,3.9137845039367676,4.569371700286865,5.0549845695495605,2.9899404048919678,17.212177276611328,72.76508331298828
2025-02-17 09:10:00,4804.9755859375,79.84361267089844,140.7828369140625,0.2306104330287031,0.3096183371199517,0.2325299741744794,0.15404699969603436,0.07319425598083151,7.0,3.7457044591584454,137.28999710083008,-0.014567048288881779,367.7454833984375,266.1464328765869,-37053.711920694404,-0.11528663337230682,0.28800612688064575,0.8623767346143723,0.5498572885990143,0.8100430369377136,1.0291427373886108,0.504169225692749,33.07828140258789,90.32670593261719,168.2689971923828,27.04155921936035,94.5,161.1199951171875,28.595844268798828,219.24644470214844,3.836710214614868,0.0,0.5487006902694702,3.971754789352417,4.501479625701904,5.16386079788208,4.211490154266357,3.2959487438201904,11.540925025939941
2025-02-17 09:20:00,4773.0166015625,79.83139038085938,140.89239501953125,0.23134686814306826,0.3121128935582396,0.22754448797755641,0.15792520897722018,0.07107054134391551,7.0,3.769081447366779,137.23163223266602,-0.011107288300991058,368.771484375,254.1929416656494,-34552.607927000055,-0.10413104295730591,0.2791873812675476,0.8361604660749435,0.5445042252540588,0.8031051754951477,1.0128252506256104,0.4947812855243683,35.56428527832031,90.32670593261719,168.2689971923828,27.04155921936035,94.5,161.1199951171875,28.595844268798828,219.08120727539062,2.8246917724609375,0.0,0.5498523116111755,4.002622127532959,4.546161651611328,5.237070560455322,4.211490154266357,3.2959487438201904,9.644428253173828
2025-02-17 09:30:00,4803.68310546875,79.82131958007812,140.95864868164062,0.2294301806841675,0.30913839089146006,0.22760540073833196,0.15860484605648845,0.07522118162955202,7.0,3.763882562899582,137.2596321105957,-0.05381219461560249,369.1371154785156,238.42017555236816,-33814.56132231267,-0.06867860164493322,0.2589387744665146,0.8275908678770065,0.5426940023899078,0.8008123636245728,1.0227141380310059,0.5060213208198547,34.75849151611328,90.32670593261719,168.2689971923828,27.04155921936035,94.5,161.1199951171875,28.595844268798828,221.19708251953125,2.752793788909912,0.0,0.5956382155418396,3.9429845809936523,4.607022285461426,5.290775299072266,2.4116053581237793,3.2959487438201904,2.1057450771331787
2025-02-17 09:40:00,4853.5126953125,79.83784484863281,140.87188720703125,0.2283889870152476,0.30844292332121,0.22507228179831867,0.15841953467274025,0.0796762731924835,7.0,3.7514593733658192,137.37314224243164,-0.10626523941755295,368.05975341796875,279.0139865875244,-36868.619872556614,-0.17979535460472107,0.27187131345272064,0.8312447965145111,0.5465392172336578,0.794245719909668,1.0284571647644043,0.513018012046814,31.6984920501709,90.56780242919922,168.61691284179688,27.25518798828125,94.5,161.1199951171875,28.595844268798828,222.09136962890625,3.6032674312591553,0.0,0.5731028914451599,3.9377713203430176,4.644341468811035,5.33482027053833,2.4105985164642334,3.2959487438201904,6.089535713195801
2025-02-17 09:50:00,4816.38525390625,79.86923217773438,140.78936767578125,0.22924063869876185,0.2954200792195466,0.23520579595329227,0.15991781114914758,0.08021567497925167,7.0,3.7477607946790523,137.4587516784668,-0.06322800368070602,368.6368408203125,266.43515968322754,-36507.18959317573,-0.05776498280465603,0.2930152714252472,0.8388347029685974,0.5343663245439529,0.8074184656143188,1.0190880298614502,0.5405460596084595,35.296756744384766,90.56780242919922,168.61691284179688,27.25518798828125,94.5,161.1199951171875,28.595844268798828,221.4357147216797,7.518846035003662,0.0,0.5874981880187988,3.9791672229766846,4.681248664855957,5.232797622680664,2.991450786590576,3.2959487438201904,18.263076782226562
2025-02-17 10:00:00,4856.48486328125,79.84512329101562,140.8316650390625,0.22921070134264623,0.2938291984260701,0.23430371775829784,0.15922217367160268,0.08343420880138318,7.0,3.7219003809138496,137.5609474182129,-0.08502036333084106,371.52972412109375,217.7720432281494,-34890.526183299684,-0.18357989192008972,0.29944276809692383,0.8820936679840088,0.531606450676918,0.8405561447143555,1.0088697671890259,0.5548602342605591,37.72553634643555,89.74685668945312,166.8712615966797,26.254180908203125,94.5,161.1199951171875,28.595844268798828,229.16986083984375,3.4815707206726074,0.0,0.6883100271224976,3.928054094314575,4.601511478424072,5.217310428619385,4.211490154266357,3.2959487438201904,15.564202308654785
