datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-17 10:10:00,4857.79736328125,79.84512329101562,140.83494567871094,0.22640205338113997,0.2935749921224523,0.23464072296795777,0.16048834319758362,0.08489388833086632,7.0,3.740315306848516,137.68940353393555,-0.018832284957170486,368.9689636230469,280.8942356109619,-39230.25128491602,-0.06956810504198074,0.32709893584251404,0.8480271697044373,0.5345468521118164,0.8107044696807861,1.0183875560760498,0.5504992008209229,31.881061553955078,89.74685668945312,166.8712615966797,26.254180908203125,94.5,161.1199951171875,28.595844268798828,229.318359375,2.4291086196899414,0.0,0.5824728608131409,4.029671669006348,4.693597316741943,5.270769119262695,4.211490154266357,3.2959487438201904,13.622653007507324
2025-02-17 10:20:00,4814.84375,79.8465805053711,140.8295135498047,0.22922307825888377,0.2964752275326961,0.23413140770517718,0.15901515571004626,0.08115513079319665,7.0,3.7327736504644657,137.8251190185547,-0.01856776513159275,369.55267333984375,262.1868381500244,-37078.78530676202,-0.1004168763756752,0.28088851273059845,0.8533084392547607,0.5363290756940842,0.8127780556678772,1.0338983535766602,0.5053972005844116,32.05590057373047,90.00931549072266,166.37686157226562,26.51664161682129,94.5,161.1199951171875,28.595844268798828,231.29627990722656,2.2573676109313965,0.0,0.6493039727210999,4.123776435852051,4.7209272384643555,5.2130632400512695,4.211490154266357,29.576932907104492,108.58349609375
2025-02-17 10:30:00,4861.50341796875,79.8556900024414,140.8240966796875,0.2341630861061896,0.29808643469737256,0.23364676925331215,0.1554659544167262,0.07863775552639948,7.0,3.697728297312301,137.9732208251953,-0.06880087405443192,368.407958984375,265.2527561187744,-38209.94839527729,-0.09097182750701904,0.27091843634843826,0.8091987520456314,0.4968533515930176,0.7999875545501709,0.9796391725540161,0.49599993228912354,33.73130416870117,90.40911102294922,168.90379333496094,27.07818031311035,90.69999694824219,169.52000427246094,26.612140655517578,228.63258361816406,2.1738932132720947,0.0,0.6999028921127319,4.181604385375977,4.809748649597168,5.340949058532715,1.1902036666870117,5.102836608886719,29.480430603027344
2025-02-17 10:40:00,4875.822265625,79.85765838623047,140.81106567382812,0.2416153267227839,0.29636237701449414,0.23205388973806212,0.15049175309528848,0.07947665342937135,7.0,3.6852448803206674,138.07851028442383,-0.08484215289354324,370.9956359863281,261.0391330718994,-38721.911085177875,-0.12128055468201637,0.2976943701505661,0.8269072026014328,0.5294703245162964,0.7938756942749023,1.0308167934417725,0.5468098521232605,35.10031509399414,90.40911102294922,168.90379333496094,27.07818031311035,90.69999694824219,169.52000427246094,26.612140655517578,226.491455078125,2.605620861053467,0.0,6.254681587219238,4.102092742919922,4.789635181427002,5.429839134216309,2.9892897605895996,3.2959487438201904,2.1057450771331787
2025-02-17 10:50:00,4876.353515625,79.84512329101562,140.88812255859375,0.23432969833166767,0.29763627420952926,0.23136820731917795,0.15209153461079633,0.0845742855288288,7.0,3.66999156859694,138.2335548400879,-0.04314825311303139,371.46746826171875,251.9832248687744,-39198.78589308015,-0.087850047275424,0.28856730461120605,0.842092826962471,0.5455352962017059,0.8115801215171814,1.0399506092071533,0.5425364971160889,37.2187385559082,89.79263305664062,166.40737915039062,26.205352783203125,90.69999694824219,169.52000427246094,26.612140655517578,235.60580444335938,3.271070718765259,0.0,0.8852753639221191,3.956653594970703,4.703906536102295,5.266659736633301,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 11:00:00,4934.81005859375,79.83960723876953,140.8707275390625,0.23222793526066765,0.2943072196083487,0.23632485685198099,0.1499398717726926,0.08720011650631003,7.0,3.673240164415127,138.41225814819336,-0.06537646800279617,370.7966613769531,247.4176425933838,-38169.612180786695,-0.09635617025196552,0.2678983360528946,0.8617828041315079,0.5656317174434662,0.8144203424453735,1.0582300424575806,0.4917387068271637,34.49562454223633,89.79263305664062,166.40737915039062,26.205352783203125,90.69999694824219,169.52000427246094,26.612140655517578,235.46133422851562,2.4492440223693848,0.0,0.712170422077179,4.106008529663086,4.791102886199951,5.279061794281006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 11:10:00,5005.54833984375,79.85214233398438,140.8707275390625,0.23014742085139872,0.29192352385034503,0.23390010073699766,0.14766196296920828,0.09636699159205031,7.0,3.644781513443627,138.54354858398438,-0.06353285163640976,371.248779296875,245.1248264312744,-40134.57809743441,-0.08651133067905903,0.2816464900970459,0.8855127543210983,0.5951521098613739,0.8318247199058533,1.0859843492507935,0.4787554442882538,35.10219192504883,89.81094360351562,170.8203582763672,25.570566177368164,90.69999694824219,169.52000427246094,26.612140655517578,232.3752899169922,4.749516010284424,0.0,0.6909520030021667,4.029699802398682,4.685451507568359,5.141419410705566,4.211490154266357,3.2959487438201904,3.9535346031188965
2025-02-17 11:20:00,5055.87060546875,79.85855865478516,140.85989379882812,0.22913111226799995,0.28965794224950614,0.2341637937807698,0.14605596911196359,0.10099118258976049,7.0,3.638267277181935,138.70720291137695,-0.03540225699543953,375.24700927734375,240.62037086486816,-39606.34924710063,-0.12972679361701012,0.3052636533975601,0.8908843547105789,0.5459794402122498,0.7379534840583801,0.9710373282432556,0.5414586067199707,39.60294723510742,89.81094360351562,170.8203582763672,25.570566177368164,90.69999694824219,169.52000427246094,26.612140655517578,238.1926727294922,3.754908800125122,0.0,0.7882204055786133,3.966078758239746,4.701303482055664,5.220614910125732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 11:30:00,5072.64599609375,79.85214233398438,140.84471130371094,0.22802022592945967,0.2890117940869388,0.23147565267704198,0.14677163189515494,0.10472069541140466,7.0,3.6460644617139324,138.90020751953125,-0.044754888862371445,372.0001525878906,243.31995582580566,-39003.40688159513,-0.09102041646838188,0.29189012944698334,0.8753827065229416,0.555857926607132,0.8288824558258057,1.0008188486099243,0.525781512260437,35.910335540771484,88.0622329711914,171.2109832763672,26.418981552124023,90.69999694824219,169.52000427246094,26.612140655517578,234.39151000976562,2.9975602626800537,0.0,0.7076846361160278,4.043245315551758,4.728646755218506,5.2096052169799805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 11:40:00,5068.41064453125,79.86370849609375,140.7753448486328,0.22769994787134923,0.2878418314068896,0.23386814815295737,0.14694727051238152,0.1036428020564223,7.0,3.6458174700544936,139.00017547607422,-0.040430936962366104,373.2295837402344,248.91956520080566,-38513.98138853607,-0.14738766103982925,0.3122868835926056,0.926536351442337,0.5657346844673157,0.8516697883605957,1.0278562307357788,0.5379540920257568,38.337867736816406,85.24537658691406,167.1154022216797,25.48511505126953,90.69999694824219,169.52000427246094,26.612140655517578,232.04396057128906,3.0515286922454834,0.0,0.6301501989364624,3.9777233600616455,4.640438079833984,5.122770309448242,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 11:50:00,5178.220703125,79.86709594726562,140.7308349609375,0.2267408369484412,0.2846997666286571,0.23036086123989918,0.14476156355703007,0.11343697162597242,7.0,3.5968967385749138,139.1466522216797,-0.0652407556772232,372.7566223144531,234.9375705718994,-39734.7008324293,-0.05868550669401884,0.2802625298500061,0.8795598298311234,0.5751779079437256,0.8296272158622742,1.014859676361084,0.5095683336257935,39.399574279785156,85.24537658691406,167.1154022216797,25.48511505126953,90.69999694824219,169.52000427246094,26.612140655517578,236.71453857421875,5.759861469268799,0.0,0.6955409049987793,4.037546157836914,4.775826454162598,4.902397155761719,4.211490154266357,3.2959487438201904,6.909160614013672
2025-02-17 12:00:00,5206.009765625,79.855712890625,140.76771545410156,0.23056477338082126,0.2762725731614531,0.23687516930756855,0.14314265711191218,0.11314482703824492,7.0,3.51788082278519,139.06386184692383,0.006270749494433403,375.7877197265625,255.71396827697754,-42972.3503342653,-0.10802923887968063,0.32454003393650055,0.9039222300052643,0.569779247045517,0.8374424576759338,1.0189279317855835,0.5594856142997742,38.72144317626953,84.6746826171875,163.2029266357422,25.204345703125,90.69999694824219,169.52000427246094,26.612140655517578,222.86367797851562,3.9594762325286865,0.0,0.6048955321311951,3.9938552379608154,4.648387908935547,4.8144025802612305,4.211490154266357,35.177738189697266,100.73348236083984
2025-02-17 12:10:00,5198.857421875,79.86221313476562,140.79803466796875,0.22880902678723433,0.2748862716019583,0.23143119979494803,0.1458544583334143,0.11901904348244507,7.0,3.5724354681392207,139.11487579345703,-0.06656618416309357,376.9798278808594,224.5631809234619,-40388.39543217055,-0.1135672815144062,0.32382743060588837,0.9009785801172256,0.5507166683673859,0.8360137939453125,0.9920476675033569,0.5461393594741821,39.33567810058594,84.6746826171875,163.2029266357422,25.204345703125,90.69999694824219,169.52000427246094,26.612140655517578,209.59059143066406,6.145991802215576,0.0,0.5707855224609375,4.086014747619629,4.760883808135986,4.6154303550720215,30.357770919799805,304.51959228515625,4296.6728515625
2025-02-17 12:20:00,5207.33056640625,79.86923217773438,140.8175811767578,0.22738507256927645,0.2846602574432293,0.23380076024337867,0.14002218561143742,0.11413172413267815,7.0,3.606470994306123,139.09546279907227,-0.05947110801935196,374.1413269042969,253.96900367736816,-42478.87301520063,-0.1642400622367859,0.3416602611541748,0.934415727853775,0.5618013739585876,0.8423324227333069,0.9808048009872437,0.5470636487007141,36.1123046875,85.34913635253906,161.26806640625,26.55326271057129,90.69999694824219,169.52000427246094,26.612140655517578,207.4406280517578,3.893216371536255,0.0,0.6560044884681702,4.224708080291748,4.8274407386779785,4.541098594665527,129.24046325683594,1179.37451171875,5999.99951171875
2025-02-17 12:30:00,5201.498046875,79.86923217773438,140.76333618164062,0.22821469120457458,0.2909921497533091,0.23562865142720124,0.1363917049606486,0.10877280265426652,7.0,3.636704065591831,139.20692443847656,-0.11310562491416931,376.3024597167969,241.9851474761963,-41506.34813140563,-0.04324030876159668,0.28540468215942383,0.8809952735900879,0.5713545382022858,0.8194349408149719,1.01681649684906,0.4947136640548706,37.40248107910156,85.34913635253906,161.26806640625,26.55326271057129,90.69999694824219,169.52000427246094,26.612140655517578,223.19577026367188,4.983269691467285,0.0,0.6691270470619202,4.300237655639648,4.909114360809326,4.718398094177246,18.927467346191406,179.6836395263672,3033.31494140625
2025-02-17 12:40:00,5186.90380859375,79.88154602050781,140.71231079101562,0.22524052150395743,0.2891356139841067,0.23911218039836077,0.1375574511589458,0.1089542329546293,7.0,3.6492140180549746,139.23781204223633,-0.0780886560678482,376.97991943359375,246.14280128479004,-40642.807103550615,-0.1254280023276806,0.30314114689826965,0.9147907048463821,0.5857769250869751,0.8331961631774902,1.0223826169967651,0.5145330429077148,39.959800720214844,85.65432739257812,166.8407440185547,26.077173233032227,90.69999694824219,169.52000427246094,26.612140655517578,226.63400268554688,3.2943437099456787,0.0,0.656829297542572,4.226735591888428,4.9637017250061035,4.822309494018555,36.427188873291016,234.79344177246094,4429.7998046875
2025-02-17 12:50:00,5169.65771484375,79.83512115478516,140.842529296875,0.2265869996036499,0.29400758976456914,0.23402957850607523,0.13654799975296755,0.10882783237273816,7.0,3.663218656856192,139.07537460327148,-0.06314186751842499,376.9798889160156,244.9251194000244,-40143.24091709171,-0.11437366530299187,0.32814255356788635,0.9295069575309753,0.588901162147522,0.840189516544342,1.0198429822921753,0.5469465255737305,41.71271514892578,85.65432739257812,166.8407440185547,26.077173233032227,90.69999694824219,169.52000427246094,26.612140655517578,134.5410919189453,3.308917760848999,0.0,0.7162517309188843,4.321310997009277,4.944065093994141,4.655080318450928,11.571878433227539,107.56654357910156,2096.8037109375
2025-02-17 13:00:00,5181.646484375,79.83810424804688,140.86856079101562,0.2256071661339803,0.29368369974200176,0.23817335466018916,0.1339986617822956,0.10853711768153315,7.0,3.671884407970892,138.90020370483398,-0.016188962385058403,376.4705810546875,258.7219638824463,-40226.21201833507,-0.08873750269412994,0.3186766356229782,0.8802382498979568,0.5720758736133575,0.8190652132034302,0.9897326827049255,0.5294929146766663,42.735984802246094,85.96561431884766,169.27000427246094,26.217559814453125,90.69999694824219,169.52000427246094,26.612140655517578,558.0166015625,5.050225257873535,479.0744934082031,0.6896970868110657,4.252906322479248,4.997089862823486,4.660172939300537,27.17030906677246,202.96189880371094,1788.7257080078125
2025-02-17 13:10:00,5210.587890625,79.84109497070312,140.8718719482422,0.226935772160449,0.29555092521037546,0.24031883809174284,0.13064116632217096,0.10655329821526174,7.0,3.6061428256899544,138.64344024658203,-0.03274247795343399,376.15850830078125,248.21531105041504,-41542.57010506083,-0.12676992639899254,0.3300222158432007,0.9126681089401245,0.5572230815887451,0.833058774471283,0.9884523153305054,0.5526397824287415,38.61328887939453,86.90863800048828,176.78977966308594,26.620403289794922,90.69999694824219,169.52000427246094,26.612140655517578,209.31617736816406,3.268401861190796,50.8228645324707,0.6685303449630737,4.135348320007324,4.850041389465332,4.657622337341309,42.312522888183594,327.2195129394531,4629.6259765625
2025-02-17 13:20:00,5283.18701171875,79.8350830078125,140.84141540527344,0.2245254676829242,0.29331709878966344,0.23997330676390846,0.12908294218606464,0.11310118457743924,7.0,3.594267150953418,138.39013671875,-0.02728840708732605,375.17340087890625,246.7564182281494,-41939.78740953192,-0.08304471336305141,0.30124086141586304,0.9065498262643814,0.6033101677894592,0.8301453590393066,1.0346635580062866,0.48184290528297424,39.6809196472168,86.90863800048828,176.78977966308594,26.620403289794922,90.69999694824219,169.52000427246094,26.612140655517578,208.03041076660156,3.929140090942383,5.7030253410339355,0.6369901895523071,4.249529838562012,4.836709976196289,4.4964518547058105,14.338732719421387,135.6997528076172,3283.213134765625
2025-02-17 13:30:00,5374.923828125,79.82131958007812,140.84361267089844,0.2253315220528641,0.28831380564366477,0.23620550110418298,0.13058956651424342,0.11955960468504473,7.0,3.5547852842482146,138.1673698425293,-0.030502043664455414,376.81201171875,248.2722282409668,-45059.971729841884,-0.15148159489035606,0.33242182433605194,0.9442552328109741,0.6039588153362274,0.8285338878631592,1.011433482170105,0.5235540270805359,40.443115234375,86.62786102294922,170.25880432128906,27.340641021728516,90.69999694824219,169.52000427246094,26.612140655517578,201.84786987304688,3.3507118225097656,0.6967974901199341,0.588898777961731,4.201684951782227,4.884328842163086,4.510530948638916,26.823823928833008,247.76882934570312,4549.14208984375
2025-02-17 13:40:00,5399.24365234375,79.81983947753906,140.7763671875,0.22150917759534677,0.2843818558010858,0.2339007647981876,0.13698028401319287,0.12322791779218695,7.0,3.570761977385613,138.1094093322754,-0.05614015460014343,374.6636962890625,244.46247482299805,-43369.494621004,-0.07355890050530434,0.3076268881559372,0.9082775563001633,0.6176361739635468,0.8294830322265625,1.0259199142456055,0.4964752197265625,38.89951705932617,86.62786102294922,170.25880432128906,27.340641021728516,90.69999694824219,169.52000427246094,26.612140655517578,199.18798828125,4.510551929473877,0.2846726179122925,0.6060909032821655,4.0774455070495605,4.869278907775879,4.436702251434326,29.373214721679688,213.18075561523438,5575.29052734375
2025-02-17 13:50:00,5392.86279296875,79.80875396728516,140.7774200439453,0.22520308458016872,0.2838154523695263,0.23347528061991912,0.13618893589614905,0.12131724653423677,7.0,3.5769040340862124,138.1094093322754,-0.0981120690703392,376.63323974609375,247.80820846557617,-42923.03555632718,-0.07604784891009331,0.2997531294822693,0.9167526513338089,0.6046180427074432,0.836883544921875,1.0205790996551514,0.49789533019065857,41.648067474365234,87.72348022460938,165.20494079589844,26.52274513244629,90.69999694824219,169.52000427246094,26.612140655517578,194.41099548339844,4.289726257324219,0.0,0.6637569665908813,4.118332386016846,4.851105690002441,4.5100016593933105,21.881437301635742,188.283935546875,1672.76220703125
2025-02-17 14:00:00,5416.63330078125,79.8017349243164,140.76223754882812,0.22366849436285513,0.2818853975539585,0.23411250423316102,0.13805948814247096,0.12227411570755436,7.0,3.5703380091433856,138.13042449951172,-0.060809891670942307,375.7564697265625,251.20161056518555,-42281.124401266505,-0.07498275674879551,0.3082207292318344,0.9568339288234711,0.6057767570018768,0.8526522517204285,1.011033296585083,0.5047022700309753,42.25600814819336,87.72348022460938,165.20494079589844,26.52274513244629,90.69999694824219,169.52000427246094,26.612140655517578,206.49267578125,3.848400354385376,0.0,0.6845300197601318,4.082052707672119,4.896559238433838,4.404945373535156,31.556888580322266,210.34515380859375,3767.844970703125
2025-02-17 14:10:00,5443.5107421875,79.7867202758789,140.7221221923828,0.2193935755434906,0.2789336081737383,0.2348515716293499,0.14190444467832877,0.12491679997509245,7.0,3.5782566595295613,138.2833595275879,-0.02820892073214054,377.3030700683594,243.85361862182617,-43927.36434306366,-0.09209024161100388,0.33784741163253784,0.9638070166110992,0.6221953630447388,0.8387967348098755,1.028002142906189,0.5378115773200989,37.77395248413086,88.15684509277344,165.92518615722656,27.21246337890625,90.69999694824219,169.52000427246094,26.612140655517578,201.18516540527344,6.328223705291748,0.0,0.5974006056785583,3.9776053428649902,4.887353897094727,4.2023024559021,181.25424194335938,1703.27880859375,5999.99951171875
2025-02-17 14:20:00,5443.44677734375,79.77120971679688,140.7210235595703,0.2204328536089495,0.2805244658930784,0.23287018860664477,0.1426021359479705,0.12357035594335682,7.0,3.597166373539571,138.57518768310547,-0.0822332501411438,378.4939270019531,238.32596969604492,-43630.34982978159,-0.14151306822896004,0.37327829003334045,0.9485010206699371,0.6447917819023132,0.823725700378418,1.0421584844589233,0.5784976482391357,42.98621368408203,88.16905212402344,167.53045654296875,26.870655059814453,90.69999694824219,169.52000427246094,26.612140655517578,206.74078369140625,47.85065460205078,0.0,0.6418786644935608,4.14122200012207,4.86590051651001,4.5286173820495605,17.15144920349121,130.30368041992188,1548.206298828125
2025-02-17 14:30:00,5468.8203125,79.74307250976562,140.68194580078125,0.2185777322398741,0.2800397442420293,0.2311011863323156,0.14385269967063322,0.1264286375151478,7.0,3.596957275727884,138.83726501464844,-0.041699398308992386,376.7269287109375,250.32682418823242,-43531.86045310347,-0.15462355315685272,0.3187510520219803,0.9579772353172302,0.6753358840942383,0.820922315120697,1.062591552734375,0.5058714151382446,40.31760025024414,88.16905212402344,167.53045654296875,26.870655059814453,90.69999694824219,169.52000427246094,26.612140655517578,212.34033203125,15.00029182434082,0.0,0.6731410622596741,4.109555244445801,4.938451290130615,4.462351322174072,33.626190185546875,303.8421325683594,4701.00732421875
2025-02-17 14:40:00,5473.7998046875,79.74629211425781,140.6450653076172,0.22033942972322265,0.2809824106862981,0.23241584985210378,0.14427841688300003,0.12198389285537543,7.0,3.5813878392380896,139.1402244567871,-0.016156630590558052,373.1203918457031,231.35496139526367,-44120.7184414824,-0.06763624772429466,0.3388707786798477,0.9683034718036652,0.6159109175205231,0.8380963206291199,1.0094952583312988,0.5072860717773438,39.98908996582031,85.21180725097656,167.9088897705078,25.46680450439453,90.69999694824219,169.52000427246094,26.612140655517578,229.5077667236328,12.082276344299316,0.0,0.7104045748710632,4.056175231933594,4.851296424865723,4.743916988372803,4.211490154266357,8.839057922363281,54.5399055480957
2025-02-17 14:50:00,5464.9306640625,79.72419738769531,140.6331024169922,0.21927195334433333,0.2800904917499931,0.23081733532103643,0.14597213022450448,0.12384808936013261,7.0,3.6211012246677994,139.5694580078125,-0.06926009804010391,371.8324279785156,246.79536056518555,-45369.260436139695,-0.08808746747672558,0.3320663273334503,0.9428382515907288,0.6456332802772522,0.8337355256080627,1.0449527502059937,0.5228554010391235,38.04110336303711,85.21180725097656,167.9088897705078,25.46680450439453,90.69999694824219,169.52000427246094,26.612140655517578,224.9196319580078,12.39521598815918,0.0,0.6947817206382751,4.1416850090026855,4.892267227172852,5.059507846832275,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:00:00,5459.140625,79.71572875976562,140.67001342773438,0.21945487336373137,0.27684428823309865,0.22700889317498837,0.14966529453522592,0.12702665069295568,7.0,3.622602897323154,139.89700317382812,-0.06578894704580307,373.7331237792969,232.40324020385742,-43780.0729676361,-0.1033841148018837,0.34558606147766113,0.9522852897644043,0.6593804359436035,0.843533992767334,1.0495069026947021,0.5357698202133179,37.28728103637695,88.24839782714844,168.48263549804688,26.943899154663086,90.69999694824219,169.52000427246094,26.612140655517578,232.90347290039062,10.056197166442871,0.0,0.6999883055686951,4.043801784515381,4.9259490966796875,5.3939642906188965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:10:00,5479.56298828125,79.69894409179688,140.6830291748047,0.21631585201797768,0.2722334577744586,0.22741518089888527,0.15305488477350304,0.1309806245351754,7.0,3.632700145560408,140.2162971496582,-0.05795877054333687,366.8721008300781,262.97358322143555,-47072.26893338118,-0.09514081478118896,0.3583723455667496,0.9430024325847626,0.6675041019916534,0.8272320032119751,1.040738821029663,0.5454698204994202,35.91899108886719,88.24839782714844,168.48263549804688,26.943899154663086,90.69999694824219,169.52000427246094,26.612140655517578,226.84959411621094,13.952526092529297,0.0,0.7269288897514343,3.9674007892608643,4.833218574523926,5.539997577667236,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:20:00,5511.7451171875,79.68875885009766,140.6558837890625,0.2185384591294006,0.27046674684232913,0.2268557738389087,0.1530961225994522,0.13104289758990936,7.0,3.582961344577197,140.62343978881836,-0.0402030311524868,368.6793212890625,245.33121871948242,-44618.93354094513,-0.05420069769024849,0.35514141619205475,0.9650087058544159,0.6615512073040009,0.830903172492981,1.0616142749786377,0.5193455219268799,36.97127914428711,88.56578826904297,170.23439025878906,27.151426315307617,90.69999694824219,169.52000427246094,26.612140655517578,216.53460693359375,9.725497245788574,0.0,0.6750450134277344,4.044643878936768,4.986644268035889,5.704688549041748,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:30:00,5486.77490234375,79.66964721679688,140.64398193359375,0.21879622153198858,0.27059658678509263,0.22474530105973306,0.15556087008036912,0.1303010205428166,7.0,3.5483762958961607,140.9697380065918,0.023824023082852364,366.6527099609375,253.59336471557617,-45816.43444234339,-0.08353498578071594,0.36644844710826874,0.9775715172290802,0.6564212739467621,0.8329058289527893,1.0440341234207153,0.5749613642692566,36.89371871948242,88.56578826904297,170.23439025878906,27.151426315307617,90.69999694824219,169.52000427246094,26.612140655517578,224.74082946777344,6.051370143890381,0.0,0.6500087976455688,3.944261312484741,4.876961708068848,5.557397842407227,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:40:00,5541.67138671875,79.6523666381836,140.6483154296875,0.21513954858733084,0.26805841700003974,0.22188942678108212,0.1598678566634249,0.1350447509681224,7.0,3.5423658873910147,141.1761589050293,-0.035531770437955856,367.548095703125,251.05533981323242,-43563.33766327697,-0.06224631145596504,0.31692400574684143,0.9539279043674469,0.646365761756897,0.8211531639099121,1.0270887613296509,0.5067611336708069,35.89162826538086,87.00629425048828,172.0655059814453,27.64582633972168,90.69999694824219,169.52000427246094,26.612140655517578,227.49327087402344,7.17010498046875,0.0,0.6371719837188721,3.859800338745117,4.833848476409912,5.5070672035217285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 15:50:00,5539.5244140625,79.64584350585938,140.5354461669922,0.2145461241861985,0.2653334083166623,0.22432122211544053,0.1594767080725236,0.13632253730917507,7.0,3.60716537676777,141.13368606567383,-0.0031356599647551775,366.8207702636719,263.51606369018555,-45801.24360508303,-0.0073688337579369545,0.3245762437582016,0.953254908323288,0.6618364155292511,0.8112701773643494,1.0488306283950806,0.5013763904571533,36.79975891113281,84.19248962402344,167.55487060546875,26.443395614624023,90.69999694824219,169.52000427246094,26.612140655517578,233.11282348632812,6.174293041229248,0.0,0.6842883825302124,3.919764518737793,4.8858842849731445,5.711620807647705,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 16:00:00,5549.56103515625,79.66262817382812,140.4627685546875,0.2148247015990932,0.2642598216556849,0.22616554312059162,0.16003432161889608,0.13471561200573423,7.0,3.6004162761940726,140.9379997253418,-0.041947752237319946,367.7454833984375,243.5916862487793,-43278.85110615999,-0.0703455600887537,0.3297368884086609,0.946343183517456,0.6587565243244171,0.8133673071861267,1.0268921852111816,0.5129063725471497,34.96592330932617,84.19248962402344,167.55487060546875,26.443395614624023,90.69999694824219,169.52000427246094,26.612140655517578,237.63954162597656,5.433007717132568,0.0,0.6814406514167786,3.8558919429779053,4.8045573234558105,5.469240665435791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 16:10:00,5527.12548828125,79.652587890625,140.48768615722656,0.2162279778188353,0.26806516145109266,0.22643982180597017,0.1566016233519171,0.1326654155721848,7.0,3.565169469368623,140.64504623413086,-0.08361451327800751,367.3302001953125,259.2713737487793,-46511.4094523086,-0.13967853412032127,0.3245859146118164,0.9589275121688843,0.6593514978885651,0.824273943901062,1.0581589937210083,0.4915831685066223,34.11228561401367,92.710205078125,164.84483337402344,27.65192985534668,90.69999694824219,169.52000427246094,26.612140655517578,216.7600860595703,5.748128414154053,0.0,0.6669701933860779,3.834785223007202,4.785902976989746,5.444699287414551,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 16:20:00,5537.736328125,79.65438842773438,140.4725341796875,0.21554649455033745,0.2662943611306162,0.22279411549099876,0.15976738302438567,0.13559764580366188,7.0,3.582502427635178,140.3325958251953,-0.07103225588798523,367.6958312988281,247.98252487182617,-45370.456200907494,-0.09108453243970871,0.3558693081140518,0.9504147171974182,0.666592538356781,0.8290951251983643,1.0486277341842651,0.5160054564476013,39.25199890136719,92.710205078125,164.84483337402344,27.65192985534668,90.69999694824219,169.52000427246094,26.612140655517578,225.9886932373047,7.410421371459961,0.0,0.7181235551834106,3.8148159980773926,4.724009037017822,5.405813217163086,4.211490154266357,3.2959487438201904,3.943894863128662
2025-02-17 16:30:00,5538.52099609375,79.65614318847656,140.47579956054688,0.21444115820220236,0.2644530155335595,0.22577981721411614,0.1606035582857013,0.13472245076442074,7.0,3.593655208799944,140.06691360473633,-0.019644631072878838,368.2702941894531,251.71506881713867,-44521.52358304599,-0.10748464241623878,0.38579678535461426,0.9695468544960022,0.6814005970954895,0.8217576742172241,1.07024085521698,0.5565764904022217,39.03856658935547,92.710205078125,164.84483337402344,27.65192985534668,90.69999694824219,169.52000427246094,26.612140655517578,222.83145141601562,7.413410663604736,0.0,0.6225526332855225,3.8280112743377686,4.8086676597595215,5.491711616516113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 16:40:00,5557.80810546875,79.68368530273438,140.48336791992188,0.21424014687268206,0.2655188955948072,0.2236003548217053,0.1606737183400743,0.13596688437073118,7.0,3.5696426579002605,139.7920036315918,-0.0015046937623992562,369.179443359375,246.92936325073242,-46307.54504313387,-0.09926360845565796,0.36004438996315,0.9928149580955505,0.6997773349285126,0.8078591227531433,1.094159722328186,0.515587568283081,37.64387893676758,92.710205078125,164.84483337402344,27.65192985534668,90.69999694824219,169.52000427246094,26.612140655517578,219.44317626953125,7.618146896362305,0.0,0.6137571334838867,3.9669811725616455,4.910579681396484,5.466211795806885,4.211490154266357,8.422980308532715,38.912906646728516
2025-02-17 16:50:00,5546.3583984375,79.67996215820312,140.490966796875,0.21452149657448247,0.2646393872463475,0.22095803552504184,0.16205922145717394,0.13782185919695422,7.0,3.5931761602445023,139.60556411743164,-0.006472456734627485,369.1797790527344,246.34965133666992,-44846.05578364359,0.02957112854346633,0.33287468552589417,0.9529852122068405,0.6952991485595703,0.8004485368728638,1.0697247982025146,0.5231227874755859,35.89725875854492,83.22505187988281,181.94129943847656,27.47492218017578,90.69999694824219,169.52000427246094,26.612140655517578,223.54849243164062,8.225200653076172,0.0,0.6180998682975769,3.960127830505371,4.93076753616333,5.357593536376953,5.064136505126953,35.99769592285156,148.1773223876953
2025-02-17 17:00:00,5536.03955078125,79.6867904663086,140.48883056640625,0.21290850218798282,0.26409576398949647,0.22259206427344744,0.16292478261431248,0.1374788869347608,7.0,3.6061254592928846,139.37514114379883,-0.018967894837260246,367.6957702636719,243.6370964050293,-44491.47994463892,-0.10196314379572868,0.32366129755973816,0.9749745428562164,0.6865040063858032,0.8134158253669739,1.077543020248413,0.5049008727073669,30.582984924316406,83.22505187988281,181.94129943847656,27.47492218017578,90.69999694824219,169.52000427246094,26.612140655517578,223.0418243408203,5.830468654632568,0.0,0.6420998573303223,3.9829866886138916,4.935704708099365,5.4365386962890625,4.211490154266357,3.2959487438201904,3.3654708862304688
2025-02-17 17:10:00,5545.66796875,79.68224334716797,140.59078979492188,0.2142692381283862,0.26468969497354244,0.22412975295288187,0.1589393626675367,0.13797195127765277,7.0,3.5920758097624765,139.32318496704102,-0.09040307998657227,369.21405029296875,240.50956344604492,-42754.495437006495,-0.11412683874368668,0.345486581325531,0.9406067878007889,0.6737252473831177,0.8010305762290955,1.066696286201477,0.5387130975723267,35.25202941894531,85.38270568847656,180.37265014648438,26.461708068847656,90.69999694824219,169.52000427246094,26.612140655517578,225.19105529785156,4.481136798858643,0.0,0.594424843788147,3.894218921661377,4.865849494934082,5.362951755523682,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 17:20:00,5547.31396484375,79.69239044189453,140.56365966796875,0.215621215852736,0.26621940397880833,0.22537242906805907,0.15684856350453524,0.13593838759586133,7.0,3.5864902053525873,139.36871719360352,-0.08764845132827759,367.7876892089844,251.22318649291992,-43960.32537234584,-0.11080338060855865,0.3631807416677475,0.9504469186067581,0.6840187013149261,0.8209066987037659,1.1076966524124146,0.5174325704574585,32.48099136352539,88.43761444091797,169.288330078125,27.145322799682617,90.69999694824219,169.52000427246094,26.612140655517578,224.91552734375,5.20552396774292,0.0,0.6672468185424805,3.7841107845306396,4.783194541931152,5.162996292114258,4.211490154266357,5.107287883758545,24.546049118041992
2025-02-17 17:30:00,5553.26171875,79.68777465820312,140.56692504882812,0.2148817733865237,0.26441229688173296,0.2248060028726598,0.15797704513555172,0.1379228817235318,7.0,3.592845681424909,139.38043975830078,-0.0467255674302578,366.652587890625,251.87656784057617,-45243.99786999772,-0.07523445785045624,0.3678484708070755,0.9658839553594589,0.6748205423355103,0.8150221705436707,1.0510233640670776,0.5672156810760498,33.74237060546875,88.43761444091797,169.288330078125,27.145322799682617,90.69999694824219,169.52000427246094,26.612140655517578,223.55136108398438,5.367632865905762,0.0,0.709006130695343,3.9372711181640625,4.790927886962891,5.313781261444092,4.211490154266357,5.101729393005371,36.878883361816406
2025-02-17 17:40:00,5566.0595703125,79.69722747802734,140.5636444091797,0.21640251731020232,0.2659201602599012,0.22293791813248537,0.15772944835165592,0.13700995594575519,7.0,3.5539487305788344,139.46276092529297,-0.00016311433864757419,372.5096435546875,227.50803756713867,-44012.21247860237,-0.11687030643224716,0.36195942759513855,0.9400792717933655,0.6839852035045624,0.8006872534751892,1.0500963926315308,0.5662444233894348,37.56623077392578,89.83230590820312,162.16529846191406,26.888965606689453,90.69999694824219,169.52000427246094,26.612140655517578,215.80320739746094,4.574349403381348,0.0,0.6084132790565491,3.9424569606781006,4.959837436676025,5.183305740356445,4.211490154266357,9.681132316589355,34.90572738647461
2025-02-17 17:50:00,5570.8203125,79.69722747802734,140.55935668945312,0.21345596722637553,0.2640510930936036,0.22401699660494057,0.1592702899581441,0.1392056531169362,7.0,3.592937087607722,139.63555908203125,-0.04408850148320198,368.3197937011719,264.24860763549805,-47340.20769432909,-0.04362379014492035,0.3367597609758377,0.9407610893249512,0.7072443664073944,0.7926437258720398,1.1011375188827515,0.5328688025474548,33.48664474487305,89.83230590820312,162.16529846191406,26.888965606689453,90.69999694824219,169.52000427246094,26.612140655517578,210.41981506347656,4.612374305725098,0.0,0.5889474749565125,3.8597352504730225,4.844269752502441,5.151538372039795,4.211490154266357,16.46441650390625,57.571102142333984
2025-02-17 18:00:00,5542.83642578125,79.6868667602539,140.56692504882812,0.21491778099890418,0.2640830979986482,0.223858329138339,0.15857076902211906,0.13857002284198955,7.0,3.603534102602344,139.80128860473633,-0.06530076265335083,370.60870361328125,240.41300582885742,-45102.227474647494,-0.08642113208770752,0.3383638560771942,0.9563660025596619,0.6891986131668091,0.8034335374832153,1.0813910961151123,0.5184378027915955,34.232120513916016,89.83230590820312,162.16529846191406,26.888965606689453,90.69999694824219,169.52000427246094,26.612140655517578,218.04678344726562,3.798025131225586,0.0,0.555056631565094,3.8532121181488037,4.819332122802734,4.99735164642334,25.78240394592285,168.3561553955078,714.203857421875
2025-02-17 18:10:00,5570.6162109375,79.66964721679688,140.61575317382812,0.21555470965070908,0.266108650780492,0.22170805651942088,0.15875649152379376,0.13787209152558424,7.0,3.5754480657260803,139.92332077026367,-0.061451174318790436,367.8297119140625,234.61704635620117,-42608.10522055212,-0.11845123022794724,0.3476531356573105,0.9646556377410889,0.6628470420837402,0.8063408732414246,1.0393084287643433,0.5257434248924255,35.2457389831543,90.84857177734375,169.495849609375,27.786211013793945,90.69999694824219,169.52000427246094,26.612140655517578,211.3587646484375,3.9722211360931396,0.0,0.6034944653511047,3.882533550262451,4.817686080932617,5.0163254737854,5.467360019683838,35.696006774902344,118.76319122314453
2025-02-17 18:20:00,5562.2763671875,79.6679458618164,140.63314819335938,0.2149723599834491,0.26505230236224164,0.22451257967977872,0.15752655948719918,0.13793619848733135,7.0,3.5990434745357565,140.0381965637207,-0.0813591256737709,369.7722473144531,252.3761100769043,-45620.20355235796,-0.1493309698998928,0.3406533896923065,0.9878475069999695,0.6863427758216858,0.8158228397369385,1.0680798292160034,0.5208349823951721,36.157745361328125,90.84857177734375,169.495849609375,27.786211013793945,90.69999694824219,169.52000427246094,26.612140655517578,213.32577514648438,3.632596492767334,0.0,0.6655197739601135,3.8932154178619385,4.817686080932617,4.944458484649658,11.1050443649292,87.5249252319336,249.12193298339844
2025-02-17 18:30:00,5563.0966796875,79.64769744873047,140.62879943847656,0.21595752482574812,0.2668192716659063,0.22425558963340136,0.15616988029127737,0.13679773358366684,7.0,3.5711672156919265,140.1899757385254,-0.04556401073932648,369.6040344238281,238.90159225463867,-45200.901833028554,-0.09808338433504105,0.353158637881279,0.9621756374835968,0.6530491709709167,0.817166805267334,1.0327669382095337,0.5478503108024597,37.0684700012207,90.62578582763672,168.72067260742188,27.712966918945312,90.69999694824219,169.52000427246094,26.612140655517578,206.6422119140625,6.580791473388672,0.0,0.6762576699256897,3.989933729171753,4.902571201324463,5.160635948181152,4.211490154266357,3.2959487438201904,10.894941329956055
2025-02-17 18:40:00,5535.4091796875,79.64434051513672,140.62442016601562,0.21873688970305497,0.26810767623201115,0.22583768907101412,0.15369261695394654,0.13362512803997326,7.0,3.537928242163952,140.23731231689453,-0.06899428367614746,371.1028747558594,228.63407516479492,-43381.2393851336,-0.18492042273283005,0.317454993724823,0.9618968516588211,0.6714747846126556,0.8146884441375732,1.0567145347595215,0.5040457844734192,35.38205337524414,90.62578582763672,168.72067260742188,27.712966918945312,90.69999694824219,169.52000427246094,26.612140655517578,205.35635375976562,4.429483413696289,0.0,0.7329121828079224,4.032135009765625,4.892791748046875,5.056766510009766,4.211490154266357,24.575721740722656,113.44391632080078
2025-02-17 18:50:00,5533.5439453125,79.64584350585938,140.4996337890625,0.21798136449220834,0.2689454938470699,0.22751595915096906,0.15228417248183734,0.13327301002791536,7.0,3.5464138283752025,140.29526138305664,-0.04692936688661575,373.2295837402344,256.0759086608887,-46575.18777892923,-0.10718492418527603,0.3093305230140686,1.0444528460502625,0.688432514667511,0.9401312470436096,1.0860892534255981,0.501010000705719,35.80728530883789,91.12934112548828,170.58230590820312,28.463722229003906,90.69999694824219,169.52000427246094,26.612140655517578,217.75047302246094,3.1885597705841064,0.0,0.6354727149009705,4.045246124267578,4.856637001037598,4.836889266967773,4.211490154266357,18.738542556762695,71.02852630615234
2025-02-17 19:00:00,5535.45263671875,79.64584350585938,140.50833129882812,0.21970382425521764,0.2719100209185632,0.2254825926552449,0.15166193092315086,0.1312416312478234,7.0,3.5001039199824078,140.38566970825195,-0.036360688507556915,371.96856689453125,239.6259880065918,-44919.16485875169,-0.11006806790828705,0.3201252520084381,1.041529804468155,0.6760007739067078,0.9633674621582031,1.0657211542129517,0.5172481536865234,35.453548431396484,91.29109191894531,174.07362365722656,28.14022445678711,90.69999694824219,169.52000427246094,26.612140655517578,222.2777099609375,3.152456045150757,0.0,0.5982146263122559,3.9512531757354736,4.8393096923828125,4.970778942108154,4.211490154266357,5.3604736328125,27.960195541381836
2025-02-17 19:10:00,5557.240234375,79.63882446289062,140.52566528320312,0.2193026503480794,0.2711393840483028,0.2241747509656324,0.1521768943659867,0.1332063202719987,7.0,3.5081309855140415,140.44327926635742,-0.04165548458695412,370.31494140625,249.44108200073242,-43875.526507574374,-0.05949991103261709,0.329161137342453,1.032771110534668,0.6525696218013763,0.9528257250785828,1.0492128133773804,0.5153897404670715,33.897438049316406,91.29109191894531,174.07362365722656,28.14022445678711,90.69999694824219,169.52000427246094,26.612140655517578,227.44873046875,2.9528188705444336,0.0,0.5835768580436707,3.8200390338897705,4.73937463760376,5.13013219833374,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 19:20:00,5546.9404296875,79.62928009033203,140.5506591796875,0.21622684823497718,0.2677630386783632,0.224926622048346,0.15477099373190303,0.1363124973064106,7.0,3.5708261231777723,140.47608184814453,-0.05712779238820076,369.3476867675781,236.1091423034668,-44993.264656553176,-0.05339289177209139,0.3637355864048004,1.0050787031650543,0.670789361000061,0.9269019365310669,1.0657376050949097,0.5330296754837036,33.265987396240234,91.01337432861328,170.40530395507812,28.146329879760742,90.69999694824219,169.52000427246094,26.612140655517578,211.62387084960938,3.762733221054077,0.0,0.625191867351532,3.8090317249298096,4.718055725097656,4.888086318969727,4.211490154266357,13.008103370666504,30.384483337402344
2025-02-17 19:30:00,5550.02783203125,79.62478637695312,140.5571746826172,0.21610757424308774,0.2658518029730062,0.2234641833881167,0.15651720021501028,0.13805923918077911,7.0,3.595481345902246,140.4177131652832,-0.0602932944893837,370.17999267578125,237.13962936401367,-43776.17622360443,-0.08541490882635117,0.33880850672721863,0.9835721254348755,0.6807374954223633,0.8480218052864075,1.0681220293045044,0.5273435115814209,37.35887145996094,91.01337432861328,170.40530395507812,28.146329879760742,90.69999694824219,169.52000427246094,26.612140655517578,229.28720092773438,4.013757705688477,0.0,0.6344975829124451,3.7983996868133545,4.71398401260376,5.079723358154297,4.211490154266357,3.2959487438201904,3.9539830684661865
2025-02-17 19:40:00,5571.736328125,79.61322784423828,140.56472778320312,0.2150910779997672,0.2646735373357765,0.22331817014358574,0.15784139356712532,0.13907582095374527,7.0,3.5811390404591537,140.35934829711914,-0.04676062986254692,367.3302307128906,246.70219039916992,-42870.9636115849,-0.14542179182171822,0.3550100475549698,0.9777819961309433,0.6943991780281067,0.8120260834693909,1.0776561498641968,0.5260993242263794,35.83510971069336,90.97675323486328,166.45010375976562,28.939809799194336,90.69999694824219,169.52000427246094,26.612140655517578,226.4255828857422,5.507805347442627,0.0,0.5826625227928162,3.8091323375701904,4.720188617706299,5.037392616271973,4.211490154266357,3.2959487438201904,2.955902576446533
2025-02-17 19:50:00,5554.83642578125,79.61505889892578,140.48231506347656,0.21533112715054128,0.26420553154556375,0.22150372904096086,0.1591923476005616,0.1397672646623725,7.0,3.5945195298473456,140.26893997192383,-0.046979423612356186,369.4420166015625,240.74332809448242,-43023.030801220804,-0.10911564901471138,0.37679100036621094,0.9798245131969452,0.6940730214118958,0.8119113445281982,1.0593252182006836,0.5901064872741699,37.28703689575195,90.97675323486328,166.45010375976562,28.939809799194336,90.69999694824219,169.52000427246094,26.612140655517578,226.4890594482422,13.484054565429688,0.0,0.6523858308792114,3.8136954307556152,4.734312057495117,5.026249885559082,4.211490154266357,3.2959487438201904,3.9533729553222656
2025-02-17 20:00:00,5519.064453125,79.60098266601562,140.5061492919922,0.21568706535482512,0.2675737684935577,0.22298063217087516,0.15682097426568897,0.13693755971505306,7.0,3.5749831848394114,140.2636260986328,-0.011215511709451675,369.982666015625,238.08369064331055,-43400.70381651893,-0.11003464087843895,0.3616713881492615,0.9471091777086258,0.708263635635376,0.8010631203651428,1.0794039964675903,0.5510573983192444,37.37394332885742,90.90656280517578,169.78883361816406,28.012046813964844,90.69999694824219,169.52000427246094,26.612140655517578,221.1577606201172,3.5897462368011475,0.0,0.6248177886009216,4.007563591003418,4.869984149932861,4.9014363288879395,6.72456693649292,38.08739471435547,106.8568115234375
2025-02-17 20:10:00,5554.33154296875,79.60504913330078,140.5408935546875,0.2161864710218322,0.26787453170349895,0.22029988375627044,0.156843253760455,0.13879585975794345,7.0,3.560444696218666,140.2899513244629,-0.0641346350312233,371.70648193359375,217.4963493347168,-43625.97855601665,-0.18006526678800583,0.3404264599084854,0.9053337723016739,0.688894510269165,0.7722471356391907,1.0630033016204834,0.5243709683418274,40.92934799194336,89.11511993408203,174.12245178222656,27.92659568786621,90.69999694824219,169.52000427246094,26.612140655517578,216.906982421875,2.878739595413208,0.0,0.5881894826889038,3.9804844856262207,4.828371524810791,4.848878860473633,4.211490154266357,7.1648640632629395,30.475473403930664
2025-02-17 20:20:00,5564.34814453125,79.5954360961914,140.54739379882812,0.21607091366608583,0.26633776476607973,0.22567788812899273,0.155414602492436,0.13649883094640575,7.0,3.573086799198125,140.2478904724121,-0.07392734289169312,369.1371154785156,259.5224723815918,-45680.46266835775,-0.07803760096430779,0.3464818745851517,0.9475539326667786,0.6524175405502319,0.796639084815979,1.044252634048462,0.5438429117202759,35.705928802490234,89.11511993408203,174.12245178222656,27.92659568786621,90.69999694824219,169.52000427246094,26.612140655517578,210.32815551757812,3.2710187435150146,0.0,0.6088718175888062,3.992257833480835,4.824700355529785,4.87541389465332,4.211490154266357,20.62588119506836,69.16094207763672
2025-02-17 20:30:00,5551.6591796875,79.60421752929688,140.412841796875,0.21560363518535544,0.2675312596328609,0.22583664605705714,0.15453317425444446,0.1364952848702821,7.0,3.5600284158522433,140.1899757385254,-0.050917550921440125,370.0251770019531,242.8559684753418,-44579.88104314531,-0.07707465067505836,0.33908605575561523,0.9533713757991791,0.6802043616771698,0.8058627247810364,1.0769057273864746,0.5261486172676086,38.859310150146484,89.22499084472656,173.4266357421875,28.146329879760742,90.69999694824219,169.52000427246094,26.612140655517578,217.01551818847656,2.928328037261963,0.0,0.598240077495575,3.9682457447052,4.775440692901611,4.884402275085449,4.211490154266357,3.2959487438201904,9.408905982971191
2025-02-17 20:40:00,5552.21533203125,79.61509704589844,140.41610717773438,0.21469206560517057,0.2666425540129459,0.22408265811057443,0.15654319801413294,0.13803952425717614,7.0,3.5770756457889092,140.13232803344727,-0.037513647228479385,369.31573486328125,242.88386154174805,-44097.53841866767,-0.057563343085348606,0.3617595434188843,1.0606541335582733,0.6640715897083282,0.9373945593833923,1.052412986755371,0.5513201355934143,36.26166915893555,89.22499084472656,173.4266357421875,28.146329879760742,90.69999694824219,169.52000427246094,26.612140655517578,223.6927490234375,4.76161003112793,0.0,0.6156081557273865,3.869324207305908,4.788884162902832,4.9814558029174805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 20:50:00,5545.8857421875,79.62478637695312,140.48988342285156,0.21453303131475157,0.2656712428191097,0.22356247571409704,0.15721586317632288,0.1390173869757188,7.0,3.5967527461323647,139.98054122924805,-0.0384967103600502,369.85699462890625,246.7462272644043,-42343.452814629425,-0.0792691744863987,0.35590851306915283,0.9256867915391922,0.6830732524394989,0.7920761108398438,1.047905683517456,0.5422514081001282,38.369781494140625,90.97980499267578,169.3798828125,27.999839782714844,90.69999694824219,169.52000427246094,26.612140655517578,224.3445281982422,3.265531539916992,0.0,0.6483498811721802,3.854314088821411,4.791623115539551,5.16853666305542,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 21:00:00,5553.89013671875,79.61282348632812,140.5386962890625,0.21556233384287016,0.26678837178613934,0.22313971790335974,0.156243126039379,0.13826645042825178,7.0,3.5691347802035933,139.89661407470703,-0.08348987251520157,366.44232177734375,257.0237846374512,-44514.17592222484,-0.11379676312208176,0.33492229878902435,0.9432519674301147,0.6791476011276245,0.7923734188079834,1.0717697143554688,0.5181674957275391,36.055171966552734,90.7509765625,168.50091552734375,27.603099822998047,90.69999694824219,169.52000427246094,26.612140655517578,215.17428588867188,4.519908905029297,0.0,0.6135189533233643,3.9492249488830566,4.807542324066162,5.218717098236084,4.211490154266357,3.2959487438201904,2.1057450771331787
