datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-17 21:10:00,5650.908203125,79.61104583740234,140.5810089111328,0.2132212575010858,0.26241724592066545,0.2226655602347445,0.16014457455047793,0.14155136179302627,7.0,3.592394191769506,139.8058319091797,-0.07570870220661163,369.1371154785156,239.43864059448242,-44868.36307359217,-0.09923714026808739,0.3458288311958313,1.0463436543941498,0.6964526474475861,0.913161039352417,1.0686510801315308,0.5175855159759521,38.93757247924805,90.59526824951172,167.9027862548828,27.603099822998047,90.69999694824219,169.52000427246094,26.612140655517578,200.55360412597656,3.9141387939453125,0.0,0.5796541571617126,3.8931257724761963,4.809696197509766,5.148718357086182,4.211490154266357,3.2959487438201904,10.894941329956055
2025-02-17 21:20:00,5668.0634765625,79.60098266601562,140.5810089111328,0.2125792447054103,0.2633695769470115,0.22205720124818526,0.16017078324164602,0.14182319385774694,7.0,3.54077886921945,139.81231307983398,-0.06552928686141968,366.3477478027344,263.6291618347168,-47071.88426558307,-0.12312834337353706,0.3350107818841934,0.9379670917987823,0.7078193128108978,0.7670454978942871,1.0787659883499146,0.4946632385253906,35.898460388183594,91.01947784423828,168.95872497558594,28.250091552734375,90.69999694824219,169.52000427246094,26.612140655517578,202.9143829345703,3.848193645477295,0.0,0.5828319787979126,3.9950039386749268,4.938612461090088,5.2949934005737305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 21:30:00,5677.54931640625,79.60803985595703,140.4942626953125,0.21192451050439903,0.2613367701003346,0.22165661954083257,0.16106020431157395,0.14402189554285982,7.0,3.580322849360157,139.91227340698242,-0.08070028573274612,369.9399719238281,250.54276657104492,-46260.231258933345,-0.12137823179364204,0.36498282849788666,0.9370733499526978,0.7163171172142029,0.7949163913726807,1.0627429485321045,0.5356491804122925,38.432342529296875,91.01947784423828,168.95872497558594,28.250091552734375,90.69999694824219,169.52000427246094,26.612140655517578,201.71690368652344,4.658616542816162,0.0,0.5585664510726929,3.9409139156341553,4.879455089569092,5.1458024978637695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 21:40:00,5712.1669921875,79.57833862304688,140.4844512939453,0.21226105719062396,0.26154589533829053,0.21939874344992125,0.16201978133808592,0.14477452268307833,7.0,3.5409300178022556,140.06450653076172,-0.044043220579624176,368.6368713378906,250.8280143737793,-46410.15483265214,-0.09355401620268822,0.36141376197338104,1.0907785296440125,0.7019850015640259,0.8716355562210083,1.0565974712371826,0.5259426832199097,38.95092010498047,91.05304718017578,170.10011291503906,28.256195068359375,90.69999694824219,169.52000427246094,26.612140655517578,199.38609313964844,4.381915092468262,0.0,0.5317073464393616,3.9106976985931396,4.870741367340088,5.166456699371338,4.211490154266357,3.2959487438201904,8.38101577758789
2025-02-17 21:50:00,5691.07568359375,79.58483123779297,140.46820068359375,0.21146861150471022,0.2597294169893834,0.22163699640378692,0.16205179947553636,0.14511317562658313,7.0,3.5788908552770264,140.2320671081543,-0.05864666402339935,368.5605163574219,230.06513595581055,-44184.204604812534,-0.07473542541265488,0.3740539401769638,0.9623163342475891,0.7132281064987183,0.7896828055381775,1.0550037622451782,0.5562719702720642,41.385887145996094,91.05304718017578,170.10011291503906,28.256195068359375,90.69999694824219,169.52000427246094,26.612140655517578,214.52349853515625,7.707961559295654,0.0,0.61712247133255,3.9498188495635986,4.901567459106445,5.3318867683410645,4.211490154266357,3.2959487438201904,4.831787586212158
2025-02-17 22:00:00,5710.53369140625,79.54024505615234,140.48336791992188,0.20987325659985706,0.2600784730024965,0.2203322711715093,0.16041472697772208,0.14930127224841508,7.0,3.5700838307394003,140.47887802124023,-0.07891063392162323,368.7291259765625,269.9037895202637,-45851.97241011479,-0.10251876711845398,0.36211492121219635,0.7492131590843201,0.7028930187225342,0.5912567973136902,1.0174431800842285,0.5383665561676025,40.54515838623047,90.99811553955078,172.41952514648438,27.755691528320312,90.69999694824219,169.52000427246094,26.612140655517578,209.61146545410156,5.809612274169922,0.0,0.5830463767051697,3.9871180057525635,5.007164001464844,5.400815963745117,4.211490154266357,3.2959487438201904,5.2067365646362305
2025-02-17 22:10:00,5744.7080078125,79.55049896240234,140.41610717773438,0.2103484861459132,0.25993290164310673,0.22060608538048448,0.1608615348173589,0.14825099201313668,7.0,3.55371057364106,140.4703598022461,0.006427609361708164,366.7466125488281,273.9143180847168,-46371.95802855056,-0.07852415926754475,0.34707535803318024,1.0298182964324951,0.7105973958969116,0.8296493291854858,1.0254780054092407,0.5077081918716431,37.59684753417969,91.09272003173828,170.72268676757812,28.231781005859375,90.69999694824219,169.52000427246094,26.612140655517578,210.70579528808594,5.248469352722168,0.0,0.6245347857475281,4.013696193695068,4.957701683044434,5.360565662384033,4.211490154266357,3.2959487438201904,8.789196968078613
2025-02-17 22:20:00,5806.4169921875,79.52029418945312,140.43563842773438,0.2084628833818104,0.24780867826826364,0.2168238162427664,0.16605798387321177,0.16084663823394776,7.0,3.5657804429400324,140.63401412963867,-0.06385114043951035,367.9136962890625,269.6064262390137,-46303.67706661523,-0.1546890065073967,0.38993096351623535,1.0216942429542542,0.7011744678020477,0.8258507251739502,1.0108144283294678,0.5438503623008728,39.60588455200195,91.09272003173828,170.72268676757812,28.231781005859375,90.69999694824219,169.52000427246094,26.612140655517578,199.9190216064453,4.983826160430908,0.0,0.6235443949699402,3.8638975620269775,4.908748149871826,5.378910541534424,4.211490154266357,3.2959487438201904,17.404197692871094
2025-02-17 22:30:00,5808.93505859375,79.51434326171875,140.46055603027344,0.2095855342929148,0.24886066517768848,0.21583140372383874,0.16515894603967243,0.16056345076588552,7.0,3.550985979388064,140.7290153503418,-0.06028809770941734,366.1432800292969,274.8441581726074,-49474.01815916567,-0.044265301432460546,0.37883926928043365,0.9839890003204346,0.6902880966663361,0.8071073889732361,1.0225791931152344,0.5469601154327393,37.535552978515625,91.01337432861328,169.48974609375,28.280611038208008,90.69999694824219,169.52000427246094,26.612140655517578,204.37413024902344,5.132248878479004,0.0,0.6474171280860901,3.922630548477173,4.9581990242004395,5.62497091293335,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 22:40:00,5800.7021484375,79.48897552490234,140.42161560058594,0.20972565254471529,0.24929557297564978,0.21463564214392591,0.16532187248379493,0.16102125985191412,7.0,3.538405125978991,140.81787490844727,-0.06778283417224884,365.8900451660156,264.7583122253418,-48263.77788454313,-0.13157349079847336,0.3653803616762161,1.0309723913669586,0.726111114025116,0.8375572562217712,1.0393426418304443,0.5205226540565491,35.466033935546875,91.01337432861328,169.48974609375,28.280611038208008,90.69999694824219,169.52000427246094,26.612140655517578,211.03102111816406,6.84321928024292,0.0,0.6198793053627014,3.932234287261963,4.994384288787842,5.911621570587158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 22:50:00,5817.65283203125,79.47526550292969,140.29029846191406,0.20591887160337205,0.24960131221944698,0.2129118792675188,0.16847441916828787,0.1630935177413743,7.0,3.54183447755027,140.88618850708008,-0.04421999305486679,367.24517822265625,242.5914421081543,-46155.487966612236,-0.07358888536691666,0.409568652510643,1.023827612400055,0.7008805572986603,0.8373868465423584,1.0145717859268188,0.5583033561706543,36.579933166503906,90.89434814453125,173.3594970703125,27.352848052978516,90.69999694824219,169.52000427246094,26.612140655517578,211.821044921875,5.9273858070373535,0.0,0.6462366580963135,3.79070782661438,4.89326810836792,5.704718589782715,4.211490154266357,3.2959487438201904,3.3601772785186768
2025-02-17 23:00:00,5846.0751953125,79.46153259277344,140.32388305664062,0.20581246481529752,0.25040875097588516,0.21424203104515618,0.1672254056127726,0.16231134755088852,7.0,3.521149171761704,140.94873046875,-0.06576802581548691,365.4057922363281,276.36957931518555,-47443.32808222739,-0.07080937176942825,0.4027789682149887,1.0294796824455261,0.6867996156215668,0.8504905700683594,0.9994980096817017,0.5876204371452332,33.36543655395508,90.89434814453125,173.3594970703125,27.352848052978516,91.16999816894531,171.60000610351562,27.954954147338867,216.93280029296875,73.16889953613281,0.0,0.6893182396888733,3.6876864433288574,4.793866157531738,5.515110969543457,2.4116053581237793,3.2959487438201904,3.3602101802825928
2025-02-17 23:10:00,5887.8740234375,79.44075012207031,140.36077880859375,0.2022389845944548,0.24634812481862356,0.21490729810118814,0.16954303807595736,0.16696255440977614,7.0,3.5494077535049113,141.18104934692383,0.018326425924897194,364.33966064453125,268.0764579772949,-47138.11411549711,-0.059159242548048496,0.3835410475730896,1.0687362253665924,0.7235093712806702,0.8359289765357971,0.999955952167511,0.5361195802688599,37.299285888671875,91.34297180175781,172.0105743408203,28.37216567993164,91.16999816894531,171.60000610351562,27.954954147338867,219.74563598632812,28.058958053588867,0.0,0.7157869935035706,3.6181840896606445,4.755481719970703,5.515102386474609,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 23:20:00,5897.88427734375,79.42699432373047,140.37704467773438,0.20221520944608048,0.2464376048934696,0.21547923211189096,0.1692133714420292,0.16665458210652975,7.0,3.544531869172829,141.36032485961914,-0.046482376754283905,365.4883728027344,259.1556205749512,-46293.06101964388,-0.1268465407192707,0.366934210062027,1.081652283668518,0.7368742823600769,0.8438401818275452,1.0364069938659668,0.5230234265327454,35.91556167602539,90.78753662109375,168.76339721679688,27.70075798034668,91.16999816894531,171.60000610351562,27.954954147338867,218.72828674316406,100.0,0.0,0.6592044830322266,3.582089900970459,4.750165939331055,5.487388610839844,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 23:30:00,5899.52978515625,79.43220520019531,140.3325958251953,0.20211217676969256,0.2467388406967691,0.21349989726536944,0.17016466668713487,0.167484418581034,7.0,3.5482979062569293,141.41794204711914,-0.10999638587236404,367.24542236328125,255.6706657409668,-46978.686872316124,-0.1525719165802002,0.3879208415746689,1.004853367805481,0.7143685519695282,0.8239914178848267,1.0086770057678223,0.5309656262397766,33.92850875854492,90.78753662109375,168.76339721679688,27.70075798034668,91.16999816894531,171.60000610351562,27.954954147338867,215.62106323242188,79.14006805419922,0.0,0.6035455465316772,3.6195175647735596,4.731273651123047,5.6739501953125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 23:40:00,5884.70458984375,79.44725036621094,140.32821655273438,0.20313656003546907,0.24612018435888144,0.2129940968751129,0.17018332141015993,0.16756583732037666,7.0,3.5549119929471553,141.46527481079102,-0.08357016742229462,366.4421081542969,255.52427291870117,-46116.59389556333,-0.09331810846924782,0.4436553865671158,1.0500832200050354,0.6964820623397827,0.841795027256012,1.0148639678955078,0.5671662092208862,30.89570426940918,87.9859390258789,165.22935485839844,27.127010345458984,91.16999816894531,171.60000610351562,27.954954147338867,216.50018310546875,34.05055618286133,0.0,0.5985954999923706,3.5258402824401855,4.712529182434082,5.5763397216796875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-17 23:50:00,5917.412109375,79.44075012207031,140.3553466796875,0.20278843839512098,0.24694298603719003,0.2134806896593315,0.17021824174387026,0.16656964416448722,7.0,3.5280808962229124,141.48993682861328,-0.07751425355672836,365.38665771484375,256.7380180358887,-46579.647339223084,-0.11417801678180695,0.4179937094449997,1.0341374576091766,0.7016817331314087,0.8302055597305298,0.9935128688812256,0.5829575657844543,35.416866302490234,87.9859390258789,165.22935485839844,27.127010345458984,91.16999816894531,171.60000610351562,27.954954147338867,229.3253631591797,100.0,0.0,0.6138168573379517,3.7184500694274902,4.804268836975098,5.180346488952637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:00:00,5908.3828125,79.43073272705078,140.3629608154297,0.20248166238800985,0.2458551867296752,0.2142562820125416,0.17019332484854685,0.1672135440212265,7.0,3.545728136119497,141.28093338012695,-0.04290229082107544,367.11962890625,246.16331100463867,-45864.29490229567,-0.09939689002931118,0.38220004737377167,1.053986370563507,0.757039338350296,0.8396117091178894,1.0571364164352417,0.534343421459198,37.36201477050781,87.57088470458984,166.05335998535156,26.174833297729492,91.16999816894531,171.60000610351562,27.954954147338867,212.99990844726562,100.0,0.0,0.6432114839553833,3.7036516666412354,4.80344820022583,5.262746810913086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:10:00,5904.00634765625,79.40840148925781,140.31736755371094,0.20197505259258852,0.24604842227922347,0.21743891995012085,0.16900091998715544,0.16553668519091172,7.0,3.5332723451079513,140.9924774169922,-0.03849159553647041,367.25341796875,266.2985038757324,-46380.52897960754,-0.10128356888890266,0.39356738328933716,1.0431385040283203,0.7181759774684906,0.8273265361785889,1.009186029434204,0.5413727760314941,37.15502166748047,86.99881744384766,169.70872497558594,27.090389251708984,91.16999816894531,171.60000610351562,27.954954147338867,229.05520629882812,53.77928161621094,0.0,0.6253630518913269,3.651810646057129,4.804774284362793,5.2483086585998535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:20:00,5885.4287109375,79.38902282714844,140.21539306640625,0.20235623882483567,0.24569438698436638,0.2164980374264084,0.16940238629405743,0.16604895047033208,7.0,3.553254516293302,140.95518112182617,-0.04380445182323456,366.9830017089844,257.4359550476074,-46806.71951726351,-0.07749072089791298,0.38777022063732147,1.0657515823841095,0.7380536198616028,0.8419149518013,1.0372562408447266,0.5279791951179504,37.33736801147461,86.61565399169922,172.1570587158203,27.090389251708984,91.16999816894531,171.60000610351562,27.954954147338867,220.0356903076172,42.85130310058594,0.0,0.5897305011749268,3.6384692192077637,4.830027103424072,5.494022846221924,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:30:00,5973.53955078125,79.38703155517578,140.26312255859375,0.20159386641334714,0.24533648534423244,0.21578578839099752,0.17088897889108928,0.16639488096033364,7.0,3.525117344892339,141.03987503051758,-0.06536280363798141,367.9560546875,249.00678634643555,-48530.596434562016,-0.09689493104815483,0.37950755655765533,1.048248827457428,0.7159979939460754,0.8378484845161438,1.0115773677825928,0.5369755625724792,36.476749420166016,86.78045654296875,174.53140258789062,26.943899154663086,91.16999816894531,171.60000610351562,27.954954147338867,224.13792419433594,100.0,0.0,0.6101624965667725,3.648834705352783,4.8140549659729,5.661685466766357,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:40:00,5991.60302734375,79.35823822021484,140.30108642578125,0.20044828226201145,0.24323075851330278,0.21235015438816715,0.17295585476881561,0.17101495006770304,7.0,3.536766283755024,141.0654640197754,-0.06054253876209259,366.3061218261719,258.4121513366699,-46835.0322292275,-0.07634018175303936,0.42663443088531494,1.0274373292922974,0.7381108999252319,0.8154616951942444,1.0251095294952393,0.5635796785354614,33.38624954223633,86.78045654296875,174.53140258789062,26.943899154663086,91.16999816894531,171.60000610351562,27.954954147338867,210.0128631591797,100.0,0.0,0.6071256399154663,3.6276841163635254,4.674738883972168,5.373218059539795,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 00:50:00,6000.75537109375,79.34321594238281,140.2576904296875,0.19930091721347543,0.24283931232717418,0.2128206746923738,0.17364813676260352,0.17139095900437307,7.0,3.539263322724589,140.99751663208008,-0.07407088577747345,363.96661376953125,258.4447135925293,-46632.53338557136,-0.11852717027068138,0.3918030261993408,1.0524625182151794,0.7660510838031769,0.8224928975105286,1.0409584045410156,0.525179922580719,33.850337982177734,88.55968475341797,170.11842346191406,27.163633346557617,91.16999816894531,171.60000610351562,27.954954147338867,225.1199951171875,51.33538818359375,0.0,0.6614447832107544,3.4474477767944336,4.661088943481445,5.592682361602783,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 01:00:00,5985.42529296875,79.32569885253906,140.14053344726562,0.2004847742824533,0.2437085082117365,0.21258255072295312,0.1731514673961113,0.17007269938674577,7.0,3.5492942185978946,141.1324462890625,-0.0280576404184103,364.6755065917969,260.5973014831543,-46619.21469941439,-0.08819751441478729,0.4669010043144226,1.0534660816192627,0.7389761209487915,0.8330478668212891,0.9965170621871948,0.6242042183876038,33.29310607910156,88.55968475341797,170.11842346191406,27.163633346557617,91.16999816894531,171.60000610351562,27.954954147338867,221.9625701904297,55.46728515625,0.0,0.7156827449798584,3.488330602645874,4.66149377822876,5.335954666137695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 01:10:00,5989.22509765625,79.30862426757812,140.2012481689453,0.20004252041451775,0.24280496919174566,0.21371768151920334,0.17259693618242086,0.1708378926921124,7.0,3.539413200365598,140.84001922607422,-0.03237118571996689,366.1432800292969,236.29349899291992,-45627.60645688569,-0.10594721883535385,0.40806394815444946,1.0689512193202972,0.7511231899261475,0.834732711315155,1.0232768058776855,0.5406718850135803,37.78522872924805,87.9554214477539,164.35653686523438,27.169736862182617,91.16999816894531,171.60000610351562,27.954954147338867,216.31246948242188,100.0,0.0,0.6865192651748657,3.454050064086914,4.665384292602539,5.44361686706543,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 01:20:00,5990.66357421875,79.26374816894531,140.2197265625,0.2003350180541304,0.24364142940622213,0.21248245147224343,0.17297001706467147,0.17057108400273258,7.0,3.5419347195452824,140.74498748779297,-0.029422776773571968,364.8534240722656,270.18268966674805,-46772.960461530776,-0.1027233935892582,0.4217425435781479,1.0860956311225891,0.7236274480819702,0.8308264017105103,0.9777577519416809,0.5673092007637024,43.19011688232422,88.34910583496094,165.22935485839844,27.737380981445312,91.16999816894531,171.60000610351562,27.954954147338867,227.91030883789062,11.376788139343262,0.0,0.7507345676422119,3.4626271724700928,4.707298755645752,5.457744121551514,2.9902427196502686,3.2959487438201904,2.1057450771331787
2025-02-18 01:30:00,6003.05029296875,79.23567199707031,140.0580596923828,0.19979187618316224,0.24316257885820178,0.213550884816611,0.1727315561479155,0.17076310399410946,7.0,3.5355959864805064,140.44861602783203,-0.07369179278612137,363.87274169921875,243.05253219604492,-46235.887355986815,-0.1351231299340725,0.39888226985931396,1.0629969537258148,0.7674510478973389,0.8482180833816528,1.0574175119400024,0.5436664819717407,34.533546447753906,88.34910583496094,165.22935485839844,27.737380981445312,91.16999816894531,171.60000610351562,27.954954147338867,232.8892364501953,11.335845947265625,0.0,0.682243824005127,3.35642671585083,4.643928527832031,5.501098155975342,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 01:40:00,5993.9130859375,79.18775939941406,140.00271606445312,0.20041911616506614,0.24328960991596793,0.21317317566489202,0.1727689917572765,0.1703491064967974,7.0,3.54149438835003,140.46503829956055,-0.07899957150220871,363.989013671875,240.5069694519043,-46134.99988420318,-0.11920519173145294,0.4182448536157608,1.030892550945282,0.775030106306076,0.8184058666229248,1.055213212966919,0.5438864827156067,33.91435623168945,88.1263198852539,168.2689971923828,26.81572151184082,91.16999816894531,171.60000610351562,27.954954147338867,218.96014404296875,8.674308776855469,0.0,0.6000052094459534,3.3792130947113037,4.600183963775635,5.431005001068115,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 01:50:00,6010.361328125,79.16395568847656,139.95498657226562,0.20074788149592507,0.24397805009107354,0.20914773301051368,0.17456520329784728,0.17156113210464044,7.0,3.518772594851664,140.44476699829102,-0.043549794703722,363.80450439453125,268.0633964538574,-47236.88374652599,-0.07679511792957783,0.4219302535057068,1.0549878478050232,0.76359423995018,0.8306885957717896,1.0359294414520264,0.5638736486434937,34.73958206176758,88.1263198852539,168.2689971923828,26.81572151184082,91.16999816894531,171.60000610351562,27.954954147338867,220.2093505859375,12.16234016418457,0.0,0.6218042969703674,3.644974946975708,4.820438385009766,5.526108741760254,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 02:00:00,5982.72216796875,79.14167785644531,139.8529815673828,0.20021499714751934,0.24262004125346032,0.21365390526386072,0.17304537729770658,0.17046567903745305,7.0,3.5421214348936947,140.50239944458008,-0.03968331590294838,365.4291687011719,270.2483024597168,-47783.54717848162,-0.09734036214649677,0.4143003821372986,1.0078023672103882,0.8065870106220245,0.7713351249694824,1.0848864316940308,0.540296733379364,30.961233139038086,88.89844512939453,173.08482360839844,27.346744537353516,91.16999816894531,171.60000610351562,27.954954147338867,225.00660705566406,8.053695678710938,0.0,0.6992946267127991,3.675642967224121,4.860776901245117,5.406978607177734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 02:10:00,5981.1435546875,79.15548706054688,139.85513305664062,0.19974120744755053,0.24333871523096595,0.21370292936671492,0.17231031152519974,0.17090683642956886,7.0,3.529833635688723,140.53444290161133,-0.046659018844366074,366.6524963378906,259.1149101257324,-46764.08896933183,-0.10251430422067642,0.425168514251709,1.0992583334445953,0.7935979962348938,0.8862692713737488,1.0761222839355469,0.5765736699104309,38.14889144897461,88.89844512939453,173.08482360839844,27.346744537353516,91.16999816894531,171.60000610351562,27.954954147338867,223.39268493652344,8.698559761047363,0.0,0.6348626017570496,3.7318665981292725,4.880585670471191,5.239224433898926,2.9971463680267334,3.2959487438201904,2.1057450771331787
2025-02-18 02:20:00,6001.0166015625,79.14167785644531,139.8909149169922,0.1995429908895963,0.24346730981593678,0.21382912659210396,0.17251234236348978,0.17064823033887322,7.0,3.539331415770863,140.46390533447266,-0.02226819097995758,367.2877197265625,257.2703971862793,-46216.59512707556,-0.10612071678042412,0.4141416698694229,1.1511302888393402,0.8046218454837799,0.9291062355041504,1.0888828039169312,0.5513883233070374,41.458988189697266,88.89844512939453,173.08482360839844,27.346744537353516,91.16999816894531,171.60000610351562,27.954954147338867,223.27334594726562,7.174834728240967,0.0,0.7035096287727356,3.644974946975708,4.802022457122803,5.149127006530762,1.1902036666870117,3.2959487438201904,2.1057450771331787
2025-02-18 02:30:00,6108.62451171875,79.1399154663086,139.89419555664062,0.19702166122436637,0.24034308466715906,0.2113404475601833,0.17621764047176314,0.17507716607652812,7.0,3.5258066308177405,140.47035598754883,-0.06268670409917831,367.0771484375,258.9679985046387,-48227.59176600338,-0.11877232417464256,0.4295731633901596,1.1528626084327698,0.802621066570282,0.9269188046455383,1.0652724504470825,0.5521786212921143,40.15274429321289,88.0134048461914,169.29443359375,26.37015151977539,91.16999816894531,171.60000610351562,27.954954147338867,224.9038543701172,7.404044151306152,0.0,0.7383941411972046,3.627441644668579,4.855190277099609,5.027788162231445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 02:40:00,6099.17626953125,79.12762451171875,139.86598205566406,0.196762185167906,0.23949429512287063,0.21119330618243587,0.17631928792400756,0.17623092560277995,7.0,3.5470189866187267,140.50889205932617,-0.07122667133808136,367.3609924316406,256.3574028015137,-47629.910652652805,-0.11939237266778946,0.463696151971817,1.1694339513778687,0.824068695306778,0.938768208026886,1.0952860116958618,0.5691227316856384,40.419315338134766,88.0134048461914,169.29443359375,26.37015151977539,91.16999816894531,171.60000610351562,27.954954147338867,231.51185607910156,8.245087623596191,0.0,0.6487775444984436,3.558929681777954,4.788642883300781,5.030713081359863,2.413466215133667,3.2959487438201904,2.1057450771331787
2025-02-18 02:50:00,6103.10009765625,79.14018249511719,139.94192504882812,0.1971253015769911,0.2407915914550024,0.21179566967555094,0.17568756085044585,0.17459987644200972,7.0,3.5338979337713314,140.5607681274414,-0.05456800013780594,365.320556640625,246.10557174682617,-47478.40709329652,-0.11777784675359726,0.436845064163208,1.0716561675071716,0.8371952474117279,0.813454806804657,1.1162673234939575,0.5394659042358398,37.69837188720703,88.26365661621094,167.8661651611328,27.169736862182617,91.16999816894531,171.60000610351562,27.954954147338867,228.12063598632812,7.0473103523254395,0.0,0.6543253064155579,3.4682791233062744,4.748843193054199,5.073276996612549,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 03:00:00,6082.96484375,79.12611389160156,139.94735717773438,0.19824038438326788,0.24092191084402148,0.210405897076274,0.17586916479297396,0.17456264290346266,7.0,3.539569445907148,140.55504608154297,-0.021180368959903717,367.16192626953125,265.0442924499512,-47658.4588903863,-0.059926366433501244,0.43459485471248627,1.0625424683094025,0.8118663430213928,0.7912620902061462,1.0792640447616577,0.5549269914627075,35.39021682739258,88.26365661621094,167.8661651611328,27.169736862182617,91.16999816894531,171.60000610351562,27.954954147338867,228.75706481933594,7.959291458129883,0.0,0.6756717562675476,3.53104567527771,4.692596435546875,4.993278503417969,2.994935989379883,3.2959487438201904,2.1057450771331787
2025-02-18 03:10:00,6082.4677734375,79.12760925292969,139.96690368652344,0.19826277558452368,0.24122482122793784,0.21222869015173113,0.17483718687916452,0.17344652615664283,7.0,3.539526432110605,140.54904174804688,-0.010918031446635723,368.7289733886719,245.22834396362305,-47792.34124244953,-0.0822911188006401,0.4478479474782944,1.0330916047096252,0.8103967905044556,0.7737503051757812,1.073553442955017,0.5719804763793945,38.46236801147461,88.26365661621094,165.3331298828125,27.529855728149414,91.16999816894531,171.60000610351562,27.954954147338867,227.2172088623047,6.557767391204834,0.0,0.6492300629615784,3.492083787918091,4.71005916595459,5.032202243804932,2.9865787029266357,3.2959487438201904,2.1057450771331787
2025-02-18 03:20:00,6097.13427734375,79.14817810058594,139.99618530273438,0.19756491045851474,0.24085207303259293,0.21090567873102248,0.17599858400447668,0.17467875377339317,7.0,3.5188766098731543,140.50239944458008,-0.009849729016423225,366.1432800292969,256.68342208862305,-48009.410056812456,-0.037317055743187666,0.42996230721473694,1.0576684772968292,0.8307631015777588,0.79258793592453,1.0917103290557861,0.557549774646759,37.4315071105957,88.15074157714844,166.31582641601562,27.23687744140625,91.16999816894531,171.60000610351562,27.954954147338867,218.15386962890625,6.755921840667725,0.0,0.6439183950424194,3.6355745792388916,4.864100933074951,5.298467636108398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 03:30:00,6088.3349609375,79.15288543701172,140.01788330078125,0.19710153438215341,0.2403024959611442,0.2136546243330749,0.17513947104304223,0.17380187428058524,7.0,3.547292814688694,140.50239944458008,-0.06991773843765259,365.050537109375,258.6467094421387,-48856.65263695131,-0.12502066791057587,0.4372449517250061,1.1763970255851746,0.8243047893047333,0.9555227160453796,1.0961848497390747,0.5633845925331116,35.25252914428711,88.15074157714844,166.31582641601562,27.23687744140625,91.16999816894531,171.60000610351562,27.954954147338867,223.25489807128906,6.003054618835449,0.0,0.7114430665969849,3.6055898666381836,4.855944633483887,5.493776798248291,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 03:40:00,6094.80859375,79.19413757324219,140.0471954345703,0.19791165254132592,0.2406926729068796,0.2111546270618291,0.17546886162855307,0.17477218586141227,7.0,3.53465849642466,140.53857803344727,-0.02094278670847416,364.76080322265625,255.6392936706543,-47474.801077025906,-0.12585380300879478,0.44269439578056335,1.2353399395942688,0.8057816922664642,0.965721607208252,1.0628821849822998,0.5677316784858704,34.153472900390625,87.9645767211914,167.8905792236328,26.37015151977539,91.16999816894531,171.60000610351562,27.954954147338867,232.6405029296875,6.404154300689697,0.0,0.7724446654319763,3.352954149246216,4.654659271240234,5.21074104309082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 03:50:00,6094.03173828125,79.21180725097656,140.0732421875,0.1982685015497908,0.23997907314172914,0.21151233963022179,0.17558239108100004,0.1746576945972582,7.0,3.534572303828581,140.41199111938477,-0.051023151725530624,366.203857421875,214.88932418823242,-47607.35871036477,-0.05350948590785265,0.4178431034088135,1.0501969754695892,0.8464279174804688,0.8250757455825806,1.0984405279159546,0.5580670833587646,35.75967788696289,87.9645767211914,167.8905792236328,26.37015151977539,91.16999816894531,171.60000610351562,27.954954147338867,228.3638458251953,8.346729278564453,0.0,0.7109535336494446,3.614309787750244,4.9291672706604,5.724655628204346,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:00:00,6097.7080078125,79.21180725097656,140.11988830566406,0.19733160954228032,0.24019380002931642,0.2116985185352806,0.17557092668242558,0.17520514521069708,7.0,3.5303667305514543,140.37994766235352,-0.056995928287506104,363.7786865234375,274.9080619812012,-49433.38753728615,-0.10798878595232964,0.42735932767391205,1.1425488591194153,0.8196236491203308,0.9233242869377136,1.0776091814041138,0.5568982362747192,34.46186065673828,86.12430572509766,169.84986877441406,26.52884864807129,91.16999816894531,171.60000610351562,27.954954147338867,215.7602996826172,5.698853969573975,0.0,0.656801164150238,3.678394079208374,4.921236038208008,5.464684963226318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:10:00,6083.22900390625,79.18775939941406,140.1513214111328,0.1982280256316661,0.24032384772836288,0.21148917210937782,0.17532371107845726,0.1746352434521359,7.0,3.54064004977183,140.54900741577148,-0.07291433215141296,365.80694580078125,251.49869918823242,-49519.740766470226,-0.09635286033153534,0.48469677567481995,1.1753242909908295,0.7929041087627411,0.9665414094924927,1.0476106405258179,0.6145012974739075,35.646175384521484,86.12430572509766,169.84986877441406,26.52884864807129,91.16999816894531,171.60000610351562,27.954954147338867,236.80422973632812,6.549924850463867,0.0,0.6436624526977539,3.752068519592285,5.0151047706604,5.743086338043213,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:20:00,6083.73046875,79.15839385986328,140.0862579345703,0.19700911305532096,0.24097307947561358,0.21247112453269795,0.1751288436845161,0.17441783925185145,7.0,3.5209358897803122,140.68178176879883,-0.052804384380578995,364.5926208496094,247.50077438354492,-48165.28209717918,-0.09550878405570984,0.40837545692920685,1.1978691220283508,0.8208223581314087,0.9779413938522339,1.0867371559143066,0.5486649870872498,34.06892013549805,86.71942138671875,171.67486572265625,27.175840377807617,91.16999816894531,171.60000610351562,27.954954147338867,224.38174438476562,5.8408660888671875,0.0,0.6269723773002625,3.564465045928955,4.843382358551025,5.557857036590576,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:30:00,6108.796875,79.08827209472656,140.0569610595703,0.19695127542217516,0.24010550753407148,0.21148635804262467,0.17587426271699513,0.17558259628413356,7.0,3.5287346304989224,140.7443084716797,-0.043289899826049805,363.9150695800781,264.3257865905762,-48531.629266375654,-0.06565502099692822,0.41811585426330566,1.1770888566970825,0.7977195680141449,0.9688894748687744,1.0539559125900269,0.5513980984687805,33.97958755493164,86.71942138671875,171.67486572265625,26.418981552124023,91.16999816894531,171.60000610351562,27.954954147338867,221.3299560546875,6.4545979499816895,0.0,0.6808062791824341,3.667468786239624,4.9691243171691895,5.672609806060791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:40:00,6088.31298828125,79.05770874023438,139.9593048095703,0.19848770800261933,0.2410355649942623,0.2094818678870923,0.17608899569175923,0.17490586342426684,7.0,3.5334704842822506,140.78622436523438,-0.04342669993638992,365.2936096191406,232.29792404174805,-46860.57580766068,-0.0694944430142641,0.4250027537345886,1.2216104567050934,0.8479152619838715,0.9832470417022705,1.1260170936584473,0.5661299824714661,32.93341064453125,86.30741882324219,171.8030548095703,26.418981552124023,91.16999816894531,171.60000610351562,27.954954147338867,217.40283203125,6.5329203605651855,0.0,0.6054176092147827,3.5338146686553955,4.785872459411621,5.295833110809326,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 04:50:00,6102.1044921875,78.99362182617188,139.9647674560547,0.1970533997953908,0.24186669237113223,0.20923728568234579,0.176266966333104,0.17557565581802717,7.0,3.5077502718628546,140.82284545898438,-0.0283244289457798,364.13494873046875,267.8214225769043,-47868.94070854692,-0.08624780923128128,0.45045383274555206,1.1932255029678345,0.8344240188598633,0.9729605317115784,1.0991761684417725,0.5650140047073364,33.923744201660156,86.33183288574219,165.6444091796875,27.46271514892578,91.16999816894531,171.60000610351562,27.954954147338867,218.62754821777344,5.209415435791016,0.0,0.5796923041343689,3.541583299636841,4.801640033721924,5.446168899536133,2.417677640914917,3.2959487438201904,2.1057450771331787
2025-02-18 05:00:00,6102.083984375,78.95765686035156,139.8790283203125,0.1966555504421552,0.24015615625636438,0.21246072310284025,0.17606823019363324,0.17465934000500694,7.0,3.5286171624416225,140.85906982421875,-0.02492545358836651,365.4884338378906,255.46641159057617,-48397.24618181438,-0.08244382217526436,0.423311784863472,1.208514243364334,0.852710485458374,0.9777283072471619,1.1181846857070923,0.5459573864936829,34.635826110839844,86.33183288574219,165.6444091796875,27.46271514892578,91.16999816894531,171.60000610351562,27.954954147338867,214.88427734375,6.536426067352295,0.0,0.6343095898628235,3.603868246078491,4.865536689758301,5.377665042877197,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 05:10:00,6198.736328125,78.91368865966797,139.79763793945312,0.19613409599157994,0.2384556208339024,0.20767268296023284,0.17970072007115587,0.17803688014312893,7.0,3.513520556341341,140.81547164916992,-0.05097376927733421,366.8724060058594,252.65473556518555,-49946.433552423,-0.055095055140554905,0.4672733545303345,1.218177318572998,0.8810261189937592,0.9899812340736389,1.1288713216781616,0.5767148733139038,35.61760711669922,86.56682586669922,163.7888946533203,28.176847457885742,91.16999816894531,171.60000610351562,27.954954147338867,223.58929443359375,6.479677677154541,0.0,0.6580057144165039,3.4355080127716064,4.690845012664795,4.890176296234131,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 05:20:00,6196.97412109375,78.8869400024414,139.7293243408203,0.195027087999442,0.238763372217039,0.20883723994597433,0.17846507571416048,0.1789072241233842,7.0,3.5059444590168636,140.8474884033203,0.004002705682069063,364.7281494140625,264.81599044799805,-49261.835723588105,-0.0691378302872181,0.4230717867612839,1.2382798790931702,0.8308930993080139,0.9965317845344543,1.0726404190063477,0.53071528673172,35.306678771972656,86.56682586669922,163.7888946533203,28.176847457885742,91.16999816894531,171.60000610351562,27.954954147338867,217.65008544921875,6.561240196228027,0.0,0.7600035071372986,3.484117031097412,4.910558700561523,5.8032307624816895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 05:30:00,6204.771484375,78.88720703125,139.7379150390625,0.19453269679976262,0.2376833922507623,0.21001728915087492,0.1791910167282043,0.17857560507039585,7.0,3.51393788581935,140.9853515625,-0.03375605121254921,363.23785400390625,260.78889083862305,-49002.33509826899,-0.0913371741771698,0.4406248480081558,1.262792021036148,0.848934531211853,1.0206893682479858,1.0823830366134644,0.5544060468673706,31.679887771606445,86.13957214355469,162.7878875732422,27.45050621032715,91.16999816894531,171.60000610351562,27.954954147338867,212.63388061523438,7.266211986541748,0.0,0.6545034050941467,3.344508647918701,4.752920627593994,5.479541778564453,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 05:40:00,6191.767578125,78.8890151977539,139.71949768066406,0.1956037581615868,0.2385433591403969,0.20921043383326454,0.17798286111862016,0.1786595877461316,7.0,3.526891847400073,141.07004165649414,-0.025551626458764076,362.9614562988281,253.73215866088867,-49291.79930050012,-0.08562234602868557,0.4549480974674225,1.2812406122684479,0.8486458957195282,1.001894474029541,1.099621057510376,0.5716168880462646,31.912660598754883,81.82119750976562,166.56607055664062,25.857440948486328,91.16999816894531,171.60000610351562,27.954954147338867,216.61016845703125,7.2593092918396,0.0,0.5454011559486389,3.3760499954223633,4.771355152130127,5.49368953704834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 05:50:00,6201.99951171875,78.89993286132812,139.7499237060547,0.19737404116965618,0.23851638334411632,0.20783166917323634,0.17780311411482322,0.17847479219816798,7.0,3.4962696218890477,141.07004165649414,-0.016265280544757843,363.989013671875,248.61930465698242,-49444.58596720811,-0.08057112246751785,0.462090402841568,1.2878738343715668,0.8487893044948578,1.012779951095581,1.100550889968872,0.5748767852783203,31.462209701538086,81.82119750976562,166.56607055664062,25.857440948486328,91.16999816894531,171.60000610351562,27.954954147338867,210.60287475585938,8.096844673156738,0.0,0.6367769241333008,3.6554367542266846,4.943964004516602,5.479297637939453,2.9931681156158447,3.2959487438201904,2.1057450771331787
2025-02-18 06:00:00,6213.63525390625,78.94215393066406,139.7281951904297,0.19482873952088547,0.2376970522390364,0.20950715909335674,0.17933631659642307,0.17863073255029832,7.0,3.5215453389938727,141.0753173828125,-0.049253273755311966,364.55023193359375,264.8359184265137,-50443.72020283714,-0.09737677685916424,0.4695090055465698,1.324669063091278,0.8793872594833374,1.0359869003295898,1.1041747331619263,0.584161102771759,33.923622131347656,81.82119750976562,166.56607055664062,25.857440948486328,91.16999816894531,171.60000610351562,27.954954147338867,215.31137084960938,7.055749416351318,0.0,0.6899549961090088,3.529693126678467,4.898687362670898,5.39876127243042,2.999783992767334,3.2959487438201904,2.1057450771331787
2025-02-18 06:10:00,6193.0166015625,78.95063781738281,139.81065368652344,0.1954175519587068,0.23831978721537309,0.20985688719883036,0.17842129194026654,0.1779844816868232,7.0,3.5159685457993657,141.27145767211914,-0.049765512347221375,363.5938415527344,260.5887870788574,-50174.67085836027,-0.11290355399250984,0.46031905710697174,1.294569492340088,0.8428626358509064,1.0193356275558472,1.0902996063232422,0.5810416340827942,32.54641342163086,81.82119750976562,166.56607055664062,25.857440948486328,91.16999816894531,171.60000610351562,27.954954147338867,213.31741333007812,6.1343913078308105,0.0,0.6237196922302246,3.589782953262329,5.037827014923096,6.007457256317139,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 06:20:00,6192.67724609375,78.94507598876953,139.86492919921875,0.19479470910024224,0.23817070286194666,0.20907661025374796,0.17917398111804428,0.17878399666601885,7.0,3.509959944736897,141.44426345825195,-0.052914008498191833,362.2247619628906,258.7639579772949,-48979.38544597541,-0.06727970577776432,0.44928398728370667,1.7065549492835999,0.5694269388914108,1.335347294807434,0.7104359865188599,0.5949531197547913,35.440975189208984,86.06327056884766,187.30645751953125,26.718063354492188,91.16999816894531,171.60000610351562,27.954954147338867,206.53005981445312,6.456543922424316,0.0,0.6431477665901184,3.405850410461426,4.855193614959717,5.771311283111572,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 06:30:00,6206.6337890625,78.95614624023438,139.80636596679688,0.19539525875920605,0.23820758775616005,0.20707458691571073,0.17940610759854847,0.1799164589703747,7.0,3.5240167479258035,141.55413055419922,-0.0564691387116909,363.3039245605469,239.27128219604492,-49972.19350871156,-0.07823815755546093,0.5159860402345657,1.2813463509082794,0.7870610654354095,1.0392051935195923,1.0126909017562866,0.6475576162338257,31.972389221191406,86.06327056884766,187.30645751953125,26.718063354492188,91.16999816894531,171.60000610351562,27.954954147338867,220.2528076171875,7.026086807250977,0.0,0.6735206246376038,3.435164451599121,4.817686080932617,5.58650541305542,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 06:40:00,6195.83935546875,78.9521484375,139.83233642578125,0.1957846412503,0.23883481100514403,0.21057965551343472,0.17632811636694254,0.1784727758641787,7.0,3.5160888036082056,141.54880142211914,-0.02556215226650238,361.38848876953125,277.9444694519043,-48848.72017125583,-0.17956185340881348,0.4730611741542816,1.3592141270637512,0.8006603717803955,1.061519742012024,1.0292115211486816,0.5747856497764587,32.429443359375,87.50374603271484,186.9158172607422,26.034448623657227,91.16999816894531,171.60000610351562,27.954954147338867,226.88063049316406,6.096262454986572,0.0,0.6861957311630249,3.619095802307129,4.832369327545166,5.164538860321045,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 06:50:00,6212.44287109375,78.94915008544922,139.8323974609375,0.19393156794914543,0.23698134837095775,0.209696582936682,0.18025730474362148,0.17913319599959335,7.0,3.5063154248856194,141.5278091430664,-0.028803544119000435,364.6428527832031,259.3989067077637,-50874.27694004995,-0.1254356950521469,0.44746214151382446,1.36141836643219,0.8301698267459869,1.056017518043518,1.0532654523849487,0.5666598677635193,33.835079193115234,87.50374603271484,186.9158172607422,26.034448623657227,91.16999816894531,171.60000610351562,27.954954147338867,213.94143676757812,6.250951290130615,0.0,0.6557860970497131,3.53104567527771,4.8538689613342285,5.320122718811035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 07:00:00,6213.357421875,78.92805480957031,139.75637817382812,0.19456035438883798,0.2376119210926664,0.21038979892245066,0.17896097346307316,0.17847695213297177,7.0,3.5253889816986406,141.4495849609375,-0.0507221594452858,364.89593505859375,251.29368209838867,-50319.57271877573,-0.08478015102446079,0.43936361372470856,1.3400923907756805,0.8195129930973053,1.0772768259048462,1.0325560569763184,0.554334819316864,30.905183792114258,86.85675048828125,173.5975341796875,27.23687744140625,91.16999816894531,171.60000610351562,27.954954147338867,223.8544158935547,5.577406406402588,0.0,0.6644382476806641,3.4841480255126953,4.8524274826049805,5.424633026123047,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 07:10:00,6204.11962890625,78.90174865722656,139.79544067382812,0.19679089222605622,0.23841262731076976,0.20616183596394747,0.17968511269858528,0.17894953180064124,7.0,3.5128271505899127,141.33148956298828,-0.029511921107769012,364.42462158203125,255.30097579956055,-47391.36140448162,-0.095519183203578,0.46094441413879395,1.3511152267456055,0.7809153199195862,1.0774638652801514,0.9984124302864075,0.5688357353210449,33.431434631347656,86.85675048828125,173.5975341796875,27.23687744140625,91.16999816894531,171.60000610351562,27.954954147338867,219.27110290527344,4.895685195922852,0.0,0.643625020980835,3.3885364532470703,4.8263349533081055,5.5545525550842285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 07:20:00,6204.90625,78.8963851928711,139.80958557128906,0.19598906975537356,0.23779379838525277,0.2076052047815316,0.17981727284611151,0.17879465423173055,7.0,3.520107932246786,141.26615142822266,-0.0670953243970871,364.2455139160156,263.8399467468262,-50558.41499337649,-0.10043901577591896,0.47371160984039307,1.316746175289154,0.790432870388031,1.0525559186935425,1.0098375082015991,0.6048802137374878,30.66639518737793,87.55867767333984,162.39724731445312,26.919485092163086,91.16999816894531,171.60000610351562,27.954954147338867,216.99331665039062,6.153048992156982,0.0,0.7431161403656006,3.455131769180298,4.849985599517822,5.647450923919678,2.4073731899261475,3.2959487438201904,2.1057450771331787
2025-02-18 07:30:00,6200.96923828125,78.8678970336914,139.78353881835938,0.19569509418740036,0.23754334902145727,0.2108745385460797,0.1780861775515724,0.17780084069349025,7.0,3.524896408032231,141.24513626098633,-0.038552653044462204,362.4811096191406,264.5584526062012,-49525.63365074355,-0.10558099299669266,0.4498969614505768,1.3361864984035492,0.8322974741458893,1.0803252458572388,1.058664083480835,0.5762550234794617,30.430843353271484,90.01541900634766,161.322998046875,27.49323272705078,91.16999816894531,171.60000610351562,27.954954147338867,216.83895874023438,5.693002223968506,0.0,0.6650605201721191,3.391587972640991,4.831357955932617,5.660098075866699,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 07:40:00,6192.40283203125,78.85792541503906,139.7488250732422,0.19601997772220034,0.23820520026041628,0.21022089426546475,0.17782433720034083,0.17772959055157778,7.0,3.516055436187283,141.2661476135254,-0.04404130578041077,363.5000305175781,261.75043869018555,-50341.3443000353,-0.12789307162165642,0.4582318365573883,1.343218445777893,0.7869367897510529,1.0931906700134277,1.0078496932983398,0.5801606178283691,30.429821014404297,90.01541900634766,161.322998046875,27.49323272705078,91.16999816894531,171.60000610351562,27.954954147338867,216.45822143554688,5.469350337982178,0.0,0.6480812430381775,3.5272204875946045,4.9058990478515625,5.7011847496032715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 07:50:00,6198.08544921875,78.83406066894531,139.7390594482422,0.19511053274148357,0.23782201530169947,0.20880991309769115,0.1793540589021747,0.1789034799569511,7.0,3.5362678739552185,141.27145767211914,-0.04284092038869858,363.0513000488281,254.33698654174805,-49311.70129594479,-0.05794394016265869,0.46456027030944824,1.28920379281044,0.7991653680801392,1.0753241777420044,1.0312412977218628,0.5799718499183655,30.150249481201172,90.27787780761719,168.2445831298828,26.846240997314453,91.16999816894531,171.60000610351562,27.954954147338867,219.59866333007812,7.11474609375,0.0,0.7028342485427856,3.4071598052978516,4.704410076141357,5.502809524536133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 08:00:00,6204.90625,78.8153305053711,139.7314453125,0.19542397306647905,0.2386496334903118,0.20862404026936673,0.1789193850814559,0.17838296809238652,7.0,3.505612187243462,141.29777908325195,-0.030603505671024323,364.13494873046875,256.8453178405762,-48967.2227896116,-0.06860167998820543,0.4641180485486984,1.333837866783142,0.8017610311508179,1.0835474729537964,1.0298124551773071,0.5892975926399231,31.251461029052734,90.27787780761719,168.2445831298828,26.846240997314453,91.16999816894531,171.60000610351562,27.954954147338867,226.45355224609375,5.423186302185059,0.0,0.6846316456794739,3.580425262451172,4.960582733154297,5.594566822052002,4.211490154266357,3.2959487438201904,2.1057450771331787
