datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-18 08:10:00,6196.17529296875,78.78919982910156,139.6934814453125,0.19639824854978907,0.2382791898377825,0.20802156113596798,0.1785826843611264,0.17871831611533404,7.0,3.527293753699339,141.31354904174805,-0.10376915335655212,363.87274169921875,258.3789176940918,-50165.40027771,-0.1279149129986763,0.44837459921836853,1.3482202589511871,0.785871148109436,1.080806851387024,1.013086199760437,0.5642365217208862,30.634817123413086,90.92182159423828,171.61993408203125,27.578683853149414,91.16999816894531,171.60000610351562,27.954954147338867,215.6937255859375,49.06077575683594,0.0,0.536811113357544,3.400352954864502,4.823441505432129,5.7276482582092285,3.0002896785736084,3.2959487438201904,2.1057450771331787
2025-02-18 08:20:00,6205.095703125,78.79451751708984,139.6674346923828,0.19568020211644513,0.23734760425287693,0.20999570244272214,0.179216692565763,0.17775979862219282,7.0,3.520749551700987,141.43366622924805,-0.017741411924362183,362.85986328125,260.1482963562012,-49882.55201706631,-0.0795160885900259,0.46075549721717834,1.3487740457057953,0.7973098754882812,1.0892854928970337,0.9991198778152466,0.5708813667297363,30.260799407958984,90.92182159423828,171.61993408203125,27.578683853149414,91.16999816894531,171.60000610351562,27.954954147338867,223.4376220703125,5.154720783233643,0.0,0.6178579330444336,3.4060721397399902,4.854536056518555,5.6802473068237305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 08:30:00,6201.94677734375,78.77984619140625,139.63815307617188,0.19614047897452525,0.23867169315247813,0.20768613485909423,0.17925026367205169,0.1782514293418507,7.0,3.5128059273223107,141.48631286621094,-0.03787585347890854,364.5078430175781,246.4209098815918,-49996.04371338396,-0.09201638773083687,0.43373173475265503,1.338117927312851,0.8117441236972809,1.0709235668182373,1.0391160249710083,0.5500925779342651,50.41448974609375,90.50981903076172,171.1560516357422,26.937795639038086,91.16999816894531,171.60000610351562,27.954954147338867,229.2056121826172,6.192636013031006,0.0,0.716099739074707,3.5419695377349854,4.888031959533691,5.317329406738281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 08:40:00,6204.5673828125,78.81178283691406,139.62841796875,0.19492338442730497,0.23821116109053753,0.20862084716361778,0.1789373500316267,0.17930725728691305,7.0,3.515593229502523,141.52159118652344,-0.05619422346353531,363.761962890625,254.33945846557617,-49540.1267338683,-0.18505166471004486,0.466551810503006,1.3485265970230103,0.8407786786556244,1.0531246662139893,1.068619966506958,0.5825295448303223,32.02722930908203,92.93604278564453,171.28424072265625,27.181943893432617,91.16999816894531,171.60000610351562,27.954954147338867,227.86769104003906,6.32513952255249,0.0,0.6562833786010742,3.469860792160034,4.782250881195068,5.398200035095215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 08:50:00,6203.02099609375,78.80393981933594,139.67828369140625,0.19492585299040582,0.23780821143456116,0.2097431095799468,0.17880671342031496,0.17871611257477127,7.0,3.530488570061825,141.5278091430664,-0.03878135234117508,364.85284423828125,248.8523063659668,-48051.29282381036,-0.09415201097726822,0.46925032138824463,1.330836921930313,0.7953062355518341,1.0580627918243408,1.0248446464538574,0.5774065256118774,31.57314682006836,92.93604278564453,171.28424072265625,27.181943893432617,91.16999816894531,171.60000610351562,27.954954147338867,226.88941955566406,9.422646522521973,0.0,0.6737532615661621,3.292210817337036,4.729924201965332,5.549684524536133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 09:00:00,6186.2724609375,78.79774475097656,139.73687744140625,0.19535978337964421,0.23791399215804382,0.20942419305653212,0.17903695521513924,0.17826507619064058,7.0,3.54013455439313,141.65449142456055,-0.01762775331735611,364.28778076171875,252.97837448120117,-50362.588354427586,-0.045304571744054556,0.4539696127176285,1.2969492077827454,0.8365007638931274,1.049583911895752,1.0682320594787598,0.581498384475708,30.347871780395508,91.02863311767578,167.2496795654297,28.52475929260254,91.16999816894531,171.60000610351562,27.954954147338867,227.7456817626953,11.437322616577148,0.0,0.6411014199256897,3.45796537399292,4.813145160675049,5.456438064575195,2.411202907562256,3.2959487438201904,2.1057450771331787
2025-02-18 09:10:00,6193.6416015625,78.79774475097656,139.73687744140625,0.1969601880279782,0.239285952939547,0.21034755287831275,0.17916233329161954,0.1742439728625425,7.0,3.503918380256718,141.63349533081055,-0.054447222501039505,363.61639404296875,248.9713249206543,-47093.15253268226,-0.11236333474516869,0.440979465842247,1.1960198879241943,0.8671982884407043,0.9880353212356567,1.1374289989471436,0.550475001335144,32.23377227783203,91.02863311767578,167.2496795654297,28.52475929260254,91.16999816894531,171.60000610351562,27.954954147338867,223.4756317138672,11.86234188079834,0.0,0.6343094706535339,3.2081704139709473,4.617753505706787,5.223831653594971,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 09:20:00,6190.09912109375,78.79219818115234,139.7401123046875,0.19751195345837794,0.2407976170458302,0.2110103039740583,0.17842530827600034,0.17225481724573324,7.0,3.448945199234886,141.50679397583008,-0.03239518404006958,364.04083251953125,261.6859550476074,-49647.34891294456,-0.08646690100431442,0.4259883761405945,1.1862854957580566,0.8109144270420074,0.9895763397216797,1.0669586658477783,0.5698578357696533,33.51924514770508,90.65020751953125,166.38296508789062,27.987632751464844,91.16999816894531,171.60000610351562,27.954954147338867,207.81044006347656,10.025408744812012,0.0,0.6341078877449036,3.292351722717285,4.739831447601318,5.627140998840332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 09:30:00,6199.7978515625,78.78218078613281,139.6837158203125,0.1967061651424966,0.24012360409301778,0.2099189238888452,0.1790088127334792,0.17424249414216125,7.0,3.4454662670925673,141.5397605895996,-0.06741920858621597,362.8597717285156,264.41975021362305,-48841.058776621525,-0.11750826612114906,0.43892231583595276,1.1442038416862488,0.8208790123462677,0.9596133232116699,1.078694462776184,0.5953726768493652,30.635265350341797,90.65020751953125,166.38296508789062,27.987632751464844,91.16999816894531,171.60000610351562,27.954954147338867,217.95127868652344,8.77415943145752,0.0,0.6544574499130249,3.1798605918884277,4.5845112800598145,5.484188079833984,2.9938242435455322,3.2959487438201904,2.1057450771331787
2025-02-18 09:40:00,6195.90966796875,78.77664184570312,139.7303466796875,0.19567344503130354,0.23911891446552166,0.21141981257525636,0.1797640983848373,0.17402372954308112,7.0,3.476053315084777,141.47173690795898,-0.05602320656180382,363.61639404296875,256.9805717468262,-48307.600672204855,-0.14989574626088142,0.41709528863430023,1.074992150068283,0.8949843943119049,0.8933516144752502,1.1751664876937866,0.5574200749397278,30.326751708984375,90.69598388671875,168.54977416992188,27.66413688659668,91.16999816894531,171.60000610351562,27.954954147338867,215.70079040527344,14.74971866607666,0.0,0.6492456793785095,3.2337870597839355,4.562008380889893,5.272440433502197,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 09:50:00,6197.22509765625,78.76285552978516,139.7075958251953,0.1954860224856624,0.2399982878414728,0.2096636445829303,0.17980595977124986,0.17504608531868465,7.0,3.4615744749197463,141.4396858215332,-0.03555326536297798,365.1761779785156,226.70396041870117,-45544.65984782741,-0.10889541357755661,0.45720240473747253,1.1138775646686554,0.9033789932727814,0.9033883810043335,1.1646997928619385,0.5776089429855347,35.082340240478516,91.02775573730469,170.5513458251953,28.262298583984375,91.16999816894531,171.60000610351562,27.954954147338867,214.4232940673828,14.551016807556152,0.0,0.63764888048172,3.2244105339050293,4.570533752441406,5.420654296875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 10:00:00,6208.07470703125,78.76516723632812,139.72711181640625,0.19714666258500824,0.240383312860652,0.20807074061066785,0.17957806959755007,0.17482121434612183,7.0,3.4630082954116355,141.56442642211914,-0.04300632327795029,365.17620849609375,270.78498458862305,-48920.35702894007,-0.08811244182288647,0.4656468331813812,1.1250533163547516,0.8810694217681885,0.9011403918266296,1.1960910558700562,0.5670596957206726,32.1007194519043,91.25141906738281,171.9007110595703,28.262298583984375,92.70999908447266,170.0,27.10043716430664,219.57968139648438,6.474992752075195,0.0,0.7275699377059937,3.289628267288208,4.6110944747924805,5.248047828674316,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 10:10:00,6195.38037109375,78.75080871582031,139.7477264404297,0.19795790511538386,0.24028698368399007,0.20602435299878288,0.18042525082029096,0.17530550738155223,7.0,3.454635827602456,141.69649505615234,-0.062275230884552,366.34832763671875,260.8124809265137,-48165.346062859564,-0.0947045385837555,0.46702511608600616,1.1047896146774292,0.8768046796321869,0.9037574529647827,1.166424036026001,0.5914514064788818,32.84967803955078,91.67257690429688,174.75112915039062,28.713973999023438,92.70999908447266,170.0,27.10043716430664,236.7928924560547,11.606432914733887,0.0,0.7549293041229248,3.1549487113952637,4.518295764923096,4.9984540939331055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 10:20:00,6211.552734375,78.75081634521484,139.64898681640625,0.19812337476452133,0.24073338808173855,0.2121009617351773,0.17775096873306087,0.1712913066855019,7.0,3.435208228194377,141.7544059753418,-0.06503820419311523,368.36553955078125,257.5797233581543,-48245.58213714444,-0.12226047739386559,0.42497317492961884,1.1220390796661377,0.8633798062801361,0.9337519407272339,1.1414895057678223,0.5608055591583252,33.38311004638672,91.67257690429688,174.75112915039062,28.713973999023438,92.70999908447266,170.0,27.10043716430664,239.1039276123047,11.136568069458008,0.0,0.7776808738708496,3.2244341373443604,4.637678146362305,5.050518035888672,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 10:30:00,6213.04345703125,78.74253845214844,139.64683532714844,0.19685748307537468,0.24084437305382955,0.2084101356213601,0.17895101532918353,0.17493699292025214,7.0,3.4331703173287234,141.75971603393555,-0.08744612336158752,365.7221374511719,256.6776237487793,-48708.47395988141,-0.15246520936489105,0.41294682025909424,1.0839564502239227,0.9341925978660583,0.9253355264663696,1.2196083068847656,0.55727618932724,35.004241943359375,91.00116729736328,171.46124267578125,27.65803337097168,92.70999908447266,170.0,27.10043716430664,250.1768035888672,7.433658599853516,0.0,0.7117961645126343,3.073604106903076,4.419530391693115,4.6226959228515625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 10:40:00,6206.83056640625,78.75959777832031,139.6544647216797,0.19719697514526144,0.24023513415182943,0.2115658853939095,0.17738503728427182,0.1736169680247278,7.0,3.4599667791335924,141.9751319885254,-0.00484421756118536,366.4849548339844,252.66001510620117,-49246.899134874184,0.052423655055463314,0.433861181139946,1.1406702995300293,0.8915066719055176,0.9279455542564392,1.199684977531433,0.6046504974365234,33.751564025878906,91.00116729736328,171.46124267578125,27.65803337097168,92.70999908447266,170.0,27.10043716430664,252.2621612548828,14.397443771362305,0.0,0.743648111820221,3.21243953704834,4.576371669769287,5.008055686950684,2.988940477371216,3.2959487438201904,2.1057450771331787
2025-02-18 10:50:00,6201.59765625,78.7507553100586,139.6956024169922,0.1970987127782053,0.24008883247693338,0.20888671267397815,0.17710978559745777,0.1768159564734254,8.0,3.4449202562627197,142.2171745300293,-0.05680796504020691,364.81060791015625,246.03104782104492,-47189.27690144602,-0.09230651892721653,0.44713206589221954,1.0872536897659302,0.9317247569561005,0.8861186504364014,1.2178212404251099,0.5865930914878845,32.18173599243164,91.00116729736328,171.46124267578125,27.65803337097168,92.70999908447266,170.0,27.10043716430664,242.22808837890625,10.986336708068848,0.0,0.7606163620948792,3.038459300994873,4.351151943206787,4.818220138549805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:00:00,6213.1884765625,78.76110076904297,139.7423095703125,0.19648174057176665,0.23862498609073374,0.21346171387266222,0.17434660794294254,0.17708495152189485,8.0,3.4905576005865804,142.2541160583496,-0.0474429577589035,363.989013671875,244.61228561401367,-46689.091711228524,-0.09975617751479149,0.42417389154434204,1.1028780043125153,0.8894825279712677,0.8991608619689941,1.1660151481628418,0.5612798929214478,31.486495971679688,88.37962341308594,164.50302124023438,27.92049217224121,92.70999908447266,170.0,27.10043716430664,244.1085968017578,12.097940444946289,0.0,0.7454688549041748,3.0759851932525635,4.408811092376709,4.839637756347656,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:10:00,6232.349609375,78.76451110839844,139.7401123046875,0.196431846713931,0.23798089453410637,0.20965542640927048,0.17603030516716675,0.17990152717552543,8.0,3.473759927645667,142.0822410583496,-0.13330687582492828,367.0771484375,241.4981803894043,-46004.892791843806,-0.1370057463645935,0.46378909051418304,1.2487407624721527,0.8228217661380768,1.018094539642334,1.0648704767227173,0.5766724944114685,58.3134765625,88.37962341308594,164.50302124023438,27.92049217224121,92.70999908447266,170.0,27.10043716430664,239.9932098388672,12.241066932678223,0.0,0.7162182927131653,3.0945944786071777,4.412713050842285,4.673756122589111,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:20:00,6296.64208984375,78.77111053466797,139.7552947998047,0.19483123489772244,0.23693587249740483,0.2124818774191539,0.17625912301702715,0.1794918921686917,8.0,3.4386128852625832,141.72808456420898,-0.041495971381664276,365.9752502441406,257.7174491882324,-48171.24659157847,-0.08190024085342884,0.45954476296901703,1.259116381406784,0.7948381304740906,1.0225776433944702,1.0366507768630981,0.5931597352027893,34.525936126708984,90.49456024169922,162.9099578857422,28.146329879760742,92.70999908447266,170.0,27.10043716430664,242.03858947753906,11.230579376220703,0.0,0.6916122436523438,3.1218421459198,4.5351386070251465,5.036797523498535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:30:00,6225.45361328125,78.77516174316406,139.70431518554688,0.19556430220161095,0.23805066078206144,0.2226225878665904,0.17399401362238096,0.16976843552735624,8.0,3.480157493935754,141.28946685791016,-0.049844883382320404,363.40582275390625,259.65217208862305,-49694.3839595369,-0.08479277417063713,0.44786395132541656,1.2784749269485474,0.7924319803714752,1.049743890762329,1.0458396673202515,0.5666624307632446,31.180559158325195,90.49456024169922,162.9099578857422,28.146329879760742,92.70999908447266,170.0,27.10043716430664,236.30943298339844,10.180235862731934,0.0,0.680151104927063,3.190690755844116,4.6297760009765625,5.120651721954346,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:40:00,6131.4326171875,78.78218078613281,139.733642578125,0.19734458316885853,0.240075218595166,0.2217096174265972,0.1746340715126633,0.16623650929671493,8.0,3.5049035276567806,140.9749641418457,-0.04999410733580589,364.2454833984375,249.94456100463867,-47388.726167906636,-0.1256929598748684,0.4768001139163971,1.1494851410388947,0.7535862326622009,0.8640125393867493,1.0214842557907104,0.620903730392456,30.427282333374023,90.26261901855469,166.21815490722656,26.99272918701172,92.70999908447266,170.0,27.10043716430664,230.71441650390625,14.886157035827637,0.0,0.6847081184387207,3.179060697555542,4.670875549316406,5.192671298980713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 11:50:00,6205.25927734375,78.80127716064453,139.743408203125,0.20226138137410116,0.244994039331045,0.2196509095312383,0.17848664661924726,0.15460702314436828,8.0,3.389774515553567,140.63401412963867,-0.05475767329335213,365.126220703125,252.02827072143555,-51791.862092304385,-0.04386246018111706,0.4286624789237976,1.0679028630256653,0.7826668918132782,0.845169186592102,1.0720897912979126,0.5659312009811401,32.06520462036133,90.26261901855469,166.21815490722656,26.99272918701172,92.70999908447266,170.0,27.10043716430664,228.65008544921875,8.256425857543945,0.0,4.0546417236328125,3.544717311859131,4.79518461227417,5.392858028411865,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 12:00:00,6192.85986328125,78.80128479003906,139.7423095703125,0.2037745211146883,0.24756901907876847,0.21957211834715545,0.1777017334072093,0.15138260805217849,8.0,3.3608545119178252,140.26893997192383,-0.023423228412866592,364.51654052734375,224.49790573120117,-49110.64993390837,-0.13726693391799927,0.4084719270467758,1.1141916811466217,0.7554021775722504,0.8529932498931885,1.0330630540847778,0.5375049114227295,32.96508026123047,88.48644256591797,169.666748046875,27.26129150390625,92.70999908447266,170.0,27.10043716430664,230.10218811035156,9.618186950683594,0.0,2.579169750213623,3.1790640354156494,4.51295280456543,5.401677131652832,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 12:10:00,6165.1162109375,78.78919982910156,139.7292938232422,0.20326597346068837,0.24584031141281418,0.21553996615879134,0.1793036861502283,0.15605006281747785,8.0,3.3950276184568575,139.90851593017578,-0.04510180652141571,364.50787353515625,266.00898361206055,-48631.58291385983,-0.06222137715667486,0.43098288774490356,1.0702090859413147,0.733438640832901,0.837239682674408,1.014159083366394,0.5697714686393738,31.5670223236084,89.79263305664062,176.92405700683594,28.585796356201172,92.70999908447266,170.0,27.10043716430664,217.70286560058594,15.839035987854004,0.0,0.7228454351425171,3.289637804031372,4.4985127449035645,4.931870460510254,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 12:20:00,6120.16162109375,78.79234313964844,139.64573669433594,0.20729390668242592,0.25274077485826574,0.2217488740031782,0.17792411535900068,0.14029232909712944,8.0,3.320143157968137,139.44158935546875,-0.11128401756286621,365.17626953125,252.76371383666992,-48267.885589105776,-0.08126997575163841,0.38433413207530975,1.0454161465168,0.7237940430641174,0.8575111627578735,1.0518933534622192,0.5737666487693787,32.79698181152344,89.79263305664062,176.92405700683594,28.585796356201172,92.70999908447266,170.0,27.10043716430664,224.8099365234375,5.92938232421875,0.0,0.6979700922966003,3.1695077419281006,4.406289100646973,4.738698482513428,4.211490154266357,10.31696605682373,13.745094299316406
2025-02-18 12:30:00,6098.22998046875,78.78218078613281,139.60997009277344,0.20679971096027205,0.25124935008968613,0.2190684430728959,0.17910173406609411,0.1437807618110518,8.0,3.356873674602206,139.19126510620117,-0.06488458812236786,366.34771728515625,225.35447311401367,-46675.867014123236,-0.12509256228804588,0.4363773912191391,1.0936785638332367,0.7268308699131012,0.8713880181312561,1.0537779331207275,0.5642085075378418,33.77228927612305,89.03577423095703,170.8874969482422,28.10970687866211,92.70999908447266,170.0,27.10043716430664,191.22836303710938,7.305948257446289,0.0,0.6690179705619812,3.157357931137085,4.342981338500977,4.527726173400879,4.211490154266357,3.2959487438201904,2.9576191902160645
2025-02-18 12:40:00,6099.27001953125,78.79070281982422,139.592529296875,0.20632982753152854,0.25050715208120317,0.2245705857633286,0.17798893760469955,0.14060349701924013,8.0,3.358622395738476,139.03753662109375,-0.017099345102906227,365.9753112792969,265.65150260925293,-48628.20071740577,-0.07705450989305973,0.3901846706867218,1.0966730117797852,0.7144459187984467,0.8957192897796631,1.009520411491394,0.5643876194953918,33.3388557434082,89.03577423095703,170.8874969482422,28.10970687866211,92.70999908447266,170.0,27.10043716430664,192.06459045410156,12.796370506286621,0.0,0.632023811340332,3.1909313201904297,4.42625617980957,4.762360572814941,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 12:50:00,6103.8515625,78.79796600341797,139.60455322265625,0.2024969077927681,0.24664788119988104,0.22587737475902728,0.17523466876900187,0.1497431674793217,8.0,3.4056709598703687,139.03753662109375,-0.04082855209708214,364.64288330078125,240.52616691589355,-47750.93120256713,-0.09760864451527596,0.39392276108264923,1.0946857631206512,0.735751211643219,0.8540156483650208,1.0446728467941284,0.5428654551506042,32.922523498535156,88.58104705810547,163.76446533203125,28.420995712280273,92.70999908447266,170.0,27.10043716430664,172.8900909423828,9.10680103302002,0.0,0.6417180299758911,2.9970974922180176,4.2585625648498535,4.907651901245117,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:00:00,6094.447265625,78.78919982910156,139.65982055664062,0.20294837078704023,0.2461160010704952,0.22516970156365684,0.17572801056654558,0.15003791601226216,8.0,3.4134680022189774,139.0058937072754,-0.06938804686069489,364.87286376953125,253.15028190612793,-47751.61312316195,-0.08224941603839397,0.42482955753803253,1.0340929627418518,0.7338038384914398,0.8194944858551025,1.034423828125,0.5699988603591919,33.09095764160156,88.58104705810547,163.76446533203125,28.420995712280273,92.70999908447266,170.0,27.10043716430664,508.3171691894531,7.2679219245910645,502.1691589355469,0.6392483115196228,3.0995373725891113,4.233128547668457,4.944334506988525,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:10:00,6106.458984375,78.83406066894531,139.59149169921875,0.20272435998305088,0.24528393242305233,0.2267638310203689,0.17549597647163678,0.1497319001018911,8.0,3.430056257670301,139.1477928161621,-0.05125289782881737,363.71075439453125,255.01786613464355,-46898.30772347371,-0.004821883514523506,0.3791821449995041,1.0446750223636627,0.7488026022911072,0.8441665768623352,1.0389087200164795,0.5447105765342712,34.28525161743164,88.54747772216797,162.67190551757812,28.56748390197754,92.70999908447266,170.0,27.10043716430664,221.17112731933594,14.134413719177246,37.07427215576172,0.6149036884307861,3.074394702911377,4.296649932861328,4.934956073760986,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:20:00,6097.50244140625,78.85179138183594,139.58058166503906,0.20211341890878665,0.24690647898092452,0.22938115279792773,0.174461750587842,0.1471371987245191,8.0,3.401994464946866,139.29159927368164,-0.013335551135241985,365.57794189453125,252.05341911315918,-48582.04756415264,-0.0691677201539278,0.41736483573913574,1.0837697088718414,0.7392885088920593,0.8497492671012878,1.0293251276016235,0.5530155897140503,31.04876136779785,87.9432144165039,165.4918212890625,26.870655059814453,92.70999908447266,170.0,27.10043716430664,0.6304476261138916,7.54435396194458,0.0,0.6200496554374695,3.0877599716186523,4.3155341148376465,4.838193416595459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:30:00,6093.7333984375,78.8608627319336,139.49594116210938,0.20193864381822293,0.24616824183455366,0.23292149497571485,0.1736864093341986,0.14528521003731,8.0,3.4285987698203666,139.53192901611328,-0.054912760853767395,364.76080322265625,249.57093620300293,-46911.97825638696,-0.14245522394776344,0.4185834378004074,1.1026041805744171,0.7529124617576599,0.8587008118629456,1.0428961515426636,0.582346498966217,31.817752838134766,87.9432144165039,165.4918212890625,26.870655059814453,92.70999908447266,170.0,27.10043716430664,238.12863159179688,6.5117974281311035,133.26116943359375,0.6261789202690125,3.134661912918091,4.435726165771484,4.941328048706055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:40:00,6094.69482421875,78.87547302246094,139.55133056640625,0.20275878436184197,0.24698987264130864,0.22880947117262246,0.1760240571437223,0.14541781468050463,8.0,3.4111496234357896,139.80474090576172,-0.07443521916866302,365.2185974121094,250.45036125183105,-47887.93142091558,-0.08793387562036514,0.4359225630760193,1.0628747642040253,0.7641034424304962,0.8539751172065735,1.061378836631775,0.6070531606674194,30.162704467773438,88.71533203125,170.8264617919922,27.43829917907715,92.70999908447266,170.0,27.10043716430664,232.8714141845703,9.882308006286621,0.0,0.6321021914482117,3.143686532974243,4.45598840713501,5.0914812088012695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 13:50:00,6109.8251953125,78.90229797363281,139.59906005859375,0.20339120882907002,0.24645565261427743,0.22785974751502536,0.17514085175171837,0.14715253928990882,8.0,3.40696595087862,140.14918899536133,-0.08123728632926941,362.9613342285156,252.55012321472168,-46515.6775008595,-0.11387068405747414,0.4021274894475937,1.1065139174461365,0.7365640103816986,0.8666641712188721,1.0438259840011597,0.5497148633003235,29.73735809326172,88.71533203125,170.8264617919922,27.43829917907715,92.70999908447266,170.0,27.10043716430664,258.83807373046875,6.730331897735596,0.0,0.6057457327842712,3.0368666648864746,4.3341593742370605,5.087449073791504,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 14:00:00,6209.45361328125,78.89168548583984,139.5502471923828,0.201022555995404,0.24511783091043815,0.22159906818900138,0.17677884650708303,0.15548169839807344,8.0,3.3737114610165118,140.44403457641602,-0.01782236061990261,363.40582275390625,247.5516185760498,-47673.770535505675,-0.09450932964682579,0.41762712597846985,1.0907035171985626,0.7669488191604614,0.8546186089515686,1.051745057106018,0.5529913306236267,30.807119369506836,88.8587646484375,171.1621551513672,27.737380981445312,92.70999908447266,170.0,27.10043716430664,258.4804992675781,8.590666770935059,0.0,0.6203883290290833,3.0020289421081543,4.244034290313721,4.892119884490967,4.211490154266357,5.367937088012695,2.1057450771331787
2025-02-18 14:10:00,6213.3876953125,78.89868927001953,139.51443481445312,0.20079651988011904,0.24472092667673281,0.2225858060456055,0.17665659136421533,0.15524015603332733,8.0,3.4026474304397842,140.81132125854492,-0.07144705951213837,366.4420166015625,243.65669059753418,-48487.19154432414,-0.07642151787877083,0.40436796844005585,1.0709627270698547,0.7776022255420685,0.8421127200126648,1.0569860935211182,0.5625730752944946,35.80088806152344,88.8587646484375,171.1621551513672,27.737380981445312,92.70999908447266,170.0,27.10043716430664,255.79542541503906,11.408926010131836,0.0,0.5617417097091675,3.123938798904419,4.339349269866943,4.661694526672363,4.211490154266357,6.205312252044678,6.8998894691467285
2025-02-18 14:20:00,6186.70361328125,78.89436340332031,139.4547576904297,0.20146250769619575,0.24657395270861565,0.21971871542228189,0.17732864050252997,0.15491618367037674,8.0,3.380152119089823,141.01812362670898,-0.07221296429634094,366.6101989746094,249.52262687683105,-47651.35291254909,-0.07590761408209801,0.399412140250206,1.058190405368805,0.7781121730804443,0.8384147882461548,1.0600240230560303,0.5428902506828308,34.65143585205078,91.51387786865234,173.81117248535156,28.512550354003906,92.70999908447266,170.0,27.10043716430664,248.33352661132812,9.922293663024902,0.0,0.6354739665985107,3.0508744716644287,4.313958168029785,4.658690929412842,4.211490154266357,3.2959487438201904,14.160696029663086
2025-02-18 14:30:00,6205.65185546875,78.88812255859375,139.51113891601562,0.2013119108653329,0.2455879838783715,0.213418128417622,0.1778022633723588,0.1618797134663148,8.0,3.396443343096621,141.20776748657227,-0.06372532248497009,367.3803405761719,240.03480339050293,-46436.598525142144,-0.0737872589379549,0.4207923114299774,1.0811977684497833,0.7480284571647644,0.8493890166282654,1.018307089805603,0.5677205324172974,37.11878967285156,91.57186126708984,170.8813934326172,28.933706283569336,92.70999908447266,170.0,27.10043716430664,247.75682067871094,7.572821140289307,0.0,0.5650099515914917,3.001025915145874,4.234587669372559,4.511908531188965,4.211490154266357,16.596630096435547,15.49181842803955
2025-02-18 14:40:00,6195.2724609375,78.86090087890625,139.548095703125,0.20044834728020827,0.2446421294188052,0.21351523082363466,0.17671113786249112,0.16468315461486072,8.0,3.3795365953657646,141.2394142150879,-0.011728371493518353,367.6956787109375,253.64896965026855,-47840.16534568146,-0.13673590496182442,0.45927585661411285,0.9517164528369904,0.8368842899799347,0.7637883424758911,1.1193350553512573,0.6065946221351624,37.09807586669922,91.57186126708984,170.8813934326172,28.933706283569336,92.70999908447266,170.0,27.10043716430664,245.44178771972656,13.38333511352539,0.0,0.5474915504455566,3.0063822269439697,4.282831192016602,4.641645908355713,4.211490154266357,3.2959487438201904,2.954420804977417
2025-02-18 14:50:00,6209.50634765625,78.85237121582031,139.49273681640625,0.19971306915220918,0.24416479886122844,0.2154299910923138,0.17661324381597526,0.1640788970782733,8.0,3.3915753346938673,141.18677139282227,-0.05019586533308029,367.2451171875,223.69547843933105,-46445.71283760987,-0.06218943651765585,0.4201297461986542,0.9580335915088654,0.8235010504722595,0.7690268158912659,1.1209936141967773,0.542683482170105,37.43594741821289,90.70819091796875,165.5284423828125,28.12191390991211,92.70999908447266,170.0,27.10043716430664,245.19862365722656,6.260773658752441,0.0,0.6022098064422607,3.177105665206909,4.367108345031738,4.420081615447998,4.211490154266357,11.528010368347168,14.309700012207031
2025-02-18 15:00:00,6183.58203125,78.8215103149414,139.51011657714844,0.19946135386267533,0.24324494062528512,0.21884330046459025,0.17534221856196613,0.16310818648548317,8.0,3.4151543677909686,141.1020851135254,-0.008222770877182484,366.4422607421875,271.0136547088623,-48213.218027826784,-0.05733328778296709,0.41027987003326416,1.0417216122150421,0.8199753761291504,0.7804431915283203,1.1343390941619873,0.5520921945571899,35.646759033203125,90.70819091796875,165.5284423828125,28.12191390991211,92.70999908447266,170.0,27.10043716430664,243.30361938476562,7.777688026428223,0.0,0.6260713934898376,3.1554722785949707,4.422731876373291,4.674554824829102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 15:10:00,6205.2958984375,78.80452728271484,139.41033935546875,0.19969484774629084,0.24438478761335594,0.21591378744423517,0.17636594090680746,0.16364063628931058,8.0,3.3968870151393804,140.9590301513672,-0.04609445109963417,365.9753112792969,246.8841381072998,-47371.294571064784,-0.14762313663959503,0.44228869676589966,0.9516651332378387,0.8323313891887665,0.7752232551574707,1.1308057308197021,0.5604355931282043,31.762371063232422,91.06830596923828,168.56808471679688,28.451513290405273,92.70999908447266,170.0,27.10043716430664,246.17703247070312,11.726164817810059,0.0,0.592158317565918,2.9609174728393555,4.278596878051758,4.780951499938965,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-18 15:20:00,6261.89453125,78.78919982910156,139.352783203125,0.19860942969001666,0.24183654454024395,0.21657567187643695,0.17559691671946703,0.16738143717383544,8.0,3.4128102552486053,140.83075714111328,-0.06669627875089645,363.40582275390625,262.93726921081543,-49026.150706309345,-0.11133787408471107,0.40261681377887726,0.9456691145896912,0.8617951571941376,0.7515709400177002,1.1579915285110474,0.5213733911514282,29.84531593322754,91.06830596923828,168.56808471679688,28.451513290405273,92.70999908447266,170.0,27.10043716430664,246.05795288085938,10.697911262512207,0.0,0.5793366432189941,3.0085692405700684,4.282218933105469,4.665780544281006,4.211490154266357,3.2959487438201904,3.3616833686828613
2025-02-18 15:30:00,6257.7919921875,78.79068756103516,139.3397216796875,0.1990954643732359,0.2422689804979899,0.21587941646912168,0.17517281988769245,0.1675833187719601,8.0,3.421998029722008,140.78454971313477,-0.07381533831357956,363.87274169921875,253.21742057800293,-48741.92867445014,-0.09008113667368889,0.40427157282829285,0.9554931819438934,0.8768076598644257,0.7589250206947327,1.1706140041351318,0.5269326567649841,31.13958168029785,90.97675323486328,166.32192993164062,28.52475929260254,92.70999908447266,170.0,27.10043716430664,248.06573486328125,10.888043403625488,0.0,0.5932581424713135,3.0519332885742188,4.3178229331970215,4.688282012939453,4.211490154266357,3.2959487438201904,3.3632612228393555
2025-02-18 15:40:00,6256.580078125,78.78364562988281,139.4677734375,0.19837690518437226,0.24276948060153805,0.21549998331810813,0.17362323172910968,0.16973039916687188,8.0,3.41205703471876,140.56673049926758,0.004606814123690128,363.2373962402344,260.0094738006592,-48999.224550256375,-0.044061074033379555,0.44119545817375183,0.9482229351997375,0.8630961775779724,0.7498276829719543,1.1271612644195557,0.5752637386322021,30.0733585357666,91.41011810302734,167.48162841796875,29.4464168548584,92.70999908447266,170.0,27.10043716430664,255.1310577392578,13.43539047241211,0.0,0.5628122091293335,2.999101400375366,4.369564533233643,4.972468376159668,4.211490154266357,3.2959487438201904,2.9569833278656006
2025-02-18 15:50:00,6257.44873046875,78.78919982910156,139.4970703125,0.19650443662949726,0.23971455267957584,0.21639253980459686,0.17293339116068995,0.1744550797256401,8.0,3.4331467087467247,140.29452514648438,-0.0627317875623703,362.27642822265625,255.33674430847168,-49563.70775034112,-0.10710720345377922,0.4118940979242325,0.9953686594963074,0.8771497011184692,0.7641317844390869,1.1506844758987427,0.5632418394088745,28.80174446105957,91.41011810302734,167.48162841796875,29.4464168548584,92.70999908447266,170.0,27.10043716430664,250.55755615234375,9.763941764831543,0.0,0.5582654476165771,3.00229811668396,4.470582008361816,5.402027130126953,4.211490154266357,3.2959487438201904,3.3633365631103516
2025-02-18 16:00:00,6264.44189453125,78.83113861083984,139.45042419433594,0.19851430742904858,0.24268629582413528,0.21683774790105972,0.17421387050931902,0.16774777833643736,8.0,3.395389512842084,140.22702407836914,-0.027451107278466225,364.95831298828125,254.35685539245605,-49723.95329211452,-0.0930435098707676,0.4083372801542282,0.9749719500541687,0.8630379140377045,0.7551326155662537,1.1653870344161987,0.5461301207542419,29.8123836517334,90.90961456298828,169.48974609375,28.164640426635742,92.70999908447266,170.0,27.10043716430664,253.79685974121094,7.408976078033447,0.0,0.5836954712867737,3.1625542640686035,4.476963996887207,4.855375289916992,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 16:10:00,6228.94775390625,78.85939025878906,139.43739318847656,0.1993643360372365,0.24484644301143332,0.21308813175963803,0.17438508820075854,0.1683160009909336,8.0,3.401798223077186,140.30098342895508,-0.047408901154994965,366.0589599609375,248.32047843933105,-47881.278255897836,-0.09569746628403664,0.4005071520805359,0.9554460644721985,0.8646359145641327,0.7542939186096191,1.1681832075119019,0.5451444387435913,33.028900146484375,90.90961456298828,169.48974609375,28.164640426635742,92.70999908447266,170.0,27.10043716430664,257.8351745605469,11.187161445617676,0.0,0.5806347131729126,3.0441882610321045,4.345712184906006,4.726701259613037,4.211490154266357,3.2959487438201904,3.3702166080474854
2025-02-18 16:20:00,6242.9208984375,78.86784362792969,139.54156494140625,0.20028023581147064,0.24483165443973806,0.21166236614783351,0.17586608555055627,0.1673596580504015,8.0,3.383820955954643,140.38566970825195,-0.0377873033285141,365.89056396484375,250.59046745300293,-49170.14540574522,-0.09186623618006706,0.4325382560491562,0.9011911451816559,0.9013975560665131,0.7248641848564148,1.2095167636871338,0.5752819776535034,33.04224395751953,91.36433410644531,169.2822265625,29.2510986328125,92.70999908447266,170.0,27.10043716430664,248.62881469726562,7.6496405601501465,0.0,0.5800015330314636,3.0302131175994873,4.292091369628906,4.505209922790527,4.211490154266357,3.2959487438201904,3.3695995807647705
2025-02-18 16:30:00,6257.02734375,78.90547180175781,139.56333923339844,0.19903395510684999,0.24371746107495004,0.2122311446016431,0.17592506720806783,0.16909237200848906,8.0,3.387988796112996,140.3536262512207,-0.05056430771946907,365.0080261230469,251.7433910369873,-48323.10057807692,-0.039222575491294265,0.4211161434650421,0.9127797186374664,0.8869295716285706,0.7160565853118896,1.1897835731506348,0.5671964287757874,32.02946090698242,91.36433410644531,169.2822265625,29.2510986328125,92.70999908447266,170.0,27.10043716430664,243.28396606445312,10.82932186126709,0.0,0.5634461641311646,2.9738211631774902,4.221370697021484,4.601711273193359,4.211490154266357,3.2959487438201904,3.3584556579589844
2025-02-18 16:40:00,6262.35498046875,78.93659973144531,139.61209106445312,0.2001834227282052,0.243409369999316,0.21076734779920275,0.1749855279377425,0.17065433153553358,8.0,3.3909362550732722,140.28534698486328,0.006559581030160189,365.4885559082031,250.78336906433105,-49653.23890381717,-0.044343666872009635,0.4210452735424042,0.9985789954662323,0.8597022891044617,0.7092493772506714,1.1795086860656738,0.5360580682754517,29.45614242553711,91.69393920898438,171.55889892578125,29.2327880859375,92.70999908447266,170.0,27.10043716430664,247.6283721923828,12.517669677734375,0.0,0.5497625470161438,2.9622316360473633,4.212125301361084,4.722564220428467,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-18 16:50:00,6255.56591796875,78.96316528320312,139.58929443359375,0.204868815233837,0.25041506898335664,0.22018811790323045,0.16463033917796652,0.15989765870160938,7.0,3.2941957275704237,140.07226181030273,-0.03169560059905052,363.57373046875,253.87211418151855,-47117.36361732779,-0.032730262726545334,0.39268603920936584,0.867129772901535,0.8149946630001068,0.7072827219963074,1.137388825416565,0.5563167929649353,28.54258155822754,91.43453216552734,169.79493713378906,29.092403411865234,92.70999908447266,170.0,27.10043716430664,250.39056396484375,5.227122783660889,0.0,0.5781388282775879,2.5319900512695312,3.814441204071045,4.3607635498046875,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-18 17:00:00,6241.0224609375,78.99732971191406,139.69558715820312,0.2045273478665733,0.24834951976202177,0.2164290274526495,0.1667976512906611,0.16389645362809432,7.0,3.3195731794904777,139.94317626953125,-0.030473273247480392,363.82086181640625,243.58390617370605,-47749.12039346323,-0.06905079819262028,0.39015255868434906,0.912824958562851,0.8800342977046967,0.7168272137641907,1.1932073831558228,0.5258349180221558,30.492752075195312,91.43453216552734,169.79493713378906,29.092403411865234,92.70999908447266,170.0,27.10043716430664,240.07449340820312,9.242202758789062,0.0,0.572655975818634,2.7720015048980713,3.915060043334961,4.0689005851745605,4.211490154266357,3.2959487438201904,8.194165229797363
2025-02-18 17:10:00,6305.46142578125,78.9947280883789,139.69778442382812,0.20188120875400237,0.2464788797852935,0.2122052634654379,0.1713953525266782,0.16803929546858803,7.0,3.3178298338532644,139.82592391967773,-0.055263713002204895,363.19525146484375,242.5394115447998,-49241.783535110095,-0.061823212541639805,0.39338476955890656,0.9251866340637207,0.850370466709137,0.725089430809021,1.1650892496109009,0.5282924175262451,29.821971893310547,85.77029418945312,169.501953125,25.869647979736328,92.70999908447266,170.0,27.10043716430664,242.2055206298828,9.407851219177246,0.0,0.5193838477134705,2.7310593128204346,3.9248769283294678,4.055398464202881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 17:20:00,6292.283203125,78.99520874023438,139.73577880859375,0.20233282651979995,0.24588647591583532,0.21078238106475214,0.1721803253958768,0.1688179911037358,7.0,3.333744824855222,139.8638153076172,-0.05490219593048096,363.8209533691406,236.42927360534668,-47381.069990023665,-0.0818781815469265,0.3990384042263031,0.8714118748903275,0.8913265466690063,0.7109629511833191,1.2013126611709595,0.5416977405548096,30.37225914001465,85.77029418945312,169.501953125,25.869647979736328,92.70999908447266,170.0,27.10043716430664,239.58474731445312,5.631874084472656,0.0,0.5823395848274231,2.793823003768921,4.032613277435303,4.3445000648498535,4.211490154266357,3.2959487438201904,3.361510992050171
2025-02-18 17:30:00,6298.4912109375,79.00552368164062,139.7499237060547,0.200780868194354,0.2459730564604234,0.20833035148429221,0.17416975922889816,0.17074596463203223,7.0,3.326261084895239,140.0011444091797,-0.060015201568603516,364.5077209472656,242.6822338104248,-47932.52066701363,-0.10782895609736443,0.4099128842353821,0.9567322731018066,0.8763927519321442,0.7485542297363281,1.20001220703125,0.5358028411865234,30.338388442993164,85.77029418945312,169.501953125,25.869647979736328,92.70999908447266,170.0,27.10043716430664,243.4790496826172,10.159758567810059,0.0,0.6049455404281616,2.7267909049987793,4.053123474121094,4.409342288970947,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 17:40:00,6295.83154296875,79.00074768066406,139.7075653076172,0.20119433717465118,0.2454823059667554,0.20998445604511148,0.17412464207544945,0.16921425873803247,7.0,3.3403506264957215,140.12703323364258,-0.0038252994418144226,365.53033447265625,227.48109245300293,-46824.07007064876,-0.09844937548041344,0.4437863826751709,0.8939929604530334,0.9207197427749634,0.6859273314476013,1.226050853729248,0.5730539560317993,32.149600982666016,89.73238372802734,175.50900268554688,28.114686965942383,92.70999908447266,170.0,27.10043716430664,239.88742065429688,10.596657752990723,0.0,0.5683643817901611,2.7763211727142334,4.07288122177124,4.340656757354736,4.211490154266357,3.2959487438201904,2.9516735076904297
2025-02-18 17:50:00,6293.10302734375,78.99031829833984,139.76502990722656,0.20174304159385015,0.24585358877802294,0.2112649100501834,0.17213300545770638,0.16900545412023715,7.0,3.3297913626920597,140.31739807128906,-0.03353167325258255,364.9579772949219,275.27396965026855,-50140.366051595076,-0.07798653282225132,0.365915447473526,0.8739986419677734,0.9012060761451721,0.6693603992462158,1.2022863626480103,0.5343594551086426,32.20844650268555,92.39280700683594,179.54254150390625,29.67225456237793,92.70999908447266,170.0,27.10043716430664,242.04339599609375,11.13791561126709,0.0,0.5439613461494446,2.867490530014038,4.071557521820068,4.077756404876709,6.915711402893066,47.493614196777344,82.35868072509766
2025-02-18 18:00:00,6300.478515625,78.99882507324219,139.78570556640625,0.2028992729787321,0.2460890397470237,0.2109707566763209,0.1721960844881437,0.16784484610977965,7.0,3.324369167225952,140.32801818847656,-0.06202554330229759,365.6632385253906,255.51649284362793,-48528.58784401747,-0.16552603989839554,0.4158693253993988,0.857523649930954,0.8585793673992157,0.7059270143508911,1.166059136390686,0.5707396864891052,33.017086029052734,92.7529296875,188.30136108398438,29.0252628326416,92.70999908447266,170.0,27.10043716430664,234.79493713378906,7.14408540725708,0.0,0.5546712875366211,2.799046277999878,4.044980049133301,4.071070194244385,4.211490154266357,3.2959487438201904,5.213930606842041
2025-02-18 18:10:00,6278.302734375,79.0403823852539,139.8280029296875,0.20188134044932668,0.2473939637745988,0.2116724831559735,0.17139285437297458,0.1676593582471264,7.0,3.3133314010678516,140.43298721313477,-0.022216131910681725,366.68365478515625,253.4944896697998,-47804.84327198774,-0.015528370626270771,0.3736865222454071,0.9368839263916016,0.8640187382698059,0.7066972851753235,1.1825116872787476,0.5322288870811462,34.504451751708984,92.7529296875,188.30136108398438,29.0252628326416,92.70999908447266,170.0,27.10043716430664,237.08592224121094,8.82995891571045,0.0,0.5564667582511902,2.862112045288086,4.061099529266357,4.055394649505615,4.211490154266357,3.2959487438201904,3.3601772785186768
2025-02-18 18:20:00,6309.015625,79.04393768310547,139.84536743164062,0.20232213423562964,0.2469372028011563,0.213101375027057,0.172508010013511,0.16513127792264606,7.0,3.3173198305469356,140.43302536010742,-0.05978447571396828,365.9327087402344,253.78126335144043,-49570.031047504024,-0.10335774347186089,0.4291485399007797,0.9034650921821594,0.8827353119850159,0.7326700091362,1.187598466873169,0.5681008696556091,34.039878845214844,92.0601577758789,177.18040466308594,29.183958053588867,92.70999908447266,170.0,27.10043716430664,243.6414794921875,4.718751430511475,0.0,0.556394636631012,2.747008800506592,4.046050071716309,4.054029941558838,4.211490154266357,3.2959487438201904,2.951545238494873
2025-02-18 18:30:00,6309.9365234375,79.09272003173828,139.84536743164062,0.20164751513645301,0.24464799920943003,0.21301021336181322,0.17378321142809194,0.1669110608642118,7.0,3.352688632450523,140.41199111938477,-0.057362575083971024,366.77838134765625,246.14759635925293,-48753.330771308094,-0.09828868880867958,0.42796236276626587,0.8787977695465088,0.9032792150974274,0.7130261659622192,1.206170916557312,0.5631840825080872,32.37940216064453,92.0601577758789,177.18040466308594,29.183958053588867,92.70999908447266,170.0,27.10043716430664,245.3372344970703,6.590975284576416,0.0,0.574356734752655,2.823925256729126,4.083347797393799,4.1463189125061035,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-18 18:40:00,6340.5,79.11909484863281,139.84646606445312,0.20121758705959503,0.2448218505914565,0.21062295467345118,0.1750794392340183,0.16825816844147898,7.0,3.341608839935238,140.38566970825195,-0.032468363642692566,364.59283447265625,250.3412914276123,-49975.51426861227,-0.08103195019066334,0.403109073638916,0.9515551924705505,0.9159846305847168,0.7238195538520813,1.2224782705307007,0.5140509605407715,32.94706344604492,91.17207336425781,166.08998107910156,29.2205810546875,92.70999908447266,170.0,27.10043716430664,248.83377075195312,15.425864219665527,0.0,0.544684648513794,2.8329274654388428,4.096684455871582,4.23294734954834,4.211490154266357,3.2959487438201904,3.3603177070617676
2025-02-18 18:50:00,6343.646484375,79.13963317871094,139.92774963378906,0.20312289714036175,0.24683525590353217,0.21150592021697875,0.17290738476419903,0.1656285419749283,7.0,3.2930143218162122,140.58136749267578,-0.04805130511522293,365.2185974121094,252.2647533416748,-49395.05412382871,-0.12126755341887474,0.4089353531599045,0.8598199784755707,0.8569251000881195,0.6907487511634827,1.1577751636505127,0.582866907119751,32.37606430053711,91.44673919677734,161.92115783691406,30.53898048400879,92.70999908447266,170.0,27.10043716430664,252.09869384765625,4.6743340492248535,0.0,0.560331404209137,2.9165875911712646,4.188636779785156,4.442577362060547,4.211490154266357,3.2959487438201904,2.9557907581329346
2025-02-18 19:00:00,6339.60791015625,79.13964080810547,140.01246643066406,0.20307323991819415,0.2466246213990157,0.20932592317622678,0.1726350282977462,0.1683411872088172,7.0,3.310153086794587,140.78665924072266,-0.060244008898735046,365.663330078125,233.07340812683105,-47876.33450321818,-0.10637456923723221,0.4294807016849518,0.9074701368808746,0.86200150847435,0.7170122861862183,1.1800647974014282,0.5566107034683228,32.56307601928711,91.44673919677734,161.92115783691406,30.53898048400879,92.70999908447266,170.0,27.10043716430664,242.5119171142578,9.441400527954102,0.0,0.6004036664962769,2.829155683517456,4.054274559020996,4.0581583976745605,4.211490154266357,11.983436584472656,15.493864059448242
2025-02-18 19:10:00,6342.48095703125,79.16395568847656,140.0211639404297,0.2038379373799091,0.24740127317439978,0.20779122093467703,0.17203943570822758,0.16893013280278651,7.0,3.2989578214576643,140.88077926635742,-0.06854604929685593,365.97503662109375,248.2698802947998,-49339.38655999961,-0.10460281185805798,0.41171757876873016,0.8702324479818344,0.8985463380813599,0.7009056210517883,1.2073508501052856,0.553545355796814,34.16954040527344,91.44673919677734,161.92115783691406,30.53898048400879,92.70999908447266,170.0,27.10043716430664,243.50418090820312,9.238842964172363,0.0,0.5701525211334229,2.8368170261383057,4.091285705566406,4.105832576751709,4.211490154266357,3.2959487438201904,2.1057450771331787
