datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-18 19:20:00,6347.07177734375,79.14991760253906,140.0320281982422,0.20260546614010708,0.2482831972496777,0.20997459214112968,0.17066496444468143,0.1684717800244041,7.0,3.310909858392346,140.9018096923828,-0.09365172684192657,364.5928039550781,246.11848258972168,-50395.628876853356,-0.14761290326714516,0.3538677990436554,0.8561397641897202,0.8985416889190674,0.7092685103416443,1.2118260860443115,0.4653897285461426,30.16883087158203,91.44673919677734,161.92115783691406,30.53898048400879,92.70999908447266,170.0,27.10043716430664,253.12684631347656,7.634469985961914,0.0,0.6254469156265259,2.829881191253662,4.0983195304870605,4.533862113952637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 19:30:00,6353.0322265625,79.14167785644531,140.0298309326172,0.20239620276084047,0.24695682569368496,0.21190853174593527,0.17098663111665993,0.16775180868287937,7.0,3.307344362582152,140.87548828125,-0.04674389958381653,362.6916809082031,245.4363842010498,-49424.71714362851,-0.10837046429514885,0.4106292873620987,0.9275589287281036,0.8793379366397858,0.7233914136886597,1.1958348751068115,0.5279754996299744,30.499197006225586,91.57491302490234,169.97193908691406,29.379276275634766,92.70999908447266,170.0,27.10043716430664,251.9269561767578,11.975214004516602,0.0,0.595805287361145,2.83683705329895,4.12955379486084,4.593568801879883,4.211490154266357,3.2959487438201904,3.359405040740967
2025-02-18 19:40:00,6337.4990234375,79.13494873046875,140.0287322998047,0.2013005707946252,0.24532517625553044,0.21228584276060386,0.17278820009199267,0.16830021009724783,7.0,3.3320604824735707,140.7972526550293,-0.053423985838890076,362.3188781738281,249.27924919128418,-49533.534126546736,-0.06159588508307934,0.3439290076494217,0.9547438323497772,0.872577577829361,0.7280125617980957,1.1958318948745728,0.4743127226829529,31.501476287841797,91.48946380615234,170.20387268066406,29.379276275634766,92.70999908447266,170.0,27.10043716430664,252.95594787597656,8.420156478881836,0.0,0.6347355246543884,2.7867393493652344,4.109918594360352,4.671891689300537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 19:50:00,6351.58984375,79.11272430419922,139.99618530273438,0.20376337352530866,0.2462865283467329,0.20657653564963027,0.1739735907524857,0.16939997172584248,7.0,3.2946898752588396,140.67635345458984,-0.04912368208169937,364.0409240722656,242.59733390808105,-48513.55847113972,-0.1086205393075943,0.40552015602588654,0.8757850676774979,0.8882395625114441,0.6940885186195374,1.1757749319076538,0.5263959765434265,31.277393341064453,91.48946380615234,170.20387268066406,29.379276275634766,92.70999908447266,170.0,27.10043716430664,249.482666015625,6.363580703735352,0.0,0.5993282794952393,2.781768798828125,3.901695489883423,4.0313239097595215,4.211490154266357,5.1039323806762695,4.845114231109619
2025-02-18 20:00:00,6342.705078125,79.07569122314453,140.0081329345703,0.20365097578091218,0.2461147377671908,0.20907788214756107,0.1724860469168232,0.1686703573875127,7.0,3.3098718269480965,140.61341094970703,-0.061740804463624954,366.2366027832031,243.22950553894043,-47827.950984484574,-0.13404421135783195,0.366226926445961,0.8937081098556519,0.9112704396247864,0.7008455395698547,1.2299546003341675,0.4803890883922577,32.022743225097656,91.81295776367188,171.32696533203125,29.794328689575195,92.70999908447266,170.0,27.10043716430664,242.01443481445312,11.04586124420166,0.0,0.5866055488586426,2.8859283924102783,3.9205801486968994,3.792701244354248,8.196501731872559,89.02214050292969,136.05593872070312
2025-02-18 20:10:00,6352.6005859375,79.07278442382812,139.9256591796875,0.20110469475007847,0.24556984136763305,0.21754413684933702,0.16973041875315983,0.1660509082797916,7.0,3.3289413203992035,140.59239196777344,-0.037887416779994965,365.0504455566406,245.58927726745605,-48537.62541327084,-0.1828608438372612,0.37306250631809235,0.9056084454059601,0.8879820704460144,0.7008644938468933,1.1882649660110474,0.4783155620098114,33.77268981933594,91.81295776367188,171.32696533203125,29.794328689575195,92.70999908447266,170.0,27.10043716430664,239.58871459960938,8.106693267822266,0.0,0.59428471326828,2.933809518814087,3.915339946746826,3.8767611980438232,4.211490154266357,28.110904693603516,57.647666931152344
2025-02-18 20:20:00,6350.39208984375,79.04946899414062,139.93328857421875,0.19905377759840362,0.24860029158342947,0.2166561224381209,0.17117440201241815,0.16451540636762782,7.0,3.3701421975590065,140.58708953857422,-0.027487220242619514,367.4558410644531,232.1282787322998,-46160.972131793016,-0.04283557867165655,0.3761456459760666,0.9280286729335785,0.9091528952121735,0.7041130661964417,1.2124959230422974,0.5117871761322021,34.97651290893555,89.06018829345703,165.3880615234375,29.2266845703125,92.70999908447266,170.0,27.10043716430664,247.25877380371094,5.98747444152832,0.0,0.5930922031402588,2.907304525375366,4.028536796569824,4.001995086669922,8.161046981811523,123.5802993774414,193.06005859375
2025-02-18 20:30:00,6353.3828125,79.07098388671875,139.8649444580078,0.19795918861239215,0.2493977912510199,0.21804837705722896,0.17027431856895617,0.16432032451040282,7.0,3.3654267000509077,140.55504608154297,-0.05541364103555679,365.7221374511719,259.7113780975342,-49252.21762870919,-0.05625954084098339,0.3636036813259125,0.9284217357635498,0.9501557946205139,0.7153967618942261,1.2510266304016113,0.4736345410346985,31.529186248779297,88.36436462402344,163.9170684814453,27.93269920349121,92.70999908447266,170.0,27.10043716430664,243.9739990234375,13.176459312438965,0.0,0.6035704016685486,2.937974691390991,4.042208194732666,3.8562254905700684,11.112717628479004,148.228759765625,246.338623046875
2025-02-18 20:40:00,6362.36669921875,79.12611389160156,139.83238220214844,0.19939920147894105,0.24920392067664016,0.21867304711651925,0.1688761290898781,0.16384770163802148,7.0,3.3467699413060212,140.54858016967773,-0.0563814751803875,366.1432800292969,243.35066032409668,-49265.45707339044,-0.08109021373093128,0.41590695083141327,0.9211195707321167,0.8957872092723846,0.7141638994216919,1.2093746662139893,0.49424320459365845,32.756160736083984,88.36436462402344,163.9170684814453,27.93269920349121,92.70999908447266,170.0,27.10043716430664,229.7610626220703,13.94606876373291,0.0,0.6232767701148987,3.075974464416504,4.138837814331055,3.694833755493164,90.77181243896484,1111.6583251953125,5999.99951171875
2025-02-18 20:50:00,6277.82373046875,79.14635467529297,139.86923217773438,0.20105126307346913,0.2521968109027555,0.21988646129795114,0.1632281871028319,0.16363727762299235,7.0,3.3378663408048372,140.55504608154297,-0.030967582017183304,367.4217224121094,244.10236930847168,-46679.109522400366,-0.02414556033909321,0.37777943909168243,0.968859076499939,0.881293535232544,0.7233190536499023,1.198542833328247,0.511635422706604,35.91514205932617,89.22804260253906,170.51516723632812,28.585796356201172,92.70999908447266,170.0,27.10043716430664,245.57958984375,5.218525409698486,0.0,0.6426366567611694,3.0721235275268555,4.205417156219482,4.1720871925354,4.211490154266357,62.812740325927734,63.00306701660156
2025-02-18 21:00:00,6291.62841796875,79.17097473144531,139.9506072998047,0.20158775002922402,0.25219494561876454,0.21986819759807888,0.16319416901771489,0.16315493773621773,7.0,3.348927861730327,140.55504608154297,-0.05536460876464844,365.66302490234375,252.26600456237793,-48403.61450669326,-0.06192939821630716,0.35831326246261597,0.9403800070285797,0.8888478875160217,0.7157568335533142,1.223248839378357,0.4698220491409302,31.935522079467773,89.22804260253906,170.51516723632812,28.585796356201172,92.70999908447266,170.0,27.10043716430664,255.0548553466797,10.06027889251709,0.0,0.6523882150650024,3.0201566219329834,4.07950496673584,4.080708026885986,4.211490154266357,13.134119987487793,26.661874771118164
2025-02-18 21:10:00,6281.72998046875,79.21102905273438,140.0157012939453,0.20173310008890172,0.25291837703557773,0.22318004226751947,0.16132459217675177,0.1608438884312493,7.0,3.3362275080347947,140.55504608154297,-0.030417252331972122,365.7646179199219,241.46998405456543,-48283.08550616246,-0.06943738181143999,0.40892475843429565,0.8987627327442169,0.8444336354732513,0.7033786177635193,1.1550451517105103,0.5466247797012329,34.293582916259766,89.4721908569336,171.2292938232422,28.99474334716797,92.70999908447266,170.0,27.10043716430664,251.7919921875,7.080437183380127,0.0,0.6475531458854675,3.0343573093414307,4.135535717010498,4.308297157287598,4.211490154266357,3.2959487438201904,3.363370656967163
2025-02-18 21:20:00,6323.9443359375,79.21805572509766,140.04287719726562,0.20226141788414434,0.25464448648628574,0.22126249265591508,0.16167705881304983,0.160154544160605,7.0,3.31161135157347,140.58136749267578,-0.020374376326799393,364.642578125,245.60001945495605,-48783.320244730974,-0.055475467815995216,0.35331566631793976,0.91315558552742,0.8679467737674713,0.7038541436195374,1.1851673126220703,0.4920296370983124,33.35173797607422,90.50732421875,171.65574645996094,28.292818069458008,92.70999908447266,170.0,27.10043716430664,255.8252716064453,6.899099349975586,0.0,0.6526463031768799,2.9901645183563232,4.139711856842041,4.508842468261719,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 21:30:00,6286.17333984375,79.19709777832031,140.09494018554688,0.20568541200845672,0.25618282244137847,0.22086749922240592,0.15940412910105842,0.15786013722670045,7.0,3.3061196144999223,140.5340347290039,-0.055222608149051666,365.4291687011719,240.22575187683105,-48570.88438717512,-0.08441092073917389,0.34437771141529083,1.0474508702754974,0.7618968486785889,0.8629862070083618,1.0319137573242188,0.4649377465248108,36.24858474731445,91.20564270019531,171.9434356689453,28.292818069458008,92.70999908447266,170.0,27.10043716430664,251.3450164794922,10.657126426696777,0.0,0.6728920340538025,2.9354631900787354,3.982771396636963,3.9197936058044434,4.211490154266357,36.38566970825195,117.34908294677734
2025-02-18 21:40:00,6308.90869140625,79.17799377441406,140.09170532226562,0.2021726841698384,0.24821533603429893,0.22253573914533611,0.16348679953684594,0.16358944111368062,7.0,3.294593750931165,140.46463775634766,-0.016259584575891495,364.76080322265625,239.18134880065918,-47962.415656636644,0.0355670188437216,0.35666973888874054,1.049307107925415,0.7634322047233582,0.8375945687294006,1.0465885400772095,0.49023616313934326,33.35137176513672,90.85467529296875,167.0665740966797,28.38437271118164,92.70999908447266,170.0,27.10043716430664,258.3524169921875,5.871550559997559,0.0,0.6429641842842102,2.78424072265625,3.9153668880462646,4.046150207519531,4.211490154266357,3.2959487438201904,3.3634767532348633
2025-02-18 21:50:00,6291.0673828125,79.13491821289062,140.1057891845703,0.2051406864632834,0.2490311713838141,0.2264662555327044,0.15957831514807258,0.15978357147212552,7.0,3.2941593037188612,140.36465072631836,-0.0050407289527356625,365.2185974121094,235.19169425964355,-48031.43246551705,-0.055850387550890446,0.34519970417022705,1.0644107162952423,0.7901196181774139,0.8408071398735046,1.0947293043136597,0.4760284423828125,32.712928771972656,90.85467529296875,167.0665740966797,28.38437271118164,92.70999908447266,170.0,27.10043716430664,254.18246459960938,19.115482330322266,0.0,0.6602898836135864,2.888669490814209,3.9603636264801025,4.053848743438721,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-18 22:00:00,6309.55859375,79.12200927734375,140.09060668945312,0.2051009615286186,0.24999184266881772,0.22650264758179595,0.15947430511054558,0.1589302431102221,7.0,3.265855191187478,140.38037490844727,-0.06521040201187134,366.7041931152344,244.11956214904785,-49253.80373230758,-0.09536489471793175,0.34672553837299347,1.0454856753349304,0.7722921967506409,0.8428882956504822,1.0795395374298096,0.47872427105903625,32.52717208862305,90.84552001953125,163.68511962890625,28.897085189819336,92.70999908447266,170.0,27.10043716430664,247.49478149414062,9.471701622009277,0.0,0.6694812178611755,3.001187801361084,4.059210300445557,4.112420558929443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 22:10:00,6301.0537109375,79.10425567626953,139.94412231445312,0.20516617420221037,0.25021023877445037,0.22236834801674585,0.1606513639140448,0.16160387509254862,7.0,3.284078491878606,140.38567352294922,-0.019431207329034805,365.8903503417969,237.77764320373535,-48283.949002171896,-0.11387534812092781,0.3531781733036041,1.1026155948638916,0.7786948084831238,0.8439494967460632,1.0626558065414429,0.48122790455818176,33.63724136352539,90.84552001953125,163.68511962890625,29.42050552368164,92.70999908447266,170.0,27.10043716430664,253.92984008789062,8.067132949829102,0.0,0.6301078796386719,2.86476993560791,4.008484363555908,4.087180137634277,4.211490154266357,3.2959487438201904,2.9507787227630615
2025-02-18 22:20:00,6303.3671875,79.07390594482422,140.0103302001953,0.20293039271803295,0.24741200948274586,0.22227753846935389,0.1637435480148213,0.163636511315046,7.0,3.2895888106524165,140.45398712158203,-0.050377193838357925,366.3996276855469,243.86745643615723,-48097.829626894745,-0.12945201620459557,0.3731061667203903,1.044189214706421,0.762948602437973,0.8012880086898804,1.0444612503051758,0.494901567697525,33.61394119262695,91.47115325927734,166.05946350097656,29.769912719726562,92.70999908447266,170.0,27.10043716430664,254.31845092773438,5.927590370178223,0.0,0.6588253378868103,2.7897465229034424,3.9313528537750244,4.081669330596924,4.211490154266357,3.2959487438201904,3.359264612197876
2025-02-18 22:30:00,6285.751953125,79.07089233398438,139.98423767089844,0.20255704302179844,0.2459620550047661,0.22177558714666154,0.16437941225662092,0.165325902570153,7.0,3.327252313329532,140.55504608154297,-0.04897094517946243,365.4884948730469,240.74904823303223,-47359.63591269463,-0.12293575331568718,0.353627473115921,1.076038897037506,0.7944061756134033,0.8233477473258972,1.0745638608932495,0.46594277024269104,33.94301986694336,91.00116729736328,167.67694091796875,28.475929260253906,89.55000305175781,172.0800018310547,27.069917678833008,262.34527587890625,9.575654983520508,0.0,0.6855567097663879,2.8497567176818848,3.9855175018310547,4.110017776489258,4.211490154266357,3.2959487438201904,3.359966278076172
2025-02-18 22:40:00,6301.6845703125,79.09831237792969,140.05154418945312,0.20244053708961,0.247644170479909,0.22126964357809678,0.1641829102121833,0.16446273864020095,7.0,3.3177843245504945,140.62371063232422,-0.05136989802122116,366.6101989746094,240.26250648498535,-48392.396970567126,-0.05460754316300154,0.3613496720790863,1.0289742946624756,0.795006513595581,0.8241293430328369,1.0852187871932983,0.4794003367424011,34.15692138671875,91.00116729736328,167.67694091796875,28.475929260253906,89.55000305175781,172.0800018310547,27.069917678833008,259.3804931640625,7.8119683265686035,0.0,0.655602216720581,2.7884361743927,4.019697666168213,4.296858787536621,4.211490154266357,3.2959487438201904,2.956810235977173
2025-02-18 22:50:00,6301.576171875,79.11085510253906,140.01136779785156,0.20344239649556714,0.2471975661925834,0.22116738227634264,0.16430696374950846,0.16388569128599836,7.0,3.322988249777539,140.535888671875,-0.04515187814831734,365.80682373046875,245.57540321350098,-49515.63275479666,-0.07648946903645992,0.3795462101697922,1.0793795585632324,0.7947529256343842,0.8343910574913025,1.0931519269943237,0.5115677118301392,33.72435760498047,91.49251556396484,171.1133270263672,29.0679874420166,89.55000305175781,172.0800018310547,27.069917678833008,259.09564208984375,9.620840072631836,0.0,0.6102124452590942,2.9431710243225098,4.112965106964111,4.323805332183838,4.211490154266357,3.2959487438201904,3.3569936752319336
2025-02-18 23:00:00,6296.34228515625,79.16691589355469,140.00164794921875,0.20408617552109024,0.24798715271496305,0.222690567330878,0.16257682491415804,0.16265927951891068,7.0,3.308199183491718,140.58708953857422,-0.060668475925922394,365.0080261230469,235.07891273498535,-48426.83038401716,-0.04481537011452019,0.34996721148490906,1.0527535378932953,0.7878572940826416,0.840328574180603,1.0902798175811768,0.48113465309143066,32.4572639465332,91.49251556396484,171.1133270263672,29.0679874420166,89.55000305175781,172.0800018310547,27.069917678833008,252.7913360595703,8.313825607299805,0.0,0.6335835456848145,2.9875922203063965,4.0863237380981445,4.15455961227417,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-18 23:10:00,6299.029296875,79.18183898925781,140.04391479492188,0.20334177106849757,0.247681578143573,0.22242407524708568,0.16296120406375875,0.16359137147708502,7.0,3.2914620517546265,140.65003204345703,-0.06651674211025238,364.5076904296875,250.51885414123535,-48324.65041567685,-0.07601461559534073,0.3603657931089401,1.0805018544197083,0.7486335337162018,0.8392603397369385,1.045100450515747,0.5204055905342102,35.39045333862305,91.54439544677734,173.3961181640625,28.866565704345703,89.55000305175781,172.0800018310547,27.069917678833008,247.36199951171875,5.190074920654297,0.0,0.5926545858383179,2.922105073928833,4.075627326965332,4.110006809234619,4.211490154266357,3.2959487438201904,3.3616514205932617
2025-02-18 23:20:00,6283.98291015625,79.23118591308594,140.08518981933594,0.20410568000005996,0.25065843564753043,0.22316068155336885,0.16082631725848584,0.16124888554055491,7.0,3.2883123904346037,140.6763572692871,-0.034481290727853775,365.7221374511719,246.27483558654785,-48112.4410731157,-0.08973902463912964,0.36081163585186005,1.0358845591545105,0.7764376103878021,0.8194765448570251,1.0784368515014648,0.4891529381275177,36.435791015625,93.67459106445312,169.92921447753906,29.147336959838867,89.55000305175781,172.0800018310547,27.069917678833008,251.93612670898438,5.533410549163818,0.0,0.5939123034477234,3.0731594562530518,4.007012844085693,4.048565864562988,4.211490154266357,9.012320518493652,19.070140838623047
2025-02-18 23:30:00,6297.6513671875,79.24971008300781,140.03311157226562,0.20377908182048862,0.2481219064087597,0.2223129374564925,0.1630736792719049,0.1627123950423543,7.0,3.304528974017627,140.70267868041992,-0.08095701038837433,365.2185974121094,228.95437049865723,-45965.100824620924,-0.09067134000360966,0.37246452271938324,1.0485410690307617,0.7579234540462494,0.8278176188468933,1.041395902633667,0.5115482807159424,36.02207565307617,93.67459106445312,169.92921447753906,29.147336959838867,89.55000305175781,172.0800018310547,27.069917678833008,248.72537231445312,8.939996719360352,0.0,0.6302725076675415,2.8395934104919434,3.961698055267334,4.068509578704834,4.211490154266357,3.2959487438201904,3.3623852729797363
2025-02-18 23:40:00,6299.94091796875,79.24644470214844,140.0645294189453,0.20519796419385014,0.2487930499746325,0.2235042904213063,0.16077198612858504,0.161732709281626,7.0,3.3119087449589335,140.6816635131836,-0.10075025260448456,362.6492004394531,263.4525394439697,-49193.54104936256,-0.137413140386343,0.34449343383312225,1.0568147897720337,0.7969962060451508,0.8321815133094788,1.0896679162979126,0.4599331021308899,30.61061668395996,93.4884262084961,167.9272003173828,29.0801944732666,89.55000305175781,172.0800018310547,27.069917678833008,255.82717895507812,5.910233974456787,0.0,0.6177201271057129,2.870049476623535,3.96690034866333,4.034022808074951,4.211490154266357,3.2959487438201904,2.954148054122925
2025-02-18 23:50:00,6290.5537109375,79.21805572509766,140.0862274169922,0.20429843426109842,0.2492719455458947,0.22384537038994354,0.16135229469112713,0.1612319551119362,7.0,3.2915332963752233,140.5944709777832,-0.03439933806657791,365.1761474609375,238.23989295959473,-47547.42438407593,-0.12713997438549995,0.3897915184497833,1.0889009237289429,0.7697370946407318,0.837861955165863,1.0662482976913452,0.5219367146492004,30.808998107910156,93.4884262084961,167.9272003173828,29.0801944732666,89.55000305175781,172.0800018310547,27.069917678833008,249.2677459716797,15.724806785583496,0.0,0.5907711386680603,2.8981776237487793,3.9721665382385254,3.8788018226623535,4.211490154266357,3.2959487438201904,11.580710411071777
2025-02-19 00:00:00,6287.6005859375,79.20186614990234,140.1112060546875,0.20595742366306286,0.250734400723917,0.22496220263056452,0.158969001319407,0.15937697166304862,7.0,3.294029497229403,140.55504608154297,-0.026506444439291954,365.76422119140625,250.64144325256348,-47599.318369061504,-0.14297941699624062,0.3988642543554306,1.0880094766616821,0.7512110769748688,0.8483911156654358,1.0372138023376465,0.5016635060310364,33.72020721435547,93.86380004882812,170.8203582763672,29.65394401550293,89.55000305175781,172.0800018310547,27.069917678833008,243.01730346679688,7.871006488800049,0.0,0.5670740008354187,2.976590394973755,3.988281726837158,3.6661674976348877,4.211490154266357,30.635093688964844,57.672691345214844
2025-02-19 00:10:00,6281.48291015625,79.1513671875,140.04067993164062,0.20480651831545696,0.24994026741222447,0.2223806352809065,0.1619778071148135,0.1608947718765986,7.0,3.2958173659139036,140.49095916748047,-0.04495341330766678,366.70416259765625,242.08938026428223,-47511.36834358124,-0.094474658370018,0.34556086361408234,1.0491209030151367,0.7673016786575317,0.8292891383171082,1.0579779148101807,0.4671351909637451,34.17902374267578,93.28395080566406,173.6219482421875,27.719070434570312,89.55000305175781,172.0800018310547,27.069917678833008,249.28561401367188,7.6871232986450195,0.0,0.6246290802955627,2.8875138759613037,3.8962066173553467,4.019300937652588,4.211490154266357,8.837875366210938,6.951317310333252
2025-02-19 00:20:00,6308.5888671875,79.12611389160156,139.88226318359375,0.2047188912028294,0.24954135263705382,0.22277016584121376,0.1618771765001861,0.1610924138187169,7.0,3.286082055791065,140.42764282226562,-0.021912051364779472,365.8900146484375,241.48101234436035,-47623.17905875126,-0.06577778980135918,0.3462536931037903,1.0375313460826874,0.7602840065956116,0.8353809714317322,1.0505750179290771,0.4941056966781616,37.69375991821289,93.28395080566406,173.6219482421875,27.719070434570312,89.55000305175781,172.0800018310547,27.069917678833008,253.98973083496094,5.587418079376221,0.0,0.6504672169685364,2.8634207248687744,3.906923532485962,3.8688583374023438,4.211490154266357,11.99979305267334,21.740026473999023
2025-02-19 00:30:00,6304.333984375,79.09498596191406,139.84970092773438,0.20430433728214067,0.24929587465049338,0.22345702329002695,0.161816609163057,0.16112615561428198,7.0,3.313427367674582,140.48563385009766,-0.1121869906783104,365.8901062011719,234.6755313873291,-47216.54257947199,-0.21172486245632172,0.39406444132328033,1.0427387356758118,0.7756826281547546,0.8192933201789856,1.0735361576080322,0.47752562165260315,33.18610763549805,93.5189437866211,172.82847595214844,28.311128616333008,89.55000305175781,172.0800018310547,27.069917678833008,249.01148986816406,8.01063346862793,0.0,0.6001185774803162,2.785520076751709,3.834097385406494,3.939000368118286,4.211490154266357,8.422980308532715,7.53536319732666
2025-02-19 00:40:00,6294.14013671875,79.09130859375,139.85189819335938,0.2024905279782796,0.24694511575814035,0.22136134052469394,0.16420816433031515,0.16499485140857093,7.0,3.3386196734484326,140.46994018554688,-0.0763908252120018,362.4811096191406,245.3176212310791,-46982.22064180873,-0.10564151778817177,0.3718414157629013,1.0383490324020386,0.7735120058059692,0.8241554498672485,1.055172324180603,0.4839812219142914,31.14202308654785,93.5189437866211,172.82847595214844,28.311128616333008,89.55000305175781,172.0800018310547,27.069917678833008,258.5356750488281,5.838652610778809,0.0,0.6419212222099304,2.786762237548828,3.9266281127929688,4.284168243408203,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 00:50:00,6288.18017578125,79.10858154296875,139.66635131835938,0.20443986367086495,0.24948768673696292,0.21878549442164755,0.16353809938694286,0.16374885578358173,7.0,3.2934756568720474,140.58060836791992,-0.031523093581199646,364.1351623535156,241.02617835998535,-47925.2829965709,-0.07517846673727036,0.3847895711660385,1.0562476813793182,0.7615147233009338,0.8300839066505432,1.0604950189590454,0.5121685266494751,33.09102249145508,93.34193420410156,173.3961181640625,27.767900466918945,89.55000305175781,172.0800018310547,27.069917678833008,252.57086181640625,100.0,0.0,0.6517209410667419,2.852964162826538,3.966916084289551,4.143573760986328,4.211490154266357,3.2959487438201904,2.956707000732422
2025-02-19 01:00:00,6285.06640625,79.12611389160156,139.70750427246094,0.2037190618855908,0.24795759881163254,0.22395883303287265,0.16215041288680712,0.16221409338309692,7.0,3.2964242516362887,140.77558135986328,-0.02038509212434292,363.9153137207031,233.16439247131348,-47904.99913614039,-0.1483929641544819,0.37331224977970123,1.095224380493164,0.7966330051422119,0.8458400368690491,1.088681697845459,0.4899970591068268,34.06386184692383,93.34193420410156,173.3961181640625,27.767900466918945,89.55000305175781,172.0800018310547,27.069917678833008,250.36233520507812,100.0,0.0,0.6798887252807617,2.937962770462036,3.9746100902557373,3.9821035861968994,4.211490154266357,14.258620262145996,11.928972244262695
2025-02-19 01:10:00,6294.63818359375,79.14991760253906,139.79763793945312,0.204979563870258,0.2501031742372817,0.22542817308471894,0.15975548182686758,0.15973360698087383,7.0,3.293642654854365,140.92853164672852,-0.058663658797740936,364.5928039550781,230.02004432678223,-46640.49499720969,-0.12834567576646805,0.3535327613353729,1.0876249969005585,0.7552241384983063,0.8418875336647034,1.0553888082504272,0.48463502526283264,32.491600036621094,93.68984985351562,167.1276092529297,29.708877563476562,89.55000305175781,172.0800018310547,27.069917678833008,245.52247619628906,27.38214683532715,0.0,0.5986334681510925,3.0493056774139404,3.9820773601531982,3.808372974395752,4.211490154266357,8.017606735229492,20.992094039916992
2025-02-19 01:20:00,6283.0771484375,79.20677947998047,139.80526733398438,0.20597354441702012,0.2513462276429866,0.22544066313041589,0.15849467449399346,0.15874489031558398,7.0,3.264608114617157,140.98483276367188,-0.0353214368224144,364.5172119140625,257.94451332092285,-48263.20141544066,-0.17407003045082092,0.3833884298801422,1.071868509054184,0.7218504846096039,0.8409899473190308,1.0188863277435303,0.5210645198822021,31.92247772216797,93.5097885131836,167.61590576171875,29.2388916015625,89.55000305175781,172.0800018310547,27.069917678833008,250.02279663085938,15.985417366027832,0.0,0.6543047428131104,2.924860954284668,3.9724228382110596,3.9844839572906494,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 01:30:00,6302.5234375,79.23268127441406,139.8768768310547,0.20610533007939366,0.2522989851021077,0.2213675497019279,0.1602141542274284,0.16001398088914232,7.0,3.263772352390474,140.88537979125977,-0.06721877306699753,363.9152526855469,246.93142127990723,-48549.20828788468,-0.12307615950703621,0.33681251108646393,1.05790314078331,0.7531107366085052,0.850528359413147,1.0504943132400513,0.47749239206314087,33.63221740722656,93.5097885131836,167.61590576171875,29.2388916015625,89.55000305175781,172.0800018310547,27.069917678833008,246.6494140625,32.060752868652344,0.0,0.7102968692779541,2.928823947906494,3.9391934871673584,3.8617217540740967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 01:40:00,6301.73046875,79.26200103759766,139.94192504882812,0.20670079455724402,0.2517210193512387,0.22146524440149165,0.16028715762763088,0.15982578406239473,7.0,3.2704469312744577,140.92650604248047,-0.0819549709558487,365.4291687011719,241.10421180725098,-48129.05494859633,-0.06072951480746269,0.35073938965797424,1.0268889963626862,0.7634703814983368,0.8219996690750122,1.060471773147583,0.47774872183799744,33.946617126464844,93.97061920166016,171.36968994140625,29.812639236450195,89.55000305175781,172.0800018310547,27.069917678833008,259.5986328125,50.891605377197266,0.0,0.6611301898956299,2.877092123031616,3.928278923034668,3.9272260665893555,4.211490154266357,3.2959487438201904,3.3590292930603027
2025-02-19 01:50:00,6281.228515625,79.29837036132812,139.84970092773438,0.20730513231721198,0.2532629519213195,0.22316664733034383,0.15766724444914654,0.15859802398197817,7.0,3.244632098399591,141.1874237060547,-0.07220909744501114,363.57391357421875,240.33608436584473,-47212.44280852629,-0.09738588333129883,0.3360468000173569,1.036323606967926,0.7374207377433777,0.840980052947998,1.0560824871063232,0.48955437541007996,33.922523498535156,93.97061920166016,171.36968994140625,29.812639236450195,89.55000305175781,172.0800018310547,27.069917678833008,247.6645050048828,34.573028564453125,0.0,0.5723944902420044,2.9407215118408203,3.8751120567321777,3.5971245765686035,4.211490154266357,6.317234992980957,16.414016723632812
2025-02-19 02:00:00,6293.99462890625,79.31366729736328,139.97340393066406,0.20864477612249482,0.25344944034123446,0.22250374456380578,0.15716737534653732,0.15823466362592759,7.0,3.235693240495168,140.6766586303711,-0.036653485149145126,365.9327087402344,247.1418399810791,-48625.60242764592,-0.06646264530718327,0.37201426923274994,1.0271423161029816,0.738677978515625,0.828517496585846,1.0446598529815674,0.5210336446762085,37.07794952392578,93.70816040039062,173.87220764160156,28.598003387451172,89.55000305175781,172.0800018310547,27.069917678833008,244.7251434326172,21.237991333007812,0.0,0.5949987173080444,2.936335325241089,3.8184351921081543,3.4029481410980225,10.311840057373047,130.68479919433594,207.59246826171875
2025-02-19 02:10:00,6300.71337890625,79.32012176513672,140.03416442871094,0.2071555120072966,0.2527600516099787,0.22421178974244896,0.15799399346375997,0.15787865317651573,7.0,3.2422639317023023,140.44403839111328,-0.006214137654751539,366.4419860839844,228.2888126373291,-46986.55159018995,-0.061769552528858185,0.343339666724205,1.0472718179225922,0.7526997327804565,0.832526445388794,1.069236397743225,0.48059019446372986,35.86968231201172,95.9054946899414,170.50296020507812,29.299928665161133,89.55000305175781,172.0800018310547,27.069917678833008,252.5674285888672,83.16246032714844,0.0,0.5985262393951416,2.880936861038208,3.7732059955596924,3.414395332336426,10.72921085357666,114.48020935058594,648.6928100585938
2025-02-19 02:20:00,6296.02001953125,79.34886932373047,140.00381469726562,0.20617953387661378,0.25237336641496594,0.21862549454101537,0.1618010906000416,0.16102051456736333,7.0,3.2409576606594155,140.30462265014648,-0.012723828665912151,364.08331298828125,242.7941837310791,-46411.66766829202,-0.12254592031240463,0.3810570538043976,1.068619966506958,0.7287266552448273,0.8374491333961487,1.0065304040908813,0.5316241383552551,34.5302619934082,95.9054946899414,170.50296020507812,29.299928665161133,89.55000305175781,172.0800018310547,27.069917678833008,258.2597961425781,100.0,0.0,0.6260082721710205,2.7550251483917236,3.8275692462921143,3.8388895988464355,4.211490154266357,3.2959487438201904,3.958641767501831
2025-02-19 02:30:00,6308.15380859375,79.373291015625,140.1263885498047,0.20278594071519052,0.24954363951384156,0.21751245646843065,0.16516383846496224,0.16499412483757503,7.0,3.276873652334424,140.09041213989258,-0.056206341832876205,364.00994873046875,257.5016117095947,-46406.29339153711,-0.10750347748398781,0.3680267482995987,1.0797957181930542,0.7530212700366974,0.844050943851471,1.0411463975906372,0.4849477708339691,35.29042053222656,93.35108947753906,169.31884765625,28.457618713378906,89.55000305175781,172.0800018310547,27.069917678833008,256.64947509765625,27.037965774536133,0.0,0.6638665795326233,2.7586565017700195,3.8813512325286865,4.0986738204956055,4.211490154266357,15.739256858825684,9.640374183654785
2025-02-19 02:40:00,6296.49951171875,79.4527359008789,140.15028381347656,0.20325648466111734,0.2504362649585718,0.21641000439135724,0.16482271433778853,0.1650745316511651,7.0,3.295757937566221,140.00664901733398,-0.05090329423546791,363.5737609863281,251.27126502990723,-48483.8689765539,-0.07827785983681679,0.36405274271965027,1.0268638134002686,0.7671460807323456,0.8130141496658325,1.0612608194351196,0.4711419939994812,31.754138946533203,93.35108947753906,169.31884765625,28.457618713378906,89.55000305175781,172.0800018310547,27.069917678833008,262.95574951171875,18.235963821411133,0.0,0.608137845993042,2.7901577949523926,3.8589863777160645,4.102763652801514,4.211490154266357,22.87982177734375,16.4146785736084
2025-02-19 02:50:00,6317.8056640625,79.5234603881836,140.27719116210938,0.20502823921446833,0.24868019140088854,0.2201661436531509,0.16308078858529157,0.16304463714620065,7.0,3.2944876139068136,139.8107681274414,-0.06956499069929123,365.62030029296875,246.90691566467285,-48080.69673793947,-0.07781839184463024,0.3794558495283127,1.041458547115326,0.7363980710506439,0.833726704120636,1.028366208076477,0.5150022506713867,34.05794906616211,93.4395980834961,168.92210388183594,28.854358673095703,89.55000305175781,172.0800018310547,27.069917678833008,255.79212951660156,36.43724060058594,0.0,0.593058168888092,2.887819766998291,3.893541097640991,3.854698896408081,18.297607421875,268.5902404785156,214.8172149658203
2025-02-19 03:00:00,6301.5322265625,79.58844757080078,140.31195068359375,0.20571412895466126,0.2497391164569934,0.2174927291579038,0.16576574235669572,0.16128828307374582,7.0,3.2850400851169477,139.89128875732422,-0.04249843209981918,365.6202697753906,244.06459999084473,-48219.09906857477,-0.1319597139954567,0.35648706555366516,1.0805809497833252,0.7597029805183411,0.8343456387519836,1.0636332035064697,0.49202415347099304,34.62916946411133,93.4243392944336,166.74307250976562,29.0252628326416,89.55000305175781,172.0800018310547,27.069917678833008,253.48202514648438,19.896804809570312,0.0,0.6327201128005981,2.9855997562408447,3.876425266265869,3.7123301029205322,16.588027954101562,335.31207275390625,544.9097290039062
2025-02-19 03:10:00,6291.689453125,79.60832977294922,140.3553466796875,0.20464955299698204,0.24872437971467729,0.21845290997678488,0.1676156599538408,0.160557497357715,7.0,3.2928875846113965,140.2429542541504,-0.031649667769670486,364.95806884765625,241.28060340881348,-47942.147924850244,-0.11252493783831596,0.3665444254875183,1.1016651690006256,0.7823552489280701,0.8364846110343933,1.0818651914596558,0.48720234632492065,35.42796325683594,93.4243392944336,166.74307250976562,29.0252628326416,89.55000305175781,172.0800018310547,27.069917678833008,269.7059631347656,42.835689544677734,0.0,0.6110327243804932,2.971376419067383,3.948026657104492,4.005853652954102,5.0618205070495605,66.7928466796875,80.3651123046875
2025-02-19 03:20:00,6296.0078125,79.61624145507812,140.47360229492188,0.20449220121214184,0.2494841655895585,0.21904155633740144,0.1669915394587219,0.15999053740217634,7.0,3.298742553254853,139.91645431518555,-0.045230913907289505,363.66815185546875,247.24599647521973,-46619.844930693704,-0.05951925087720156,0.3998222053050995,1.0713943839073181,0.7198223173618317,0.8410360217094421,1.0001189708709717,0.5267192125320435,32.912330627441406,90.60747528076172,166.9200897216797,27.877765655517578,89.55000305175781,172.0800018310547,27.069917678833008,268.1728210449219,7.429835319519043,0.0,0.663649320602417,2.9221036434173584,4.10089111328125,4.620316028594971,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 03:30:00,6289.8505859375,79.60244750976562,140.5343780517578,0.20455572649355364,0.24952961254715703,0.21512150429431146,0.16963994927101375,0.16115320739396416,7.0,3.2896414339072733,139.8252944946289,-0.06510399281978607,364.1776428222656,238.15426063537598,-47150.04397741925,-0.10504130832850933,0.34967996180057526,1.020834892988205,0.7450644373893738,0.8258674740791321,1.0363945960998535,0.48419517278671265,30.91660499572754,90.60747528076172,166.9200897216797,27.877765655517578,89.55000305175781,172.0800018310547,27.069917678833008,258.96990966796875,6.030259132385254,0.0,0.6280998587608337,2.812346935272217,3.9630236625671387,4.514197826385498,6.905250072479248,80.80374908447266,21.173128128051758
2025-02-19 03:40:00,6293.26220703125,79.56985473632812,140.5810089111328,0.20455340758934734,0.24941487106448648,0.21720810559490764,0.1687031546062461,0.16012046114501247,7.0,3.306934546270771,139.94850158691406,-0.09816683083772659,362.1822509765625,250.4122257232666,-47238.185793836885,-0.07068680785596371,0.3520902842283249,1.0506822764873505,0.7681745290756226,0.8409334421157837,1.0749820470809937,0.4871530830860138,29.701807022094727,90.60747528076172,166.9200897216797,27.877765655517578,89.55000305175781,172.0800018310547,27.069917678833008,255.38165283203125,5.55468225479126,0.0,0.6259061694145203,2.8724513053894043,4.014864921569824,4.424556732177734,7.1661577224731445,83.9200439453125,30.106908798217773
2025-02-19 03:50:00,6321.9033203125,79.52206420898438,140.48663330078125,0.2033171222284126,0.24751715260152057,0.21852894256227545,0.16955514566875562,0.16108163693903574,7.0,3.3138209437859354,140.0633888244629,-0.07913680374622345,364.08331298828125,216.99224281311035,-45586.98361800093,-0.09554711915552616,0.38829053938388824,1.0327547192573547,0.7794783711433411,0.8199677467346191,1.0690860748291016,0.5209922790527344,34.9780387878418,91.27278137207031,176.39913940429688,27.48712921142578,89.55000305175781,172.0800018310547,27.069917678833008,254.2599639892578,14.697469711303711,0.0,0.6572837829589844,2.8128678798675537,3.982750654220581,4.416562557220459,4.211490154266357,19.140522003173828,7.937290668487549
2025-02-19 04:00:00,6297.8251953125,79.46449279785156,140.37486267089844,0.20317162961791801,0.2469406123699694,0.21632260412924384,0.17132746261945034,0.16223769126341842,7.0,3.309371387506197,140.1597785949707,-0.04019076004624367,361.1775207519531,272.9460697174072,-49006.991891859885,-0.060335745103657246,0.3770873546600342,1.0714789032936096,0.7670133113861084,0.8358273506164551,1.0529086589813232,0.5092047452926636,30.934736251831055,91.27278137207031,176.39913940429688,27.48712921142578,89.55000305175781,172.0800018310547,27.069917678833008,249.5077667236328,7.381096363067627,0.0,0.6358500719070435,2.796302080154419,4.06195592880249,4.718667507171631,4.211490154266357,16.368389129638672,5.6929168701171875
2025-02-19 04:10:00,6307.5498046875,79.43373107910156,140.3553466796875,0.20144774885855646,0.24710942573856182,0.21525338726637885,0.17280076031432354,0.16338867782217933,7.0,3.3059870704610406,140.26436233520508,-0.02240089140832424,361.3458557128906,250.4805850982666,-48217.347007909986,-0.06636211462318897,0.36973725259304047,1.0884386897087097,0.7969020903110504,0.8438724279403687,1.0804363489151,0.49898388981819153,31.436809539794922,91.20869445800781,175.69720458984375,27.542062759399414,89.55000305175781,172.0800018310547,27.069917678833008,254.88243103027344,8.134629249572754,0.0,0.6148310303688049,2.8355021476745605,4.095375061035156,4.828337669372559,4.211490154266357,6.360132694244385,2.1057450771331787
2025-02-19 04:20:00,6302.57275390625,79.38347625732422,140.22622680664062,0.20277422207262483,0.24760897591818154,0.21584893704463842,0.17042124625372987,0.16334661871082537,7.0,3.30769175867463,140.47150802612305,-0.021613499149680138,362.6916809082031,251.39003944396973,-48316.43587370143,-0.059477259404957294,0.37491823732852936,1.0599706172943115,0.7683083415031433,0.8211545944213867,1.0549098253250122,0.5199405550956726,32.60659408569336,91.20869445800781,175.69720458984375,27.542062759399414,89.55000305175781,172.0800018310547,27.069917678833008,256.7178649902344,9.923994064331055,0.0,0.614283561706543,2.9888534545898438,4.173137187957764,4.619667053222656,4.211490154266357,34.19975280761719,21.36749839782715
2025-02-19 04:30:00,6307.88720703125,79.38169860839844,140.1773681640625,0.20186680457741793,0.2475052579834893,0.2153986087054785,0.17210747622744163,0.16312185250617264,7.0,3.3272988023503873,140.60239791870117,-0.1088365986943245,362.7340393066406,249.8780460357666,-47051.11536980155,-0.11636663228273392,0.3715628385543823,1.0661146342754364,0.757320910692215,0.8368674516677856,1.0313942432403564,0.5067245364189148,30.752735137939453,88.7122802734375,171.1133270263672,27.42609214782715,89.55000305175781,172.0800018310547,27.069917678833008,260.01824951171875,7.6324663162231445,0.0,0.6082282066345215,2.875483751296997,4.064949035644531,4.503911972045898,4.211490154266357,16.56791114807129,9.63503360748291
2025-02-19 04:40:00,6286.5830078125,79.42369079589844,140.207763671875,0.20353613902842102,0.2477776018343879,0.2174896912218685,0.16973617770379587,0.16146039021152667,7.0,3.331740547632056,140.70893478393555,-0.13185948133468628,360.9308166503906,249.5654239654541,-47005.70396438495,-0.11439946293830872,0.37625378370285034,0.9860219955444336,0.7952689230442047,0.8077071309089661,1.1035447120666504,0.4979765713214874,31.14533042907715,88.7122802734375,171.1133270263672,27.42609214782715,89.55000305175781,172.0800018310547,27.069917678833008,255.39242553710938,5.762127876281738,0.0,0.6366109251976013,2.9612200260162354,4.160207271575928,4.6144633293151855,4.211490154266357,7.1691789627075195,2.957688808441162
2025-02-19 04:50:00,6291.2705078125,79.43373107910156,140.24903869628906,0.20401221601124175,0.2491336953051569,0.21426170153315227,0.17095651374396875,0.16163587340648036,7.0,3.287654588583108,140.73357772827148,-0.07555468380451202,362.859619140625,253.41069984436035,-47749.93626039474,-0.09994767978787422,0.3512759655714035,1.0149681270122528,0.8075576424598694,0.8092040419578552,1.0941473245620728,0.5053139328956604,34.08540725708008,91.29109191894531,167.49993896484375,29.2694091796875,89.55000305175781,172.0800018310547,27.069917678833008,252.1317901611328,8.543224334716797,0.0,0.6510999798774719,2.8847832679748535,4.124722480773926,4.510130405426025,4.211490154266357,44.892578125,31.212398529052734
2025-02-19 05:00:00,6305.4755859375,79.49083709716797,140.26202392578125,0.20458631967107532,0.24797675611373038,0.21801374865934683,0.1683881294822813,0.16103504607356614,7.0,3.2966954641822195,140.73357772827148,-0.05576169490814209,362.6916809082031,249.14235877990723,-48688.81810911678,-0.10530951246619225,0.4097154885530472,0.9739775657653809,0.7937020063400269,0.7816939949989319,1.1025278568267822,0.5436064004898071,31.533565521240234,91.29109191894531,167.49993896484375,29.2694091796875,89.55000305175781,172.0800018310547,27.069917678833008,261.1628723144531,10.508070945739746,0.0,0.6695606708526611,2.9142091274261475,4.039566993713379,4.4906005859375,4.211490154266357,27.671306610107422,15.562250137329102
2025-02-19 05:10:00,6297.9697265625,79.5067138671875,140.36289978027344,0.20345126733680335,0.2472498560743154,0.2152854262353858,0.17088057371422466,0.16313287663927079,7.0,3.325479489763024,140.64048767089844,-0.04822533577680588,363.0465393066406,245.95357704162598,-49188.65883429264,-0.14683137834072113,0.3853697329759598,1.0062581896781921,0.823596864938736,0.7899270057678223,1.118613839149475,0.4958072006702423,29.887039184570312,91.29109191894531,167.49993896484375,29.2694091796875,89.55000305175781,172.0800018310547,27.069917678833008,268.8578186035156,6.538595676422119,0.0,0.661192774772644,2.7537848949432373,4.165425777435303,5.143223762512207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 05:20:00,6301.07373046875,79.56806945800781,140.34341430664062,0.20170232320804796,0.24697453148000675,0.21673237142528812,0.17094436349401956,0.1636464103926376,7.0,3.320042308172459,140.58137130737305,-0.003544445615261793,361.8036193847656,218.30910682678223,-48467.22514831908,-0.11073948070406914,0.3754274398088455,0.9990684390068054,0.8181700706481934,0.7811604142189026,1.1160857677459717,0.508287787437439,31.87061309814453,91.29109191894531,167.49993896484375,29.2694091796875,89.55000305175781,172.0800018310547,27.069917678833008,265.9729919433594,9.997652053833008,0.0,0.6421459913253784,2.8958523273468018,4.2575554847717285,5.2987751960754395,4.211490154266357,7.169882297515869,2.1057450771331787
2025-02-19 05:30:00,6317.00634765625,79.5631103515625,140.490966796875,0.20171514836036916,0.24648152555714214,0.21528717653060564,0.1724392025353069,0.16407694701657613,7.0,3.334038237631876,140.60769271850586,-0.08173493295907974,360.6261291503906,271.4122257232666,-49428.687569665504,-0.09968678094446659,0.4057346284389496,0.9862781763076782,0.7910902798175812,0.7798659801483154,1.0793960094451904,0.5461435914039612,30.805566787719727,91.29109191894531,167.49993896484375,29.2694091796875,89.55000305175781,172.0800018310547,27.069917678833008,265.87030029296875,9.480911254882812,0.0,0.6931938529014587,2.8647334575653076,4.16107177734375,4.887909889221191,4.211490154266357,6.351841449737549,2.1057450771331787
2025-02-19 05:40:00,6306.92578125,79.57992553710938,140.4106903076172,0.20225651819479232,0.24610941200498815,0.21468638585733607,0.1721693230771289,0.1647783608657546,7.0,3.351611074181843,140.66079330444336,-0.1021638810634613,359.9542236328125,249.0612735748291,-47334.44509580922,-0.14809926971793175,0.3917863965034485,1.0083067417144775,0.7873018383979797,0.8010678887367249,1.0872999429702759,0.5043473243713379,30.895479202270508,87.71127319335938,186.14674377441406,26.699750900268555,89.55000305175781,172.0800018310547,27.069917678833008,266.98553466796875,7.14920711517334,0.0,0.6558405160903931,2.924732208251953,4.133626461029053,4.730711936950684,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 05:50:00,6303.1259765625,79.59951782226562,140.43130493164062,0.2022901245365423,0.24588449498770953,0.21295716456611385,0.1736338844133877,0.1652343314962466,7.0,3.337325438874963,140.69076538085938,-0.06187499687075615,359.4873046875,260.1134281158447,-48507.485278370834,-0.08461542427539825,0.3603319823741913,1.0018024742603302,0.8102858066558838,0.8011021018028259,1.0978710651397705,0.49939802289009094,28.759206771850586,87.71127319335938,186.14674377441406,26.699750900268555,89.55000305175781,172.0800018310547,27.069917678833008,266.5330810546875,19.142047882080078,0.0,0.7223016619682312,2.798839569091797,4.13638973236084,5.006646156311035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 06:00:00,6308.40673828125,79.59541320800781,140.31954956054688,0.20166689556260703,0.24531249491400314,0.21598447747501195,0.17195304657784086,0.16508308547053702,7.0,3.3385770801100376,140.69695663452148,-0.03377607837319374,359.7494812011719,251.70907020568848,-49891.23546313022,-0.11204115301370621,0.36008739471435547,0.9785538613796234,0.8164247274398804,0.7855236530303955,1.093755841255188,0.4894508719444275,34.432594299316406,87.63497161865234,179.31671142578125,27.523752212524414,89.55000305175781,172.0800018310547,27.069917678833008,265.6473388671875,9.707525253295898,0.0,0.7026675343513489,2.816399335861206,4.178633213043213,5.147406578063965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 06:10:00,6307.44091796875,79.591064453125,140.3759765625,0.20270981277290304,0.2470192125505887,0.21508161144075208,0.17180815725904347,0.16338120597671268,7.0,3.3248689021267746,140.66605758666992,-0.010550487786531448,360.8365478515625,251.9545841217041,-47905.85126038022,-0.05917410831898451,0.37863653898239136,1.0345565676689148,0.8182639479637146,0.8046683073043823,1.1079612970352173,0.5070149302482605,30.25321388244629,87.63497161865234,179.31671142578125,27.523752212524414,89.55000305175781,172.0800018310547,27.069917678833008,258.6598205566406,7.12240743637085,0.0,0.625095009803772,2.8902649879455566,4.053136348724365,4.641873359680176,4.211490154266357,3.2959487438201904,2.1057450771331787
