datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-19 06:20:00,6310.541015625,79.57202911376953,140.4063720703125,0.20538958445507466,0.25050647968927026,0.21760969651173812,0.16681199160046495,0.15968224774345202,7.0,3.2679415788686903,140.53406143188477,-0.004252274986356497,364.4128112792969,226.79836463928223,-46208.05864596159,-0.021390502341091633,0.3759510964155197,1.0041461884975433,0.7615771889686584,0.7887859344482422,1.061016321182251,0.5168592929840088,31.5736141204834,84.43968963623047,167.47552490234375,26.99883270263672,89.55000305175781,172.0800018310547,27.069917678833008,248.88951110839844,8.559950828552246,0.0,0.6082810759544373,3.0547547340393066,4.057020664215088,4.147958755493164,4.211490154266357,35.66795349121094,26.613964080810547
2025-02-19 06:30:00,6291.50146484375,79.59798431396484,140.41598510742188,0.20387949833815872,0.2491024141154185,0.21542791611722942,0.16967376296998496,0.16191640845920843,7.0,3.2921702123283714,140.40666580200195,-0.03413291275501251,362.31927490234375,264.9837284088135,-47980.43666818002,-0.09448696672916412,0.3476189523935318,0.9702415764331818,0.7994764745235443,0.7849816083908081,1.0955661535263062,0.48114779591560364,30.768590927124023,83.75302124023438,164.0330352783203,26.38846206665039,89.55000305175781,172.0800018310547,27.069917678833008,252.7025909423828,6.88265323638916,0.0,0.6311678886413574,2.7994654178619385,3.9644572734832764,4.4521050453186035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 06:40:00,6302.2197265625,79.59876251220703,140.43569946289062,0.20439050571037762,0.2500624747348038,0.21455718647411137,0.17051898245222846,0.16047085062847874,7.0,3.288745391434969,140.3170051574707,-0.08560549467802048,362.3619384765625,250.4594669342041,-45802.135238496194,-0.10388418659567833,0.4199575334787369,1.1539117097854614,0.7451395690441132,0.9925494194030762,1.0457844734191895,0.5507926940917969,30.688175201416016,83.75302124023438,164.0330352783203,26.38846206665039,89.55000305175781,172.0800018310547,27.069917678833008,253.55572509765625,6.246038913726807,0.0,0.5384573340415955,2.814579725265503,3.9923534393310547,4.335207462310791,4.211490154266357,3.2959487438201904,3.360041856765747
2025-02-19 06:50:00,6302.18896484375,79.63882446289062,140.37594604492188,0.20611276563444822,0.2505436432710192,0.2153357569672832,0.1674196431077285,0.1605881910195209,7.0,3.27959988480565,140.23271560668945,-0.09710051119327545,362.9022521972656,252.20122718811035,-47613.848305477535,-0.10086771100759506,0.3627455085515976,1.1990257501602173,0.754258394241333,1.0306912660598755,1.0450013875961304,0.5021267533302307,32.658023834228516,84.32676696777344,169.678955078125,26.449499130249023,89.55000305175781,172.0800018310547,27.069917678833008,251.1128387451172,8.384149551391602,0.0,0.6044622659683228,2.937959909439087,3.9890410900115967,4.202601432800293,4.211490154266357,13.226046562194824,7.533292770385742
2025-02-19 07:00:00,6296.931640625,79.66140747070312,140.3880157470703,0.20716119893467458,0.25187794785356726,0.21840344540078593,0.1654567168151321,0.15710069099584015,7.0,3.256847798205289,140.26436233520508,-0.030450191348791122,363.1360168457031,249.31426429748535,-48431.08377292785,-0.06904350966215134,0.42760708928108215,1.0555240511894226,0.7307732105255127,0.8643015623092651,1.045470118522644,0.5296849012374878,33.26934814453125,84.32676696777344,169.678955078125,26.449499130249023,89.55000305175781,172.0800018310547,27.069917678833008,253.90963745117188,10.79876708984375,0.0,0.6145854592323303,2.9665634632110596,3.936431407928467,4.096609115600586,5.467189788818359,73.93087768554688,37.2481689453125
2025-02-19 07:10:00,6294.87109375,79.67964935302734,140.4378204345703,0.21078174685619785,0.2569640290850839,0.2211427447463279,0.1597629255234492,0.15134855378894113,7.0,3.1884553443496597,140.26968002319336,-0.01780191995203495,365.7884826660156,236.42315101623535,-48884.402784527585,-0.13143126666545868,0.38010425865650177,1.034041941165924,0.7341186106204987,0.8221649527549744,1.0508615970611572,0.5148305892944336,33.25209426879883,86.49053192138672,171.9068145751953,26.498329162597656,89.55000305175781,172.0800018310547,27.069917678833008,240.61643981933594,6.386945724487305,0.0,0.5589998960494995,3.057715654373169,3.988388776779175,3.7216782569885254,9.04952621459961,147.69796752929688,381.325927734375
2025-02-19 07:20:00,6329.4384765625,79.73503112792969,140.42369079589844,0.2071756639463897,0.25397372176884275,0.21832390207002894,0.16776219639332973,0.15276451582140887,7.0,3.2216594318000356,140.31626892089844,0.0009216694161295891,365.19439697265625,244.49355506896973,-47865.67018557161,-0.1296047866344452,0.37794163823127747,1.1852076649665833,0.7408029139041901,0.9818896055221558,1.030835747718811,0.5181298851966858,35.46284103393555,86.49053192138672,171.9068145751953,26.498329162597656,89.55000305175781,172.0800018310547,27.069917678833008,247.71630859375,9.878732681274414,0.0,0.5888305306434631,3.035919427871704,3.945539951324463,3.8842263221740723,4.211490154266357,20.09161949157715,46.35268020629883
2025-02-19 07:30:00,6293.74609375,79.73682403564453,140.49530029296875,0.20857667392151388,0.25677903875857816,0.21787492463923505,0.1644985665962647,0.1522707960844082,7.0,3.2366480606988954,140.19071197509766,-0.0731746181845665,365.12615966796875,244.45638465881348,-47491.05191606357,-0.13306600227952003,0.3778991401195526,1.0255188047885895,0.7288745939731598,0.8150149583816528,1.032366156578064,0.4975671172142029,37.522735595703125,88.56884002685547,168.65353393554688,27.43829917907715,89.55000305175781,172.0800018310547,27.069917678833008,253.88827514648438,5.0807204246521,0.0,0.5826913118362427,2.986084222793579,3.8828232288360596,3.712045192718506,4.211490154266357,56.7816047668457,75.3532943725586
2025-02-19 07:40:00,6295.6494140625,79.76242065429688,140.42259216308594,0.20697491247295774,0.2570376018528547,0.22090700362556115,0.1615971859103233,0.15348329613830314,7.0,3.236686746567454,140.0221710205078,-0.09379289299249649,365.0927734375,246.7383975982666,-47044.562418863716,-0.054411173332482576,0.3489292114973068,1.0141895413398743,0.7329186201095581,0.8201490044593811,1.0369617938995361,0.5056238770484924,36.972984313964844,88.2843017578125,168.2522735595703,27.43829917907715,89.55000305175781,172.0800018310547,27.069917678833008,253.64401245117188,6.275783061981201,0.0,0.6048787236213684,2.8355021476745605,3.87744402885437,3.908513307571411,5.058728218078613,49.273738861083984,20.8994197845459
2025-02-19 07:50:00,6299.771484375,79.76242065429688,140.4626922607422,0.20641834541620627,0.2536567440706828,0.21816239238792337,0.1649403765893973,0.15682214153579027,7.0,3.27660847421921,139.81855010986328,-0.09201175719499588,362.2764892578125,233.12899208068848,-46912.15659138629,-0.11361507326364517,0.4088348150253296,1.1822178959846497,0.7636928558349609,1.00017511844635,1.0648425817489624,0.5386646389961243,33.22578430175781,88.0927505493164,167.9821319580078,26.840137481689453,89.55000305175781,172.0800018310547,27.069917678833008,260.68994140625,13.328426361083984,0.0,0.6434277892112732,2.852861166000366,3.9535372257232666,4.225254535675049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:00:00,6306.51513671875,79.77947235107422,140.5647430419922,0.20721012660601426,0.25412711576601904,0.2142380288365507,0.16572483852803752,0.1586998902633785,7.0,3.2553427898031106,139.64252471923828,-0.05818265676498413,361.648681640625,252.34990882873535,-48781.63376952322,-0.14337899163365364,0.38587479293346405,1.2430006861686707,0.7663367986679077,1.0448715686798096,1.0667353868484497,0.5239920616149902,31.560728073120117,90.72344970703125,168.0919952392578,27.755691528320312,89.55000305175781,172.0800018310547,27.069917678833008,267.0436706542969,8.804580688476562,0.0,0.6595585346221924,2.7494914531707764,3.9694113731384277,4.467167854309082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:10:00,6297.99853515625,79.79324340820312,140.5137176513672,0.2056123407050669,0.25336671171493197,0.21588980446356412,0.16613217433358754,0.15899896878284947,7.0,3.255348497061745,139.5582504272461,-0.04904710501432419,362.59747314453125,206.67830848693848,-45774.599408813396,-0.06586943194270134,0.36082546412944794,1.2354337871074677,0.7519866824150085,1.0454959869384766,1.0473061800003052,0.5000662207603455,31.39668083190918,90.72344970703125,168.0919952392578,27.755691528320312,89.55000305175781,172.0800018310547,27.069917678833008,263.4888610839844,48.837486267089844,0.0,0.6308213472366333,2.816689968109131,4.015424728393555,4.57959508895874,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:20:00,6321.28369140625,79.77798461914062,140.5430450439453,0.20734073870057285,0.2548300037406189,0.21445009732398015,0.16563230029156348,0.15774685994326462,7.0,3.248713785018665,139.5845718383789,-0.022196315228939056,361.47161865234375,273.3176212310791,-51236.852963934645,-0.1264391802251339,0.35895320773124695,1.042119562625885,0.7647949755191803,0.8163741230964661,1.0517868995666504,0.5004650950431824,28.733720779418945,91.36738586425781,170.12452697753906,28.762802124023438,89.55000305175781,172.0800018310547,27.069917678833008,264.07818603515625,8.563758850097656,0.0,0.6754229664802551,2.8795366287231445,3.9428324699401855,4.389949321746826,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:30:00,6298.74462890625,79.7835464477539,140.6537322998047,0.2056230123004536,0.254323521206987,0.21403098869356746,0.1668310627844022,0.15919141501458972,7.0,3.2651114735706965,139.61089706420898,-0.0759497880935669,362.2760009765625,238.76149940490723,-46778.57351217773,-0.11468863114714622,0.391818642616272,1.0356939136981964,0.7317434549331665,0.8312268257141113,1.0166703462600708,0.5382913947105408,30.669740676879883,91.36738586425781,170.12452697753906,28.762802124023438,89.55000305175781,172.0800018310547,27.069917678833008,263.9522399902344,8.913206100463867,0.0,0.6565837860107422,2.925795793533325,4.025045871734619,4.361410617828369,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:40:00,6412.4931640625,79.78348541259766,140.65696716308594,0.20533712501408485,0.253055213731855,0.2118268953349074,0.168947552755017,0.16083321316413574,7.0,3.244569196893942,139.7055778503418,-0.09523067623376846,364.33966064453125,239.54384803771973,-48846.37694496961,-0.09831631742417812,0.3726990520954132,1.2033190429210663,0.7732497155666351,1.013474941253662,1.0570602416992188,0.486235111951828,30.875621795654297,91.14459991455078,168.28732299804688,28.604106903076172,89.55000305175781,172.0800018310547,27.069917678833008,262.7652282714844,7.973545551300049,0.0,0.61500084400177,2.8968398571014404,3.9737796783447266,4.154879093170166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 08:50:00,6420.21875,79.79228210449219,140.66354370117188,0.20152584779652963,0.24974913060312243,0.20660349356021887,0.17550660303160442,0.16661492500852465,7.0,3.2782766339220095,139.80469512939453,-0.05655385181307793,363.53131103515625,241.8593692779541,-49402.87840519882,-0.060078284703195095,0.3780496120452881,1.2185014188289642,0.8062107861042023,1.0500884056091309,1.0740351676940918,0.5006582736968994,34.56116485595703,90.83906555175781,166.70509338378906,28.604106903076172,89.55000305175781,172.0800018310547,27.069917678833008,254.9316864013672,9.128619194030762,0.0,0.6217096447944641,2.675845146179199,3.910701274871826,4.270134925842285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 09:00:00,6366.6181640625,79.8017578125,140.72425842285156,0.2026802863950138,0.2491269543281287,0.2115547591340097,0.17207439283201792,0.16456360731082992,7.0,3.301488049084757,139.9695053100586,-0.060018766671419144,362.0567321777344,241.40401649475098,-47456.00169604984,-0.12407860904932022,0.36879271268844604,1.2616605758666992,0.7913302481174469,1.0694968700408936,1.0688986778259277,0.48832252621650696,33.248775482177734,90.63188934326172,165.6322021484375,27.859455108642578,89.55000305175781,172.0800018310547,27.069917678833008,258.15167236328125,11.082499504089355,0.0,0.6226802468299866,2.7124428749084473,3.9255261421203613,4.300375938415527,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 09:10:00,6402.87646484375,79.82304382324219,140.71231079101562,0.20379610125899358,0.24993185786953506,0.20842361749551813,0.17285973914470662,0.1649886842312466,7.0,3.2733823455507176,140.1277732849121,-0.020174194127321243,362.85980224609375,232.42251014709473,-47597.19943866087,-0.07291765697300434,0.3753705769777298,1.252163827419281,0.7973748445510864,1.0412856340408325,1.0717991590499878,0.5074349641799927,32.35627365112305,88.44982147216797,165.90687561035156,27.767900466918945,89.55000305175781,172.0800018310547,27.069917678833008,261.06201171875,11.112981796264648,0.0,0.6345643997192383,2.8475613594055176,4.106405735015869,4.52915620803833,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 09:20:00,6404.64306640625,79.84659576416016,140.66348266601562,0.20912965430261815,0.25866451091931064,0.21425967090931053,0.1624088614545463,0.15553730241421435,7.0,3.150410985331763,140.21171951293945,0.01030697114765644,363.8210754394531,257.66558265686035,-52571.496379366414,-0.14290385320782661,0.380286380648613,1.1641625761985779,0.8034854531288147,0.986965537071228,1.1223337650299072,0.5061768889427185,31.30561637878418,88.44982147216797,165.90687561035156,27.767900466918945,89.55000305175781,172.0800018310547,27.069917678833008,226.732421875,7.180787086486816,0.0,0.530127227306366,3.1026456356048584,4.031833648681641,3.9097180366516113,4.211490154266357,15.516358375549316,12.426219940185547
2025-02-19 09:30:00,6397.572265625,79.85359954833984,140.7427215576172,0.20964059955214623,0.2579716554470088,0.21608560132427043,0.16265469895928572,0.15364744471728886,7.0,3.167318241599826,140.37537002563477,-0.06890615820884705,364.55023193359375,236.67061805725098,-48955.03867009764,-0.04722901154309511,0.3383936434984207,1.1157236993312836,0.7689490914344788,0.9884837865829468,1.0972161293029785,0.49378421902656555,33.21052169799805,88.6451416015625,169.04417419433594,27.67634391784668,89.55000305175781,172.0800018310547,27.069917678833008,232.92185974121094,5.933568477630615,0.0,0.5185548067092896,2.859337329864502,3.888352870941162,3.840693950653076,6.727223873138428,43.45201873779297,55.38496017456055
2025-02-19 09:40:00,6471.12158203125,79.87249755859375,140.72972106933594,0.21232157943139915,0.2620450866460162,0.2166263226300479,0.15836133342958136,0.15064567786295538,7.0,3.1059267560194757,140.58137130737305,-0.05463787540793419,363.6680908203125,250.09310340881348,-49461.25287821417,-0.13197579234838486,0.28621894866228104,1.1813945174217224,0.7135077118873596,1.1599568128585815,0.8954672813415527,0.4958093464374542,35.35178756713867,88.6451416015625,169.04417419433594,27.67634391784668,89.55000305175781,172.0800018310547,27.069917678833008,231.47816467285156,6.027119159698486,0.0,0.5450551509857178,2.9974465370178223,3.988630533218384,3.7554330825805664,7.165740013122559,62.10272216796875,63.78084182739258
2025-02-19 09:50:00,6522.01123046875,79.87657165527344,140.832763671875,0.2077105605491457,0.25489467105216107,0.21630906451174556,0.1644542912338057,0.15663141265314198,7.0,3.179639519239199,140.67063522338867,-0.04720489680767059,362.8356018066406,248.38054847717285,-50711.617396271,-0.13545776903629303,0.40932421386241913,1.237082600593567,0.754797637462616,1.045375943183899,1.0230960845947266,0.5556811690330505,32.553619384765625,91.07746124267578,172.35238647460938,27.712966918945312,89.55000305175781,172.0800018310547,27.069917678833008,230.97274780273438,7.1447649002075195,0.0,0.5457755327224731,2.804533004760742,3.852612018585205,3.617088794708252,4.211490154266357,21.74140739440918,9.411163330078125
2025-02-19 10:00:00,6497.15087890625,79.87249755859375,140.9075927734375,0.20739454087959622,0.25500175309247747,0.2127672827959895,0.16651397162063908,0.15832245161129777,7.0,3.1801216578931646,140.70725631713867,-0.04880492761731148,360.9730529785156,255.0223331451416,-49479.43499703214,-0.10938696935772896,0.38524797558784485,1.2583081424236298,0.7589738368988037,1.0588618516921997,1.0482206344604492,0.5070880055427551,30.753541946411133,91.07746124267578,172.35238647460938,27.712966918945312,89.55000305175781,172.0800018310547,27.069917678833008,246.1541748046875,5.4847564697265625,0.0,0.6296582221984863,2.7550153732299805,3.90311598777771,3.8696770668029785,4.211490154266357,17.13365936279297,6.09844446182251
2025-02-19 10:10:00,6490.6337890625,79.89035034179688,140.90762329101562,0.20709179313066597,0.2535692738768141,0.20883527363676418,0.1695019542308102,0.16100170512494558,7.0,3.215776780739795,140.7965202331543,-0.049819428473711014,359.361572265625,251.70330238342285,-49231.71215935154,-0.14073323085904121,0.3510380834341049,1.0771385729312897,0.7962919473648071,0.8339674472808838,1.0699206590652466,0.49311724305152893,28.993459701538086,91.03778839111328,172.1936798095703,27.627513885498047,91.22000122070312,168.8000030517578,28.046510696411133,247.22731018066406,8.004966735839844,0.0,0.5813727378845215,2.729515552520752,3.839902400970459,4.040626525878906,9.465089797973633,17.94512939453125,7.530521869659424
2025-02-19 10:20:00,6474.69873046875,79.87246704101562,140.96730041503906,0.20666113401540603,0.2538191329290664,0.21458920415068714,0.16551852251177182,0.15941200639306866,7.0,3.193502284244494,140.7965202331543,0.03484095260500908,361.9718017578125,251.30803871154785,-49336.10017249314,-0.11006277427077293,0.3926108628511429,1.2794912457466125,0.7695111334323883,1.055719256401062,1.0455926656723022,0.5047425627708435,41.67155075073242,90.84552001953125,167.8722686767578,27.93269920349121,91.22000122070312,168.8000030517578,28.046510696411133,245.40721130371094,5.657544136047363,0.0,0.5945181250572205,2.9502289295196533,3.9965286254882812,3.9515187740325928,4.211490154266357,5.357771396636963,2.1057450771331787
2025-02-19 10:30:00,6400.38916015625,79.89326477050781,140.99334716796875,0.20913842976245198,0.25984557853085094,0.21442592621127468,0.16269006540014389,0.1539000000952785,7.0,3.1347329534787045,140.62324905395508,-0.04443546012043953,360.93017578125,252.6118106842041,-47151.49595145678,-0.12769094854593277,0.3434404581785202,1.2047804594039917,0.7151918113231659,1.021333932876587,1.0078204870224,0.47922685742378235,30.414897918701172,90.84552001953125,167.8722686767578,27.93269920349121,91.22000122070312,168.8000030517578,28.046510696411133,249.07005310058594,3.982393264770508,0.0,0.6001031398773193,2.9731950759887695,3.933979034423828,3.9512503147125244,4.211490154266357,9.086130142211914,31.489906311035156
2025-02-19 10:40:00,6526.3056640625,79.90035247802734,140.9857635498047,0.2053468506911133,0.25311282082425307,0.21038179024964052,0.16957343020768872,0.16158510802730436,7.0,3.2032735532296654,140.58879852294922,-0.06275548785924911,362.6916809082031,255.2521915435791,-49756.173687733,-0.05105897597968578,0.38719575107097626,1.2104491889476776,0.7438031435012817,1.0325186252593994,1.0157904624938965,0.5416110157966614,32.27437973022461,90.58611297607422,166.34634399414062,27.749588012695312,91.22000122070312,168.8000030517578,28.046510696411133,242.8656463623047,12.020135879516602,0.0,0.5948085188865662,2.873552083969116,3.916212320327759,3.6815264225006104,4.211490154266357,14.274784088134766,24.92647933959961
2025-02-19 10:50:00,6412.171875,79.93939971923828,140.89576721191406,0.20846361210372666,0.25714642797359716,0.21757420703321165,0.16186511114170285,0.15495064174776169,7.0,3.1812051329380893,140.4493408203125,-0.09958698600530624,363.82110595703125,240.97396278381348,-47105.91029003075,-0.14165763184428215,0.3493535816669464,1.2306964695453644,0.7277146577835083,1.063482403755188,1.0288199186325073,0.47834715247154236,32.18071365356445,90.58611297607422,166.34634399414062,27.749588012695312,91.22000122070312,168.8000030517578,28.046510696411133,248.29714965820312,5.65216064453125,0.0,0.6032840609550476,2.9903676509857178,3.9586963653564453,3.760345458984375,4.211490154266357,11.15619945526123,21.358627319335938
2025-02-19 11:00:00,6498.181640625,79.97020721435547,140.9141082763672,0.20509859751937204,0.25406106349937413,0.2123496594247161,0.167716386879335,0.16077429267720275,7.0,3.1860286204614336,140.37537384033203,-0.05277024582028389,362.0565185546875,257.9434452056885,-49130.23529651273,-0.129570372402668,0.3783736675977707,1.2668140828609467,0.785211056470871,1.061948299407959,1.0495222806930542,0.5161039233207703,30.892066955566406,93.18019104003906,172.65145874023438,27.50543975830078,91.22000122070312,168.8000030517578,28.046510696411133,258.37603759765625,8.975491523742676,0.0,0.6061446070671082,2.8036234378814697,3.880354404449463,3.8671507835388184,4.211490154266357,6.341358184814453,14.069853782653809
2025-02-19 11:10:00,6535.5078125,79.96197509765625,141.09530639648438,0.2063882499272914,0.2541826092620351,0.20895016233278516,0.16940367357582653,0.1610753049020618,7.0,3.1674950111022127,140.3437271118164,-0.03573750704526901,360.457763671875,247.05697059631348,-51178.84746180691,-0.11732809618115425,0.40172575414180756,1.2727752923965454,0.760459840297699,1.058791160583496,1.0330750942230225,0.4988522529602051,30.964162826538086,93.18019104003906,172.65145874023438,27.50543975830078,91.22000122070312,168.8000030517578,28.046510696411133,254.88601684570312,7.754411220550537,0.0,0.6204039454460144,2.8529598712921143,3.921443223953247,3.9151508808135986,4.211490154266357,6.317234992980957,10.894941329956055
2025-02-19 11:20:00,6502.5810546875,79.97020721435547,141.1702117919922,0.20514930603107073,0.25136616637698433,0.21055867213346494,0.17006549725260134,0.16286035820587863,7.0,3.216258534208847,140.4337387084961,-0.003514584619551897,360.59375,271.7243595123291,-49408.58501586265,-0.17524359375238419,0.3826117217540741,1.3390017747879028,0.7904247045516968,1.0691949129104614,1.0392991304397583,0.490596741437912,30.559646606445312,93.75393676757812,176.1732940673828,28.38437271118164,91.22000122070312,168.8000030517578,28.046510696411133,253.46978759765625,6.302410125732422,0.0,0.666909396648407,2.834743022918701,3.974745988845825,4.100422382354736,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 11:30:00,6497.16650390625,79.98423767089844,141.14199829101562,0.20550615433732072,0.25405293166858567,0.21381724843757868,0.17133897539593657,0.15528469016057833,8.0,3.1882074476275983,140.55504608154297,-0.043614283204078674,360.5667419433594,270.239953994751,-50977.858282284156,-0.15759725496172905,0.37748101353645325,1.2592496573925018,0.7486706376075745,1.0509389638900757,1.0318533182144165,0.491342693567276,29.683382034301758,95.22798156738281,169.727783203125,27.45661163330078,91.22000122070312,168.8000030517578,28.046510696411133,237.78121948242188,6.316585540771484,0.0,0.7033124566078186,2.938220262527466,4.03680419921875,4.0570173263549805,4.211490154266357,3.2959487438201904,4.837960243225098
2025-02-19 11:40:00,6519.08544921875,79.99652862548828,141.16908264160156,0.2044640633914022,0.2520405525945024,0.21467062442674467,0.1709559929018776,0.15786876668547312,8.0,3.208056767213037,140.67063522338867,-0.06552086770534515,359.9542236328125,257.8074893951416,-50306.83927443409,-0.10029463097453117,0.3489513546228409,1.2248915433883667,0.7634680867195129,1.0296754837036133,1.0255353450775146,0.4759129285812378,29.89786148071289,95.22798156738281,169.727783203125,27.45661163330078,91.22000122070312,168.8000030517578,28.046510696411133,252.6031494140625,9.339141845703125,0.0,0.6847782135009766,2.7784693241119385,3.9561867713928223,4.202297687530518,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 11:50:00,6499.55126953125,79.99148559570312,141.18429565429688,0.2038385794263072,0.2514841591714722,0.21858764979696785,0.16750511543694618,0.15858449616830655,8.0,3.2210999730224765,140.58136749267578,-0.039207909256219864,359.90252685546875,253.87149047851562,-49118.984226669294,-0.10933860018849373,0.3923576772212982,1.240069955587387,0.7397090494632721,1.033784031867981,0.9926260709762573,0.5290884971618652,29.736133575439453,95.16999816894531,167.8844757080078,27.596996307373047,91.22000122070312,168.8000030517578,28.046510696411133,266.4408264160156,5.143382549285889,0.0,3.803018569946289,2.651987314224243,3.861344814300537,4.091028213500977,4.211490154266357,3.2959487438201904,3.363297462463379
2025-02-19 12:00:00,6614.72412109375,79.99246215820312,141.15504455566406,0.19916745482889261,0.24590261925963716,0.22060910406123155,0.16735012304550495,0.16697069880473372,8.0,3.2425992593907633,140.52872467041016,-0.06417586654424667,361.6062316894531,235.76644897460938,-48873.17573920389,-0.10217443853616714,0.3698357343673706,1.2823665142059326,0.8206862211227417,1.0400997400283813,1.0387805700302124,0.47754186391830444,31.264015197753906,95.16999816894531,167.8844757080078,27.596996307373047,91.22000122070312,168.8000030517578,28.046510696411133,283.38604736328125,7.844066143035889,0.0,2.323323965072632,2.6464810371398926,3.9868595600128174,4.320883750915527,4.211490154266357,3.2959487438201904,2.953688144683838
2025-02-19 12:10:00,6588.3623046875,79.98977661132812,141.1148681640625,0.1963534136670044,0.240667250799948,0.2204205575184649,0.16619285774531356,0.17636592026926914,8.0,3.309017270554154,140.41840744018555,-0.0389440655708313,357.9308776855469,269.47003173828125,-51999.303249721226,-0.08612080849707127,0.40747642517089844,1.2828867435455322,0.8640994727611542,1.0525323152542114,1.0742785930633545,0.4931127727031708,27.87433624267578,95.16999816894531,167.8844757080078,27.596996307373047,91.22000122070312,168.8000030517578,28.046510696411133,275.3842468261719,13.073674201965332,0.0,0.7632207274436951,2.7044739723205566,4.157451152801514,4.861288070678711,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 12:20:00,6585.45263671875,79.96871948242188,141.2190399169922,0.19848718328024872,0.24428433409794267,0.21782686559968853,0.16487818864058967,0.1745234283815304,8.0,3.272269777868433,140.44403839111328,-0.026666929945349693,358.4032897949219,253.70751953125,-49522.98498062025,-0.13955902308225632,0.38802370429039,1.3400878310203552,0.8264679610729218,1.065417766571045,1.059004306793213,0.48084554076194763,27.91783905029297,94.18730163574219,180.72055053710938,27.157529830932617,91.22000122070312,168.8000030517578,28.046510696411133,270.1988830566406,6.007012367248535,0.0,0.7383450269699097,2.829547882080078,4.18272066116333,4.525557994842529,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 12:30:00,6585.79931640625,79.96226501464844,141.22227478027344,0.19871775362783478,0.24391502921516148,0.2104318132605485,0.16691032831905642,0.1800250755773988,8.0,3.262474568527795,140.63898086547852,-0.07101523876190186,358.30938720703125,265.8945007324219,-50123.25067939415,-0.1154339648783207,0.3896574079990387,1.352796494960785,0.7989780604839325,1.0624127388000488,1.027831792831421,0.4949633479118347,28.504783630371094,94.18730163574219,180.72055053710938,27.157529830932617,91.22000122070312,168.8000030517578,28.046510696411133,277.21490478515625,8.619678497314453,0.0,0.7068769931793213,2.805427074432373,4.169049263000488,4.506195545196533,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 12:40:00,6586.10595703125,79.95346069335938,141.28634643554688,0.20213314546620906,0.24710001990514507,0.21063355699522968,0.1673408056459663,0.1727924719874499,8.0,3.2502076125721877,140.87548446655273,-0.07058452814817429,359.2767333984375,261.26800537109375,-50276.85520665863,-0.12399833276867867,0.3815922886133194,1.2784602046012878,0.8122082352638245,1.0673898458480835,1.0564026832580566,0.47561225295066833,30.360740661621094,93.72036743164062,181.96571350097656,27.993736267089844,91.22000122070312,168.8000030517578,28.046510696411133,272.7715148925781,11.881122589111328,0.0,0.6662565469741821,2.9315621852874756,4.171815872192383,4.212885856628418,4.211490154266357,3.2959487438201904,3.359334945678711
2025-02-19 12:50:00,6595.77880859375,79.96871948242188,141.2765350341797,0.20137017159481646,0.24628115498301192,0.20776985471042927,0.16800319433154215,0.1765756243802002,8.0,3.246668371809474,141.15512084960938,-0.07272518426179886,359.2767333984375,265.0439758300781,-49668.97377734881,-0.06017021555453539,0.3689101040363312,1.260424166917801,0.8165989220142365,1.0465600490570068,1.0584850311279297,0.4748104214668274,29.584810256958008,93.72036743164062,181.96571350097656,27.993736267089844,91.22000122070312,168.8000030517578,28.046510696411133,250.99046325683594,5.9634199142456055,0.0,0.6586592793464661,2.7325077056884766,4.095669269561768,4.417415142059326,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:00:00,6621.30712890625,79.94793701171875,141.2147674560547,0.19997492680187828,0.245778405868448,0.20848856020690137,0.16865578289866365,0.1771023242241087,8.0,3.2288488914479676,141.2394142150879,-0.08341187238693237,359.0794677734375,267.3445739746094,-50606.58178990004,-0.119594756513834,0.3850684314966202,1.304276943206787,0.8459081947803497,1.0600080490112305,1.0917553901672363,0.48211777210235596,28.053274154663086,93.19239807128906,178.13868713378906,27.761795043945312,91.22000122070312,168.8000030517578,28.046510696411133,558.0179443359375,7.478261947631836,502.0757751464844,0.652509868144989,2.8026583194732666,4.1151227951049805,4.5195746421813965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:10:00,6603.64599609375,79.9564208984375,141.22544860839844,0.20009566701079765,0.24488058816645353,0.2088509599943939,0.1680875425265779,0.178085242301777,8.0,3.252747555560682,141.33857345581055,-0.04581064730882645,359.2767333984375,263.3314514160156,-50479.87985272201,-0.030579535523429513,0.38587164878845215,1.2881149351596832,0.8165540099143982,1.0707428455352783,1.0468847751617432,0.4903990924358368,28.562511444091797,93.19239807128906,178.13868713378906,27.761795043945312,91.22000122070312,168.8000030517578,28.046510696411133,248.03807067871094,13.097745895385742,38.648468017578125,0.6429716944694519,2.5973169803619385,4.009774208068848,4.438305854797363,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:20:00,6568.05029296875,79.98275756835938,141.1268310546875,0.2001359493532408,0.24600980364266375,0.20754054454773488,0.16704392550714392,0.17926977694921664,8.0,3.26503244800324,141.43895721435547,-0.012102575041353703,359.2767333984375,258.13446044921875,-49596.246356123636,-0.11594932153820992,0.36983639001846313,1.3349642753601074,0.8209108114242554,1.0714603662490845,1.0654442310333252,0.4679115116596222,26.630056381225586,92.23106384277344,171.9617462158203,27.096492767333984,91.22000122070312,168.8000030517578,28.046510696411133,241.80963134765625,7.923916339874268,6.555756092071533,0.6680014133453369,2.895512104034424,4.225502967834473,4.620336532592773,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:30:00,6606.1689453125,79.96047973632812,141.2288055419922,0.19679632923931423,0.2431521627240438,0.20701206550095894,0.16675211940669224,0.18628732312899077,8.0,3.2797537151221556,141.41794204711914,-0.06819276511669159,359.227294921875,257.9664001464844,-49281.66146078364,-0.10914884880185127,0.39508986473083496,1.2834569811820984,0.8226128220558167,1.0361005067825317,1.0570520162582397,0.4815785884857178,26.142187118530273,92.23106384277344,171.9617462158203,27.096492767333984,91.22000122070312,168.8000030517578,28.046510696411133,235.0758056640625,7.4242634773254395,0.31707069277763367,0.6053626537322998,2.6858158111572266,4.122616291046143,4.750484943389893,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:40:00,6556.4892578125,79.9813003540039,141.3698272705078,0.1988120761126938,0.24499413262322967,0.20391491637108605,0.16670078168178004,0.1855780932112104,8.0,3.303147235302573,141.4073486328125,-0.08130056411027908,358.6083679199219,258.3427734375,-49439.4112449206,-0.1218118853867054,0.39332136511802673,1.3129980862140656,0.8200498819351196,1.0669854879379272,1.0413159132003784,0.4856911301612854,26.642799377441406,93.5799789428711,165.21104431152344,27.963218688964844,91.22000122070312,168.8000030517578,28.046510696411133,233.86856079101562,12.835169792175293,0.0,0.665142834186554,2.8407182693481445,4.209550380706787,4.588203430175781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 13:50:00,6599.90576171875,79.99630737304688,141.4099884033203,0.1972510874291086,0.24229654851326235,0.2063422087130481,0.16740318858289285,0.1867069667616881,8.0,3.2819929624350257,141.5014877319336,-0.053671058267354965,359.2767333984375,260.72210693359375,-49162.372852208755,-0.07568145915865898,0.3873709738254547,1.3231976330280304,0.8081128597259521,1.06804358959198,1.0233738422393799,0.5059510469436646,26.70426368713379,95.27070617675781,167.70745849609375,27.957115173339844,91.22000122070312,168.8000030517578,28.046510696411133,227.51353454589844,10.428299903869629,0.0,0.6581133008003235,2.829939603805542,4.204116344451904,4.455682754516602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 14:00:00,6597.76318359375,80.00656127929688,141.40777587890625,0.19821789494187123,0.24409941392568943,0.20714874804411582,0.1674135687623557,0.18312037432596784,8.0,3.2733368164769976,141.5278091430664,-0.04840211570262909,358.8189392089844,261.9377136230469,-48105.87689641017,-0.11596592143177986,0.358518585562706,1.3034239411354065,0.8265956342220306,1.0452617406845093,1.047986626625061,0.4646165370941162,28.690053939819336,95.27070617675781,167.70745849609375,27.957115173339844,91.22000122070312,168.8000030517578,28.046510696411133,218.8580780029297,12.243973731994629,0.0,0.5913560390472412,2.924724578857422,4.202468395233154,4.390146732330322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 14:10:00,6606.9375,80.01908874511719,141.48487854003906,0.19976075460234452,0.24604900413594757,0.20914536456803273,0.16762350239348633,0.17742137430018887,8.0,3.2375998927796066,141.51214599609375,-0.02640141174197197,360.1221618652344,230.73849487304688,-47591.58858853792,-0.05032913852483034,0.3531627207994461,1.276421993970871,0.7954087555408478,1.0668331384658813,1.0274862051010132,0.47371360659599304,31.03195571899414,95.16999816894531,168.62301635742188,27.48102569580078,91.22000122070312,168.8000030517578,28.046510696411133,227.8061981201172,11.139636039733887,0.0,0.6168506741523743,2.910203218460083,4.18955659866333,4.3110809326171875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 14:20:00,6598.24462890625,80.04254150390625,141.46859741210938,0.19914306443494253,0.24598591742693834,0.21269585118307538,0.16730123797424212,0.1748739289808016,8.0,3.2412508764575096,141.42953872680664,-0.04948951303958893,359.44464111328125,283.36358642578125,-51555.28902175924,-0.10186595842242241,0.3862774819135666,1.302585244178772,0.801580399274826,1.0525777339935303,1.0357673168182373,0.47689902782440186,50.37733840942383,95.16999816894531,168.62301635742188,27.48102569580078,91.22000122070312,168.8000030517578,28.046510696411133,231.08770751953125,8.32327938079834,0.0,0.6421440243721008,3.005689859390259,4.260311603546143,4.287262439727783,4.211490154266357,3.2959487438201904,2.9574458599090576
2025-02-19 14:30:00,6604.02392578125,80.05874633789062,141.41436767578125,0.19973120022690338,0.246018950670965,0.21278386776781574,0.1678986193425526,0.1735673619917633,8.0,3.2348506614508605,141.27939987182617,-0.05762026458978653,360.6683349609375,267.6216735839844,-49613.771385103326,-0.08267617225646973,0.3609118014574051,1.298344999551773,0.7994769811630249,1.0652793645858765,1.0425480604171753,0.4787184000015259,31.96902847290039,94.97162628173828,169.373779296875,26.82182502746582,91.22000122070312,168.8000030517578,28.046510696411133,248.8669891357422,9.02687931060791,0.0,0.6746499538421631,2.818397045135498,4.134322166442871,4.392740249633789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 14:40:00,6605.2470703125,80.06729125976562,141.41001892089844,0.1998055560484148,0.24614290716176837,0.20920932608853476,0.16860822650705878,0.1762339841942233,8.0,3.220066383437173,141.29663467407227,-0.03960591182112694,360.3988342285156,268.55450439453125,-51593.82349895562,-0.019635512493550777,0.37474602460861206,1.280574917793274,0.8202553987503052,1.0544312000274658,1.0476124286651611,0.48678988218307495,29.206640243530273,94.97162628173828,169.373779296875,26.82182502746582,91.22000122070312,168.8000030517578,28.046510696411133,247.60659790039062,11.985459327697754,0.0,0.739528238773346,2.772444248199463,4.156943321228027,4.547544956207275,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 14:50:00,6600.55419921875,80.06729125976562,141.4903106689453,0.19953697883448038,0.24570525764800782,0.2081623521303287,0.16884547873585581,0.1777499326513273,8.0,3.2529808546941528,141.3542709350586,-0.009420447051525116,358.7764892578125,264.11083984375,-50883.89024871594,-0.09750860184431076,0.37633539736270905,1.3135190606117249,0.8127346634864807,1.0653971433639526,1.049960970878601,0.4705790579319,29.392518997192383,90.42436981201172,170.8691864013672,27.25518798828125,91.22000122070312,168.8000030517578,28.046510696411133,233.8717498779297,5.761484146118164,0.0,0.8177674412727356,2.669740915298462,4.028536796569824,4.404240608215332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 15:00:00,6591.94580078125,80.06876373291016,141.4892120361328,0.19945901645770223,0.24490621483916336,0.20851354653195547,0.16883267348139197,0.178288548689787,8.0,3.252613265033642,141.47516632080078,-0.07082723081111908,360.164794921875,261.3006286621094,-50187.79982945297,-0.19616176933050156,0.44676610827445984,1.365432858467102,0.8007166683673859,1.091418981552124,1.0308234691619873,0.5350914001464844,29.30324363708496,93.14356231689453,177.02781677246094,26.675336837768555,91.22000122070312,168.8000030517578,28.046510696411133,227.92616271972656,8.849085807800293,0.0,0.7749944925308228,2.717695951461792,4.212063789367676,4.598635673522949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 15:10:00,6596.02978515625,80.07380676269531,141.44580078125,0.20088783067021132,0.246215372784663,0.2080191207041471,0.16949922082791427,0.17537845501306432,8.0,3.2411047305992913,141.58045196533203,-0.04566074535250664,359.4873046875,267.0052490234375,-51995.64381416157,-0.05884610116481781,0.3725682944059372,1.290462166070938,0.8027470111846924,1.0738415718078613,1.0442014932632446,0.4725736379623413,28.088605880737305,93.14356231689453,177.02781677246094,26.675336837768555,91.22000122070312,168.8000030517578,28.046510696411133,228.31866455078125,12.26645565032959,0.0,0.6264466047286987,2.962050437927246,4.21319055557251,4.426445484161377,4.211490154266357,3.2959487438201904,3.3621749877929688
2025-02-19 15:20:00,6600.9619140625,80.06549072265625,141.4544677734375,0.1991613865211149,0.24471083073881497,0.20882392173646455,0.1692443554717038,0.17805950553190178,8.0,3.245721195419406,141.66629791259766,-0.04954850673675537,360.3986511230469,249.7957763671875,-50450.25047637472,-0.07756439968943596,0.3753427565097809,1.318206548690796,0.8494196832180023,1.0635677576065063,1.0869135856628418,0.47106418013572693,27.760068893432617,92.92993927001953,171.54669189453125,27.24298095703125,91.22000122070312,168.8000030517578,28.046510696411133,226.1817626953125,8.163249969482422,0.0,0.656100869178772,2.7853381633758545,4.067677021026611,4.339302062988281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 15:30:00,6571.443359375,80.04148864746094,141.49029541015625,0.1982066711229671,0.24311598143986746,0.20942031989031304,0.1677475141698217,0.18150951337703072,8.0,3.2852822281034273,141.69718551635742,-0.06558220088481903,360.9302978515625,258.67156982421875,-49059.56650017479,-0.12221120670437813,0.3677375912666321,1.337425172328949,0.8219545185565948,1.0752482414245605,1.0525089502334595,0.45639562606811523,27.98036003112793,92.92993927001953,171.54669189453125,27.24298095703125,91.22000122070312,168.8000030517578,28.046510696411133,236.7290802001953,10.007913589477539,0.0,0.6569080948829651,2.632978916168213,4.05035924911499,4.376474380493164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 15:40:00,6601.54345703125,80.05172729492188,141.4490509033203,0.19651568486462193,0.2421476635597934,0.21020915215557534,0.16696875524782345,0.1841587441721859,8.0,3.291737661077573,141.65057373046875,-0.052434042096138,360.62591552734375,256.27349853515625,-50236.60334140053,-0.08217813074588776,0.3946976214647293,1.3392329216003418,0.8318672180175781,1.0746650695800781,1.0527591705322266,0.5112990140914917,29.51349449157715,93.36329650878906,169.25169372558594,28.439306259155273,91.22000122070312,168.8000030517578,28.046510696411133,238.226318359375,14.260013580322266,0.0,0.6632956862449646,2.879546642303467,4.222448825836182,4.4984517097473145,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 15:50:00,6610.791015625,80.05172729492188,141.3883514404297,0.1998153862956638,0.2456913878339987,0.20738123229324967,0.1682482068163956,0.1788637867606922,8.0,3.2446884403459664,141.58575057983398,-0.010546070523560047,360.54254150390625,258.5865783691406,-49842.93879107881,-0.18659968674182892,0.4019879251718521,1.3695505261421204,0.7994775772094727,1.0796740055084229,1.0151052474975586,0.4965556263923645,39.65061569213867,93.36329650878906,169.25169372558594,28.439306259155273,91.22000122070312,168.8000030517578,28.046510696411133,238.80120849609375,6.289159774780273,0.0,0.6409074068069458,2.6990737915039062,4.06195592880249,4.31680965423584,4.211490154266357,3.2959487438201904,3.364529848098755
2025-02-19 16:00:00,6604.57958984375,80.05728912353516,141.4381561279297,0.19836966197365583,0.24404340193242186,0.2110236938042264,0.16781636641457473,0.1787468758751212,8.0,3.266961406839286,141.55413055419922,-0.07705657184123993,359.7493591308594,260.0352783203125,-50685.191003505846,-0.10961697995662689,0.3766621947288513,1.3421827554702759,0.8311907052993774,1.078632116317749,1.065101981163025,0.4704727232456207,24.689470291137695,92.7498779296875,167.9455108642578,27.41998863220215,91.22000122070312,168.8000030517578,28.046510696411133,244.66087341308594,9.497302055358887,0.0,0.7812080383300781,2.7349328994750977,4.08490514755249,4.3847551345825195,4.211490154266357,5.103038787841797,2.1057450771331787
2025-02-19 16:10:00,6613.07177734375,80.05172729492188,141.52175903320312,0.1996877853381435,0.24443633870628947,0.21033009049371956,0.16845427026616555,0.17709151519568186,8.0,3.255355400728508,141.4594268798828,-0.04772324115037918,361.8036193847656,255.56179809570312,-50433.7681135987,-0.045017430325970054,0.3592546135187149,1.3129681050777435,0.8167091012001038,1.089133381843567,1.0421838760375977,0.4731295704841614,28.325132369995117,95.81088256835938,170.22218322753906,29.098506927490234,91.22000122070312,168.8000030517578,28.046510696411133,239.5657196044922,10.496115684509277,0.0,0.7892991900444031,2.8452389240264893,4.181375026702881,4.450194835662842,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 16:20:00,6592.51806640625,80.08045959472656,141.53921508789062,0.19834177789195265,0.24485804578404166,0.21138469568567642,0.16853356710515469,0.1768819135331746,8.0,3.2554682276613147,141.5068244934082,-0.021182116121053696,359.5299987792969,258.43597412109375,-50320.622280195974,-0.06175754405558109,0.3530531972646713,1.3498656749725342,0.8092624247074127,1.0836093425750732,1.0329318046569824,0.4707474708557129,29.202003479003906,95.81088256835938,170.22218322753906,29.098506927490234,91.22000122070312,168.8000030517578,28.046510696411133,237.91336059570312,7.42730712890625,0.0,0.7175782918930054,2.7680797576904297,4.156137466430664,4.538179874420166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 16:30:00,6600.7421875,80.09382629394531,141.50653076171875,0.19741385102465042,0.2428855665595272,0.2028738300180922,0.18059877123720505,0.17622798116052513,7.0,3.2803321677545734,141.53313827514648,-0.07067480683326721,359.2767333984375,258.72698974609375,-50749.18548878835,-0.12739577889442444,0.38380439579486847,1.2105044722557068,0.8239451050758362,0.8781794309616089,1.0479174852371216,0.4624350965023041,28.91458511352539,95.45381927490234,172.49887084960938,27.639720916748047,91.22000122070312,168.8000030517578,28.046510696411133,236.41534423828125,9.322070121765137,0.0,0.7274354696273804,2.8164823055267334,4.112962245941162,4.483707427978516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 16:40:00,6584.8896484375,80.11186218261719,141.5120849609375,0.2002385286933496,0.24639015448022605,0.2044480255527177,0.17564505980341022,0.17327823147029642,7.0,3.2620617574534028,141.53313827514648,-0.05594232305884361,359.9542236328125,245.06277465820312,-49274.985860755594,-0.11071330308914185,0.38113735616207123,1.3004651069641113,0.8324239253997803,1.0426065921783447,1.0724258422851562,0.47191858291625977,28.17519187927246,95.45381927490234,172.49887084960938,27.639720916748047,91.22000122070312,168.8000030517578,28.046510696411133,231.8156280517578,10.911214828491211,0.0,0.5881613492965698,2.7849223613739014,4.100455284118652,4.313007354736328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 16:50:00,6585.69873046875,80.12371826171875,141.57058715820312,0.20055589211947428,0.24629207672900938,0.20709899685179045,0.17436594528252783,0.17168708901719804,7.0,3.2464023829155733,141.44884490966797,0.01952926069498062,359.39471435546875,260.7257385253906,-49080.97288479423,-0.1300746351480484,0.36065590381622314,1.318704605102539,0.809318333864212,1.0533180236816406,1.0386402606964111,0.46258389949798584,26.690710067749023,95.60335540771484,175.2150115966797,27.627513885498047,91.22000122070312,168.8000030517578,28.046510696411133,236.26881408691406,8.434615135192871,0.0,0.638972818851471,2.8647377490997314,4.068973541259766,4.380193710327148,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 17:00:00,6592.9306640625,80.14631652832031,141.5543670654297,0.19993028502376844,0.24644496387368023,0.20238713874834005,0.17627342054304887,0.1749641918111624,7.0,3.2496752558559927,141.29663467407227,-0.043293170630931854,360.0704345703125,230.35317993164062,-47249.76200432924,-0.07579790614545345,0.4167803078889847,1.321958839893341,0.7943499982357025,1.06037437915802,1.0296021699905396,0.5142424702644348,29.580223083496094,95.69071960449219,174.3231658935547,28.01404571533203,91.22000122070312,168.8000030517578,28.046510696411133,231.00930786132812,11.938226699829102,0.0,0.6404261589050293,2.7910642623901367,4.144772052764893,4.55706262588501,4.211490154266357,7.5730695724487305,5.2092108726501465
2025-02-19 17:10:00,6574.849609375,80.18234252929688,141.47079467773438,0.19751386579276056,0.24324750196604525,0.20412682330914023,0.17790038846132308,0.17721142047073088,7.0,3.2942534034909903,141.13372802734375,-0.04591120779514313,359.3193054199219,256.0556640625,-47809.428519163215,-0.14746340364217758,0.4080822020769119,1.3555169701576233,0.8257772624492645,1.0658785104751587,1.0506318807601929,0.4995688498020172,28.870088577270508,95.74984741210938,173.7196044921875,28.286714553833008,91.22000122070312,168.8000030517578,28.046510696411133,236.52182006835938,5.707338809967041,0.0,0.6217431426048279,2.72308087348938,4.142465591430664,4.542388439178467,4.211490154266357,3.2959487438201904,3.360949754714966
