datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-19 17:20:00,6611.47802734375,80.1838150024414,141.54779052734375,0.19889755150182428,0.24534077362802884,0.20257712026982913,0.17742106605381516,0.1757634885465026,7.0,3.267015509692653,140.9548683166504,-0.05572206526994705,360.1223449707031,276.0220031738281,-51347.10580828344,-0.1051433589309454,0.3950044959783554,1.3184449970722198,0.8060855865478516,1.0702481269836426,1.034529447555542,0.4968582093715668,26.489076614379883,95.52706146240234,172.92002868652344,27.780107498168945,91.22000122070312,168.8000030517578,28.046510696411133,233.37095642089844,6.984542369842529,0.0,0.6550443172454834,2.820512533187866,4.194759368896484,4.55705451965332,4.211490154266357,5.099765777587891,2.1057450771331787
2025-02-19 17:30:00,6592.64013671875,80.17733001708984,141.62484741210938,0.19659870169236124,0.24252679681929573,0.2016506506881471,0.18101309244332833,0.1782107583568676,7.0,3.321876995809499,140.8526725769043,-0.06673676520586014,358.8612976074219,256.1273498535156,-49203.55815475685,-0.07942812517285347,0.3855687975883484,1.311709702014923,0.8251524865627289,1.0671381950378418,1.0507887601852417,0.4807160794734955,29.343219757080078,95.52706146240234,172.92002868652344,27.780107498168945,91.22000122070312,168.8000030517578,28.046510696411133,235.30126953125,13.619580268859863,0.0,0.6538108587265015,2.6784963607788086,4.174781799316406,4.670971393585205,4.211490154266357,3.2959487438201904,3.3649563789367676
2025-02-19 17:40:00,6585.9169921875,80.1838150024414,141.65301513671875,0.19761532140176988,0.24373919231213168,0.20327680255367825,0.17849706557543626,0.1768716181569839,7.0,3.297326465206965,140.88120651245117,-0.06368499249219894,359.22686767578125,262.2466125488281,-50335.110998241864,-0.09371226653456688,0.37817955017089844,1.2999521493911743,0.8312768042087555,1.0543339252471924,1.075900912284851,0.4694836735725403,27.634605407714844,87.19856262207031,167.47552490234375,25.49732208251953,91.22000122070312,168.8000030517578,28.046510696411133,233.8286590576172,8.132916450500488,0.0,0.6391285061836243,2.816082715988159,4.226603984832764,4.917829513549805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 17:50:00,6602.03857421875,80.17826080322266,141.6812286376953,0.1995307300080948,0.2448230747134301,0.2018423619946408,0.1776813175236434,0.17612251576019092,7.0,3.2598147637282073,140.87474822998047,-0.026021726429462433,360.457763671875,257.3764343261719,-50786.03454660542,-0.1279277689754963,0.4086609482765198,1.3159489929676056,0.858961433172226,1.0568699836730957,1.082593560218811,0.49750542640686035,29.769479751586914,87.19856262207031,167.47552490234375,25.49732208251953,91.22000122070312,168.8000030517578,28.046510696411133,237.63946533203125,7.7157464027404785,0.0,0.6238695383071899,2.895508289337158,4.209304332733154,4.518432140350342,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 18:00:00,6606.45361328125,80.17532348632812,141.6573944091797,0.19811354848978252,0.24605307162143086,0.2053554755057418,0.17607088356912176,0.1744070208139231,7.0,3.2523222217680883,140.96017456054688,-0.03695056587457657,359.4873046875,258.1071472167969,-50505.83193305414,-0.07221224159002304,0.3674468845129013,1.3102181255817413,0.7997191250324249,1.0646858215332031,1.033408522605896,0.4771101772785187,27.605548858642578,87.19856262207031,167.47552490234375,25.49732208251953,91.22000122070312,168.8000030517578,28.046510696411133,234.6643829345703,14.901580810546875,0.0,0.6571159958839417,2.8086750507354736,4.072641372680664,4.451310634613037,4.211490154266357,3.2959487438201904,6.6834516525268555
2025-02-19 18:10:00,6598.36474609375,80.15151977539062,141.66390991210938,0.19783035237738042,0.2436304982713035,0.20392682215915978,0.17756847386555563,0.17704385332660066,7.0,3.2832945725706932,141.09563064575195,-0.0695914551615715,358.9111633300781,258.4783020019531,-50491.05799118885,-0.1460058055818081,0.40313906967639923,1.309150218963623,0.8067896366119385,1.066226840019226,1.0261540412902832,0.5056660771369934,27.997495651245117,87.19856262207031,167.47552490234375,27.69465446472168,91.22000122070312,168.8000030517578,28.046510696411133,235.27297973632812,7.262761116027832,0.0,0.623378574848175,2.780237913131714,4.137042999267578,4.779829025268555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 18:20:00,6599.5126953125,80.13274383544922,141.6454620361328,0.19891496162629196,0.2442654996155548,0.20332073384860286,0.17720596208428457,0.1762928428252658,7.0,3.276021705926145,141.16044998168945,-0.05232724919915199,358.8189392089844,253.93606567382812,-50089.43188719511,-0.07540260814130306,0.3892008811235428,1.3159087002277374,0.8219298720359802,1.0762656927108765,1.0604617595672607,0.4903332591056824,27.846342086791992,96.15269470214844,185.18235778808594,27.69465446472168,91.22000122070312,168.8000030517578,28.046510696411133,235.6575469970703,7.61970329284668,0.0,0.6478515863418579,2.8019797801971436,4.109046459197998,4.673748016357422,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 18:30:00,6605.79638671875,80.13231658935547,141.594482421875,0.19702846486070089,0.24439563094397798,0.20226303570700416,0.17919752447252033,0.17711534401579662,7.0,3.282896407562872,141.29950714111328,-0.06417252123355865,358.3520202636719,266.1640625,-50626.61659768326,-0.09463708475232124,0.3680919408798218,1.3086566030979156,0.8327265381813049,1.0514745712280273,1.0734765529632568,0.45889291167259216,25.555522918701172,91.71530151367188,183.9127960205078,27.328432083129883,91.22000122070312,168.8000030517578,28.046510696411133,239.4764404296875,14.276156425476074,0.0,0.7913286685943604,2.804718017578125,4.104358673095703,4.792174816131592,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 18:40:00,6586.65966796875,80.11672973632812,141.61618041992188,0.196994261452968,0.24341021503739407,0.20362417046033582,0.17864595984011733,0.1773253932091848,7.0,3.2951697856529525,141.35958099365234,-0.03296409547328949,359.029541015625,259.5143737792969,-50070.07390594207,-0.10656873509287834,0.38140274584293365,1.247037410736084,0.8625716865062714,1.0370104312896729,1.093446969985962,0.4676666855812073,26.753929138183594,91.71530151367188,183.9127960205078,27.328432083129883,91.22000122070312,168.8000030517578,28.046510696411133,231.55567932128906,11.621949195861816,0.0,0.6653820872306824,2.7711217403411865,4.0733256340026855,4.689609050750732,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 18:50:00,6613.85986328125,80.12893676757812,141.6324005126953,0.19471279645913916,0.24142499961939032,0.2016750594240991,0.18214839617111186,0.18003874832625952,7.0,3.305981258284771,141.38590240478516,0.015772268176078796,360.0702819824219,257.4117431640625,-50217.48019323973,-0.020462333224713802,0.3754412829875946,1.3024686574935913,0.8631379306316376,1.019709587097168,1.0923488140106201,0.4725598692893982,24.89179039001465,95.60945892333984,171.59552001953125,28.225677490234375,91.22000122070312,168.8000030517578,28.046510696411133,233.7067108154297,8.986310005187988,0.0,0.6854572892189026,2.7147631645202637,4.04918909072876,4.9508137702941895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 19:00:00,6586.18408203125,80.14450073242188,141.52828979492188,0.19700375171780085,0.2440426578958271,0.20245856463302378,0.1773963787032409,0.17909864705010733,7.0,3.268513778954747,141.33325576782227,-0.0492151714861393,359.8603515625,257.6505126953125,-49381.80539853933,-0.07653545960783958,0.3772316873073578,1.2636170387268066,0.87007075548172,1.016371250152588,1.1038240194320679,0.4811550974845886,26.26042938232422,95.60945892333984,171.59552001953125,28.225677490234375,91.22000122070312,168.8000030517578,28.046510696411133,234.2633819580078,14.153923988342285,0.0,0.6736882328987122,2.877092123031616,4.128794193267822,4.487785816192627,4.211490154266357,3.2959487438201904,2.9599616527557373
2025-02-19 19:10:00,6585.1142578125,80.16883850097656,141.5076446533203,0.19886958515488207,0.24496431410205835,0.20176667155081038,0.17590384427847067,0.17849558491377854,7.0,3.2683005304488684,141.4241600036621,-0.06940285116434097,359.9026794433594,262.2765197753906,-49368.41566769899,-0.0673756618052721,0.390158474445343,1.2384141087532043,0.84700608253479,1.0361831188201904,1.090822696685791,0.4795191287994385,28.426443099975586,94.59624481201172,162.71463012695312,26.925588607788086,91.22000122070312,168.8000030517578,28.046510696411133,239.9368133544922,8.554570198059082,0.0,0.6661689877510071,2.8779749870300293,4.162972927093506,4.616245746612549,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 19:20:00,6600.01416015625,80.20339965820312,141.41873168945312,0.1978705866259541,0.24482037005899124,0.206460270779952,0.17503266867396328,0.17581610386113938,7.0,3.274937936627001,141.5480842590332,-0.08345770090818405,361.60626220703125,256.83111572265625,-50770.77172393483,-0.12995467334985733,0.39667752385139465,1.2377629280090332,0.8769870102405548,1.0015466213226318,1.1158390045166016,0.5116678476333618,29.171920776367188,94.73663330078125,165.4124755859375,26.846240997314453,91.22000122070312,168.8000030517578,28.046510696411133,238.1800537109375,8.391593933105469,0.0,0.6678968667984009,2.913829803466797,4.191290378570557,4.567709922790527,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 19:30:00,6571.86669921875,80.23020935058594,141.54129028320312,0.20018514017941338,0.24879301676081134,0.20750149590729097,0.17070246330743208,0.17281788384505223,7.0,3.235500425620188,141.61249542236328,-0.07626553624868393,359.52947998046875,258.1109619140625,-49444.083784107264,-0.07355054654181004,0.3733445107936859,1.2030921280384064,0.8736754357814789,0.9793799519538879,1.143599271774292,0.47784224152565,28.973766326904297,94.73663330078125,165.4124755859375,26.846240997314453,91.22000122070312,168.8000030517578,28.046510696411133,234.61041259765625,13.976798057556152,0.0,0.6763430237770081,2.9539177417755127,4.198848724365234,4.575671195983887,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 19:40:00,6608.078125,80.23019409179688,141.67909240722656,0.2026998707330502,0.24852754006623204,0.20735446893374873,0.16933068866240006,0.17208743160456896,7.0,3.230860264469743,141.61249542236328,-0.06233293563127518,361.5140380859375,233.855224609375,-49418.08352514892,-0.12373141571879387,0.3930974751710892,1.2087691724300385,0.8499816358089447,1.0110536813735962,1.126153588294983,0.5050365328788757,37.98980712890625,95.02045440673828,166.17543029785156,27.46881866455078,91.22000122070312,168.8000030517578,28.046510696411133,230.55072021484375,6.088133811950684,0.0,0.694260835647583,2.900698184967041,4.107405185699463,4.368638038635254,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 19:50:00,6599.390625,80.24543762207031,141.6476593017578,0.20200339783026997,0.24792256546354835,0.20742237625007243,0.17067745820354438,0.17197420225256485,7.0,3.2412780476890624,141.63352584838867,-0.044432297348976135,359.4873046875,261.1720886230469,-50253.121931310256,-0.14510072022676468,0.3690243661403656,1.2152349948883057,0.9015599191188812,0.9981276392936707,1.1654541492462158,0.4815426766872406,27.947542190551758,95.02045440673828,166.17543029785156,27.46881866455078,91.22000122070312,168.8000030517578,28.046510696411133,222.75010681152344,7.728068828582764,0.0,0.6063516736030579,2.7924911975860596,4.074281215667725,4.485215187072754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:00:00,6584.23779296875,80.26237487792969,141.68450927734375,0.2007599240057398,0.24757558932651205,0.20360259569157993,0.17347625762051727,0.17458563335565092,7.0,3.230158354183787,141.72350692749023,-0.037727974355220795,359.9022521972656,261.7759094238281,-50525.97150392614,-0.05642068199813366,0.4079873859882355,1.1740821301937103,0.8729883134365082,0.9686632752418518,1.1332893371582031,0.5088959336280823,26.518878936767578,95.13031768798828,168.69015502929688,27.352848052978516,91.22000122070312,168.8000030517578,28.046510696411133,231.04307556152344,15.183906555175781,0.0,0.6339970231056213,2.80488657951355,4.086078643798828,4.564901828765869,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:10:00,6598.02685546875,80.25651550292969,141.594482421875,0.20063829097218175,0.24721110299877844,0.20266529001713193,0.17347052560946338,0.1760147904024445,7.0,3.2253695673844254,141.76012802124023,-0.05041256174445152,359.4565734863281,256.1629333496094,-49792.63262460374,-0.03274511685594916,0.39878036081790924,1.2042635381221771,0.8548860251903534,0.983712911605835,1.1159465312957764,0.5040965676307678,26.607616424560547,95.21208953857422,167.5381622314453,28.066980361938477,91.22000122070312,168.8000030517578,28.046510696411133,224.89768981933594,6.979787349700928,0.0,0.6143805980682373,2.810798168182373,4.109046459197998,4.547781467437744,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:20:00,6599.27099609375,80.25100708007812,141.58685302734375,0.1986662332048376,0.24630781433215837,0.20511429506940035,0.1741562011948765,0.17575545619872718,7.0,3.2544207689843825,141.67695236206055,-0.025089647620916367,359.6978759765625,242.12722778320312,-48012.53423094766,-0.135837160050869,0.3746287226676941,1.226114809513092,0.8781585693359375,0.9846351742744446,1.1277827024459839,0.470022588968277,29.310562133789062,95.26765441894531,166.75527954101562,28.066980361938477,91.22000122070312,168.8000030517578,28.046510696411133,226.4207000732422,7.458130359649658,0.0,0.6509234309196472,2.74151611328125,4.051804542541504,4.474555015563965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:30:00,6610.70263671875,80.23751068115234,141.4914093017578,0.19867524922864976,0.24583915143595692,0.2029359442203059,0.17544199839142297,0.17710765672366446,7.0,3.2622928524478576,141.58617401123047,-0.04442957416176796,358.01605224609375,277.73797607421875,-51813.536764209726,-0.02224072813987732,0.362801194190979,1.229921132326126,0.8779692053794861,0.999137818813324,1.1370291709899902,0.4691593050956726,26.05431365966797,95.26765441894531,166.75527954101562,28.066980361938477,91.22000122070312,168.8000030517578,28.046510696411133,229.0330810546875,14.214689254760742,0.0,0.6854375600814819,2.723188877105713,4.124720096588135,4.638120174407959,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:40:00,6613.04248046875,80.23170471191406,141.47293090820312,0.19838223343512343,0.24461147108181566,0.20306131033186517,0.17618482513878986,0.17776016001240588,7.0,3.2679131947395326,141.44426727294922,-0.016765134409070015,359.0794982910156,259.1943054199219,-50734.52342898756,-0.034038885816698894,0.380893811583519,1.2314858138561249,0.8839927911758423,1.0057289600372314,1.1422489881515503,0.46390289068222046,26.958845138549805,95.26765441894531,166.75527954101562,28.066980361938477,91.22000122070312,168.8000030517578,28.046510696411133,232.87330627441406,11.177833557128906,0.0,0.6249279975891113,2.704871416091919,4.071550369262695,4.435469627380371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 20:50:00,6592.81103515625,80.19085693359375,141.33731079101562,0.19910195875552905,0.24527784678850184,0.2050623642550665,0.1749318319773737,0.17562599822352892,7.0,3.276160606623707,141.39119338989258,-0.04570271819829941,359.4449768066406,258.6348571777344,-50132.91219859586,-0.10297849401831627,0.3739784210920334,1.238459289073944,0.903963714838028,0.9981146454811096,1.1619899272918701,0.461186945438385,26.128253936767578,95.53621673583984,170.07569885253906,28.262298583984375,91.22000122070312,168.8000030517578,28.046510696411133,220.6698455810547,10.136771202087402,0.0,0.6192836761474609,2.8007395267486572,4.0808186531066895,4.302021026611328,4.211490154266357,4.510641574859619,14.305061340332031
2025-02-19 21:00:00,6579.94921875,80.18936157226562,141.33297729492188,0.1988009053971601,0.2453381875526445,0.20363543549428592,0.17530110773296947,0.17692436382294,7.0,3.266539560436625,141.32295989990234,-0.018722444772720337,360.5428161621094,260.2748107910156,-48911.73383677067,-0.08935588225722313,0.39497894048690796,1.227747619152069,0.9012343287467957,1.0026644468307495,1.1458656787872314,0.4957907199859619,28.63849449157715,95.37751770019531,169.84986877441406,27.853351593017578,91.22000122070312,168.8000030517578,28.046510696411133,221.42335510253906,11.654812812805176,0.0,0.6479824185371399,2.7801525592803955,4.096694469451904,4.372137546539307,4.211490154266357,3.2959487438201904,5.652017116546631
2025-02-19 21:10:00,6596.48291015625,80.20191955566406,141.37313842773438,0.19864646919570406,0.2453329270048074,0.2045406599598955,0.17520271843594584,0.17627722540364718,7.0,3.259411420636752,141.27031326293945,-0.02317659743130207,360.50018310546875,263.303955078125,-49812.054915918416,-0.18081041425466537,0.4016353487968445,1.2334297001361847,0.9012995362281799,0.9709267020225525,1.14897620677948,0.48153313994407654,28.122116088867188,95.37751770019531,169.84986877441406,27.853351593017578,91.22000122070312,168.8000030517578,28.046510696411133,229.23805236816406,9.504705429077148,0.0,0.6575227379798889,2.84586763381958,4.147870063781738,4.524905681610107,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 21:20:00,6599.7216796875,80.2019271850586,141.42410278320312,0.199261363540381,0.24528137738338376,0.2047883520975589,0.17460845602604463,0.1760604509526317,7.0,3.251887009173416,141.2913360595703,-0.03409285470843315,360.3987731933594,249.7193603515625,-49725.253877299794,-0.09700716286897659,0.39342373609542847,1.2387083768844604,0.8928276300430298,0.9823287725448608,1.1352609395980835,0.5005043148994446,27.925031661987305,95.47823333740234,169.35546875,28.213470458984375,91.22000122070312,168.8000030517578,28.046510696411133,230.18093872070312,6.460239887237549,0.0,0.7116264700889587,2.902259588241577,4.199942111968994,4.4183173179626465,4.211490154266357,6.359940528869629,17.45258903503418
2025-02-19 21:30:00,6615.40478515625,80.24227142333984,141.37744140625,0.19738547351819022,0.24409666223962323,0.20420189467822902,0.1761869962737592,0.17812897329019833,7.0,3.2815664735238226,141.35958099365234,-0.03936048969626427,359.0791015625,262.6387634277344,-50988.58759355606,-0.07085638679563999,0.39298737049102783,1.2606097757816315,0.9083987474441528,1.0036659240722656,1.164940595626831,0.4779709577560425,27.424705505371094,95.47823333740234,169.35546875,28.213470458984375,91.22000122070312,168.8000030517578,28.046510696411133,223.5731658935547,17.95657730102539,0.0,0.7108278870582581,2.729743719100952,4.18272066116333,4.812917709350586,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 21:40:00,6587.5322265625,80.25100708007812,141.35467529296875,0.19901372148011406,0.24578781992574228,0.20573337524276822,0.1737166441756424,0.17574843917573305,7.0,3.283803999565349,141.443115234375,-0.07088817656040192,358.9446716308594,263.6752014160156,-50918.99026068262,-0.08464387059211731,0.3789871782064438,1.2467867136001587,0.847167432308197,1.0303385257720947,1.1013127565383911,0.47782373428344727,26.810115814208984,95.30427551269531,169.25779724121094,27.737380981445312,91.22000122070312,168.8000030517578,28.046510696411133,226.8455810546875,11.46908950805664,0.0,0.8571023941040039,2.9650957584381104,4.348511219024658,4.977604389190674,4.211490154266357,14.25013256072998,35.438331604003906
2025-02-19 21:50:00,6617.80078125,80.25100708007812,141.4957275390625,0.20126896153042698,0.24587811787317168,0.20288773065442986,0.1742974779146544,0.17566771202731712,7.0,3.253105111790112,141.41222381591797,-0.04553147405385971,360.7940979003906,249.86264038085938,-51087.60501478826,-0.12614595517516136,0.3922962099313736,1.2656255662441254,0.836203008890152,1.0150816440582275,1.0893243551254272,0.483779639005661,26.676483154296875,95.30427551269531,169.25779724121094,27.737380981445312,91.22000122070312,168.8000030517578,28.046510696411133,220.83326721191406,19.98631477355957,0.0,0.7066736221313477,2.7749574184417725,4.102210998535156,4.598255157470703,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 22:00:00,6615.26953125,80.27122497558594,141.52066040039062,0.19911947513048167,0.24395306908920333,0.2055286578598921,0.17543232679184284,0.17596647112858002,7.0,3.2652026262482217,141.35958099365234,-0.054827697575092316,359.9542236328125,253.57467651367188,-49748.49064156155,-0.0911407507956028,0.36651377379894257,1.2943949103355408,0.8640781939029694,1.02117919921875,1.103569507598877,0.4638723134994507,26.649560928344727,92.0235366821289,169.4775390625,28.305025100708008,92.12999725341797,169.0399932861328,26.123844146728516,230.60540771484375,12.438279151916504,0.0,0.6815040707588196,2.765631914138794,4.1049885749816895,4.547793388366699,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 22:10:00,6592.38671875,80.27120208740234,141.51406860351562,0.2022447595073553,0.24974021393404772,0.21000832745096748,0.16976003724424898,0.16824666186338055,7.0,3.2032146716056817,141.19212341308594,0.002070945454761386,361.3458557128906,254.3955078125,-50698.9179419774,-0.03953865075891372,0.3760802000761032,1.1976944208145142,0.7942629754543304,0.9915826320648193,1.0564682483673096,0.5031367540359497,28.37248992919922,92.1242446899414,166.13880920410156,26.266389846801758,92.12999725341797,169.0399932861328,26.123844146728516,217.6959991455078,8.31569766998291,0.0,0.5884458422660828,2.77669095993042,3.9804530143737793,4.240570068359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 22:20:00,6603.208984375,80.28884887695312,141.4599609375,0.20178988456040453,0.24870838268760218,0.20504681375431394,0.17166658500156165,0.17278833399611773,7.0,3.226109218544014,141.15304565429688,-0.12017323821783066,362.27667236328125,226.71780395507812,-47541.22132029144,-0.11205381900072098,0.34367401897907257,1.2429926097393036,0.8682682514190674,1.0187406539916992,1.1392648220062256,0.461178719997406,29.37035369873047,92.1242446899414,166.13880920410156,26.266389846801758,92.12999725341797,169.0399932861328,26.123844146728516,226.64349365234375,10.728129386901855,0.0,0.6595355868339539,2.794955253601074,4.054252624511719,4.406013011932373,4.211490154266357,16.990089416503906,31.954559326171875
2025-02-19 22:30:00,6607.61474609375,80.28884887695312,141.506591796875,0.20045175762719417,0.24679035042318656,0.20401032837998362,0.1734503538367912,0.17529720973284446,7.0,3.2491708932528205,141.18678283691406,-0.06944041699171066,360.457763671875,255.8447265625,-51262.43647928501,-0.08323062211275101,0.3957648426294327,1.2872584760189056,0.8432991206645966,1.0341897010803223,1.0935864448547363,0.519953191280365,27.747344970703125,94.87396240234375,166.9445037841797,26.950002670288086,92.12999725341797,169.0399932861328,26.123844146728516,218.33908081054688,100.0,0.0,0.6253196597099304,2.6990840435028076,4.034056186676025,4.452173709869385,4.211490154266357,11.152597427368164,17.664392471313477
2025-02-19 22:40:00,6611.5888671875,80.27778625488281,141.4610595703125,0.1999814320147792,0.24652523805078683,0.20710407298787578,0.17243302258627385,0.17395623436028437,7.0,3.2399514358148656,141.29663467407227,-0.05037781223654747,360.1222229003906,255.4375,-50386.07286037538,-0.08684218302369118,0.3790719211101532,1.2667769193649292,0.8551377356052399,1.0356948375701904,1.1070243120193481,0.48394811153411865,28.17959213256836,94.87396240234375,166.9445037841797,26.950002670288086,92.12999725341797,169.0399932861328,26.123844146728516,225.291748046875,47.67265701293945,0.0,0.6136714816093445,2.798027276992798,4.01838493347168,4.323890209197998,4.211490154266357,6.317234992980957,16.414499282836914
2025-02-19 22:50:00,6597.2158203125,80.2635498046875,141.545654296875,0.2012406564477389,0.2481533123202219,0.2047275954181916,0.17212997394266183,0.17374846187118576,7.0,3.225824483324746,141.41222381591797,-0.04798956215381622,359.7496643066406,255.15859985351562,-50637.739494974514,-0.13213595375418663,0.38567177951335907,1.2973609268665314,0.8520853817462921,1.0338667631149292,1.1122373342514038,0.4815184772014618,28.392614364624023,95.48128509521484,166.52334594726562,28.707870483398438,92.12999725341797,169.0399932861328,26.123844146728516,233.67813110351562,21.26589584350586,0.0,0.6246079802513123,2.818225383758545,4.057879447937012,4.3949079513549805,4.211490154266357,9.865266799926758,21.774154663085938
2025-02-19 23:00:00,6606.98681640625,80.2657241821289,141.59878540039062,0.20033142441953047,0.2468520481939014,0.20502865592668112,0.17307177054224065,0.17471610091764636,7.0,3.2329269389523065,141.5808868408203,-0.04856739938259125,359.6978759765625,252.141357421875,-50858.99016176775,-0.0837248470634222,0.38448259234428406,1.2841850817203522,0.870995044708252,1.0405009984970093,1.1191223859786987,0.4796868562698364,27.182353973388672,95.24629211425781,165.3575439453125,28.231781005859375,92.12999725341797,169.0399932861328,26.123844146728516,227.8924102783203,44.43958282470703,0.0,0.6676344275474548,2.818188190460205,4.075627326965332,4.323348522186279,4.211490154266357,4.509876728057861,12.090950012207031
2025-02-19 23:10:00,6602.984375,80.24302673339844,141.60643005371094,0.1988801725439506,0.2461833922656943,0.20259117035300508,0.17520835625407777,0.17713690858327225,7.0,3.2656936131803564,141.74003982543945,-0.07257691770792007,361.3033752441406,233.8681640625,-47793.45325610847,-0.08229901641607285,0.35823094844818115,1.288719892501831,0.8594265878200531,1.038300633430481,1.1053638458251953,0.4653138518333435,30.557157516479492,95.24629211425781,165.3575439453125,28.231781005859375,92.12999725341797,169.0399932861328,26.123844146728516,223.71336364746094,19.28716278076172,0.0,0.5978981852531433,2.795919179916382,4.0647125244140625,4.2902045249938965,4.211490154266357,15.107418060302734,51.0244255065918
2025-02-19 23:20:00,6592.48095703125,80.21609497070312,141.41873168945312,0.19790439648491168,0.244858970407701,0.20678058863093826,0.1739497817969448,0.17650626267950423,7.0,3.291683796370466,141.70748138427734,-0.11857587099075317,359.9542236328125,273.1659851074219,-50978.61129770065,-0.13201599568128586,0.3781505227088928,1.26771941781044,0.8394406139850616,1.010903000831604,1.0690178871154785,0.5078789591789246,27.82421112060547,95.07538604736328,166.49893188476562,27.566476821899414,92.12999725341797,169.0399932861328,26.123844146728516,229.984619140625,19.918704986572266,0.0,0.6574482321739197,2.7812490463256836,4.088539123535156,4.376588821411133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 23:30:00,6581.29296875,80.22573852539062,141.35142517089844,0.19904693772872295,0.24445306235486247,0.20570027662367837,0.17437442047756546,0.17642530281517074,7.0,3.2952983468917285,141.6981086730957,-0.10277767479419708,360.22381591796875,251.58352661132812,-50042.64383458257,-0.09229760989546776,0.37603385746479034,1.2379938960075378,0.8594153821468353,1.0044846534729004,1.113607406616211,0.4778675138950348,27.09023666381836,95.07538604736328,166.49893188476562,27.566476821899414,92.12999725341797,169.0399932861328,26.123844146728516,234.62416076660156,21.92725944519043,0.0,0.6439469456672668,2.7940571308135986,4.035597324371338,4.204747200012207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-19 23:40:00,6600.36865234375,80.19282531738281,141.40347290039062,0.19973996972201372,0.2467074510074737,0.20357866186242762,0.1742614353372749,0.17571248207081003,7.0,3.251008784502819,141.60075759887695,-0.02431396208703518,360.93048095703125,258.5601806640625,-51576.187608193846,-0.0676271365955472,0.39258790016174316,1.265239655971527,0.8623029291629791,1.022459864616394,1.1128880977630615,0.4807853102684021,29.71876335144043,95.18830871582031,167.1520233154297,27.761795043945312,92.12999725341797,169.0399932861328,26.123844146728516,232.72744750976562,39.18174362182617,0.0,0.6602446436882019,2.8135359287261963,4.030177593231201,4.105824947357178,4.211490154266357,5.10173225402832,13.458456993103027
2025-02-19 23:50:00,6567.244140625,80.18523406982422,141.41868591308594,0.19875666729775834,0.24719176264951107,0.20679631233501775,0.1725032023874047,0.17475205533030813,7.0,3.2599537826672327,141.57045364379883,-0.019122866913676262,360.87890625,251.43304443359375,-49174.61938333404,-0.07229282893240452,0.384006530046463,1.2946770191192627,0.8431650400161743,1.0288937091827393,1.1006202697753906,0.47084903717041016,27.118309020996094,95.45381927490234,170.57009887695312,27.95100975036621,92.12999725341797,169.0399932861328,26.123844146728516,240.50892639160156,94.24404907226562,0.0,0.6857231855392456,2.84367299079895,4.052677631378174,4.249090194702148,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 00:00:00,6572.8271484375,80.17436218261719,141.42625427246094,0.20545437582098877,0.2484012957977497,0.2069665372072334,0.16876343474098937,0.17041435643303876,7.0,3.230679527752087,141.2824935913086,-0.06105441227555275,362.429443359375,252.96014404296875,-49686.82040088541,-0.12988851964473724,0.37200407683849335,1.2992666065692902,0.8365615606307983,1.0230035781860352,1.0952050685882568,0.46585044264793396,27.480772018432617,95.45381927490234,170.57009887695312,27.95100975036621,92.12999725341797,169.0399932861328,26.123844146728516,234.30311584472656,42.65497970581055,0.0,0.7273126840591431,2.9007208347320557,4.074303150177002,4.140664100646973,4.211490154266357,3.2959487438201904,3.362602949142456
2025-02-20 00:10:00,6582.73291015625,80.16708374023438,141.364501953125,0.2045635161704863,0.24646246059077542,0.20638209949168046,0.17046458687379415,0.17212733687326368,7.0,3.2563495011696455,141.22339248657227,-0.039801113307476044,361.8889465332031,241.54849243164062,-49751.14888810665,-0.10522464290261269,0.3919413536787033,1.288662999868393,0.8226086795330048,1.035517930984497,1.0742231607437134,0.5066094398498535,33.38957595825195,95.61861419677734,171.0767059326172,28.33554458618164,92.12999725341797,169.0399932861328,26.123844146728516,237.98358154296875,24.458053588867188,0.0,0.7034361362457275,2.7830591201782227,3.948026657104492,4.290178298950195,4.211490154266357,29.385854721069336,43.574615478515625
2025-02-20 00:20:00,6607.962890625,80.17410278320312,141.17132568359375,0.2060212167467937,0.24715789389420634,0.20653326430870683,0.16902852258298862,0.1712591024673045,7.0,3.264931087892005,141.34890365600586,-0.16052111983299255,361.9715576171875,255.768798828125,-50950.33141001262,-0.17889708280563354,0.36642730236053467,1.284213811159134,0.8414582014083862,1.0423377752304077,1.1032824516296387,0.4730554223060608,28.080530166625977,95.61861419677734,171.0767059326172,28.33554458618164,92.12999725341797,169.0399932861328,26.123844146728516,229.84547424316406,100.0,0.0,0.6550709009170532,2.9036755561828613,3.935114622116089,3.851099729537964,8.192739486694336,76.44599151611328,142.56092834472656
2025-02-20 00:30:00,6595.2197265625,80.16708374023438,141.33078002929688,0.20628319124335215,0.24803728186682972,0.2073416514320964,0.16819468533415738,0.17014319012356438,7.0,3.239110711771147,141.50377655029297,-0.056628499180078506,360.54296875,256.5190124511719,-50705.67887531791,-0.08272329159080982,0.3930133432149887,1.2418163418769836,0.8055636286735535,1.0297825336456299,1.04633629322052,0.5220207571983337,28.116382598876953,95.20967102050781,167.7807159423828,27.725173950195312,92.12999725341797,169.0399932861328,26.123844146728516,235.75474548339844,24.442129135131836,0.0,0.6995298266410828,2.8544015884399414,4.003271579742432,4.1048808097839355,4.211490154266357,13.258951187133789,28.441797256469727
2025-02-20 00:40:00,6585.4228515625,80.20258331298828,141.31671142578125,0.20388367434601107,0.24952042096138047,0.20932903644482673,0.16767661442998896,0.16959025381779275,7.0,3.2104484847792825,141.46323776245117,-0.02834642305970192,361.0837707519531,247.895751953125,-48520.80132373899,-0.13527337834239006,0.3819867819547653,1.304733395576477,0.860173910856247,1.0276747941970825,1.1314811706542969,0.4891035556793213,27.502952575683594,95.20967102050781,167.7807159423828,27.725173950195312,92.12999725341797,169.0399932861328,26.123844146728516,236.60182189941406,21.656749725341797,0.0,0.6568995118141174,2.8393478393554688,3.9336891174316406,3.820157766342163,4.211490154266357,49.895687103271484,94.00455474853516
2025-02-20 00:50:00,6621.2197265625,80.23021697998047,141.30908203125,0.20217713003376991,0.2501726265093502,0.20896080596289593,0.16862538856300727,0.1700640489309767,7.0,3.2052162392485455,141.61103057861328,-0.043952133506536484,359.61297607421875,235.88018798828125,-50038.8763476148,-0.1135300062596798,0.3621220737695694,1.2742326855659485,0.826299250125885,1.0344611406326294,1.0923510789871216,0.494284063577652,28.358694076538086,90.23820495605469,166.8712615966797,27.181943893432617,92.12999725341797,169.0399932861328,26.123844146728516,230.12942504882812,20.052597045898438,0.0,0.6926116347312927,2.8207578659057617,3.9124062061309814,3.900099039077759,5.059917449951172,97.5495376586914,247.02569580078125
2025-02-20 01:00:00,6600.630859375,80.23574829101562,141.4099884033203,0.2001462021712502,0.24806074524376234,0.20843419364668914,0.17126782628108356,0.1720910326572148,7.0,3.223060870942438,141.46985244750977,-0.03767771273851395,360.0983581542969,265.50762939453125,-50771.45256304677,-0.09241524897515774,0.35937419533729553,1.270574539899826,0.8513727784156799,1.0325313806533813,1.0885756015777588,0.4789906442165375,28.95600128173828,89.26161193847656,166.52944946289062,27.43219566345215,92.12999725341797,169.0399932861328,26.123844146728516,237.12548828125,61.545501708984375,0.0,0.7328795790672302,2.7839770317077637,3.8882203102111816,3.9525842666625977,4.211490154266357,40.820980072021484,63.31648254394531
2025-02-20 01:10:00,6604.51123046875,80.2643051147461,141.5684051513672,0.2014547440103484,0.24933337066328895,0.20695394164468392,0.1700866501351851,0.1721712935464936,7.0,3.204823289360618,141.57251358032227,0.0036864711437374353,361.1352844238281,245.28070068359375,-49800.96560446448,-0.10175982490181923,0.3762272745370865,1.2740171551704407,0.8457118272781372,1.020748496055603,1.1030893325805664,0.46911540627479553,29.070850372314453,89.26161193847656,166.52944946289062,27.43219566345215,92.12999725341797,169.0399932861328,26.123844146728516,233.34251403808594,9.007721900939941,0.0,0.642686128616333,2.7790534496307373,3.8828301429748535,3.77759051322937,4.211490154266357,31.5861759185791,71.26446533203125
2025-02-20 01:20:00,6573.3740234375,80.2783432006836,141.5771026611328,0.20036082737557545,0.2471218192113727,0.20779384116220978,0.1715026056020309,0.17322090664881118,7.0,3.2595005504272314,141.21839141845703,-0.09890512377023697,360.05548095703125,252.43148803710938,-49173.937551177914,-0.07655898667871952,0.3708292096853256,1.2435398697853088,0.8378562033176422,1.0346378087997437,1.0892983675003052,0.48345690965652466,26.71719741821289,94.90143585205078,165.91297912597656,27.194150924682617,92.12999725341797,169.0399932861328,26.123844146728516,237.56593322753906,12.73513412475586,0.0,0.6674919128417969,2.7001726627349854,3.996004104614258,4.159477233886719,8.208800315856934,87.6454086303711,111.07229614257812
2025-02-20 01:30:00,6606.1826171875,80.26849365234375,141.57386779785156,0.20006521701643148,0.24643518291992966,0.20461712468575885,0.17366972184695711,0.1752127535309229,7.0,3.275124664971896,140.99179458618164,-0.11269018054008484,359.6978759765625,255.5130615234375,-49883.114791655644,-0.1683960035443306,0.3834261894226074,1.2772657871246338,0.8628949820995331,1.0384507179260254,1.1305643320083618,0.48192575573921204,26.27694320678711,94.90143585205078,165.91297912597656,27.194150924682617,92.12999725341797,169.0399932861328,26.123844146728516,241.201416015625,8.947758674621582,0.0,0.7002286911010742,2.708348035812378,4.018371105194092,4.295178413391113,4.211490154266357,3.2959487438201904,4.84419584274292
2025-02-20 01:40:00,6620.904296875,80.26708221435547,141.55322265625,0.19950679211116873,0.24622185720465467,0.2030953207074299,0.1748757654738823,0.17630026450286437,7.0,3.256209941700397,140.81181716918945,-0.04517680034041405,359.31915283203125,255.77749633789062,-50391.41143312606,-0.093777135014534,0.40197762846946716,1.249401718378067,0.8162915110588074,1.0297050476074219,1.0409512519836426,0.5183761715888977,27.161746978759766,95.24934387207031,166.02894592285156,28.12801742553711,92.12999725341797,169.0399932861328,26.123844146728516,236.58392333984375,8.285649299621582,0.0,0.6613192558288574,2.7166008949279785,3.958948850631714,4.374056339263916,4.211490154266357,3.2959487438201904,7.942309379577637
2025-02-20 01:50:00,6596.39208984375,80.29739379882812,141.54345703125,0.2028201538783063,0.2495458313485529,0.20719966340072793,0.1690198007674854,0.1714145506049275,7.0,3.2136906005746666,140.49210357666016,-0.07630369067192078,360.1224060058594,250.19387817382812,-49731.88730692449,-0.10995814204216003,0.36883383989334106,1.2168979346752167,0.8386756777763367,0.9959983825683594,1.1030422449111938,0.4656400978565216,28.44290542602539,95.52400970458984,165.26597595214844,29.0496768951416,92.12999725341797,169.0399932861328,26.123844146728516,234.39059448242188,21.818899154663086,0.0,0.6367596983909607,2.999663829803467,4.175719261169434,4.480925559997559,4.211490154266357,6.361671447753906,7.942587852478027
2025-02-20 02:00:00,6566.3515625,80.34255981445312,141.46749877929688,0.2011796541779027,0.2468521102706982,0.20276429310986074,0.17328713042779764,0.1759168120137407,7.0,3.2468030407451343,140.32272720336914,-0.045157451182603836,359.4873046875,242.60067749023438,-48493.54158116154,-0.07493946701288223,0.37227247655391693,1.2468440532684326,0.8744482398033142,1.0185306072235107,1.1273329257965088,0.4615020155906677,27.43158531188965,95.52400970458984,165.26597595214844,29.0496768951416,92.12999725341797,169.0399932861328,26.123844146728516,239.18865966796875,11.198616027832031,0.0,0.7348505258560181,2.7760748863220215,4.049043655395508,4.520936965942383,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 02:10:00,6614.4755859375,80.38162231445312,141.48593139648438,0.19952525261959075,0.24612515638443538,0.2072012933231872,0.17210049512961273,0.17504780254317392,7.0,3.238502163224214,140.43416213989258,-0.05112628638744354,359.16400146484375,269.5552062988281,-50283.771129920526,-0.08549038507044315,0.37115345895290375,1.2932671010494232,0.847536712884903,1.0442429780960083,1.0884923934936523,0.49326062202453613,28.92650032043457,95.55452728271484,168.30563354492188,28.622417449951172,92.12999725341797,169.0399932861328,26.123844146728516,242.52847290039062,6.843223571777344,0.0,0.7274494171142578,2.7908432483673096,4.030393123626709,4.347453594207764,4.211490154266357,10.362163543701172,20.32288932800293
2025-02-20 02:20:00,6587.68212890625,80.409423828125,141.6671142578125,0.19954448309293743,0.24615225484811992,0.20690394760840328,0.17254063035790881,0.17485868409263058,7.0,3.2736673959367084,140.77811813354492,-0.0853608176112175,359.2767333984375,259.9985656738281,-50095.57497195644,-0.011261493898928165,0.38632945716381073,1.2558038830757141,0.8372413814067841,1.0509637594223022,1.0951731204986572,0.5071241855621338,32.7778434753418,95.55452728271484,168.30563354492188,28.622417449951172,92.12999725341797,169.0399932861328,26.123844146728516,235.23077392578125,9.79318904876709,0.0,0.8101990818977356,2.807631731033325,4.051150798797607,4.236887454986572,4.211490154266357,7.588905334472656,27.19782829284668
2025-02-20 02:30:00,6584.4921875,80.4234390258789,141.75286865234375,0.1997695488668512,0.24743086675820075,0.20660680192486758,0.17213596708411213,0.17405681536596837,7.0,3.2803384509797526,141.06515502929688,-0.08125478774309158,359.6978759765625,253.84890747070312,-50168.257789075185,-0.133393794298172,0.36992427706718445,1.3107212483882904,0.8458837270736694,1.0708554983139038,1.1087367534637451,0.4730447232723236,27.568017959594727,95.83224487304688,170.41140747070312,29.086299896240234,92.12999725341797,169.0399932861328,26.123844146728516,228.10595703125,9.953886032104492,0.0,0.8475586771965027,2.7553956508636475,4.059840202331543,4.300846099853516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 02:40:00,6595.8818359375,80.44908905029297,141.78106689453125,0.19919558100243895,0.24647708336301952,0.20447197438811496,0.17443152544840249,0.17542383579802412,7.0,3.243748586986761,141.3023567199707,-0.023983389139175415,359.1839904785156,255.978515625,-50005.48183781843,-0.09966293349862099,0.4118979871273041,1.2922380864620209,0.8388201296329498,1.0567891597747803,1.0780835151672363,0.5207521915435791,26.48847198486328,95.83224487304688,170.41140747070312,28.488136291503906,92.12999725341797,169.0399932861328,26.123844146728516,240.12155151367188,6.575815200805664,0.0,0.7064882516860962,2.7760748863220215,4.066026210784912,4.278270244598389,4.211490154266357,3.2959487438201904,9.641108512878418
2025-02-20 02:50:00,6618.41162109375,80.45538330078125,141.79844665527344,0.2024968387551948,0.24856020839233608,0.20578432853037634,0.1712922972630848,0.17186632705900798,7.0,3.2093486764217984,141.44312286376953,-0.02196776308119297,360.457763671875,245.68182373046875,-49408.2017942456,-0.16001807898283005,0.38012680411338806,1.295318841934204,0.871596485376358,1.0350528955459595,1.1334538459777832,0.48572486639022827,27.54300308227539,93.29005432128906,168.0065460205078,28.488136291503906,92.12999725341797,169.0399932861328,26.123844146728516,233.64752197265625,10.192917823791504,0.0,0.6704915165901184,2.8823115825653076,4.024609565734863,3.9277942180633545,4.211490154266357,3.2959487438201904,8.789196968078613
2025-02-20 03:00:00,6590.06591796875,80.45610809326172,141.79734802246094,0.1999147795991294,0.24633398957459793,0.20755336901527288,0.17217841988313626,0.17401944192786353,7.0,3.260404308020143,141.52781295776367,-0.08684150874614716,359.8515625,259.6577453613281,-50312.59238899982,-0.10592557489871979,0.3764989376068115,1.2478723227977753,0.8725395500659943,1.0181214809417725,1.1287652254104614,0.4821194112300873,27.510541915893555,93.06421661376953,165.16831970214844,28.402685165405273,92.12999725341797,169.0399932861328,26.123844146728516,241.3577880859375,7.953052520751953,0.0,0.7854994535446167,2.7855498790740967,4.038130283355713,4.294278621673584,4.211490154266357,3.2959487438201904,3.9527671337127686
2025-02-20 03:10:00,6600.84619140625,80.4253158569336,141.78216552734375,0.1982578158088185,0.24542868937041562,0.20688489632335968,0.17388356186300127,0.17554503663440496,7.0,3.2660144170229124,141.422119140625,-0.024280082434415817,357.6379089355469,259.9239196777344,-49460.269446266604,-0.0658471267670393,0.3888056129217148,1.2514854073524475,0.8963018655776978,1.0088176727294922,1.1476622819900513,0.49141570925712585,24.374929428100586,93.06421661376953,165.16831970214844,28.402685165405273,92.12999725341797,169.0399932861328,26.123844146728516,228.83241271972656,8.550436019897461,0.0,0.7118650078773499,2.781466007232666,4.067347049713135,4.443037986755371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 03:20:00,6600.22265625,80.39570617675781,141.83209228515625,0.20121860353449694,0.2483806254442415,0.20417819159424122,0.17269349444450116,0.1735290849825192,7.0,3.218935385258665,141.19583129882812,-0.06027160957455635,360.457763671875,252.10162353515625,-47359.89712809871,-0.04383904836140573,0.3972054421901703,1.2055289447307587,0.8699105381965637,1.0115885734558105,1.1401602029800415,0.507942795753479,25.98497200012207,92.8658447265625,163.0808563232422,28.274507522583008,92.12999725341797,169.0399932861328,26.123844146728516,228.35272216796875,14.271312713623047,0.0,0.7812952399253845,2.8565847873687744,4.008029460906982,3.9953975677490234,5.0610480308532715,75.92804718017578,133.20303344726562
2025-02-20 03:30:00,6608.05126953125,80.35781860351562,141.68560791015625,0.2009141290286337,0.2472520128640797,0.20692766314264271,0.171203734101954,0.1737024608626899,7.0,3.2379687986416315,141.01853942871094,-0.05579930916428566,360.1224060058594,247.94146728515625,-49205.92040175817,-0.05704476311802864,0.3848670423030853,1.2123808860778809,0.9163424968719482,1.0118550062179565,1.1994545459747314,0.4786751866340637,27.293710708618164,92.8658447265625,163.0808563232422,28.274507522583008,92.12999725341797,169.0399932861328,26.123844146728516,227.88943481445312,11.108501434326172,0.0,0.9430731534957886,2.813720703125,3.9746100902557373,3.9145753383636475,4.211490154266357,44.57101821899414,75.86211395263672
2025-02-20 03:40:00,6601.27783203125,80.31295776367188,141.6367950439453,0.20179430727589673,0.2480264199202783,0.20373372842987916,0.17258004716440317,0.17386549720954264,7.0,3.2342527362681395,141.0323600769043,-0.02263650856912136,360.87890625,234.81375122070312,-48620.87712123537,-0.06321072205901146,0.3940865099430084,1.2685769498348236,0.9079690873622894,1.0455362796783447,1.1698955297470093,0.5357767343521118,29.45340919494629,92.91162872314453,163.9781036376953,28.237884521484375,92.12999725341797,169.0399932861328,26.123844146728516,228.30165100097656,8.827066421508789,0.0,0.9771036505699158,2.7842397689819336,4.046047687530518,3.9710233211517334,4.211490154266357,31.654895782470703,78.46205139160156
2025-02-20 03:50:00,6589.88525390625,80.25802612304688,141.59446716308594,0.20276854843974118,0.24935210662529034,0.20482263336923084,0.17096915947593314,0.17208755208980453,7.0,3.209464094587431,141.24513626098633,-0.040427301079034805,359.45556640625,264.1707458496094,-49335.58333790404,-0.13322175666689873,0.3778732120990753,1.30931955575943,0.8464447855949402,1.0367505550384521,1.128823161125183,0.48414021730422974,37.04783248901367,93.06116485595703,165.6627197265625,28.37826919555664,92.12999725341797,169.0399932861328,26.123844146728516,232.78225708007812,18.512781143188477,0.0,0.7437722682952881,2.824583053588867,4.067458152770996,4.223614692687988,4.211490154266357,13.218463897705078,29.727338790893555
2025-02-20 04:00:00,6591.2666015625,80.23284149169922,141.58035278320312,0.20145126574560676,0.24805241390096341,0.20681840182700845,0.1706510220611005,0.17302689646532088,7.0,3.230502175952821,141.33325576782227,-0.05547945573925972,359.6978759765625,252.25442504882812,-50257.48665572874,-0.10923255234956741,0.382468119263649,1.301618754863739,0.8692750334739685,1.0605158805847168,1.1328315734863281,0.49236753582954407,31.652069091796875,93.06116485595703,165.6627197265625,28.37826919555664,92.12999725341797,169.0399932861328,26.123844146728516,229.25868225097656,11.807097434997559,0.0,0.7329317331314087,2.8179869651794434,4.086102485656738,4.149467945098877,4.211490154266357,32.688232421875,58.598541259765625
2025-02-20 04:10:00,6640.900390625,80.20515441894531,141.41763305664062,0.20105122840263834,0.24811921044478907,0.20502411849756988,0.17243525175669167,0.17337019089831104,7.0,3.2192251457366035,141.46944427490234,-0.053055379539728165,360.457763671875,240.840576171875,-50313.16231926126,-0.13299161195755005,0.38284434378147125,1.3243212699890137,0.8616859316825867,1.0724207162857056,1.1064661741256714,0.4736659824848175,26.43709373474121,93.08557891845703,169.471435546875,27.761795043945312,92.12999725341797,169.0399932861328,26.123844146728516,236.65687561035156,7.901678085327148,0.0,0.7323880791664124,2.801769971847534,4.085792541503906,4.307507038116455,4.211490154266357,7.163282871246338,11.924912452697754
