datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-20 04:20:00,6599.564453125,80.22171020507812,141.30149841308594,0.20044477058550902,0.24679442298779547,0.2093898346979762,0.17146669241464546,0.17190427931407384,7.0,3.2326906930707136,141.46944427490234,-0.021656373515725136,360.1226501464844,260.04638671875,-51060.48645009031,-0.1007789745926857,0.3946906328201294,1.3458486497402191,0.8558902740478516,1.0799400806427002,1.1126466989517212,0.5172600150108337,27.37265396118164,93.08557891845703,169.471435546875,27.761795043945312,92.12999725341797,169.0399932861328,26.123844146728516,238.4410400390625,11.035286903381348,0.0,0.6582280993461609,2.8125338554382324,4.1151227951049805,4.235893249511719,4.211490154266357,31.5861759185791,59.873172760009766
2025-02-20 04:30:00,6615.96728515625,80.24949645996094,141.3416290283203,0.19917443207100288,0.24656573885421526,0.20227087961672385,0.17475575452505865,0.17723319493299933,7.0,3.2462177112647916,141.46944427490234,-0.07125534862279892,358.8189392089844,255.264404296875,-50034.547755542866,-0.11858448758721352,0.4022543579339981,1.3336706757545471,0.8801288604736328,1.0658090114593506,1.1468433141708374,0.5192989706993103,26.879459381103516,92.8963623046875,168.38497924804688,27.633617401123047,92.12999725341797,169.0399932861328,26.123844146728516,235.6844024658203,10.034320831298828,0.0,0.6610183715820312,2.6938488483428955,4.138538360595703,4.52743673324585,4.211490154266357,26.81320571899414,20.992902755737305
2025-02-20 04:40:00,6603.810546875,80.25251770019531,141.43057250976562,0.19906441553758167,0.2452792100289329,0.2054174247357881,0.17484884102354428,0.17539010867415306,7.0,3.2689470334953987,141.41680145263672,-0.04472077637910843,359.6552429199219,252.77264404296875,-50298.93112085737,-0.06229379493743181,0.3869856894016266,0.8249062597751617,0.9042898416519165,0.7632573843002319,1.155893087387085,0.497156023979187,31.052833557128906,92.60643768310547,166.24867248535156,27.22467041015625,92.12999725341797,169.0399932861328,26.123844146728516,236.8685760498047,7.979273319244385,0.0,0.6683172583580017,2.676270008087158,4.143608570098877,4.5845112800598145,5.062242031097412,15.957183837890625,6.6834516525268555
2025-02-20 04:50:00,6585.54248046875,80.25802612304688,141.57273864746094,0.19814483006994146,0.24478467238212104,0.20549368061317433,0.17508031805188806,0.17649649888287508,7.0,3.2673725314633715,141.33489608764648,0.001030784915201366,359.0792541503906,255.14773559570312,-49679.201949269234,-0.042868145974352956,0.4025969058275223,1.0656235218048096,0.8819722235202789,0.7221319675445557,1.120747685432434,0.5424355268478394,26.28995132446289,92.60643768310547,166.24867248535156,27.22467041015625,92.12999725341797,169.0399932861328,26.123844146728516,235.29818725585938,12.473806381225586,0.0,0.6579453349113464,2.768395185470581,4.24272346496582,4.838193416595459,4.211490154266357,5.092930793762207,6.080887317657471
2025-02-20 05:00:00,6603.33984375,80.27481079101562,141.57711791992188,0.19754341667719544,0.24499677011848878,0.20188405557644248,0.17704523179259868,0.17853052583527462,7.0,3.250464675190999,141.223388671875,-0.03885265439748764,358.1414489746094,255.86090087890625,-48871.80736105679,-0.10896967723965645,0.40112900733947754,1.068985939025879,0.8742290437221527,0.7876471877098083,1.1190800666809082,0.5016524791717529,26.399883270263672,95.55452728271484,169.15403747558594,28.469825744628906,92.12999725341797,169.0399932861328,26.123844146728516,235.9031982421875,12.057043075561523,0.0,0.5997275710105896,2.733605146408081,4.207969665527344,4.848890781402588,4.211490154266357,3.2959487438201904,3.3641357421875
2025-02-20 05:10:00,6622.96044921875,80.30294036865234,141.6248016357422,0.19701810515655185,0.24326389202262835,0.1998316866436878,0.1792595696326665,0.18062674654446548,7.0,3.286340399753079,141.16325759887695,-0.0552622489631176,358.693359375,238.61669921875,-48666.45144530064,-0.14601274952292442,0.39071014523506165,1.1053302586078644,0.8938837945461273,0.7918799519538879,1.117576003074646,0.48824310302734375,26.55301284790039,95.55452728271484,169.15403747558594,28.469825744628906,92.12999725341797,169.0399932861328,26.123844146728516,236.5039825439453,7.117103099822998,0.0,0.6103896498680115,2.7912802696228027,4.350897312164307,5.173466205596924,4.211490154266357,9.271410942077637,7.5318827629089355
2025-02-20 05:20:00,6610.7783203125,80.31819915771484,141.50552368164062,0.19620046453987056,0.2425899162299557,0.20541975060599674,0.1769985208808446,0.17879134774333239,7.0,3.301854825593325,141.0986557006836,-0.08211178332567215,356.53924560546875,276.4902648925781,-51107.533204566455,-0.12229635566473007,0.38065163791179657,1.1044887900352478,0.8704979419708252,0.8014558553695679,1.1106277704238892,0.47643956542015076,24.49693489074707,95.55452728271484,169.15403747558594,28.469825744628906,92.12999725341797,169.0399932861328,26.123844146728516,244.36915588378906,11.969281196594238,0.0,0.6661199331283569,2.75357723236084,4.24955940246582,5.06254243850708,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 05:30:00,6605.5888671875,80.30738830566406,141.62918090820312,0.1959457000284914,0.24216529418318966,0.20343303754283942,0.17777678910117548,0.18067917914430404,7.0,3.3039103406310026,141.07118225097656,-0.10263653844594955,358.5143127441406,245.85891723632812,-49930.0116402564,-0.07081110496073961,0.39421825110912323,1.0841236114501953,0.8616993129253387,0.8087976574897766,1.1012171506881714,0.5026628971099854,25.130544662475586,95.55452728271484,169.15403747558594,28.469825744628906,92.12999725341797,169.0399932861328,26.123844146728516,244.24095153808594,10.422839164733887,0.0,0.6589486002922058,2.819002628326416,4.250441551208496,4.855802536010742,4.211490154266357,3.2959487438201904,2.9527735710144043
2025-02-20 05:40:00,6610.30419921875,80.30441284179688,141.6866912841797,0.19870186635657902,0.24572540919588215,0.20422375572131118,0.17504653328750266,0.176302435438725,7.0,3.2554851534244267,141.0441665649414,-0.04533115401864052,359.6978759765625,262.2237243652344,-50253.53140473573,-0.09684207290410995,0.41094404458999634,1.089995115995407,0.8668598234653473,0.7836140990257263,1.1100859642028809,0.5135923027992249,26.52198600769043,95.55452728271484,169.15403747558594,28.469825744628906,92.12999725341797,169.0399932861328,26.123844146728516,244.66656494140625,6.554854869842529,0.0,0.6675710678100586,2.9088449478149414,4.231788635253906,4.640267372131348,4.211490154266357,3.2959487438201904,2.94878888130188
2025-02-20 05:50:00,6581.8369140625,80.29891204833984,141.64111328125,0.19852179657571298,0.24515358169824686,0.2032022443874469,0.17569843132735227,0.177423946011241,7.0,3.2551950792018935,141.1032257080078,-0.033913448452949524,359.58197021484375,263.0752868652344,-50257.509457799315,-0.11189688369631767,0.41953982412815094,1.0899916887283325,0.8340382277965546,0.7927796840667725,1.06793212890625,0.5166580080986023,26.440196990966797,96.32359313964844,185.505859375,28.164640426635742,92.12999725341797,169.0399932861328,26.123844146728516,241.89019775390625,20.437864303588867,0.0,0.6692110300064087,2.8327691555023193,4.171817302703857,4.557135581970215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 06:00:00,6630.150390625,80.27421569824219,141.60107421875,0.19916177119645975,0.24552892283144873,0.20412860599685279,0.17477587926057306,0.17640482071466568,7.0,3.245689426807638,141.0650978088379,-0.018813490867614746,360.164794921875,259.3495178222656,-49924.64411146899,-0.07743817381560802,0.38814257085323334,1.0824183523654938,0.8593022525310516,0.7851876020431519,1.1031914949417114,0.48514723777770996,25.37242889404297,96.32359313964844,185.505859375,28.164640426635742,92.12999725341797,169.0399932861328,26.123844146728516,246.35302734375,9.908506393432617,0.0,0.7678743600845337,2.8782458305358887,4.205234050750732,4.6102423667907715,4.211490154266357,3.2959487438201904,7.535391807556152
2025-02-20 06:10:00,6590.96484375,80.26163482666016,141.54345703125,0.19878412118349728,0.24698127289147076,0.20293143259327348,0.1743363903673669,0.1769667829643916,7.0,3.2473206340266954,141.05591201782227,-0.038991063833236694,359.4873046875,255.26705932617188,-48955.449896685976,-0.12067334726452827,0.39127928018569946,1.0883330702781677,0.8490788042545319,0.7947674989700317,1.0931118726730347,0.4891347587108612,27.144689559936523,95.9604263305664,177.99220275878906,28.231781005859375,92.12999725341797,169.0399932861328,26.123844146728516,250.37203979492188,7.109919548034668,0.0,0.7275088429450989,2.9395523071289062,4.193627834320068,4.5015435218811035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 06:20:00,6628.65673828125,80.23574829101562,141.506591796875,0.20194896395948472,0.2502957044619306,0.2076609269871617,0.16883687360572622,0.17125753098569668,7.0,3.1836627155751076,141.0716094970703,-0.03528739511966705,362.04791259765625,226.1004638671875,-49905.48580215647,-0.005816930439323187,0.3540494590997696,1.0617711246013641,0.8672555387020111,0.7917303442955017,1.1392254829406738,0.4965813159942627,27.888917922973633,95.68510437011719,172.82498168945312,28.231781005859375,92.12999725341797,169.0399932861328,26.123844146728516,252.2985076904297,9.968542098999023,0.0,0.7092031836509705,3.1786561012268066,4.272818565368652,4.157437801361084,4.211490154266357,3.2959487438201904,18.634838104248047
2025-02-20 06:30:00,6591.09228515625,80.22018432617188,141.47288513183594,0.2018560165061422,0.24923780739293833,0.2054452570085705,0.1712352102230305,0.17222570886931843,7.0,3.2129172251522884,141.08222579956055,-0.07948897033929825,360.9732666015625,265.9495849609375,-50000.9245270046,-0.08740493468940258,0.4091160446405411,1.0529327988624573,0.8270789384841919,0.8016723990440369,1.103777289390564,0.517673134803772,26.130573272705078,95.49959564208984,169.34326171875,28.280611038208008,92.12999725341797,169.0399932861328,26.123844146728516,247.0843963623047,8.026331901550293,0.0,0.6478964686393738,2.7138941287994385,4.022460460662842,4.157429218292236,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 06:40:00,6601.6455078125,80.19638061523438,141.38613891601562,0.2004020464796064,0.2470306355732245,0.20353552875345143,0.17414282057509944,0.17488896861861825,7.0,3.235140111034107,141.0302963256836,-0.032243404537439346,359.029541015625,256.72955322265625,-51135.25364679888,-0.06805155985057354,0.42384184896945953,1.1084536612033844,0.8505575060844421,0.8054319024085999,1.0945839881896973,0.5205307602882385,25.99022674560547,95.36531066894531,163.9964141845703,28.80552864074707,92.12999725341797,169.0399932861328,26.123844146728516,246.16006469726562,9.511617660522461,0.0,0.6802622079849243,2.6949961185455322,4.06195592880249,4.404293537139893,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 06:50:00,6609.6943359375,80.19638061523438,141.38613891601562,0.20035247478158588,0.2473625862741699,0.20534042562554689,0.17272301386495387,0.1742214994537435,7.0,3.240681888596695,141.09675216674805,-0.022679485380649567,358.8614807128906,257.38641357421875,-49223.48988203323,-0.1750989779829979,0.4113650619983673,1.1011073887348175,0.8326111137866974,0.7845393419265747,1.0869977474212646,0.4902487099170685,25.32723045349121,95.36531066894531,163.9964141845703,28.80552864074707,92.12999725341797,169.0399932861328,26.123844146728516,246.3980255126953,11.368111610412598,0.0,0.6557427048683167,2.773315668106079,4.119652271270752,4.433663845062256,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 07:00:00,6587.31103515625,80.18112182617188,141.43170166015625,0.200797930482351,0.24791501504837066,0.20957857057936707,0.16979522941005265,0.1719132544798586,7.0,3.227063476456163,141.03025436401367,-0.03165918216109276,359.3190002441406,245.35977172851562,-49238.203459481054,-0.17729979008436203,0.36943893134593964,1.0899308323860168,0.8540034294128418,0.7864235639572144,1.1144979000091553,0.47061747312545776,25.233943939208984,94.75494384765625,166.9200897216797,26.650922775268555,92.12999725341797,169.0399932861328,26.123844146728516,245.52194213867188,8.50302505493164,0.0,0.6545324921607971,2.8927717208862305,4.168200492858887,4.43224573135376,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 07:10:00,6570.43603515625,80.2076187133789,141.3372039794922,0.20099730303132507,0.24741895904686,0.2067884689233128,0.17088972978543074,0.17390553921307142,7.0,3.2527547620425987,140.9391632080078,-0.07759132236242294,357.9733581542969,263.3526611328125,-50175.980837047755,-0.09447675384581089,0.38359135389328003,1.0556816756725311,0.8229131400585175,0.7963884472846985,1.0876426696777344,0.47415047883987427,25.05721092224121,94.75494384765625,166.9200897216797,26.650922775268555,92.12999725341797,169.0399932861328,26.123844146728516,237.6803741455078,7.781518459320068,0.0,0.7113128900527954,2.8185291290283203,4.12083625793457,4.423128604888916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 07:20:00,6611.44580078125,80.182861328125,141.46316528320312,0.19914985107717295,0.24510813153185718,0.20384293453539037,0.17566315811676614,0.17623592473881333,7.0,3.270992626719126,140.81711959838867,-0.06526260077953339,358.8611145019531,254.73342895507812,-51358.25767568874,-0.08386323787271976,0.37491221725940704,1.1046630144119263,0.8389182090759277,0.7993321418762207,1.0846309661865234,0.47998905181884766,27.430116653442383,93.22901916503906,166.61489868164062,28.54917335510254,92.12999725341797,169.0399932861328,26.123844146728516,238.45350646972656,11.554855346679688,0.0,0.7241790890693665,2.7359867095947266,4.094231128692627,4.4973320960998535,4.211490154266357,5.096341609954834,4.833613395690918
2025-02-20 07:30:00,6582.92236328125,80.17877960205078,141.40673828125,0.200805232559792,0.24601475392681885,0.20752462466345772,0.17267045712843568,0.17298493172149573,7.0,3.258863345652388,140.79607391357422,-0.08875853568315506,359.029541015625,254.89437866210938,-51795.415414480274,-0.14328031241893768,0.3816229850053787,1.08490651845932,0.8345653712749481,0.8066414594650269,1.0884582996368408,0.4940407872200012,33.03901290893555,92.8505859375,165.83973693847656,27.847248077392578,92.12999725341797,169.0399932861328,26.123844146728516,234.40565490722656,7.031576156616211,0.0,0.6882138848304749,2.818943977355957,4.202468395233154,4.735930919647217,4.211490154266357,27.509109497070312,12.783173561096191
2025-02-20 07:40:00,6613.93408203125,80.19843292236328,141.50767517089844,0.2004064311544921,0.24792596097671418,0.2076440139737216,0.17148080094727677,0.17254279294779531,7.0,3.2359556521185113,140.86902236938477,-0.01495364960283041,359.52978515625,251.15414428710938,-49718.31415335069,-0.06823721062391996,0.392119824886322,1.080509513616562,0.8256995677947998,0.8075170516967773,1.0779683589935303,0.511103630065918,26.983001708984375,92.8505859375,165.83973693847656,27.847248077392578,92.12999725341797,169.0399932861328,26.123844146728516,229.5463409423828,7.248005390167236,0.0,0.6583705544471741,2.814995527267456,4.128794193267822,4.424250602722168,2.9957332611083984,13.84803295135498,19.51200294494629
2025-02-20 07:50:00,6613.85693359375,80.1978530883789,141.47293090820312,0.20110929738285174,0.2472926198886502,0.20489623915048752,0.1728403728359192,0.17386147074209132,7.0,3.2292349661824336,140.9929542541504,-0.014981669373810291,359.4448547363281,262.6206970214844,-50915.06338712908,-0.025668532587587833,0.3976513743400574,1.0786327421665192,0.8351883292198181,0.7967250943183899,1.0786854028701782,0.5083146691322327,26.23228645324707,93.37550354003906,167.41448974609375,28.82383918762207,92.12999725341797,169.0399932861328,26.123844146728516,228.4930419921875,18.183116912841797,0.0,0.761155366897583,2.791959047317505,4.092623710632324,4.334118843078613,4.211490154266357,3.2959487438201904,6.099246025085449
2025-02-20 08:00:00,6592.0615234375,80.21727752685547,141.49462890625,0.20055601211213167,0.24884289562851808,0.20945085978837938,0.16973382373362522,0.17141640873734565,7.0,3.2090998105853825,141.1190185546875,-0.012668929062783718,359.4873046875,261.6121826171875,-49622.42320830958,-0.07358830980956554,0.3603368550539017,1.0205251425504684,0.8214651048183441,0.7574767470359802,1.0777947902679443,0.4636029899120331,26.034053802490234,93.37550354003906,167.41448974609375,28.82383918762207,92.12999725341797,169.0399932861328,26.123844146728516,217.29795837402344,6.719940185546875,0.0,0.7938224077224731,2.8837482929229736,4.071551322937012,4.128133773803711,4.211490154266357,3.2959487438201904,8.383696556091309
2025-02-20 08:10:00,6614.7197265625,80.21727752685547,141.4761962890625,0.20000269332011,0.24840357949689587,0.20674204425664847,0.17170530076116391,0.17314638216518174,7.0,3.2116197517875986,141.23412704467773,-0.047017890959978104,359.9027099609375,257.47113037109375,-49734.67585264046,-0.06607626844197512,0.37301531434059143,1.0394627004861832,0.8265908360481262,0.764573335647583,1.0797479152679443,0.4855976700782776,27.688716888427734,92.61559295654297,168.97703552246094,26.79741096496582,92.12999725341797,169.0399932861328,26.123844146728516,214.6345977783203,49.10325241088867,0.0,0.6404028534889221,2.7870025634765625,4.036720275878906,4.2060465812683105,4.211490154266357,3.2959487438201904,9.20437240600586
2025-02-20 08:20:00,6621.1591796875,80.19487762451172,141.46969604492188,0.19958831739544114,0.24740787120850316,0.20674104041178132,0.17270853463946303,0.17355423634481132,7.0,3.2269579341915056,141.30693435668945,-0.046763453632593155,361.51373291015625,229.02890014648438,-47588.796370701195,-0.07971937395632267,0.369322806596756,1.0359869301319122,0.8388435244560242,0.771915853023529,1.0923926830291748,0.4871954619884491,38.46128463745117,92.61559295654297,168.97703552246094,26.79741096496582,92.12999725341797,169.0399932861328,26.123844146728516,221.00067138671875,7.874088287353516,0.0,0.6544209718704224,2.7799782752990723,4.071558952331543,4.204747200012207,4.211490154266357,3.2959487438201904,7.535924434661865
2025-02-20 08:30:00,6597.84228515625,80.19638061523438,141.41217041015625,0.20044557624484885,0.24741619257129688,0.2065115265747541,0.172351354508853,0.17327535010024717,7.0,3.2394146967880793,141.18844604492188,-0.09442722052335739,359.2267150878906,271.317138671875,-51223.27675348745,-0.14675243943929672,0.3883773386478424,1.031108245253563,0.8415899872779846,0.7698805928230286,1.1028248071670532,0.47955113649368286,26.114320755004883,92.98792266845703,168.93431091308594,27.737380981445312,92.12999725341797,169.0399932861328,26.123844146728516,223.75906372070312,5.83004093170166,0.0,0.6039637327194214,2.753565788269043,4.0647172927856445,4.275660037994385,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 08:40:00,6616.14599609375,80.18788146972656,141.41868591308594,0.19670074298393184,0.2455758650629134,0.20617870375652161,0.17518116474131176,0.17636352345532139,7.0,3.2512976381982206,141.18219375610352,-0.07602265477180481,359.3193054199219,260.1213073730469,-51648.53869184198,-0.11503907293081284,0.40233075618743896,1.0634722113609314,0.8728801608085632,0.7947536110877991,1.1259520053863525,0.4804909825325012,25.253686904907227,92.8597412109375,165.87635803222656,27.865558624267578,92.12999725341797,169.0399932861328,26.123844146728516,216.44284057617188,7.4335618019104,0.0,0.6165770292282104,2.6965949535369873,4.052443981170654,4.392725944519043,4.211490154266357,3.2959487438201904,2.9556920528411865
2025-02-20 08:50:00,6603.94189453125,80.18234252929688,141.4957275390625,0.1953008761699782,0.24496881314944688,0.2058292059524962,0.17628037194558152,0.17762073278249715,7.0,3.262698010177249,141.11386489868164,-0.03907368332147598,359.3617858886719,259.4856872558594,-51113.843317806175,-0.17931579053401947,0.42657309770584106,1.092324823141098,0.8356791138648987,0.7900723814964294,1.0602333545684814,0.5195815563201904,26.030155181884766,92.8597412109375,165.87635803222656,27.865558624267578,92.12999725341797,169.0399932861328,26.123844146728516,215.9001922607422,8.908515930175781,0.0,0.5947954058647156,2.736013412475586,4.125362396240234,4.498684406280518,4.211490154266357,8.422980308532715,10.045696258544922
2025-02-20 09:00:00,6609.8447265625,80.16708374023438,141.49464416503906,0.19839314330581698,0.24475711478206155,0.20508351454578055,0.1749289883913496,0.17683723897499132,7.0,3.264453019444097,141.18219375610352,-0.040019940584897995,358.6083679199219,258.40899658203125,-50564.57190288988,-0.08768673799932003,0.3645355850458145,1.0380824357271194,0.8368322849273682,0.7630845904350281,1.078972339630127,0.4700927138328552,26.37966537475586,92.56676483154297,165.5955810546875,27.200254440307617,92.12999725341797,169.0399932861328,26.123844146728516,217.38311767578125,6.138972759246826,0.0,0.6546764969825745,2.88055157661438,4.214649200439453,4.777262210845947,4.211490154266357,36.38656234741211,25.715316772460938
2025-02-20 09:10:00,6600.69580078125,80.16006469726562,141.48593139648438,0.19490094732192326,0.24339669879254824,0.2022132651953557,0.17949359392980344,0.17999549476036938,7.0,3.2985898536975085,141.21517181396484,-0.07030200213193893,361.0835876464844,228.68804931640625,-48820.705385990295,-0.059909431263804436,0.3882966488599777,1.0699104964733124,0.8695520460605621,0.7816519737243652,1.1089506149291992,0.4908685088157654,26.226850509643555,92.56676483154297,165.5955810546875,27.200254440307617,92.12999725341797,169.0399932861328,26.123844146728516,213.66058349609375,9.577495574951172,0.0,0.6347358822822571,2.709995985031128,4.201592922210693,4.770237445831299,4.211490154266357,9.271068572998047,16.150217056274414
2025-02-20 09:20:00,6590.587890625,80.15304565429688,141.35572814941406,0.20217665039748683,0.2460480970337897,0.20447099677460848,0.17307985394599953,0.17422440184811544,7.0,3.2478603816522202,141.27323150634766,-0.05645088851451874,358.7764892578125,279.8626708984375,-50363.758185946805,-0.10584215819835663,0.3654247522354126,1.0644925236701965,0.8570520877838135,0.7855424284934998,1.1064667701721191,0.47263777256011963,27.315771102905273,92.91773223876953,165.78480529785156,28.060876846313477,92.12999725341797,169.0399932861328,26.123844146728516,215.61790466308594,6.065288543701172,0.0,0.5747990012168884,2.923657178878784,4.222975730895996,4.334473609924316,4.211490154266357,9.270572662353516,16.14864158630371
2025-02-20 09:30:00,6590.08837890625,80.14627838134766,141.3232421875,0.20267861393946507,0.24417117578703554,0.20442111682062827,0.173582939775475,0.1751461536773961,7.0,3.280471799690898,141.34899139404297,-0.1199679896235466,357.6379089355469,262.5940856933594,-50266.99126160226,-0.19278495013713837,0.4020562916994095,1.078643560409546,0.8617746531963348,0.7891568541526794,1.1039793491363525,0.49760448932647705,27.239849090576172,92.91773223876953,165.78480529785156,28.060876846313477,92.12999725341797,169.0399932861328,26.123844146728516,210.63694763183594,6.578057289123535,0.0,0.6116207242012024,2.840684652328491,4.2290520668029785,4.580663681030273,4.211490154266357,3.2959487438201904,3.9454402923583984
2025-02-20 09:40:00,6605.7216796875,80.13040161132812,141.301513671875,0.20065700837233286,0.24557058166997586,0.2069410968861992,0.1732939392875157,0.17353737378397638,7.0,3.278967563187631,141.38059997558594,-0.06757175922393799,357.360595703125,263.4166259765625,-51531.59785735589,-0.13083138316869736,0.37185074388980865,1.066190481185913,0.8724886775016785,0.7999873757362366,1.1186875104904175,0.45958608388900757,26.77074432373047,92.31040954589844,167.7868194580078,26.327425003051758,92.12999725341797,169.0399932861328,26.123844146728516,213.75344848632812,7.54796838760376,0.0,0.6402757167816162,2.84501051902771,4.348711013793945,5.194891452789307,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 09:50:00,6596.34912109375,80.12893676757812,141.30474853515625,0.20075829474672413,0.2473725355826249,0.20500107481475377,0.17255441409001424,0.17431368076588294,7.0,3.23437061760978,141.46944427490234,-0.007855814881622791,356.7076721191406,258.3587646484375,-52835.234946048,-0.07252663373947144,0.36114881932735443,1.092047929763794,0.8701740205287933,0.7927819490432739,1.1178826093673706,0.48253318667411804,25.065250396728516,92.60948944091797,170.06959533691406,26.620403289794922,92.12999725341797,169.0399932861328,26.123844146728516,206.58445739746094,11.468944549560547,0.0,0.7853628993034363,2.8488504886627197,4.334168910980225,5.435649394989014,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:00:00,6616.7080078125,80.10635375976562,141.2743377685547,0.2000670769151951,0.24648648035093512,0.20658743471294017,0.17266660955490948,0.17419239846602014,7.0,3.2474183950607998,141.58617401123047,-0.03127545118331909,358.1414489746094,247.79959106445312,-52238.29324525145,-0.09713786654174328,0.4090700298547745,1.0723611116409302,0.8684839904308319,0.7947825789451599,1.1259733438491821,0.5113787651062012,25.76766014099121,92.60948944091797,170.06959533691406,26.620403289794922,93.45999908447266,170.24000549316406,27.74132537841797,218.54237365722656,5.392333030700684,0.0,0.72007817029953,2.8107922077178955,4.335299015045166,5.1448211669921875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:10:00,6604.9931640625,80.08768463134766,141.22337341308594,0.20085156079654237,0.2466265986876368,0.20725347062902466,0.17212801577961892,0.17314035410717724,7.0,3.2410425728463896,141.67086029052734,-0.060126081109046936,358.6083679199219,263.1030578613281,-50820.92260643003,-0.25364255905151367,0.3996041715145111,1.1140488684177399,0.8479364514350891,0.782770037651062,1.0934399366378784,0.49456796050071716,25.93077278137207,91.9930191040039,167.48773193359375,25.613292694091797,93.45999908447266,170.24000549316406,27.74132537841797,214.64154052734375,7.53480863571167,0.0,0.6471611261367798,2.8458261489868164,4.244026184082031,4.8246684074401855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:20:00,6724.13720703125,80.06729125976562,141.19735717773438,0.19846615240817558,0.24453420225320097,0.20523557382965607,0.17574193739146693,0.17602213411750042,7.0,3.2359289132485562,141.69718551635742,-0.047292329370975494,358.9442138671875,259.2250061035156,-53390.873156976,-0.0409755352884531,0.371368944644928,1.0706325471401215,0.8849131762981415,0.7683976888656616,1.1138356924057007,0.48430362343788147,25.15662956237793,91.9930191040039,167.48773193359375,25.613292694091797,93.45999908447266,170.24000549316406,27.74132537841797,217.0486602783203,7.4645819664001465,0.0,0.7721837759017944,2.7946665287017822,4.136932849884033,4.745065212249756,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:30:00,6707.224609375,80.04621887207031,141.25592041015625,0.19815686630151996,0.24504120966421666,0.20364896906487445,0.17620936708047813,0.17694358788891076,7.0,3.238083912257626,141.78112030029297,-0.06880033016204834,358.9116516113281,256.6531982421875,-52037.87616555174,-0.04896183358505368,0.38396647572517395,1.0611792355775833,0.8682650327682495,0.7796003818511963,1.097200632095337,0.4929697513580322,24.927654266357422,93.06116485595703,167.7929229736328,27.94490623474121,93.45999908447266,170.24000549316406,27.74132537841797,217.88720703125,5.893041610717773,0.0,0.690913200378418,2.7548704147338867,4.270066738128662,5.064143180847168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:40:00,6707.70263671875,80.03276824951172,141.29603576660156,0.19650952526063975,0.2427874348857778,0.20272751749955584,0.17808281471770784,0.17989270763631876,7.0,3.2512869380067153,141.81277084350586,-0.03549574315547943,357.8290100097656,256.94232177734375,-50695.40568135822,-0.10758800059556961,0.4010850787162781,1.1136361360549927,0.8792661428451538,0.7985597848892212,1.0974900722503662,0.4946981370449066,26.12363624572754,94.1138687133789,166.41476440429688,27.07207679748535,93.45999908447266,170.24000549316406,27.74132537841797,207.73046875,8.427767753601074,0.0,0.6221243143081665,2.6730539798736572,4.192319869995117,4.920157432556152,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 10:50:00,6715.7109375,80.01358032226562,141.30364990234375,0.19818445243180696,0.24426673179540784,0.20546833947974202,0.175367870126998,0.17671260616604517,7.0,3.2364251606249805,141.7917709350586,-0.04345782846212387,356.96038818359375,261.1435852050781,-51865.74795119601,-0.15299680829048157,0.3850649893283844,1.1252566277980804,0.8887809813022614,0.794420599937439,1.1125304698944092,0.47787126898765564,24.75711441040039,94.82818603515625,165.4796142578125,27.07207679748535,93.45999908447266,170.24000549316406,27.74132537841797,211.0917510986328,8.662579536437988,0.0,0.655766487121582,2.7589151859283447,4.249692916870117,4.859668254852295,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:00:00,6696.54833984375,80.01358032226562,141.31773376464844,0.1985278409829145,0.24384028225646365,0.20528510012785225,0.175186285026742,0.1771604916060276,7.0,3.2554438390930027,141.74982833862305,-0.05879107490181923,357.9734802246094,257.5052490234375,-50817.42476280382,-0.1803928092122078,0.4085753709077835,1.1204720735549927,0.8379409313201904,0.7984070181846619,1.0479975938796997,0.514145016670227,26.26788330078125,91.57796478271484,163.71563720703125,25.49732208251953,93.45999908447266,170.24000549316406,27.74132537841797,201.86819458007812,7.839417934417725,0.0,0.6926721334457397,2.8008177280426025,4.300724983215332,4.987717628479004,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:10:00,6710.369140625,80.01358032226562,141.26458740234375,0.19785852578152993,0.24474491127627018,0.20317982829096687,0.17917616518280735,0.17504056946842567,8.0,3.223062823423055,141.7811279296875,-0.07780241221189499,357.6379089355469,262.0021057128906,-51377.83214147732,-0.11727039143443108,0.40446868538856506,1.1099354028701782,0.8414381742477417,0.7914727926254272,1.0680561065673828,0.52031409740448,26.156982421875,91.57796478271484,163.71563720703125,25.49732208251953,93.45999908447266,170.24000549316406,27.74132537841797,226.7121124267578,6.16920280456543,0.0,0.7814494967460632,2.702707290649414,4.212064266204834,4.799561023712158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:20:00,6689.0537109375,80.0035629272461,141.27325439453125,0.19492366327323957,0.2426407920865304,0.2114715840539012,0.17709210553289806,0.17387185505343078,8.0,3.2832248706528615,141.76012420654297,-0.08609303086996078,358.0158996582031,259.6116943359375,-50318.14342105829,-0.129495020955801,0.38778261840343475,1.0870210230350494,0.8949973285198212,0.7721943855285645,1.1120086908340454,0.4850620627403259,26.0767822265625,91.57796478271484,163.71563720703125,25.49732208251953,93.45999908447266,170.24000549316406,27.74132537841797,218.69509887695312,9.618517875671387,0.0,0.7392313480377197,2.7707791328430176,4.19639253616333,4.833604335784912,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:30:00,6720.38671875,80.00503540039062,141.28195190429688,0.1972367601860128,0.24221233682877358,0.2148851590771594,0.1770819225084086,0.16858382139964562,8.0,3.254604815745467,141.64453887939453,-0.09461921453475952,358.7247314453125,260.1496887207031,-52355.185174138875,-0.08157984912395477,0.3761049807071686,1.0905528664588928,0.8962549269199371,0.7886525988578796,1.1173955202102661,0.49213704466819763,25.278894424438477,0.0010810550302267075,168.61080932617188,27.120906829833984,93.45999908447266,170.24000549316406,27.74132537841797,200.91941833496094,9.332550048828125,0.0,0.6264349222183228,2.848877429962158,4.2844085693359375,4.691840648651123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:40:00,6700.90576171875,80.00682830810547,141.29391479492188,0.19819724923343615,0.24347428738773827,0.2147461995968392,0.1772442501426101,0.16633801363937625,8.0,3.2569527444072945,141.47128677368164,-0.03682088106870651,358.3520202636719,262.09912109375,-51713.38096566631,-0.0946149230003357,0.40292835235595703,1.1210591197013855,0.8796293437480927,0.7997833490371704,1.1109619140625,0.5001292824745178,26.381568908691406,0.0010810550302267075,168.61080932617188,27.120906829833984,93.45999908447266,170.24000549316406,27.74132537841797,232.8831787109375,8.49671745300293,0.0,0.7277972102165222,2.9064393043518066,4.279358863830566,4.576967239379883,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 11:50:00,6595.6943359375,80.01358032226562,141.1018829345703,0.1992527868738819,0.24620989254955283,0.2205776889892961,0.17774821484406622,0.15621141674320294,8.0,3.2640592947192264,141.33856201171875,-0.05860306695103645,359.2767333984375,258.0828552246094,-50151.66863725374,-0.11277827247977257,0.3638618588447571,1.0889275074005127,0.8623704314231873,0.7954317927360535,1.0903207063674927,0.4761144816875458,27.337514877319336,0.0010810550302267075,167.1642303466797,26.663129806518555,93.45999908447266,170.24000549316406,27.74132537841797,229.6410675048828,9.49835205078125,0.0,4.638957500457764,2.8859193325042725,4.232025623321533,4.735937118530273,14.468679428100586,166.45863342285156,36.69588088989258
2025-02-20 12:00:00,6565.24560546875,80.01212310791016,141.1886444091797,0.19790451069232734,0.2460195502473158,0.2227095526513479,0.17795960566386826,0.1554067807451407,8.0,3.2720796444315003,141.15472793579102,-0.01874426379799843,360.7107238769531,231.37359619140625,-46129.317569943276,-0.04997907881624997,0.4041867107152939,1.0906918942928314,0.8524209260940552,0.7972813248634338,1.0872842073440552,0.5222006440162659,28.24740219116211,0.0010810550302267075,167.1642303466797,26.663129806518555,93.45999908447266,170.24000549316406,27.74132537841797,220.0521240234375,5.980081558227539,0.0,2.1102874279022217,2.725890636444092,4.137273788452148,4.687751770019531,22.050594329833984,159.63113403320312,39.42525863647461
2025-02-20 12:10:00,6594.0966796875,80.01358032226562,141.21142578125,0.19750806163062493,0.24491478532623182,0.21809810475715927,0.17684545980838376,0.16263358847760023,8.0,3.2948027799190065,141.1593017578125,-0.05759869143366814,359.4873046875,264.4562072753906,-50380.217276696676,-0.0861705057322979,0.39128477871418,1.0440117716789246,0.8968224823474884,0.7775589823722839,1.133017659187317,0.49603408575057983,26.22212791442871,56.142494201660156,167.0765380859375,28.80552864074707,93.45999908447266,170.24000549316406,27.74132537841797,227.14364624023438,7.902874946594238,0.0,0.8723045587539673,2.7402172088623047,4.167959690093994,4.8384528160095215,5.056593894958496,54.08074951171875,10.663122177124023
2025-02-20 12:20:00,6632.27734375,80.00536346435547,141.20497131347656,0.19690706413396694,0.24241499461686525,0.21636315967808858,0.17547871192705497,0.16883606964402426,8.0,3.298303943324638,141.30160522460938,-0.046760980039834976,359.44464111328125,250.64822387695312,-51423.87824914942,-0.09626826085150242,0.3967546671628952,1.1288297176361084,0.8974670767784119,0.8173734545707703,1.1221818923950195,0.4810599088668823,25.72679901123047,93.77835083007812,167.0177459716797,28.80552864074707,93.45999908447266,170.24000549316406,27.74132537841797,216.89193725585938,7.141575813293457,0.0,0.8073024153709412,2.745260715484619,4.253176212310791,4.969717979431152,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 12:30:00,6696.69384765625,79.97877502441406,141.24391174316406,0.19727642854108585,0.2444278423330785,0.2157721900742996,0.1764718881182733,0.16605165093326277,8.0,3.24058330767376,141.19668579101562,-0.033458635210990906,359.4873046875,251.60028839111328,-51942.87058183354,-0.10746399313211441,0.3777802288532257,1.1172339916229248,0.8950310349464417,0.793369472026825,1.1182987689971924,0.49546101689338684,27.735721588134766,93.76614379882812,170.51516723632812,27.24298095703125,93.45999908447266,170.24000549316406,27.74132537841797,211.03793334960938,7.017379283905029,0.0,0.7034199237823486,2.798046350479126,4.268311977386475,4.985396385192871,7.570717811584473,64.19278717041016,21.3953914642334
2025-02-20 12:40:00,6681.92578125,79.96871948242188,141.174560546875,0.19546782934715423,0.24113872186209986,0.21401421938207163,0.1782205352650572,0.17115869414361706,8.0,3.291470193759635,141.27070999145508,-0.025621844455599785,360.7936096191406,251.08844757080078,-51450.59062160274,-0.07978782057762146,0.44176246225833893,1.134117752313614,0.9150669574737549,0.8138049840927124,1.13099205493927,0.5231208205223083,27.728769302368164,93.76614379882812,170.51516723632812,27.24298095703125,93.45999908447266,170.24000549316406,27.74132537841797,217.3392791748047,11.101604461669922,0.0,0.6950225830078125,2.978349447250366,4.411886215209961,4.944136619567871,4.211490154266357,28.509017944335938,17.012914657592773
2025-02-20 12:50:00,6743.0556640625,79.94310760498047,141.10948181152344,0.1943356121216014,0.24042778013077415,0.2122255359893706,0.1784461762018341,0.1745648955564198,8.0,3.2631819352925153,141.62292098999023,-0.04603741690516472,360.6683349609375,240.67169952392578,-50205.87039597206,-0.04105961602181196,0.4264805167913437,1.0716401636600494,0.9165208637714386,0.7784656286239624,1.1290518045425415,0.5035858750343323,26.77657699584961,93.76614379882812,170.51516723632812,27.24298095703125,93.45999908447266,170.24000549316406,27.74132537841797,177.56134033203125,9.581487655639648,0.0,0.8079816699028015,2.8258254528045654,4.280531406402588,4.662786960601807,4.211490154266357,6.2087883949279785,8.78354263305664
2025-02-20 13:00:00,6717.55517578125,79.91561889648438,141.0801239013672,0.19290280393843434,0.23759844129953409,0.21133087352623028,0.17459794704374354,0.18356993419205772,8.0,3.3174490568926034,141.94936752319336,-0.06246091425418854,360.164794921875,256.1103286743164,-52469.9728418375,-0.08134682662785053,0.4545574188232422,1.1091139614582062,0.9342102408409119,0.7869479060173035,1.1294935941696167,0.5325478911399841,28.41009521484375,0.0010810550302267075,169.78883361816406,27.731277465820312,93.45999908447266,170.24000549316406,27.74132537841797,550.053466796875,8.561910629272461,516.2354736328125,0.7160397171974182,2.7152063846588135,4.407514572143555,5.170679092407227,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 13:10:00,6738.65625,79.90138244628906,141.17674255371094,0.1886687127459461,0.2337031179215423,0.20903841445822227,0.17375831821897997,0.19483143665530933,8.0,3.375733214629795,142.21829986572266,-0.06999608874320984,358.40380859375,250.2380142211914,-51324.36975525275,-0.0756018366664648,0.410688191652298,1.1322717368602753,0.9562785625457764,0.801965057849884,1.1373496055603027,0.4902556836605072,26.1671085357666,94.10489654541016,168.51925659179688,28.33554458618164,93.45999908447266,170.24000549316406,27.74132537841797,212.71542358398438,13.703726768493652,40.34186935424805,0.6220178604125977,2.645033359527588,4.429192543029785,5.711458206176758,4.211490154266357,5.365292072296143,2.1057450771331787
2025-02-20 13:20:00,6734.564453125,79.89181518554688,141.20167541503906,0.1890922324327145,0.23294117946683618,0.20340403540425803,0.17384900578441495,0.20071354691177637,8.0,3.3820521616706265,142.36738204956055,-0.04075193405151367,357.4273376464844,250.4275894165039,-52309.27338643067,-0.05336590041406453,0.41818375885486603,1.1263055503368378,0.9695524275302887,0.7922409772872925,1.133259654045105,0.49733370542526245,25.585296630859375,94.10489654541016,168.51925659179688,28.33554458618164,93.45999908447266,170.24000549316406,27.74132537841797,214.75967407226562,15.244318962097168,3.0805540084838867,0.6478027701377869,2.851360321044922,4.596268653869629,5.8600616455078125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 13:30:00,6743.40673828125,79.86923217773438,141.22337341308594,0.18797907619204907,0.2327730788393351,0.20571205796192216,0.17107259228021485,0.20246319472647886,8.0,3.387966718359231,142.59784698486328,-0.013677581213414669,356.53924560546875,250.44434356689453,-52151.16500693476,-0.08688372001051903,0.41831398010253906,1.1812860667705536,0.9609959423542023,0.8083851337432861,1.1232507228851318,0.48097604513168335,25.247400283813477,94.10489654541016,168.51925659179688,28.33554458618164,93.45999908447266,170.24000549316406,27.74132537841797,208.51373291015625,11.227876663208008,0.0,0.6650661826133728,2.7911698818206787,4.625641822814941,5.872818470001221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 13:40:00,6754.6533203125,79.87479400634766,141.08340454101562,0.1886477493766082,0.23207708401158167,0.2016049131737957,0.17206334247717828,0.20560691096083616,8.0,3.380221058905428,142.75619888305664,-0.04912559688091278,356.53924560546875,252.2074966430664,-52968.34199393041,-0.09016350656747818,0.4388883113861084,1.1730580031871796,0.937900960445404,0.8080325126647949,1.0931161642074585,0.5014944672584534,25.386098861694336,94.10489654541016,168.51925659179688,28.33554458618164,93.45999908447266,170.24000549316406,27.74132537841797,214.384521484375,16.772493362426758,0.0,0.68497633934021,2.8752317428588867,4.681262016296387,5.942256450653076,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 13:50:00,6761.94287109375,79.83992004394531,140.9868621826172,0.18667790071491572,0.23097845213936913,0.20587229038341567,0.17132191284768783,0.20514944391461168,8.0,3.3986985483366783,142.92364501953125,-0.06958528608083725,356.7071533203125,253.80115509033203,-53347.869414223576,-0.10660145431756973,0.43081584572792053,1.155729353427887,0.9837886989116669,0.7970724701881409,1.1283490657806396,0.4768069088459015,23.796791076660156,94.69696044921875,162.7817840576172,27.175840377807617,93.45999908447266,170.24000549316406,27.74132537841797,214.5635986328125,21.31233787536621,0.0,0.6737291812896729,2.9351813793182373,4.669641971588135,5.863828659057617,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 14:00:00,6750.96240234375,79.85855102539062,141.02593994140625,0.19715030131966976,0.24317756418854583,0.20563910203071542,0.17708880212611866,0.17694423033495033,7.0,3.249976224093049,143.08078002929688,-0.10306452214717865,357.9734802246094,253.23038482666016,-50793.81707828202,-0.08541982993483543,0.39763230085372925,1.082379698753357,0.8944831192493439,0.7833266854286194,1.1250169277191162,0.4901684820652008,24.905981063842773,94.46807098388672,162.21412658691406,26.681440353393555,93.45999908447266,170.24000549316406,27.74132537841797,214.39149475097656,9.899433135986328,0.0,0.6600155830383301,2.458462715148926,4.280198097229004,5.37941312789917,13.863530158996582,24.550052642822266,2.9569876194000244
2025-02-20 14:10:00,6743.41162109375,79.82307434082031,140.9445037841797,0.19484486486825572,0.24175907409273328,0.20201320310616336,0.180167054773504,0.18121580315934363,7.0,3.256778114662988,143.27692794799805,-0.03497500717639923,359.4873046875,222.37223052978516,-49082.16197980203,-0.005571765825152397,0.39712873101234436,1.1040176451206207,0.8988855481147766,0.7977572679519653,1.1082996129989624,0.49804404377937317,26.760417938232422,94.46807098388672,162.21412658691406,26.681440353393555,93.45999908447266,170.24000549316406,27.74132537841797,218.26760864257812,10.078635215759277,0.0,0.6547689437866211,2.4863882064819336,4.146716594696045,5.165550231933594,4.211490154266357,7.596120357513428,2.1057450771331787
2025-02-20 14:20:00,6739.3037109375,79.82781219482422,141.01283264160156,0.19655175922588797,0.24120733202310993,0.2017590378947239,0.18087522613648035,0.17960664471979784,7.0,3.27783499373356,143.28221893310547,-0.0947328731417656,358.6509094238281,271.4171829223633,-51677.92553715332,-0.09680916182696819,0.4306716322898865,1.1031703352928162,0.8762984573841095,0.7984132766723633,1.0818102359771729,0.5464697480201721,25.726293563842773,93.11609649658203,162.48880004882812,29.0252628326416,93.45999908447266,170.24000549316406,27.74132537841797,219.3383331298828,8.878053665161133,0.0,0.7247020602226257,2.5837135314941406,4.173126220703125,4.874371528625488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 14:30:00,6738.13330078125,79.82955932617188,141.03672790527344,0.19490944820074357,0.2410943690669849,0.20101597106453695,0.18108150341667273,0.18189870825106183,7.0,3.2742097706927917,143.2558937072754,-0.046846117824316025,358.8189392089844,252.4372329711914,-51264.68619195414,-0.12284725531935692,0.41041216254234314,1.1303562819957733,0.924245148897171,0.7933231592178345,1.1280910968780518,0.4907260835170746,26.34366226196289,93.11609649658203,162.48880004882812,29.0252628326416,93.45999908447266,170.24000549316406,27.74132537841797,225.42971801757812,8.76240348815918,0.0,0.817574679851532,2.526473045349121,4.1151227951049805,4.940334320068359,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 14:40:00,6755.4384765625,79.81430053710938,141.0758056640625,0.194941681990013,0.24117431084480934,0.19932985925253444,0.18225142936636068,0.18230271854628258,7.0,3.2637376421543465,143.20856094360352,-0.03428636118769646,359.86004638671875,220.27478790283203,-48607.1562441822,-0.05747539456933737,0.44112901389598846,1.1154453754425049,0.894250214099884,0.8023675680160522,1.106724500656128,0.5069763660430908,27.914785385131836,92.60948944091797,163.8865509033203,27.621410369873047,93.45999908447266,170.24000549316406,27.74132537841797,222.92852783203125,10.97434139251709,0.0,0.7922958135604858,2.5544674396514893,4.127449989318848,4.908536911010742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 14:50:00,6744.5126953125,79.81986999511719,141.076904296875,0.19515545340934481,0.2405437920133703,0.19821525639133608,0.18278275480584735,0.18330274338010144,7.0,3.287468979773922,143.1025390625,-0.04804577678442001,357.9308776855469,270.59449005126953,-52063.5352894797,-0.09563465230166912,0.4180762618780136,1.1558850407600403,0.914159893989563,0.8126829266548157,1.1132657527923584,0.48724061250686646,25.554603576660156,91.17278289794922,163.64588928222656,27.453813552856445,93.45999908447266,170.24000549316406,27.74132537841797,227.0830841064453,10.470699310302734,0.0,0.7272679209709167,2.5667314529418945,4.23997163772583,5.006927490234375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 15:00:00,6728.55615234375,79.79202270507812,141.09860229492188,0.1948396827098574,0.24052695674283817,0.19717905677418582,0.18316013566455053,0.18429416810856808,7.0,3.2800457061833375,142.97093200683594,-0.11410995572805405,358.3520202636719,248.3991470336914,-51237.64540485687,-0.09025524742901325,0.42297494411468506,1.1154295802116394,0.913084477186203,0.8063462376594543,1.1273609399795532,0.5014647245407104,25.788761138916016,90.20463562011719,163.48370361328125,27.340641021728516,93.45999908447266,170.24000549316406,27.74132537841797,228.29763793945312,7.091579914093018,0.0,0.6810416579246521,2.6278438568115234,4.219768524169922,4.966676712036133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 15:10:00,6765.89990234375,79.80582427978516,140.9748992919922,0.1947459694348273,0.23985574607792107,0.1951517284656768,0.18451095303868817,0.18573560298288666,7.0,3.2837428895607084,142.7340316772461,-0.06217481568455696,358.8610534667969,251.80530548095703,-51470.02419250302,-0.06839661300182343,0.4427509009838104,1.098061978816986,0.9210039973258972,0.7883557081222534,1.1243470907211304,0.5160039663314819,25.6890869140625,87.81808471679688,163.37384033203125,27.23077392578125,93.45999908447266,170.24000549316406,27.74132537841797,224.95204162597656,13.316537857055664,0.0,0.6488655805587769,2.585153341293335,4.221349239349365,5.013563632965088,4.211490154266357,3.2959487438201904,2.1057450771331787
