datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-20 15:20:00,6800.88818359375,79.80728149414062,140.98898315429688,0.1932031318328769,0.2381039656846429,0.1952990759290638,0.18679851283817256,0.18659531371524382,7.0,3.2819831864361126,142.3946876525879,-0.04751060530543327,358.861572265625,247.18070220947266,-51732.81692223747,-0.09938338585197926,0.45859265327453613,1.0916482508182526,0.9071280062198639,0.7820020914077759,1.111086368560791,0.51337730884552,25.608686447143555,87.81808471679688,163.37384033203125,27.23077392578125,93.45999908447266,170.24000549316406,27.74132537841797,231.04112243652344,7.593567848205566,0.0,0.6711509227752686,2.478377103805542,4.190856456756592,5.0031418800354,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 15:30:00,6744.904296875,79.81430053710938,141.04649353027344,0.1949984378552823,0.24034747371634602,0.19379444520442998,0.18562516781636093,0.1852344754075808,7.0,3.2841629683693507,141.95925903320312,-0.05172087997198105,359.2767333984375,246.28519439697266,-51259.596999584544,-0.08936656266450882,0.4217611849308014,1.114538699388504,0.9148057103157043,0.7838239669799805,1.1027843952178955,0.5133172273635864,24.53797721862793,88.61766815185547,162.35452270507812,28.97032928466797,93.45999908447266,170.24000549316406,27.74132537841797,223.2855682373047,9.83658218383789,0.0,0.616548478603363,2.6170976161956787,4.2201995849609375,5.10158634185791,4.211490154266357,3.2959487438201904,3.3562519550323486
2025-02-20 15:40:00,6722.44482421875,79.82164764404297,141.05410766601562,0.19517761133193184,0.23986988841217924,0.1943109839735361,0.18517053042311565,0.1854709858592372,7.0,3.292642850403416,141.67827606201172,-0.03534358739852905,358.4039306640625,246.28421783447266,-49434.37373088675,-0.08881489373743534,0.40685635805130005,1.1462573409080505,0.9221878349781036,0.8059280514717102,1.1208181381225586,0.48751476407051086,25.504413604736328,88.61766815185547,162.35452270507812,28.97032928466797,93.45999908447266,170.24000549316406,27.74132537841797,225.75302124023438,11.267096519470215,0.0,0.6251168847084045,2.675516366958618,4.271063804626465,5.1458024978637695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 15:50:00,6794.18359375,79.84185028076172,140.98358154296875,0.19418164359409346,0.2383548223776937,0.19486520218149583,0.18616147226419957,0.18643685958251743,7.0,3.2803405127087686,141.50263214111328,-0.05525193363428116,358.5144348144531,235.10587310791016,-50932.15013262869,-0.0787514690309763,0.4162836968898773,1.1403543055057526,0.9154319167137146,0.8142837882041931,1.1157636642456055,0.49461743235588074,26.182401657104492,87.84860229492188,162.7756805419922,27.377262115478516,93.45999908447266,170.24000549316406,27.74132537841797,218.0089874267578,6.843902111053467,0.0,0.665626049041748,2.595050811767578,4.301236152648926,5.273477554321289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 16:00:00,6744.3701171875,79.83312225341797,140.9163360595703,0.19329435679236298,0.23944245995278063,0.19736411855569258,0.18485806223046208,0.1850410024687017,7.0,3.3022650184941575,141.41222381591797,-0.09376481920480728,358.1414489746094,257.5270767211914,-52113.21721705682,-0.06780941411852837,0.40102365612983704,1.1601805984973907,0.9156928360462189,0.8376284837722778,1.1173994541168213,0.48333418369293213,25.045236587524414,89.1333999633789,163.08140563964844,26.96831512451172,93.45999908447266,170.24000549316406,27.74132537841797,223.9076385498047,6.985498428344727,0.0,0.6736633777618408,2.5881869792938232,4.318704128265381,5.167173385620117,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 16:10:00,6755.24658203125,79.84661865234375,140.98028564453125,0.19338193658582675,0.2388259079419191,0.19189364352350333,0.18752454013855419,0.18837397181019663,7.0,3.288821769031522,141.47058868408203,0.012363185174763203,359.31927490234375,246.92627716064453,-50705.05831644708,-0.08246051520109177,0.4035738855600357,1.155815213918686,0.9546001553535461,0.8093535304069519,1.1339797973632812,0.47837403416633606,25.593671798706055,90.00321197509766,163.28839111328125,26.96831512451172,93.45999908447266,170.24000549316406,27.74132537841797,220.4036865234375,8.585901260375977,0.0,0.6494373083114624,2.522559404373169,4.24272346496582,5.138108253479004,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 16:20:00,6758.17626953125,79.82131958007812,141.05197143554688,0.19395754563506812,0.23937179224192495,0.19147735681143835,0.18769576527013934,0.18749754004142924,7.0,3.277345339792042,141.60717391967773,-0.05797442048788071,358.18402099609375,249.06705474853516,-52113.038325633446,-0.12109217792749405,0.42891064286231995,1.1308266818523407,0.8834303617477417,0.791694164276123,1.0708463191986084,0.5298839807510376,24.951061248779297,90.54644012451172,164.38705444335938,27.969322204589844,93.45999908447266,170.24000549316406,27.74132537841797,220.9213409423828,6.389028549194336,0.0,0.6577066779136658,2.6117374897003174,4.292119979858398,5.1389665603637695,4.211490154266357,3.2959487438201904,2.95554780960083
2025-02-20 16:30:00,6751.169921875,79.81430053710938,141.11053466796875,0.19336204702407978,0.23938849202801563,0.19141342066375452,0.18825096397470903,0.18758507630944105,7.0,3.3043144486097464,141.61821746826172,-0.08025436848402023,358.40380859375,247.1369400024414,-51411.99063535652,-0.11037028953433037,0.4007229208946228,1.0962423086166382,0.9134909510612488,0.7868715524673462,1.1116909980773926,0.476838618516922,24.586904525756836,90.54644012451172,164.38705444335938,27.969322204589844,93.45999908447266,170.24000549316406,27.74132537841797,218.1554718017578,6.326684951782227,0.0,0.6729984283447266,2.578500747680664,4.254715442657471,5.187192916870117,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 16:40:00,6753.00634765625,79.8333740234375,141.06927490234375,0.19260152505962078,0.23781148597610977,0.19194848792325003,0.18896486206375368,0.18867363897726575,7.0,3.277913650944093,141.63921737670898,-0.025954486802220345,358.1414489746094,247.79007720947266,-52060.29054797706,-0.0786780845373869,0.39764562249183655,1.187225341796875,0.9341168701648712,0.8599440455436707,1.1315852403640747,0.484796404838562,25.220369338989258,88.20262145996094,163.9475860595703,27.737380981445312,93.45999908447266,170.24000549316406,27.74132537841797,213.8526611328125,9.262957572937012,0.0,0.6320766806602478,2.522392511367798,4.202468395233154,5.11124849319458,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 16:50:00,6758.53125,79.81610870361328,140.99984741210938,0.19292115200779894,0.23774293849955141,0.19191357537663895,0.18890119867331603,0.18852113544269467,7.0,3.2783592525419265,141.70748138427734,-0.06943116337060928,357.6379089355469,248.92142486572266,-49910.753453960024,-0.12354452908039093,0.4116160720586777,1.2154425084590912,0.9201609194278717,0.9136176705360413,1.125824213027954,0.49542516469955444,27.796876907348633,88.20262145996094,163.9475860595703,27.737380981445312,93.45999908447266,170.24000549316406,27.74132537841797,216.35142517089844,5.590518474578857,0.0,0.6392923593521118,2.51330828666687,4.180984020233154,5.012125492095947,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:00:00,6747.3291015625,79.81610107421875,141.00418090820312,0.19245582308804898,0.23817813045981245,0.18900392850259257,0.1895225787485971,0.1908395392009489,7.0,3.2741387524577505,141.81277084350586,-0.09774406999349594,357.9734191894531,247.74726104736328,-51876.861806081644,-0.09804099611938,0.4122924953699112,1.2095023393630981,0.904118537902832,0.9139549136161804,1.1027920246124268,0.5094619989395142,24.511581420898438,88.56578826904297,162.11036682128906,28.756698608398438,93.45999908447266,170.24000549316406,27.74132537841797,208.8094024658203,9.310418128967285,0.0,0.7105154991149902,2.533308982849121,4.218894958496094,5.187180995941162,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:10:00,6776.42431640625,79.81983184814453,141.03350830078125,0.1917124906955935,0.2366452996523112,0.18685844975359486,0.1924155858685493,0.1923681740299511,7.0,3.2796618446147994,142.03582763671875,-0.006986514665186405,357.4273376464844,245.8259048461914,-51935.82798066582,-0.03721463494002819,0.41707612574100494,1.165038138628006,0.9165382087230682,0.8223972916603088,1.1079427003860474,0.4797646701335907,24.255523681640625,94.70611572265625,165.6016845703125,26.736373901367188,93.45999908447266,170.24000549316406,27.74132537841797,218.8684539794922,10.353404998779297,0.0,0.7219483852386475,2.4749443531036377,4.2504353523254395,5.1723856925964355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:20:00,6776.658203125,79.82839965820312,141.0030975341797,0.19193699945842188,0.23686415706777197,0.19141938104267145,0.19018693511477602,0.18959252731635867,7.0,3.2884538140601545,142.0706787109375,-0.05877517908811569,358.6508483886719,261.0040054321289,-51597.67513823874,-0.1327577866613865,0.46060384809970856,1.1526963412761688,0.9000140428543091,0.8051562905311584,1.096511721611023,0.5338307023048401,25.571163177490234,94.70611572265625,165.6016845703125,26.736373901367188,93.45999908447266,170.24000549316406,27.74132537841797,214.87396240234375,5.669796466827393,0.0,0.6317957043647766,2.59606671333313,4.24955940246582,5.023041725158691,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:30:00,6759.79638671875,79.82986450195312,141.0291748046875,0.1909512145765173,0.24441479138355224,0.18761246454483818,0.18862483906345945,0.18839669043163285,7.0,3.3052197790489686,142.30186080932617,-0.019649958238005638,358.8189392089844,256.85269927978516,-50999.279435598844,-0.0687677264213562,0.3945143073797226,1.1570161581039429,0.944845587015152,0.816230058670044,1.1381934881210327,0.47810810804367065,25.288846969604492,94.70611572265625,165.6016845703125,26.736373901367188,93.45999908447266,170.24000549316406,27.74132537841797,221.17691040039062,9.623729705810547,0.0,0.674333930015564,2.5305588245391846,4.136960506439209,4.869527816772461,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:40:00,6717.13671875,79.83304595947266,141.0345916748047,0.19388058940480415,0.2371587224963442,0.19224324291544317,0.1883049633789203,0.18841248180448816,7.0,3.293087428115007,142.61795043945312,-0.06224499270319939,358.6507263183594,249.02466583251953,-51409.83579029331,-0.0969840008765459,0.4158751964569092,1.0990859270095825,0.9284755885601044,0.771724283695221,1.1348228454589844,0.5169987082481384,26.794214248657227,94.70611572265625,165.6016845703125,26.736373901367188,93.45999908447266,170.24000549316406,27.74132537841797,221.6507110595703,7.7505316734313965,0.0,0.6650105118751526,2.514446973800659,4.1920013427734375,5.01146936416626,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 17:50:00,6763.185546875,79.88031005859375,140.95428466796875,0.19511476104879838,0.23968153452301064,0.1903950260400536,0.18753538328390196,0.18727329510423546,7.0,3.267354660716292,142.79766464233398,-0.06651796400547028,358.1414489746094,251.63138580322266,-52533.49151508346,-0.10808206722140312,0.4275989383459091,1.1174485683441162,0.9065670669078827,0.7964391708374023,1.119570016860962,0.48810139298439026,25.708738327026367,89.6339340209961,180.93418884277344,27.69465446472168,93.45999908447266,170.24000549316406,27.74132537841797,214.41021728515625,7.099905014038086,0.0,0.6059130430221558,2.6773297786712646,4.3193464279174805,5.0756449699401855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:00:00,6748.39501953125,79.87840270996094,140.89566040039062,0.19456154351527585,0.2398610570389742,0.191474582135789,0.18730695495248395,0.186795862357477,7.0,3.247875290515041,142.8496208190918,-0.054767873138189316,357.25946044921875,254.1562271118164,-51367.41238030953,-0.07112819701433182,0.40745703876018524,1.195131242275238,0.910760372877121,0.9136489033699036,1.1323314905166626,0.4929842948913574,25.644254684448242,89.6339340209961,180.93418884277344,27.69465446472168,93.45999908447266,170.24000549316406,27.74132537841797,211.68882751464844,9.129920959472656,0.0,0.591474175453186,2.5985264778137207,4.21491003036499,5.013426780700684,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:10:00,6739.7353515625,79.88174438476562,140.94772338867188,0.19444784774299276,0.23974174116488856,0.1913314834463125,0.187143155142891,0.18733577250291514,7.0,3.2586027812259064,142.76568603515625,-0.03753649815917015,357.4273376464844,253.53275299072266,-51502.652395577235,-0.13408037647604942,0.39785996079444885,1.2358906269073486,0.9238348007202148,0.9209066033363342,1.1452746391296387,0.49171212315559387,25.531946182250977,89.17616271972656,175.72772216796875,27.767900466918945,93.45999908447266,170.24000549316406,27.74132537841797,221.50144958496094,7.318350791931152,0.0,0.6041129231452942,2.6037535667419434,4.1867899894714355,4.959012031555176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:20:00,6742.31103515625,79.87873840332031,141.01934814453125,0.19775636760088744,0.24060795407363825,0.18976764265599524,0.1859520582105991,0.18591597745888,7.0,3.262465610240485,142.5875473022461,-0.08815744519233704,358.1414489746094,250.77234649658203,-52040.155986564336,-0.1007557287812233,0.4226423054933548,1.213687002658844,0.9039974510669708,0.9242844581604004,1.1168419122695923,0.5324374437332153,25.40164566040039,91.06220245361328,164.81431579589844,29.0252628326416,93.45999908447266,170.24000549316406,27.74132537841797,213.55003356933594,6.090210437774658,0.0,0.6089457869529724,2.5703439712524414,4.21890115737915,4.894428253173828,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:30:00,6733.1416015625,79.86920166015625,141.0606231689453,0.19899450929452717,0.2407763625627249,0.19437981646446315,0.18266500587204806,0.18318430580623674,7.0,3.2594001029335855,142.39299774169922,-0.060407184064388275,359.9542236328125,250.02967071533203,-51226.727589318856,-0.11642387881875038,0.395772323012352,1.2395558655261993,0.9297447800636292,0.9451562762260437,1.1619160175323486,0.4853271245956421,24.4395809173584,91.06220245361328,164.81431579589844,29.0252628326416,93.45999908447266,170.24000549316406,27.74132537841797,222.44906616210938,9.522470474243164,0.0,0.6258167028427124,2.637181282043457,4.226597309112549,5.029870986938477,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:40:00,6761.2001953125,79.87472534179688,141.0541534423828,0.1991721467748533,0.2400548293205555,0.19362449104268775,0.18336154498555382,0.18378698787634962,7.0,3.245363444250274,142.19307327270508,-0.062106773257255554,358.98699951171875,253.85688018798828,-52397.928923146406,-0.07029010728001595,0.39294855296611786,1.2240554690361023,0.92893385887146,0.9395505785942078,1.1542418003082275,0.49186891317367554,24.561931610107422,89.84756469726562,157.94764709472656,27.603099822998047,93.45999908447266,170.24000549316406,27.74132537841797,220.0184783935547,9.37320327758789,0.0,0.6419486999511719,2.608978748321533,4.213199615478516,5.244826316833496,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 18:50:00,6701.62060546875,79.88970947265625,141.0801239013672,0.2009328744334902,0.24211971360594992,0.19170721964741383,0.18207471261940378,0.18316547969374228,7.0,3.2602756344135804,142.12332153320312,-0.08587337285280228,359.3192443847656,244.80603790283203,-51164.38210734933,-0.10347578674554825,0.39824384450912476,1.2209140956401825,0.9342041313648224,0.9416033029556274,1.1641600131988525,0.49811074137687683,24.971603393554688,89.84756469726562,157.94764709472656,27.603099822998047,93.45999908447266,170.24000549316406,27.74132537841797,230.1520233154297,5.457117557525635,0.0,0.6732982993125916,2.640197277069092,4.2081828117370605,5.167082786560059,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 19:00:00,6757.9677734375,79.87620544433594,141.0692901611328,0.20251619873674537,0.23265523905782481,0.1946689674419917,0.18563772308364754,0.1845218716797906,7.0,3.1947656802394286,141.9329376220703,-0.045204855501651764,359.2767333984375,250.12918853759766,-54082.19342236894,-0.14399079978466034,0.37664367258548737,1.2390415370464325,0.8951533138751984,0.9272634387016296,1.1434181928634644,0.47376638650894165,25.43598747253418,88.0073013305664,155.0422821044922,28.854358673095703,93.45999908447266,170.24000549316406,27.74132537841797,227.8382110595703,6.208591938018799,0.0,0.7072250843048096,2.4840199947357178,4.063384532928467,5.209682941436768,4.211490154266357,21.296056747436523,2.1057450771331787
2025-02-20 19:10:00,6744.9052734375,79.87387084960938,141.0682373046875,0.202207573268318,0.23165987575693514,0.19343288190224983,0.18673760547193155,0.18596206360056544,7.0,3.1875528556492942,141.8127670288086,-0.018335558474063873,358.693359375,244.8664321899414,-52308.68078997728,-0.06045747175812721,0.39464202523231506,1.1810475587844849,0.9197243452072144,0.9190770983695984,1.1485064029693604,0.4883246421813965,25.76758575439453,87.64083862304688,157.93756103515625,27.02935218811035,93.45999908447266,170.24000549316406,27.74132537841797,217.97830200195312,6.111155986785889,0.0,0.7074604034423828,2.562411308288574,4.0942606925964355,5.19763708114624,4.211490154266357,6.358922481536865,2.1057450771331787
2025-02-20 19:20:00,6753.185546875,79.84512329101562,141.03025817871094,0.19992920764315325,0.22927055119673587,0.19419746315785968,0.18865127999784506,0.18795149800440614,7.0,3.2250688043345286,141.68646621704102,-0.04216507077217102,358.3520202636719,244.3182144165039,-52130.485606883994,-0.10499633476138115,0.35928775370121,1.222524493932724,0.9168014824390411,0.9274857640266418,1.1301261186599731,0.45970919728279114,25.491239547729492,87.39388275146484,159.8886260986328,27.02935218811035,93.45999908447266,170.24000549316406,27.74132537841797,214.65945434570312,5.497528076171875,0.0,0.7905714511871338,2.4007508754730225,4.047167778015137,5.318735122680664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 19:30:00,6743.28662109375,79.83953857421875,141.01718139648438,0.19975133929581662,0.22787697204809537,0.19402840541355776,0.18964439979363001,0.18869888344890023,7.0,3.2247232925020697,141.47589111328125,-0.05484842136502266,357.52880859375,246.80362701416016,-53565.39812727022,-0.06925534922629595,0.43484099209308624,1.2078794240951538,0.9148604571819305,0.9270737171173096,1.1227092742919922,0.5245417356491089,24.917957305908203,88.21177673339844,162.7939910888672,27.969322204589844,93.45999908447266,170.24000549316406,27.74132537841797,213.76210021972656,7.781485080718994,0.0,0.6775045990943909,2.432830572128296,4.169049263000488,5.498982906341553,4.211490154266357,21.034198760986328,2.1057450771331787
2025-02-20 19:40:00,6742.9443359375,79.82284545898438,140.99441528320312,0.1994165599688546,0.22920163291283555,0.1935705700349026,0.18855020848854476,0.18926102859486255,7.0,3.234821491286827,141.3916244506836,-0.049341026693582535,359.3191223144531,227.58417510986328,-51455.403662752964,-0.06566214468330145,0.4058901220560074,1.1789893209934235,0.9178800284862518,0.9242822527885437,1.1443880796432495,0.48559385538101196,25.945104598999023,88.21177673339844,162.7939910888672,27.969322204589844,93.45999908447266,170.24000549316406,27.74132537841797,218.0885467529297,4.534764766693115,0.0,0.6100709438323975,2.5426132678985596,4.181006908416748,5.340062141418457,7.163772106170654,23.359638214111328,2.1057450771331787
2025-02-20 19:50:00,6730.99609375,79.81430053710938,141.0595245361328,0.19918067764013803,0.22819025208816487,0.19689934196881423,0.18823254708976753,0.18749718121311537,7.0,3.2462610844478235,141.38516235351562,-0.035441383719444275,358.68231201171875,232.8283462524414,-51754.026751178186,-0.044257188215851784,0.4013819545507431,1.1895452439785004,0.9326665997505188,0.9040529131889343,1.173899531364441,0.4776078462600708,27.530488967895508,87.61055755615234,162.40945434570312,27.04155921936035,93.45999908447266,170.24000549316406,27.74132537841797,210.548583984375,4.960111618041992,0.0,0.6049269437789917,2.547240734100342,4.148995399475098,5.337396621704102,4.211490154266357,9.271659851074219,2.1057450771331787
2025-02-20 20:00:00,6773.8583984375,79.80728149414062,141.06494140625,0.19840129950978205,0.22846014303949877,0.192942920524816,0.189672010119412,0.19052362680649118,7.0,3.2311481527748205,141.33325958251953,-0.03564882650971413,357.0122375488281,266.35999298095703,-54584.41516207886,-0.07521261274814606,0.4015602767467499,1.1887547373771667,0.9038721323013306,0.8848835825920105,1.1252737045288086,0.48697271943092346,25.881126403808594,87.61055755615234,162.40945434570312,27.04155921936035,93.45999908447266,170.24000549316406,27.74132537841797,211.2887420654297,9.681902885437012,0.0,0.6385608911514282,2.5373756885528564,4.190415382385254,5.489691734313965,13.010193824768066,27.309999465942383,2.1057450771331787
2025-02-20 20:10:00,6774.337890625,79.80177307128906,141.0660400390625,0.19886484049103229,0.22787517952542502,0.19258663094763082,0.1901779135743969,0.190495435461515,7.0,3.2413490323950596,141.38516998291016,-0.02508084662258625,357.4697570800781,249.53955841064453,-53771.40281747049,-0.07972276583313942,0.3965076804161072,1.22544327378273,0.9184138476848602,0.9355356097221375,1.1270325183868408,0.4783792495727539,25.756505966186523,87.66244506835938,161.762451171875,27.090389251708984,93.45999908447266,170.24000549316406,27.74132537841797,205.55426025390625,8.569400787353516,0.0,0.625217080116272,2.3848843574523926,4.136752605438232,5.463364601135254,13.846674919128418,43.02657699584961,2.1057450771331787
2025-02-20 20:20:00,6755.68896484375,79.80175018310547,141.04002380371094,0.1993271648966101,0.22861645313012552,0.19139652298840662,0.18969779452578925,0.1909620644590685,7.0,3.224966147238031,141.57969284057617,-0.046026892960071564,357.6971740722656,247.15058135986328,-51609.09642606485,-0.12893792986869812,0.3906377851963043,1.26175457239151,0.9170659184455872,0.9391998648643494,1.1422535181045532,0.4770093262195587,25.663236618041992,87.62276458740234,162.20191955566406,26.840137481689453,93.45999908447266,170.24000549316406,27.74132537841797,201.17123413085938,5.865718841552734,0.0,0.6148931980133057,2.5648252964019775,4.246798992156982,5.5131072998046875,4.211490154266357,7.167529106140137,2.1057450771331787
2025-02-20 20:30:00,6728.650390625,79.81983184814453,140.95211791992188,0.1987352051694625,0.22718085854194245,0.1907255060191253,0.191594264030526,0.1917641662389437,7.0,3.2601128435308557,141.74949645996094,-0.047224096953868866,357.9308776855469,250.85572052001953,-51654.030253481505,-0.11330345645546913,0.37852005660533905,1.2685029208660126,0.9528820514678955,0.9450280070304871,1.163743495941162,0.48088330030441284,24.9119815826416,87.62276458740234,162.20191955566406,26.840137481689453,93.45999908447266,170.24000549316406,27.74132537841797,205.09475708007812,10.547943115234375,0.0,0.6354411840438843,2.5360641479492188,4.24272346496582,5.346688270568848,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 20:40:00,6746.01953125,79.82131958007812,140.9315185546875,0.19933501992313812,0.228582123030079,0.19266188159754583,0.18984844632741302,0.189572529121824,7.0,3.238628615123733,141.92835998535156,-0.04622168838977814,357.87176513671875,244.82999420166016,-51494.03848766276,-0.08483388088643551,0.4237796366214752,1.2047414481639862,0.9119848012924194,0.9242231249809265,1.132623314857483,0.5259992480278015,25.340721130371094,85.5078353881836,162.03102111816406,26.870655059814453,93.45999908447266,170.24000549316406,27.74132537841797,223.81826782226562,8.674811363220215,0.0,0.6895449757575989,2.613055944442749,4.246800899505615,5.277585983276367,4.211490154266357,3.2959487438201904,3.3617217540740967
2025-02-20 20:50:00,6751.54345703125,79.83810424804688,140.99227905273438,0.19784631542057035,0.22685517897397534,0.19089573701600396,0.1925293421650551,0.19187342642439523,7.0,3.25225253036397,142.04966735839844,-0.044471681118011475,358.8189392089844,244.3881607055664,-52552.99878511595,-0.1288127414882183,0.3651001304388046,1.2969671487808228,0.9373803734779358,0.9546799659729004,1.1460912227630615,0.47713449597358704,24.24701690673828,85.5078353881836,162.03102111816406,26.870655059814453,93.45999908447266,170.24000549316406,27.74132537841797,227.8904266357422,6.0498199462890625,0.0,0.727077066898346,2.4637486934661865,4.272045612335205,5.483332633972168,4.211490154266357,4.506317138671875,2.1057450771331787
2025-02-20 21:00:00,6751.3857421875,79.84809112548828,141.04002380371094,0.19819202586372212,0.22683835514429795,0.19216369413363177,0.19190676695833064,0.19089915790001752,7.0,3.252169210704573,142.23318099975586,-0.011122878640890121,358.556640625,230.14472198486328,-51945.164869163666,-0.03887398517690599,0.3907129466533661,1.2731162905693054,0.9250930547714233,0.9733414053916931,1.1457059383392334,0.47640863060951233,26.55495834350586,85.75198364257812,162.9709930419922,27.05986976623535,93.45999908447266,170.24000549316406,27.74132537841797,226.43130493164062,10.526762962341309,0.0,0.673831582069397,2.5796406269073486,4.2556352615356445,5.371371269226074,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 21:10:00,6773.0810546875,79.86622619628906,140.97596740722656,0.1975664990954181,0.22572075795672325,0.19310697196025575,0.19141938675611483,0.1921863842314881,7.0,3.2652318857610014,142.35033416748047,-0.03772086277604103,357.9733581542969,254.2358169555664,-53398.413852868376,-0.14538733661174774,0.4079097807407379,1.2787787020206451,0.9237688183784485,0.9831100702285767,1.1294325590133667,0.48357394337654114,25.02358627319336,85.99613189697266,159.71771240234375,28.036462783813477,93.45999908447266,170.24000549316406,27.74132537841797,218.77407836914062,9.18846321105957,0.0,0.6528587341308594,2.525400400161743,4.211954593658447,5.306628227233887,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 21:20:00,6736.31201171875,79.9043960571289,140.91091918945312,0.19823956096421547,0.22735029354041925,0.19271985204616818,0.19077216902324332,0.1909181244259538,7.0,3.2395774830426896,142.37199020385742,-0.02740696631371975,357.4273376464844,247.49756622314453,-52163.50318866591,-0.07716004550457001,0.39399975538253784,1.2812217772006989,0.8919816017150879,0.9833239912986755,1.1058237552642822,0.48812973499298096,24.599271774291992,85.99613189697266,159.71771240234375,28.036462783813477,93.45999908447266,170.24000549316406,27.74132537841797,218.4969940185547,4.899221420288086,0.0,0.6213592886924744,2.6328070163726807,4.289054870605469,5.501373767852783,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 21:30:00,6759.95458984375,79.90438842773438,141.07362365722656,0.19830256203041938,0.2275754603109607,0.1906870986051416,0.19141239084871386,0.19202248820476442,7.0,3.246326529300286,142.19303512573242,-0.0724799856543541,358.5567321777344,244.39740753173828,-53014.275263510644,-0.1419268511235714,0.34247949719429016,1.2819333374500275,1.0126968324184418,0.9762935042381287,1.1988306045532227,0.4138282239437103,25.654970169067383,87.34809875488281,157.88661193847656,27.096492767333984,93.45999908447266,170.24000549316406,27.74132537841797,208.87193298339844,8.253353118896484,0.0,0.635202169418335,2.5347299575805664,4.217251300811768,5.3821821212768555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 21:40:00,6776.919921875,79.90293884277344,141.12246704101562,0.19792159151073274,0.22786109219284084,0.19421997942601846,0.18968287570459344,0.19031446116581455,7.0,3.24114593765662,142.07598876953125,-0.06353345513343811,357.9729919433594,244.18058013916016,-53425.87651331056,-0.1140328198671341,0.44608068466186523,1.2770335674285889,0.9004196226596832,0.9863258004188538,1.120322346687317,0.4902612268924713,25.58655548095703,87.34809875488281,157.88661193847656,27.096492767333984,93.45999908447266,170.24000549316406,27.74132537841797,210.0052032470703,6.844618320465088,0.0,0.6477786302566528,2.59606671333313,4.289361476898193,5.247012615203857,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 21:50:00,6723.1513671875,79.91409301757812,141.14199829101562,0.20021007139386138,0.2278045225409926,0.1950903441060669,0.18848272733320331,0.1884123346258758,7.0,3.269010743979199,142.04966735839844,-0.05171779915690422,357.9308776855469,241.44522857666016,-51907.41267752508,-0.05576018895953894,0.439298078417778,0.853890061378479,0.8795211613178253,5.0759423174895346e-05,1.108299970626831,0.5273515582084656,25.22593879699707,87.9676284790039,159.30267333984375,28.317232131958008,93.45999908447266,170.24000549316406,27.74132537841797,217.7023468017578,8.324978828430176,0.0,0.669742226600647,2.606755018234253,4.241384506225586,5.298467636108398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:00:00,6727.0234375,79.90853881835938,141.15176391601562,0.19967467635601202,0.22866850490641139,0.19139599993705073,0.18999480365880528,0.1902660151417206,7.0,3.2378260374724612,142.04966735839844,-0.05183316394686699,357.9308776855469,239.6600112915039,-52011.89849347016,-0.10321711748838425,0.41585826873779297,1.1291418969631195,0.9143798351287842,0.6226466298103333,1.1254464387893677,0.49319449067115784,26.15093231201172,87.9676284790039,159.30267333984375,28.317232131958008,93.45999908447266,170.24000549316406,27.74132537841797,223.66783142089844,9.000343322753906,0.0,0.7230061888694763,2.5703604221343994,4.204105377197266,5.374231815338135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:10:00,6795.2373046875,79.90033721923828,141.13333129882812,0.20009132634977764,0.22856900824956813,0.188204431327944,0.19166054791537182,0.19147468615733837,7.0,3.2012347102168155,142.10231018066406,-0.021060770377516747,356.7921447753906,233.4445571899414,-52635.83517848147,-0.04920131922699511,0.3717067986726761,1.0786657631397247,0.9093083143234253,0.7765856981277466,1.111189365386963,0.46974247694015503,24.669273376464844,87.9676284790039,159.30267333984375,28.317232131958008,93.45999908447266,170.24000549316406,27.74132537841797,219.0664825439453,8.290975570678711,0.0,0.7175741791725159,2.5253915786743164,4.11292028427124,5.252479076385498,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:20:00,6778.72216796875,79.88629150390625,141.07040405273438,0.19990856900603637,0.22848639570752233,0.19325229706458658,0.18906671573959397,0.18928602248226076,7.0,3.2149332055879416,142.04966735839844,-0.029035652056336403,357.5955505371094,254.0064468383789,-53687.261752334955,-0.06260201893746853,0.4157802313566208,1.095452606678009,0.9046241641044617,0.7817224860191345,1.1290836334228516,0.49681538343429565,23.250534057617188,90.51897430419922,165.12559509277344,27.590892791748047,92.12999725341797,166.72000122070312,27.436140060424805,212.07460021972656,7.262327671051025,0.0,0.6724633574485779,2.6196682453155518,4.2038068771362305,5.237652778625488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:30:00,6719.27197265625,79.87625122070312,141.0150146484375,0.20237389919713158,0.23101983535221354,0.19455086297566188,0.18660009035170544,0.18545531212328756,7.0,3.20644204857922,142.05498886108398,-0.05411253497004509,359.0794982910156,231.5684585571289,-49683.81865240895,-0.11691568419337273,0.4009203314781189,1.0959995985031128,0.8793016970157623,0.7860521674156189,1.1189953088760376,0.4829568564891815,24.900074005126953,90.51897430419922,165.12559509277344,27.590892791748047,92.12999725341797,166.72000122070312,27.436140060424805,215.05511474609375,6.987184047698975,0.0,0.6053078174591064,2.6198930740356445,4.18955659866333,5.107175350189209,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:40:00,6740.529296875,79.86221313476562,140.98680114746094,0.20305054804612635,0.23291006418716748,0.19561528339892767,0.18437207446412146,0.18405202990365704,7.0,3.1792199852310143,141.96937561035156,-0.07443424314260483,358.55657958984375,271.4760513305664,-52547.37903672523,-0.09962260350584984,0.3866778463125229,1.076386719942093,0.8756749033927917,0.7882144451141357,1.1158602237701416,0.47145819664001465,23.575939178466797,92.8719482421875,165.4613037109375,27.93269920349121,92.12999725341797,166.72000122070312,27.436140060424805,214.7227325439453,9.528584480285645,0.0,0.5991911292076111,2.683979034423828,4.2266035079956055,5.101669788360596,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 22:50:00,6734.55322265625,79.85214233398438,141.0367431640625,0.20223378403610326,0.2316014350150397,0.19557104196522496,0.1848248817012445,0.18576885728238754,7.0,3.206645839926655,141.8910026550293,-0.07902926206588745,358.556640625,252.32804107666016,-51357.53356947423,-0.10701743513345718,0.3869083523750305,1.08255735039711,0.8618112802505493,0.7826115489006042,1.083307147026062,0.5049216747283936,25.13144302368164,92.89942169189453,164.54574584960938,28.10360336303711,92.12999725341797,166.72000122070312,27.436140060424805,211.8524627685547,4.7763776779174805,0.0,0.6097025871276855,2.522392511367798,4.095627784729004,5.01820182800293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:00:00,6780.9033203125,79.84213256835938,141.0541534423828,0.20118404943121754,0.230078939915086,0.19478351659547422,0.1872766506640706,0.18667684339415166,7.0,3.204543141606462,141.7292251586914,-0.07643535733222961,358.6508483886719,251.31293487548828,-51921.43282494244,-0.09520903043448925,0.3888796716928482,1.095867246389389,0.8741991221904755,0.7918552756309509,1.096935510635376,0.4809143543243408,25.46108055114746,92.89942169189453,164.54574584960938,28.10360336303711,92.12999725341797,166.72000122070312,27.436140060424805,209.2801513671875,7.199306964874268,0.0,0.5932280421257019,2.4949371814727783,4.128794193267822,4.96942138671875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:10:00,6789.271484375,79.82955932617188,140.9239501953125,0.2009742346729433,0.23006911330171947,0.1958802018295816,0.18657386075954074,0.18650258943621484,7.0,3.1986292981631466,141.50263214111328,-0.04522467032074928,358.3520202636719,249.59757232666016,-52711.22209248738,-0.08653574436903,0.4202057123184204,1.0649655163288116,0.871187150478363,0.7631788849830627,1.100681185722351,0.4984901249408722,26.700044631958008,92.8109130859375,162.8550262451172,28.189054489135742,92.12999725341797,166.72000122070312,27.436140060424805,211.03460693359375,6.582396030426025,0.0,0.6191302537918091,2.586759090423584,4.163829326629639,5.072887420654297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:20:00,6770.78662109375,79.84538269042969,140.9835662841797,0.19960312486830742,0.23065960509046543,0.19314455646182316,0.18865764228658272,0.18793507129282128,7.0,3.206585867551538,141.46455001831055,-0.009486936032772064,357.9732971191406,250.34027862548828,-52393.69347552802,-0.017280880361795425,0.37641678750514984,1.1000065505504608,0.9083197712898254,0.7807213068008423,1.1336616277694702,0.48139241337776184,24.56296730041504,92.8109130859375,162.8550262451172,28.189054489135742,92.12999725341797,166.72000122070312,27.436140060424805,214.79385375976562,5.045669078826904,0.0,0.594367265701294,2.514678955078125,4.1613359451293945,5.051048755645752,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:30:00,6769.611328125,79.85214233398438,141.02264404296875,0.2015777582060089,0.2304066071795037,0.19457863796076025,0.18697684831626438,0.18646014833746274,7.0,3.196340899097847,141.46529006958008,-0.04144837334752083,359.029541015625,250.89624786376953,-53429.14033649676,-0.033054545521736145,0.3871096521615982,1.0990552008152008,0.8967450857162476,0.7948387265205383,1.1267095804214478,0.507457971572876,24.113380432128906,92.64611053466797,163.8438262939453,27.737380981445312,92.12999725341797,166.72000122070312,27.436140060424805,215.70875549316406,8.156998634338379,0.0,0.5817203521728516,2.60787034034729,4.136512279510498,4.845029354095459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:40:00,6753.38623046875,79.84512329101562,141.0736541748047,0.20125696201236407,0.2302586491680415,0.1948089673657822,0.18633254913947467,0.18734287231433758,7.0,3.2003499203054604,141.54998016357422,-0.0715184360742569,358.4035949707031,248.50208282470703,-50947.49441828097,-0.14867501333355904,0.39337126910686493,1.0873968601226807,0.8851644694805145,0.7935789823532104,1.1045012474060059,0.48709240555763245,25.286531448364258,92.893310546875,164.0330352783203,28.237884521484375,92.12999725341797,166.72000122070312,27.436140060424805,215.51502990722656,5.883974552154541,0.0,0.5652818083763123,2.55837345123291,4.09946346282959,4.86663818359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-20 23:50:00,6751.4306640625,79.87474822998047,141.0692901611328,0.20180634358141675,0.23129420818140417,0.19614145187594453,0.1856382757694193,0.18511972059181525,7.0,3.1943293576375957,141.70101928710938,-0.08059684932231903,358.8189392089844,240.69348907470703,-50172.360803441225,-0.08631738275289536,0.4195600301027298,1.0981092154979706,0.8644101619720459,0.8003376126289368,1.0865421295166016,0.5453363656997681,24.658491134643555,92.893310546875,164.0330352783203,28.237884521484375,92.12999725341797,166.72000122070312,27.436140060424805,223.3034210205078,11.496826171875,0.0,0.6514400839805603,2.6254048347473145,4.166600704193115,4.793188571929932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:00:00,6740.1669921875,79.87625122070312,141.09860229492188,0.2008113491636236,0.23126243182488457,0.19660390158538985,0.18538420447390958,0.18593811295219242,7.0,3.1980520958554934,141.65002822875977,-0.07936645299196243,357.2167663574219,261.71118927001953,-52053.21610010638,-0.12439216300845146,0.3824129104614258,1.1180202066898346,0.8767615854740143,0.8193818926811218,1.097288966178894,0.49787232279777527,23.696094512939453,92.728515625,162.8061981201172,28.08529281616211,92.12999725341797,166.72000122070312,27.436140060424805,214.3158721923828,5.82388162612915,0.0,0.6435154676437378,2.548124313354492,4.185486793518066,4.790400505065918,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:10:00,6746.65625,79.87625122070312,141.13333129882812,0.20251211428650528,0.23075717541674678,0.19430061797824238,0.18671566460704409,0.18571442771146143,7.0,3.2044617117912577,141.5136604309082,-0.07665999233722687,358.77655029296875,245.2132339477539,-51763.78449310939,-0.13922877609729767,0.4150994271039963,1.1086954772472382,0.8858531415462494,0.7911717891693115,1.1155095100402832,0.5007100105285645,23.985483169555664,92.728515625,162.8061981201172,28.08529281616211,92.12999725341797,166.72000122070312,27.436140060424805,217.08311462402344,5.34371280670166,0.0,0.5974528193473816,2.5266880989074707,4.109922885894775,4.873217582702637,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:20:00,6759.11376953125,79.89031982421875,141.076904296875,0.20157004988993538,0.2325627182097066,0.19536285804335027,0.18506378389126993,0.1854405899657378,7.0,3.174156284212614,141.3851432800293,-0.03652241453528404,358.3520202636719,246.91791534423828,-51436.85424247715,-0.08256952278316021,0.36990831792354584,1.104586899280548,0.9098911881446838,0.7999606132507324,1.15656578540802,0.48489058017730713,24.689586639404297,92.97266387939453,165.6199951171875,28.09749984741211,92.12999725341797,166.72000122070312,27.436140060424805,218.2841796875,5.410048484802246,0.0,0.6798156499862671,2.5999693870544434,4.123406887054443,4.7730841636657715,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:30:00,6740.595703125,79.85579681396484,141.12135314941406,0.20421980099049494,0.23243184621966756,0.19527038847611297,0.18361169721511,0.18446626709861455,7.0,3.175907824051739,141.5602569580078,-0.06352751702070236,358.23577880859375,253.61588287353516,-50764.94657968354,-0.07793034985661507,0.357051357626915,1.0659337937831879,0.8601619601249695,0.7874192595481873,1.114113450050354,0.48252883553504944,25.287464141845703,93.10546112060547,167.36997985839844,28.219573974609375,92.12999725341797,166.72000122070312,27.436140060424805,217.3624267578125,19.52851676940918,0.0,0.6701058745384216,2.646472454071045,4.049043655395508,4.673757076263428,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:40:00,6743.31005859375,79.85427856445312,141.1311492919922,0.2008891174849721,0.24286607003128952,0.1915448675452181,0.18239082153455913,0.18230912340396116,7.0,3.258113499208091,141.91573333740234,-0.06165187805891037,359.445068359375,243.5113296508789,-49844.19100334161,-0.14887678623199463,0.4143711179494858,1.1031961143016815,0.9328989088535309,0.7842763066291809,1.1507900953292847,0.5075106024742126,25.20831871032715,93.19544982910156,168.55587768554688,28.219573974609375,92.12999725341797,166.72000122070312,27.436140060424805,222.88302612304688,22.788728713989258,0.0,0.6666527390480042,2.583372116088867,4.014545440673828,4.4085693359375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 00:50:00,6751.98486328125,79.85214233398438,141.18972778320312,0.19864878905053143,0.24311601070937705,0.19463138786410342,0.18223973570561428,0.18136407667037382,7.0,3.225360408343467,142.12332153320312,-0.04309646785259247,359.6128234863281,242.09882354736328,-48789.90372972109,-0.06952173355966806,0.4118192344903946,1.1080242991447449,0.9348430037498474,0.7945482730865479,1.1606396436691284,0.4926043748855591,26.22708511352539,92.7498779296875,165.3941650390625,27.743484497070312,92.12999725341797,166.72000122070312,27.436140060424805,225.8139190673828,11.97489070892334,0.0,0.642412006855011,2.5694832801818848,4.118138313293457,4.565328121185303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:00:00,6754.76513671875,79.85214233398438,141.13766479492188,0.20043120781152102,0.24362455759485627,0.1928926388731185,0.18128466071571536,0.18176693500478885,7.0,3.2173371803715822,142.34992218017578,-0.08357207477092743,359.22686767578125,251.40625762939453,-51747.116995917364,-0.12923137843608856,0.43414999544620514,1.1193439662456512,0.9040559828281403,0.8001406192779541,1.121108055114746,0.5433405041694641,24.656444549560547,92.7498779296875,165.3941650390625,27.743484497070312,92.12999725341797,166.72000122070312,27.436140060424805,219.71539306640625,15.519096374511719,0.0,0.6418694257736206,2.598515033721924,4.132875919342041,4.543340682983398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:10:00,6744.9765625,79.84742736816406,140.95758056640625,0.20017514135221956,0.24294693775687043,0.1934488017869717,0.18141182640589507,0.18201729269804323,7.0,3.231046725528953,142.39901733398438,-0.06143869459629059,358.4035949707031,258.1924514770508,-51117.31105628779,-0.10882386937737465,0.40837429463863373,1.1356015801429749,0.896392822265625,0.806704044342041,1.1101701259613037,0.525493860244751,23.860843658447266,92.795654296875,165.2720947265625,27.91438865661621,92.12999725341797,166.72000122070312,27.436140060424805,216.5814666748047,16.788700103759766,0.0,0.6210744976997375,2.5401506423950195,4.095375061035156,4.485970973968506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:20:00,6744.16455078125,79.82254028320312,140.96080017089844,0.20050727486689224,0.24341842174687314,0.19525324939465874,0.1798393693768582,0.18098168461471767,7.0,3.223485029266838,142.41886520385742,-0.0691051259636879,358.6505126953125,249.18549346923828,-50961.66088540263,-0.07662526704370975,0.38109077513217926,1.133164644241333,0.9197526276111603,0.8205006122589111,1.1380640268325806,0.4960688054561615,27.264192581176758,92.795654296875,165.2720947265625,28.074216842651367,92.12999725341797,166.72000122070312,27.436140060424805,219.4478759765625,23.438507080078125,0.0,0.7171774506568909,2.59606671333313,4.099449157714844,4.543703556060791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:30:00,6775.5732421875,79.78646087646484,140.9391326904297,0.20000828061658527,0.2419701400305407,0.19466232896064437,0.18154564313842153,0.18181360725380813,7.0,3.2403308656137404,142.50930786132812,-0.04176707565784454,356.341796875,217.7258071899414,-49008.03678225152,-0.08520104363560677,0.4141211360692978,1.144061952829361,0.90411177277565,0.8094814419746399,1.1239335536956787,0.5132282972335815,26.934303283691406,93.01538848876953,165.7359619140625,28.182950973510742,92.12999725341797,166.72000122070312,27.436140060424805,218.0902099609375,17.09507942199707,0.0,0.7693929672241211,2.5214953422546387,4.103562831878662,4.704191207885742,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:40:00,6737.341796875,79.77798461914062,140.8957061767578,0.2012238541225212,0.24402587521443597,0.19533452947594135,0.17910973877744932,0.1803060024096522,7.0,3.233724618562762,142.86591339111328,-0.06625670939683914,354.6898498535156,268.32083892822266,-52334.23702606084,-0.12347268685698509,0.4096812903881073,1.1028770208358765,0.910999208688736,0.7939316034317017,1.1513619422912598,0.5187522768974304,23.62447166442871,92.99402618408203,167.9088897705078,27.798418045043945,92.12999725341797,166.72000122070312,27.436140060424805,216.7578887939453,19.298757553100586,0.0,0.6349942684173584,2.604032278060913,4.114254951477051,4.72910213470459,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 01:50:00,6782.8984375,79.7594223022461,140.86318969726562,0.19850458789345285,0.24177337429123769,0.19386603899069657,0.18301132122961628,0.18284467759499665,7.0,3.227880125050247,142.68329238891602,-0.02588891051709652,355.6572265625,242.4968032836914,-51505.01148413742,-0.09699746035039425,0.41435256600379944,1.116420328617096,0.951962947845459,0.7950368523597717,1.1693060398101807,0.5214579105377197,28.88043785095215,92.99402618408203,167.9088897705078,27.798418045043945,92.12999725341797,166.72000122070312,27.436140060424805,218.5096893310547,88.49298858642578,0.0,0.6419649720191956,2.5004830360412598,4.0940680503845215,4.6578898429870605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 02:00:00,6742.40966796875,79.77096557617188,140.85556030273438,0.19930433544017154,0.2412325681392949,0.19359540547473697,0.18286025900572545,0.18300743194007116,7.0,3.2520542776146937,142.6615333557129,-0.030773011967539787,355.61456298828125,253.84549713134766,-50408.19030785818,-0.06397215370088816,0.40479232370853424,1.1155576705932617,0.8806947767734528,0.7924548983573914,1.0902026891708374,0.5286009907722473,23.392362594604492,93.4151840209961,165.91297912597656,29.183958053588867,92.12999725341797,166.72000122070312,27.436140060424805,227.94651794433594,100.0,0.0,0.6914698481559753,2.585160255432129,4.17457914352417,4.719091892242432,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 02:10:00,6738.47509765625,79.77798461914062,140.85556030273438,0.19829167950906312,0.2412337829399001,0.19313017271832703,0.18372366741689244,0.18362069741581727,7.0,3.24905884591581,142.35065460205078,-0.019355766475200653,355.57196044921875,251.04886627197266,-50396.722306778785,-0.11055410653352737,0.4652987867593765,1.1214111745357513,0.9025004208087921,0.7970127463340759,1.1170531511306763,0.5466171503067017,24.035940170288086,93.4151840209961,165.91297912597656,29.183958053588867,92.12999725341797,166.72000122070312,27.436140060424805,219.5457000732422,28.301864624023438,0.0,0.6084074378013611,2.480135202407837,4.096686840057373,4.638299465179443,4.211490154266357,3.2959487438201904,2.1057450771331787
