datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-21 02:20:00,6776.92333984375,79.79202270507812,140.91957092285156,0.19894016853257468,0.2405040686593256,0.19384353125369533,0.18343468437821273,0.18327754717619166,7.0,3.241714781442855,142.48641204833984,-0.04838215932250023,355.3450622558594,245.7836685180664,-52079.76799326252,-0.04883140581659973,0.41598184406757355,1.1022695899009705,0.9337967038154602,0.8032896518707275,1.1649196147918701,0.5139049291610718,27.730871200561523,93.25038146972656,163.39825439453125,29.171751022338867,92.12999725341797,166.72000122070312,27.436140060424805,223.52761840820312,25.719654083251953,0.0,0.6570554971694946,2.5517477989196777,4.178656578063965,4.703736305236816,4.211490154266357,3.2959487438201904,2.9595718383789062
2025-02-21 02:30:00,6757.1484375,79.82955932617188,140.88592529296875,0.19752416244199006,0.24089061995601738,0.19135104881187054,0.1852221179156494,0.1850120508744726,7.0,3.246779539029847,142.5921287536621,-0.035584792494773865,355.11102294921875,234.59540557861328,-51380.65274071032,-0.03024645522236824,0.39956526458263397,1.1531856060028076,0.9584497809410095,0.8198710083961487,1.1798763275146484,0.5038964152336121,24.07501983642578,92.88720703125,163.1846160888672,28.311128616333008,92.12999725341797,166.72000122070312,27.436140060424805,219.6549835205078,18.5775146484375,0.0,0.6261809468269348,2.5116028785705566,4.257230758666992,4.839480400085449,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 02:40:00,6757.78369140625,79.87256622314453,140.97601318359375,0.2000250039258388,0.2421100860510198,0.18901436376040767,0.18372300339533953,0.1851275428673942,7.0,3.2449666945834528,142.4830093383789,-0.08828488737344742,355.78253173828125,259.74503326416016,-52079.866840220064,-0.09370380267500877,0.44082124531269073,1.1386619210243225,0.9245670735836029,0.8199470639228821,1.1449952125549316,0.5110988020896912,23.564821243286133,92.88720703125,163.1846160888672,28.311128616333008,92.12999725341797,166.72000122070312,27.436140060424805,226.27374267578125,26.10597801208496,0.0,0.6272801160812378,2.565406322479248,4.205227375030518,4.660654544830322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 02:50:00,6726.99462890625,79.91409301757812,140.94126892089844,0.20194802293204284,0.24452071908855466,0.19432059567379595,0.17988220882020353,0.17932845348540302,7.0,3.223603884332344,142.65123748779297,-0.05695227161049843,356.53924560546875,255.65570831298828,-50485.64753273928,-0.09451031684875488,0.4038682281970978,1.098071426153183,0.9202624559402466,0.7914542555809021,1.1339019536972046,0.5112937092781067,23.911867141723633,93.31446838378906,166.31582641601562,28.82383918762207,92.12999725341797,166.72000122070312,27.436140060424805,223.9127960205078,18.997901916503906,0.0,0.7427806258201599,2.7897465229034424,4.271073818206787,4.538179874420166,4.211490154266357,3.2959487438201904,14.224632263183594
2025-02-21 03:00:00,6757.1416015625,79.92385864257812,141.11813354492188,0.20329778186216754,0.24661216326759747,0.19568985225771146,0.17757252597262077,0.1768276766399028,7.0,3.178318394831973,142.69714736938477,-0.02986428700387478,357.2167663574219,259.01709747314453,-51456.190354549304,-0.0922765526920557,0.4033812880516052,1.120275229215622,0.9047319889068604,0.8103695511817932,1.151023268699646,0.5080969929695129,25.026222229003906,93.31446838378906,166.31582641601562,28.82383918762207,92.12999725341797,166.72000122070312,27.436140060424805,216.71493530273438,31.616804122924805,0.0,0.7350966334342957,2.706998825073242,4.117867946624756,3.9814870357513428,4.211490154266357,6.317234992980957,19.149309158325195
2025-02-21 03:10:00,6756.013671875,79.94644165039062,141.13546752929688,0.20062181660696696,0.2453542006944295,0.19504834936080054,0.17910534804690367,0.17987028529089932,7.0,3.1979853416183905,142.40361404418945,-0.039015285670757294,357.4273376464844,243.84244537353516,-51225.45081961693,-0.08079254068434238,0.4132532328367233,1.1290706992149353,0.8934718668460846,0.8073088526725769,1.120992660522461,0.5216812491416931,26.239303588867188,92.820068359375,163.50201416015625,28.09139633178711,92.12999725341797,166.72000122070312,27.436140060424805,210.6939697265625,5.668565273284912,0.0,0.6318026185035706,2.5264718532562256,4.109046459197998,4.559813976287842,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 03:20:00,6764.8642578125,79.93966674804688,141.08128356933594,0.19916336276509905,0.2411570605635334,0.19145224708335276,0.18436708938310126,0.18386024020491357,7.0,3.2326810293045365,141.99868774414062,-0.04488140344619751,355.61456298828125,250.73334503173828,-50295.97403542635,-0.08542157895863056,0.42010045051574707,1.114810287952423,0.8984078764915466,0.8068310618400574,1.1081385612487793,0.5046844482421875,24.262630462646484,93.01233673095703,166.04725646972656,28.13412094116211,92.12999725341797,166.72000122070312,27.436140060424805,211.8783721923828,6.222118854522705,0.0,0.6727617979049683,2.422342300415039,4.0435357093811035,4.583390712738037,4.211490154266357,5.100016117095947,2.1057450771331787
2025-02-21 03:30:00,6753.7490234375,79.92385864257812,141.07147216796875,0.1995096365353931,0.24289968231865847,0.19292027459387456,0.18165222992366437,0.1830181766284095,7.0,3.2313180837494917,141.83909606933594,-0.06426084041595459,355.61456298828125,247.85221099853516,-50274.97387688525,-0.0714950580149889,0.4306592792272568,1.114851325750351,0.9097042679786682,0.8149536848068237,1.1467993259429932,0.5197300910949707,23.195261001586914,93.01233673095703,166.04725646972656,28.13412094116211,92.12999725341797,166.72000122070312,27.436140060424805,217.0682373046875,6.907405376434326,0.0,0.8481433391571045,2.524050712585449,4.1731438636779785,4.763891696929932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 03:40:00,6740.54248046875,79.87247467041016,140.9683837890625,0.1999727499337947,0.2427325724216692,0.19346460086997644,0.1818302315130916,0.18199984526146806,7.0,3.2345269605540348,141.86930465698242,-0.043206214904785156,355.57244873046875,236.8896255493164,-49565.79735493688,-0.04811187065206468,0.41419653594493866,1.1461604535579681,0.9084694087505341,0.8215001821517944,1.1390098333358765,0.50758296251297,23.118637084960938,92.8658447265625,166.49893188476562,27.767900466918945,92.12999725341797,166.72000122070312,27.436140060424805,215.08973693847656,5.272461414337158,0.0,0.8795233964920044,2.5388240814208984,4.100894927978516,4.4657721519470215,4.211490154266357,3.2959487438201904,3.361264705657959
2025-02-21 03:50:00,6749.1240234375,79.82131958007812,140.98794555664062,0.1986915738422166,0.24136712756714093,0.18983275425929066,0.18507236303857683,0.185036181292775,7.0,3.233878561063263,142.0386505126953,-0.0569869726896286,355.61456298828125,260.7522659301758,-51558.563365214504,-0.12729457765817642,0.4494660794734955,1.1541845202445984,0.9292772114276886,0.8180451989173889,1.138706088066101,0.5389874577522278,23.301916122436523,92.8658447265625,166.49893188476562,27.767900466918945,92.12999725341797,166.72000122070312,27.436140060424805,206.7837371826172,11.979466438293457,0.0,0.7716792225837708,2.4434852600097656,4.104450702667236,4.554290771484375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 04:00:00,6758.59326171875,79.78898620605469,140.98680114746094,0.1993313621967993,0.24233481164289028,0.19387700372347352,0.1825243115416308,0.1819325108952061,7.0,3.2249991655588346,142.09585189819336,-0.027121122926473618,355.7826843261719,251.93131256103516,-51710.625278904394,-0.09107156097888947,0.4145245999097824,1.1197129487991333,0.9425791203975677,0.7943172454833984,1.164456844329834,0.5177438855171204,22.100576400756836,90.75396728515625,164.97911071777344,28.37826919555664,92.12999725341797,166.72000122070312,27.436140060424805,217.17710876464844,7.680269718170166,0.0,0.6900898218154907,2.5783166885375977,4.092617988586426,4.545083999633789,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 04:10:00,6754.9697265625,79.77096557617188,140.95973205566406,0.19785478515032864,0.2415240969570462,0.1932850082652339,0.18390803922228086,0.1834280704051104,7.0,3.2380811783685304,142.14435195922852,-0.017946451902389526,355.656982421875,252.1020278930664,-52839.78271072513,-0.13795380666851997,0.4535248279571533,1.1294499039649963,0.9244819283485413,0.7933242321014404,1.130076289176941,0.5589606761932373,22.88330841064453,89.5271224975586,160.38302612304688,26.614299774169922,92.12999725341797,166.72000122070312,27.436140060424805,209.32638549804688,6.271964073181152,0.0,0.6579205989837646,2.50407338142395,4.181394577026367,4.717621326446533,4.211490154266357,4.513513565063477,2.1057450771331787
2025-02-21 04:20:00,6762.11474609375,79.79051971435547,140.95101928710938,0.1981932700584501,0.24067080551942302,0.19297454000107553,0.1843565204605461,0.18380486396050527,7.0,3.2402672059716897,142.1870002746582,-0.07495751976966858,355.48919677734375,227.03589630126953,-48802.844296626274,-0.18973542004823685,0.44283148646354675,1.1393802464008331,0.8989109396934509,0.8010778427124023,1.1252524852752686,0.5233284831047058,25.056913375854492,89.5271224975586,160.38302612304688,26.614299774169922,92.12999725341797,166.72000122070312,27.436140060424805,207.99996948242188,8.839970588684082,0.0,0.6646943688392639,2.5187723636627197,4.179505348205566,4.891360282897949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 04:30:00,6780.51220703125,79.84479522705078,140.88706970214844,0.1983564617240037,0.2415972875967506,0.1911228532091923,0.18467347394380912,0.18424992352624425,7.0,3.2394473613884696,142.23888778686523,-0.05301666632294655,355.11102294921875,264.36502838134766,-52769.266541138124,-0.029338601045310497,0.43952135741710663,1.1123900264501572,0.9478324949741364,0.8022477030754089,1.1563282012939453,0.5347446799278259,23.64835548400879,89.4081039428711,159.72381591796875,26.486122131347656,92.12999725341797,166.72000122070312,27.436140060424805,219.787109375,6.001194953918457,0.0,0.7189029455184937,2.604901075363159,4.212062358856201,4.725595474243164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 04:40:00,6707.0615234375,79.87773895263672,140.927001953125,0.19823074848475947,0.2416514118257393,0.18970757960347684,0.18523772844269928,0.1851725316433251,7.0,3.2757064542952703,142.23360061645508,-0.09883198142051697,354.6898498535156,252.99344635009766,-48954.059012500344,-0.07028291467577219,0.40733663737773895,1.1299921572208405,0.9359558820724487,0.7889982461929321,1.164999008178711,0.5073752999305725,22.762968063354492,89.4081039428711,159.72381591796875,26.486122131347656,92.12999725341797,166.72000122070312,27.436140060424805,207.8606719970703,9.691332817077637,0.0,0.7955535650253296,2.530327081680298,4.184053897857666,4.879547119140625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 04:50:00,6739.318359375,79.88479614257812,141.09750366210938,0.19861037189121947,0.24168726595000461,0.19334607338771506,0.18340671988889956,0.1829495688821613,7.0,3.261786957572617,142.26637268066406,-0.02882820926606655,354.4335021972656,259.86356353759766,-50133.01902015972,-0.06762801762670279,0.41686831414699554,1.2179230153560638,0.918317973613739,0.8276853561401367,1.1364634037017822,0.5067383646965027,22.747196197509766,90.35111999511719,162.56814575195312,27.871662139892578,92.12999725341797,166.72000122070312,27.436140060424805,202.9641876220703,9.580570220947266,0.0,0.7827693223953247,2.559694766998291,4.245479583740234,4.677565574645996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 05:00:00,6732.3623046875,79.88773345947266,141.14309692382812,0.1994681246847523,0.24116827277857653,0.19286385557406022,0.18287552890838835,0.18362421805422258,7.0,3.2667044758446515,142.292724609375,-0.028867637738585472,355.11102294921875,259.11478424072266,-51769.878029753134,-0.07426820322871208,0.3347567170858383,1.165081650018692,0.9580420553684235,0.9244587421417236,1.0433440208435059,0.5017844438552856,22.879451751708984,90.35111999511719,162.56814575195312,27.871662139892578,92.12999725341797,166.72000122070312,27.436140060424805,213.05653381347656,6.751639366149902,0.0,0.6854166388511658,2.601252555847168,4.230906963348389,4.638698101043701,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 05:10:00,6738.916015625,79.88333892822266,141.1658935546875,0.19932875474283496,0.24143570078174695,0.19222106592591406,0.18308106889702608,0.18393340965247798,7.0,3.2711941918514924,142.47487258911133,-0.0563814640045166,355.82513427734375,255.82205963134766,-50357.47342363751,-0.11724882200360298,0.4427717328071594,1.1373344659805298,0.9251002669334412,0.8066405057907104,1.1276423931121826,0.5531455874443054,24.6103572845459,88.39183044433594,164.76547241210938,27.90828514099121,92.12999725341797,166.72000122070312,27.436140060424805,216.72218322753906,7.173712730407715,0.0,0.6755528450012207,2.640972137451172,4.219670295715332,4.678239345550537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 05:20:00,6748.13720703125,79.86126708984375,141.14089965820312,0.20031746928984862,0.24265538717215707,0.1925685567160989,0.18206947184311834,0.18238911497877708,7.0,3.226380762992681,142.6504898071289,-0.049742527306079865,355.82513427734375,255.41580963134766,-49839.75980097985,-0.0848531499505043,0.4317933917045593,1.1212774217128754,0.9091052114963531,0.8163778781890869,1.1207066774368286,0.5162339210510254,24.37068748474121,92.0632095336914,165.05845642089844,26.266389846801758,92.12999725341797,166.72000122070312,27.436140060424805,213.8262481689453,7.828578948974609,0.0,0.7236964106559753,2.69199538230896,4.221394062042236,4.549141883850098,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 05:30:00,6737.24365234375,79.81430053710938,141.11268615722656,0.20101778907582082,0.24302329788355137,0.19050981785264554,0.1827286754968174,0.18272041969116487,7.0,3.223524723915821,142.6504898071289,-0.061711668968200684,356.247802734375,253.46292877197266,-51804.095564256735,-0.1186230480670929,0.4415939748287201,1.121724009513855,0.9184470772743225,0.814617931842804,1.137386441230774,0.5156752467155457,23.756195068359375,92.0632095336914,165.05845642089844,26.266389846801758,92.12999725341797,166.72000122070312,27.436140060424805,212.22732543945312,8.324082374572754,0.0,0.707129955291748,2.636091470718384,4.15731954574585,4.606355667114258,4.211490154266357,3.2959487438201904,5.640756130218506
2025-02-21 05:40:00,6769.43896484375,79.76387786865234,141.02264404296875,0.19926519247218136,0.2413485425123145,0.1938032679116852,0.1832097511242342,0.18237324597958474,7.0,3.238468288048647,142.62943267822266,-0.059356290847063065,355.82513427734375,248.97806549072266,-51652.19277216511,-0.0769575648009777,0.42700856924057007,1.1063496768474579,0.9114954173564911,0.8070091009140015,1.1309810876846313,0.5073564052581787,24.210145950317383,92.8170166015625,164.2405548095703,27.957115173339844,92.12999725341797,166.72000122070312,27.436140060424805,217.89102172851562,5.217756748199463,0.0,0.6320103406906128,2.488065719604492,4.112852573394775,4.663054466247559,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 05:50:00,6728.361328125,79.72274780273438,141.00314331054688,0.19920094306425717,0.2417945113094081,0.19403239923816454,0.18237265462981883,0.18259949175835138,7.0,3.253265513926154,142.3646011352539,-0.06330566853284836,355.82513427734375,251.5394058227539,-48822.65935795598,-0.09897904098033905,0.3968748599290848,1.119314819574356,0.906274676322937,0.8064953684806824,1.1209275722503662,0.5138805508613586,24.66511344909668,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,216.07778930664062,13.713472366333008,0.0,0.6508263945579529,2.599642038345337,4.143311500549316,4.438106060028076,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 06:00:00,6767.7646484375,79.69343566894531,140.923828125,0.19964458944851335,0.24339475667490046,0.19350111834186007,0.1824065940671072,0.18105294146761894,7.0,3.2125396237275425,141.99130249023438,-0.06887151300907135,356.917724609375,257.18714141845703,-51302.781770043264,-0.1093280054628849,0.4295090287923813,1.134637176990509,0.9098965525627136,0.815392017364502,1.11886465549469,0.5244412422180176,24.800304412841797,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,207.94766235351562,7.669814109802246,0.0,0.6503114104270935,2.837545394897461,4.103518962860107,3.460843563079834,17.78824806213379,173.1201934814453,938.13818359375
2025-02-21 06:10:00,6732.09033203125,79.65438842773438,140.8653106689453,0.200950060074661,0.2446039137301862,0.19611841556013318,0.18241691778284094,0.17591069285217867,7.0,3.2229760807048735,141.81277084350586,-0.09106013923883438,357.2167663574219,258.99613189697266,-51720.74325064469,-0.04640767443925142,0.4189282953739166,1.1007541120052338,0.9070312082767487,0.8145527243614197,1.1478683948516846,0.5221889019012451,26.04452896118164,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,209.25503540039062,4.51214075088501,0.0,0.6792185306549072,2.88771653175354,4.197552680969238,3.4572319984436035,15.779295921325684,171.02186584472656,1417.9796142578125
2025-02-21 06:20:00,6731.98193359375,79.65989685058594,140.92169189453125,0.20347028150091737,0.24651334268950872,0.1973753409395255,0.1802822063535293,0.17235882851651915,7.0,3.1626576972429086,141.8436737060547,-0.03788691759109497,358.1414489746094,259.26639556884766,-50615.424929299494,-0.08658004365861416,0.4230903387069702,1.1138829290866852,0.8865855634212494,0.8051857352256775,1.1298854351043701,0.5358469486236572,25.222185134887695,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,213.4839630126953,7.835674285888672,0.0,0.6948188543319702,2.863722324371338,4.165587902069092,3.88407564163208,4.211490154266357,8.824834823608398,14.928906440734863
2025-02-21 06:30:00,6725.22021484375,79.67344665527344,140.8349609375,0.20381044581302496,0.24751677251899143,0.19476269102608332,0.18108798331464648,0.1728221073272538,7.0,3.172728098108428,141.90203857421875,-0.048522163182497025,357.01214599609375,241.21167755126953,-50518.96336909093,-0.1311028189957142,0.411083847284317,1.1405054330825806,0.900477945804596,0.8046069741249084,1.1593635082244873,0.528796374797821,28.623899459838867,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,209.90992736816406,8.551243782043457,0.0,0.5991431474685669,2.7442798614501953,4.0647149085998535,3.862583875656128,5.061435222625732,49.13286209106445,45.51327896118164
2025-02-21 06:40:00,6694.0966796875,79.7142333984375,140.87611389160156,0.20407581985428958,0.24736406378944958,0.1957861965320271,0.1804089993856126,0.1723649204386211,7.0,3.179803357304528,142.0176239013672,-0.034319013357162476,357.5009460449219,266.64737701416016,-51458.65940279203,-0.09752229042351246,0.42647629976272583,1.123523771762848,0.8776627480983734,0.8106816411018372,1.1195017099380493,0.5090201497077942,23.533296585083008,88.37657165527344,166.07777404785156,27.816728591918945,92.12999725341797,166.72000122070312,27.436140060424805,212.8998260498047,5.2132439613342285,0.0,0.5815747380256653,2.8702564239501953,4.070105075836182,3.711954116821289,8.612112045288086,132.68128967285156,200.43455505371094
2025-02-21 06:50:00,6628.75,79.77945709228516,140.83062744140625,0.20344493292696397,0.24625212085638828,0.20725658369007394,0.1714924942833818,0.171553868243192,7.0,3.2454055966257314,142.0176239013672,-0.05396533012390137,357.7396240234375,252.82633209228516,-49606.51267965853,-0.11916761100292206,0.4117797762155533,1.1314235627651215,0.8782875835895538,0.8170968890190125,1.1219735145568848,0.5162147283554077,25.505416870117188,92.55150604248047,174.48257446289062,25.741470336914062,92.12999725341797,166.72000122070312,27.436140060424805,210.37014770507812,6.7241740226745605,0.0,0.6088511347770691,3.0066893100738525,4.236193656921387,3.9639766216278076,4.211490154266357,14.517647743225098,31.77143096923828
2025-02-21 07:00:00,6597.68408203125,79.848876953125,140.83609008789062,0.20217924961355005,0.24535999934493746,0.20510063459798986,0.17359254211301012,0.17376757433051254,7.0,3.245646077425517,141.85544204711914,-0.03645337373018265,357.595458984375,262.6375503540039,-50381.67946577617,-0.14811702817678452,0.39006711542606354,1.0955375134944916,0.868112713098526,0.7972977161407471,1.1096466779708862,0.5120309591293335,25.24843406677246,92.43248748779297,168.2384796142578,26.492225646972656,92.12999725341797,166.72000122070312,27.436140060424805,218.4630584716797,6.479691028594971,0.0,0.6785874366760254,2.87654447555542,4.236099720001221,4.421953201293945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 07:10:00,6537.45947265625,79.82809448242188,141.01502990722656,0.20184949608523436,0.2462032541524514,0.2041588178927203,0.1740622417534074,0.17372619011618656,7.0,3.2693083642741874,141.64983367919922,-0.022946378216147423,356.4895324707031,262.3574905395508,-49447.903960564276,-0.10532882250845432,0.38428325951099396,1.1357489824295044,0.8499599993228912,0.8233246803283691,1.0947999954223633,0.5108690857887268,22.67000961303711,92.43248748779297,168.2384796142578,26.492225646972656,92.12999725341797,166.72000122070312,27.436140060424805,218.13943481445312,5.141260147094727,0.0,0.6654998660087585,2.891420841217041,4.342981338500977,4.940090656280518,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 07:20:00,6438.7900390625,79.84359741210938,141.0823211669922,0.20457581943989578,0.2474691313891835,0.20968445003779257,0.16934094200737992,0.16892965712574823,7.0,3.2791250797587437,141.3912010192871,-0.10558676719665527,355.00177001953125,266.71109771728516,-48451.780609706715,-0.1522868387401104,0.4258628189563751,1.0820243060588837,0.8062885403633118,0.8120908737182617,1.0769098997116089,0.551119863986969,29.442020416259766,92.17918395996094,159.8520050048828,27.24298095703125,92.12999725341797,166.72000122070312,27.436140060424805,206.8251495361328,5.221879005432129,0.0,0.6308245062828064,2.9420664310455322,4.404322624206543,5.1074113845825195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 07:30:00,6421.693359375,79.83514404296875,141.0801544189453,0.20723651252413802,0.25062288806856353,0.2111590118183285,0.165540716426643,0.16544087116232695,7.0,3.2502739527760367,141.09750747680664,-0.06618676334619522,356.4898376464844,267.3121109008789,-49871.92500740313,-0.10133897513151169,0.39390192925930023,1.0442725867033005,0.837914764881134,0.7916274070739746,1.1349619626998901,0.5057981014251709,25.157733917236328,92.17918395996094,159.8520050048828,27.24298095703125,92.12999725341797,166.72000122070312,27.436140060424805,205.36439514160156,4.045249938964844,0.0,0.6414834856987,3.012010335922241,4.1258440017700195,3.9612197875976562,4.211490154266357,16.989540100097656,40.20653533935547
2025-02-21 07:40:00,6412.13427734375,79.81280517578125,141.07366943359375,0.20638555104561768,0.24946654368385698,0.20957572420858653,0.16725484338931032,0.1673173376726285,7.0,3.276802376490923,140.9456787109375,-0.05812470242381096,356.74981689453125,253.5379409790039,-48088.30524666791,-0.1057731993496418,0.4083036631345749,1.0721714198589325,0.8057261407375336,0.7989262938499451,1.0954333543777466,0.5280505418777466,27.87809944152832,92.1181411743164,158.68618774414062,27.310121536254883,92.12999725341797,166.72000122070312,27.436140060424805,207.22865295410156,3.410658359527588,0.0,0.6893025636672974,2.8873825073242188,4.123260498046875,4.452298641204834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 07:50:00,6425.3037109375,79.78618621826172,141.09317016601562,0.20639103764428388,0.24997272244130667,0.2055471442897894,0.16919722696815984,0.16889186865646022,7.0,3.2753708539282025,140.70682525634766,-0.046714674681425095,355.82513427734375,268.45536041259766,-51801.631498851624,-0.0628400444984436,0.3835318833589554,1.066794991493225,0.8409053087234497,0.8054255247116089,1.1249727010726929,0.4968957006931305,24.910783767700195,92.50572967529297,162.47048950195312,27.535959243774414,92.12999725341797,166.72000122070312,27.436140060424805,215.23236083984375,7.310275554656982,0.0,0.6491401791572571,2.6819093227386475,4.189448356628418,5.239224433898926,63.76565170288086,160.75743103027344,11.142395973205566
2025-02-21 08:00:00,6410.86474609375,79.74198150634766,141.0519561767578,0.20359643822541837,0.24701325381878772,0.20657532655339053,0.17211977715925328,0.1706952042431501,7.0,3.289314292349315,140.6168441772461,-0.0587238073348999,355.61456298828125,248.90760040283203,-50118.55868676265,-0.12328896671533585,0.4203381985425949,1.0770321488380432,0.8209892213344574,0.8013681769371033,1.0963058471679688,0.512965738773346,25.417299270629883,92.50572967529297,162.47048950195312,27.535959243774414,92.12999725341797,166.72000122070312,27.436140060424805,209.7840118408203,3.8507022857666016,0.0,0.7677867412567139,2.751927137374878,4.207886695861816,5.1723856925964355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 08:10:00,6423.626953125,79.72274780273438,140.90438842773438,0.2032816787899793,0.24819393603815126,0.2075838972552512,0.16998484155530585,0.17095564636131239,7.0,3.2684746246233924,140.55220794677734,-0.03860168904066086,354.390869140625,264.19498443603516,-49074.53178816971,-0.11917919665575027,0.4185618907213211,1.0938828587532043,0.8217831552028656,0.80473792552948,1.090210199356079,0.5346538424491882,24.15582275390625,90.32670593261719,165.6749267578125,27.279603958129883,92.12999725341797,166.72000122070312,27.436140060424805,207.84719848632812,48.880401611328125,0.0,0.7783414125442505,2.887239694595337,4.186792373657227,4.766585826873779,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 08:20:00,6304.08349609375,79.67666625976562,140.87615966796875,0.20517551003490192,0.24934820925222387,0.20741501759520845,0.16965356389073746,0.1684076992269283,7.0,3.3198874419738016,140.48106384277344,-0.0496932789683342,355.40399169921875,262.2333755493164,-50132.397582225974,-0.04610822186805308,0.3827464133501053,1.04278202354908,0.801520824432373,0.8037758469581604,1.08706533908844,0.5191048383712769,26.083969116210938,90.32670593261719,165.6749267578125,27.279603958129883,92.12999725341797,166.72000122070312,27.436140060424805,202.25172424316406,4.249271392822266,0.0,0.7423681020736694,2.788437843322754,4.104974269866943,4.967958927154541,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 08:30:00,6299.1787109375,79.64584350585938,140.90982055664062,0.20774519809050104,0.2519724046321424,0.21005520532235145,0.16507653222660892,0.1651506597283962,7.0,3.28571743448698,140.54932403564453,-0.05088367313146591,355.4278259277344,255.87503814697266,-48254.07776361253,-0.10920511931180954,0.3729134500026703,1.0545634925365448,0.7855677604675293,0.7959984540939331,1.1030081510543823,0.5030032396316528,24.994964599609375,88.758056640625,168.54367065429688,27.975425720214844,92.12999725341797,166.72000122070312,27.436140060424805,200.73687744140625,3.596867799758911,0.0,0.679864227771759,2.934333562850952,4.23588752746582,5.063979148864746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 08:40:00,6181.90625,79.6406478881836,140.84896850585938,0.20776209793130532,0.25115289568900034,0.21588383363920713,0.16251653274201724,0.16268463999846997,7.0,3.3395912667733714,140.48638153076172,-0.04567193612456322,358.9869384765625,254.68473052978516,-48077.11556582636,-0.07352202944457531,0.3457636088132858,1.0095334649085999,0.8018436133861542,0.7884929180145264,1.1316554546356201,0.49605944752693176,25.387041091918945,88.758056640625,168.54367065429688,27.975425720214844,92.12999725341797,166.72000122070312,27.436140060424805,199.3994598388672,3.4717907905578613,0.0,0.6297232508659363,2.9154465198516846,4.282806396484375,5.225832939147949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 08:50:00,6216.208984375,79.62297058105469,140.87835693359375,0.2074804540129401,0.25210198822073643,0.21000467583294116,0.16619264550373228,0.16422023642965,7.0,3.306675978862595,140.52010345458984,-0.0858033299446106,358.26690673828125,256.6648635864258,-49050.160991350676,-0.10737868770956993,0.3490756154060364,1.014800786972046,0.7903190851211548,0.7805421352386475,1.0995337963104248,0.48692598938941956,23.58867073059082,90.93402862548828,168.89158630371094,27.93269920349121,92.12999725341797,166.72000122070312,27.436140060424805,203.4168243408203,3.2461342811584473,0.0,0.6061190366744995,2.9352009296417236,4.2742486000061035,5.379037857055664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 09:00:00,6080.25732421875,79.63882446289062,140.8826904296875,0.20947078134415736,0.2536983536494618,0.21338537498962967,0.16361596230943115,0.15982952770732003,7.0,3.3414094404702337,140.50779724121094,-0.09083499014377594,360.2664794921875,256.01868438720703,-48281.49682857301,-0.12102358043193817,0.33388908207416534,1.0166189670562744,0.7790011167526245,0.798859715461731,1.1158928871154785,0.47542285919189453,24.715158462524414,92.27378845214844,164.1673126220703,26.834033966064453,92.12999725341797,166.72000122070312,27.436140060424805,202.2713165283203,2.947854518890381,0.0,0.6293167471885681,2.839595317840576,4.409819602966309,5.7805681228637695,161.39627075195312,272.3669738769531,13.628525733947754
2025-02-21 09:10:00,5972.61767578125,79.67666625976562,140.8077850341797,0.21032975297917256,0.2561550099064234,0.21485596019714492,0.16671029084318043,0.15194898607407867,7.0,3.4101611492585673,140.49210357666016,-0.054668426513671875,357.9733581542969,254.2044448852539,-45623.20591115701,-0.06401438731700182,0.3526959866285324,0.9975669085979462,0.7677909731864929,0.7993332147598267,1.120148777961731,0.5042479038238525,24.204986572265625,92.27378845214844,164.1673126220703,26.834033966064453,92.12999725341797,166.72000122070312,27.436140060424805,200.8781280517578,2.649639844894409,0.0,0.606890857219696,3.1194965839385986,4.513031959533691,5.819611549377441,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 09:20:00,6021.5234375,79.70596313476562,140.8588104248047,0.21479784174883365,0.259133560985283,0.21422298962030228,0.16368522411558556,0.14816038352999544,7.0,3.3271431279232706,140.35477447509766,-0.07642870396375656,359.1849060058594,247.90326690673828,-46139.647627309554,-0.16908402740955353,0.3289341926574707,1.0121556669473648,0.7402767241001129,0.805292546749115,1.090056300163269,0.470541775226593,24.352235794067383,91.86483764648438,162.8611297607422,26.13210678100586,92.12999725341797,166.72000122070312,27.436140060424805,205.6721649169922,2.3758556842803955,0.0,0.5947736501693726,3.102579355239868,4.337993144989014,5.425806522369385,4.211490154266357,14.239137649536133,2.950690746307373
2025-02-21 09:30:00,6041.72509765625,79.68515014648438,140.92823791503906,0.21240070852554782,0.2583573171312381,0.21434843922393323,0.16131362193447152,0.1535799131848093,7.0,3.3133325273066463,140.33905792236328,-0.004840688314288855,358.8189392089844,248.6357192993164,-47650.88094673354,-0.0559917064383626,0.3574800342321396,1.0338536500930786,0.7498795092105865,0.8061507344245911,1.0829074382781982,0.513153612613678,25.932636260986328,91.86483764648438,162.8611297607422,26.13210678100586,92.12999725341797,166.72000122070312,27.436140060424805,208.91481018066406,2.8175387382507324,0.0,0.6117312908172607,2.951345682144165,4.439911365509033,5.844677448272705,4.211490154266357,8.422980308532715,2.1057450771331787
2025-02-21 09:40:00,6032.45263671875,79.71864318847656,140.96624755859375,0.2146635684004249,0.26112551024244046,0.21971341483014387,0.1593678828948209,0.14512962363216989,7.0,3.3094162146100565,140.32845306396484,-0.03691065311431885,358.6507568359375,256.1893081665039,-50020.4118400659,-0.12695690616965294,0.3351064473390579,0.996721476316452,0.7646104395389557,0.8133455514907837,1.1402268409729004,0.47757822275161743,23.787822723388672,92.32261657714844,165.15611267089844,26.754684448242188,92.12999725341797,166.72000122070312,27.436140060424805,201.90130615234375,1.6330790519714355,0.0,0.5825538039207458,2.8180365562438965,4.125002861022949,5.236538887023926,10.263893127441406,88.09723663330078,25.156295776367188
2025-02-21 09:50:00,5991.10400390625,79.72976684570312,141.00856018066406,0.21658621467012112,0.2621212438450566,0.22038218825855194,0.157724307383053,0.1431860458432174,7.0,3.313235462393339,140.65961837768555,-0.059206150472164154,358.3096618652344,253.63483428955078,-43911.74212343188,-0.08226494304835796,0.3262055218219757,0.9871422499418259,0.7711727023124695,0.8025224804878235,1.1328790187835693,0.47632455825805664,26.05666160583496,92.32261657714844,165.15611267089844,26.754684448242188,92.12999725341797,166.72000122070312,27.436140060424805,215.1024932861328,8.229928970336914,0.0,0.6377878189086914,3.18119478225708,4.375058174133301,5.048291206359863,4.211490154266357,10.360817909240723,15.993743896484375
2025-02-21 10:00:00,5894.6943359375,79.72976684570312,140.94566345214844,0.22181281341769712,0.26706657714605914,0.22185327240033456,0.15121355747814053,0.13805377955776868,7.0,3.2835528345223053,140.63858795166016,-0.0815492644906044,358.8189392089844,256.3759231567383,-44173.274125723,-0.18402163684368134,0.33841943740844727,0.9568140655755997,0.7135627269744873,0.7972300052642822,1.1094130277633667,0.5180909037590027,25.961305618286133,92.8475341796875,166.66372680664062,27.64582633972168,92.12999725341797,166.72000122070312,27.436140060424805,212.7833251953125,3.9616329669952393,0.0,0.6289308667182922,3.0559356212615967,4.2319536209106445,5.225685119628906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 10:10:00,5869.6875,79.71795654296875,140.9629669189453,0.2186002928382973,0.26416831844100946,0.22204930867197595,0.15553829227486232,0.13964378777385497,7.0,3.3334824115806185,140.73073196411133,-0.09005017578601837,358.6937561035156,246.49024200439453,-44577.59626099282,-0.10068606957793236,0.327480286359787,0.9460870772600174,0.7119146287441254,0.7905107736587524,1.0995179414749146,0.51665198802948,25.538423538208008,95.06012725830078,171.35748291015625,26.742477416992188,94.54000091552734,172.0,28.290658950805664,213.1463165283203,2.651712417602539,0.0,0.6345001459121704,2.8673458099365234,4.103203773498535,5.147103786468506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 10:20:00,5918.56884765625,79.68544006347656,140.9857635498047,0.21944857595825493,0.2669653158233556,0.22175637772774948,0.15381977695612759,0.13800995353451243,7.0,3.2715792680758695,140.70153427124023,-0.04352588206529617,357.52880859375,249.52619171142578,-45793.29920668428,-0.12235840782523155,0.3258803188800812,0.9728688448667526,0.7238720953464508,0.7899131178855896,1.1254523992538452,0.4900144040584564,23.96221160888672,95.06012725830078,171.35748291015625,26.742477416992188,94.54000091552734,172.0,28.290658950805664,215.7937469482422,2.535886526107788,0.0,0.6468825936317444,2.885040521621704,4.14663553237915,5.374786376953125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 10:30:00,5931.591796875,79.67517852783203,140.90762329101562,0.2207870042423198,0.2668987062152388,0.22470876225658293,0.15183725905448808,0.13576826823137036,7.0,3.2842990732966193,140.4856185913086,-0.034971628338098526,357.6379089355469,246.1586685180664,-44509.363577368735,-0.09704409167170525,0.3648543655872345,0.9594915062189102,0.7141660153865814,0.8181145787239075,1.0552396774291992,0.5419793725013733,25.203168869018555,95.21882629394531,167.1215057373047,27.859455108642578,94.54000091552734,172.0,28.290658950805664,210.73687744140625,2.6281957626342773,0.0,0.6865822672843933,3.0010294914245605,4.126031875610352,4.899242401123047,4.211490154266357,3.2959487438201904,2.956744432449341
2025-02-21 10:40:00,5910.99609375,79.64031982421875,140.86099243164062,0.2211152168750469,0.268135451532168,0.22092474320253047,0.15338389374637382,0.13644069464388084,7.0,3.271047567802659,140.14763259887695,-0.03422325477004051,358.18402099609375,273.9668960571289,-46262.57562721996,-0.047545668203383684,0.3450693339109421,0.9253214299678802,0.6953182816505432,0.7715423703193665,1.0899738073349,0.5095582008361816,23.813549041748047,95.21882629394531,167.1215057373047,27.859455108642578,94.54000091552734,172.0,28.290658950805664,211.74632263183594,2.196974039077759,0.0,0.6855667233467102,2.9474234580993652,4.085836887359619,5.056325912475586,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 10:50:00,5917.267578125,79.62478637695312,140.891357421875,0.21907537623622497,0.2660668173051115,0.2217494088912387,0.15471019341163295,0.13839820415579188,7.0,3.2843448066536602,139.7336540222168,-0.06531228870153427,357.2591552734375,260.7266616821289,-44848.627680320555,-0.11630861833691597,0.311441108584404,0.7614481225609779,0.6878637671470642,0.65394127368927,1.0681945085525513,0.4750008285045624,24.56792640686035,94.79766845703125,163.36163330078125,27.340641021728516,94.54000091552734,172.0,28.290658950805664,207.05247497558594,2.2050886154174805,0.0,0.6597129106521606,2.7509214878082275,4.0606303215026855,5.384383201599121,6.725479602813721,11.563821792602539,2.1057450771331787
2025-02-21 11:00:00,5766.6318359375,79.63031768798828,140.81106567382812,0.2216347098810066,0.2700226398971786,0.2263197353265002,0.15012819750876377,0.13189471738655084,7.0,3.324552845277189,139.1595573425293,-0.05382176488637924,355.82513427734375,265.8301467895508,-43850.08117600314,-0.08740518242120743,0.3004031181335449,0.9184477180242538,0.7046673893928528,0.7869508266448975,1.122939944267273,0.4845156669616699,23.111251831054688,94.79766845703125,163.36163330078125,27.340641021728516,94.54000091552734,172.0,28.290658950805664,209.69882202148438,1.4628324508666992,0.0,0.6693759560585022,2.927513837814331,4.14945125579834,5.371501445770264,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 11:10:00,5730.728515625,79.63180541992188,140.81863403320312,0.22367847754421605,0.27117680657141274,0.22633874876106871,0.14858759735599977,0.13021836976730272,7.0,3.3247184315179306,138.69493865966797,-0.08015338331460953,356.87542724609375,260.74552154541016,-43377.86506379811,-0.08808725513517857,0.3282582014799118,0.9022678732872009,0.6753084361553192,0.779021680355072,1.1044780015945435,0.500183641910553,22.71192741394043,95.37446594238281,162.45217895507812,29.110713958740234,94.54000091552734,172.0,28.290658950805664,204.51417541503906,1.6389890909194946,0.0,0.6828320622444153,2.877967596054077,4.1178765296936035,5.2975921630859375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 11:20:00,5696.171875,79.64381408691406,140.73947143554688,0.22355062304358223,0.2705367633309487,0.2246421555239559,0.15026378079925057,0.1310066773022626,7.0,3.3350954888494195,138.1058464050293,-0.05698748305439949,356.74981689453125,244.7347183227539,-44835.24738092818,-0.0441153640858829,0.298730805516243,0.9098742455244064,0.6895232200622559,0.7892606258392334,1.1320908069610596,0.47655829787254333,23.65831756591797,94.79156494140625,163.8743438720703,27.24298095703125,94.54000091552734,172.0,28.290658950805664,212.2692108154297,2.031263828277588,0.0,0.7020147442817688,2.8727779388427734,4.119208812713623,5.394439220428467,4.211490154266357,5.101877212524414,2.1057450771331787
2025-02-21 11:30:00,5608.90478515625,79.6526107788086,140.88485717773438,0.22553826048467576,0.27324237008664687,0.22472953968226153,0.14730298726522995,0.1291868424811859,7.0,3.3617737269846004,137.58603286743164,-0.018052471801638603,355.6568908691406,253.06807899475098,-43079.8165056088,-0.08723967894911766,0.30974698066711426,0.9299758970737457,0.6694123148918152,0.7968026399612427,1.1075400114059448,0.5117365717887878,23.633153915405273,94.79156494140625,163.8743438720703,27.24298095703125,94.54000091552734,172.0,28.290658950805664,210.27371215820312,1.6035690307617188,0.0,0.6429576873779297,2.807055711746216,4.095375061035156,5.592859745025635,4.211490154266357,14.690815925598145,2.1057450771331787
2025-02-21 11:40:00,5590.6826171875,79.64762115478516,140.91307067871094,0.2283249341216921,0.275585326601275,0.22516652918016142,0.1438443782294514,0.12707883186742008,7.0,3.345130809116871,137.1522102355957,-0.049173615872859955,356.96038818359375,230.5446720123291,-41097.233781252486,-0.13976598903536797,0.29925136268138885,0.914043664932251,0.6585153043270111,0.7939293384552002,1.1150444746017456,0.47177639603614807,26.26727294921875,92.51793670654297,163.55694580078125,27.383365631103516,94.54000091552734,172.0,28.290658950805664,194.70811462402344,2.0627543926239014,0.0,0.597064733505249,2.9289321899414062,4.076748371124268,5.3672871589660645,11.115978240966797,40.37537384033203,2.1057450771331787
2025-02-21 11:50:00,5511.53564453125,79.66413879394531,140.95211791992188,0.2291943819988551,0.2786194685126217,0.23000281740276982,0.141827538263825,0.12035579382192839,7.0,3.330131370638199,136.7990379333496,-0.021448085084557533,354.6898498535156,273.0400638580322,-43581.39624367904,-0.08423487097024918,0.3039468228816986,0.8698688596487045,0.638403445482254,0.782872200012207,1.1011492013931274,0.4841620624065399,24.158016204833984,92.51793670654297,163.55694580078125,27.383365631103516,94.54000091552734,172.0,28.290658950805664,209.6822967529297,3.7644875049591064,0.0,5.096817493438721,3.095902442932129,4.106715202331543,5.344515800476074,4.211490154266357,9.018572807312012,2.1057450771331787
2025-02-21 12:00:00,5496.67578125,79.69894409179688,140.78717041015625,0.23151432478858272,0.2791670489199645,0.22826164775403943,0.14026144383772937,0.12079553469968395,7.0,3.3392360435000135,136.58846282958984,-0.07020560652017593,355.11102294921875,258.6119022369385,-42225.83916200754,-0.10821329057216644,0.2955985516309738,0.8565935492515564,0.6335074603557587,0.7614564895629883,1.1177067756652832,0.47350719571113586,24.33176040649414,92.53624725341797,162.06764221191406,27.743484497070312,94.54000091552734,172.0,28.290658950805664,204.3124542236328,1.3905352354049683,0.0,1.683058500289917,2.944631814956665,3.9255142211914062,4.9509711265563965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 12:10:00,5504.38037109375,79.68790435791016,140.81971740722656,0.23022151014354267,0.2792981363045838,0.2264645645892349,0.14228338714511723,0.12173240181752142,7.0,3.345121398121223,136.40039825439453,-0.082487553358078,356.70721435546875,258.8799686431885,-43006.568838872976,-0.16712640225887299,0.2860337048768997,0.8763119727373123,0.6511934995651245,0.7761334776878357,1.133486032485962,0.4605361819267273,23.868032455444336,92.23106384277344,163.1602020263672,26.80961799621582,94.54000091552734,172.0,28.290658950805664,208.3641815185547,1.2918975353240967,0.0,0.729597806930542,2.7829105854034424,3.905768632888794,4.993688106536865,18.843429565429688,51.449867248535156,2.1057450771331787
2025-02-21 12:20:00,5539.744140625,79.68868255615234,140.84361267089844,0.22935579983058724,0.2774368034104843,0.22736539464282438,0.14322010253810544,0.12262189957799863,7.0,3.3274229960769994,136.28937149047852,-0.044333700090646744,355.7399597167969,250.27886390686035,-43846.75294748553,-0.10294010490179062,0.29522012174129486,0.9055445343255997,0.6418226957321167,0.789009690284729,1.1099302768707275,0.49330565333366394,24.59200668334961,92.23106384277344,163.1602020263672,26.80961799621582,94.54000091552734,172.0,28.290658950805664,210.9776153564453,2.1188406944274902,0.0,0.7109743356704712,2.8872439861297607,4.023323059082031,5.248237609863281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 12:30:00,5385.97998046875,79.70663452148438,140.91957092285156,0.23215446629004666,0.28068263715887726,0.22936314314135592,0.13774441173547114,0.120055341674249,7.0,3.3601961228003803,136.21809768676758,-0.00934708584100008,354.4335021972656,259.15032386779785,-42260.31941342638,-0.09335814230144024,0.3134484887123108,0.8752171248197556,0.600664496421814,0.7889619469642639,1.0705927610397339,0.533501386642456,20.91873550415039,90.00626373291016,163.53253173828125,27.01103973388672,94.54000091552734,172.0,28.290658950805664,204.08697509765625,1.3480197191238403,0.0,0.7020179033279419,3.0306529998779297,4.18049955368042,5.582576751708984,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 12:40:00,5243.568359375,79.70040893554688,140.82301330566406,0.24022376680005322,0.2911967024636823,0.2338328844638994,0.1350981429083802,0.09964850336398484,7.0,3.321368979929654,136.2577247619629,-0.03165851905941963,353.62109375,265.5330448150635,-39207.76000454233,-0.07280484028160572,0.22276733815670013,0.8556532263755798,0.5670880675315857,0.7904042601585388,1.090151309967041,0.4260196387767792,21.085609436035156,90.00626373291016,163.53253173828125,27.01103973388672,94.54000091552734,172.0,28.290658950805664,208.71954345703125,1.1922229528427124,0.0,0.6859055757522583,3.2628235816955566,4.3071112632751465,6.014012336730957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 12:50:00,5405.83544921875,79.7142562866211,140.84033203125,0.2349657007066086,0.2852599616964201,0.2328586851406261,0.1331662729359337,0.11374937952041152,7.0,3.3194585492962747,136.3630142211914,-0.07423070818185806,354.9429016113281,262.3453311920166,-43238.66000575033,-0.14248321577906609,0.23241384327411652,0.8770532011985779,0.5965416431427002,0.7916339635848999,1.092111349105835,0.45593270659446716,22.128530502319336,90.33280944824219,162.9343719482422,27.590892791748047,94.54000091552734,172.0,28.290658950805664,174.5820770263672,1.0930383205413818,0.0,0.7356743216514587,3.143686532974243,4.179965972900391,5.711287498474121,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 13:00:00,5284.9267578125,79.70098876953125,140.87725830078125,0.23905482205522388,0.288765096315782,0.2346749070181552,0.13229020499291577,0.10521496961792315,7.0,3.3281447087964833,136.50326538085938,-0.08909491449594498,355.9799499511719,269.9507999420166,-41487.64411233524,-0.09843624010682106,0.2451484352350235,0.8272534310817719,0.5625830590724945,0.7764500975608826,1.0808249711990356,0.44373735785484314,23.56467056274414,90.33280944824219,162.9343719482422,27.590892791748047,94.54000091552734,172.0,28.290658950805664,546.9679565429688,0.5964282155036926,520.3353271484375,0.80705326795578,3.3227756023406982,4.138487339019775,5.3876953125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 13:10:00,5360.0810546875,79.70813751220703,140.8088836669922,0.23611509157319763,0.28696580454782156,0.2344947316327322,0.13137326557519935,0.11105110667104928,7.0,3.3298770041774746,136.6983299255371,-0.06224674731492996,358.8189392089844,241.16872596740723,-40304.737504143544,-0.05998515244573355,0.269670695066452,0.8506704717874527,0.5819741189479828,0.7850151658058167,1.1035754680633545,0.46774232387542725,27.70224380493164,89.95133209228516,164.30160522460938,26.77910041809082,94.54000091552734,172.0,28.290658950805664,212.0966339111328,1.119789958000183,34.40275573730469,0.7177214622497559,3.0321555137634277,4.042208194732666,5.289412975311279,4.211490154266357,3.2959487438201904,2.1057450771331787
