datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-21 13:20:00,5389.830078125,79.71572875976562,140.8566131591797,0.2373030417220038,0.2867818594182506,0.23370420544642237,0.13113314893210637,0.11107774448121688,7.0,3.3017748439262604,136.76127243041992,-0.01979634538292885,355.82513427734375,279.4304141998291,-45049.58415144944,-0.0740320160984993,0.24334322661161423,0.8842786848545074,0.6222695112228394,0.7959892153739929,1.1452624797821045,0.43901386857032776,22.45973777770996,90.27787780761719,163.63018798828125,27.44440269470215,94.54000091552734,172.0,28.290658950805664,211.2650604248047,1.3530853986740112,0.0,0.6506331562995911,3.065037250518799,4.034031391143799,5.262820720672607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 13:30:00,5376.9091796875,79.71572875976562,140.85989379882812,0.23647901104447938,0.28714044018552154,0.23365060518559166,0.1315652449106266,0.11116469867378079,7.0,3.2974628481798347,136.7764778137207,-0.031027626246213913,356.53924560546875,275.34099769592285,-43848.51217257279,-0.1184815764427185,0.2532934099435806,0.8756184428930283,0.5960518419742584,0.7888396382331848,1.0940988063812256,0.4529823064804077,22.880874633789062,90.27787780761719,163.63018798828125,27.44440269470215,94.54000091552734,172.0,28.290658950805664,207.01515197753906,1.0349611043930054,0.0,0.7089414596557617,3.0573174953460693,3.966888666152954,5.10444450378418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 13:40:00,5341.90966796875,79.71572875976562,140.865234375,0.23777296683655152,0.28975477117334436,0.23353949161781246,0.130661512508351,0.10827125786394066,7.0,3.2964752492429095,136.88944625854492,-0.016264209523797035,356.96038818359375,264.6532230377197,-42406.64736068929,-0.11283211782574654,0.2834550738334656,0.859805092215538,0.5767597258090973,0.7845937609672546,1.0751434564590454,0.4776540994644165,23.37284278869629,90.32060241699219,161.548828125,28.042566299438477,94.54000091552734,172.0,28.290658950805664,211.2711181640625,0.9426143169403076,0.0,0.6642462015151978,3.2201220989227295,4.1099066734313965,5.313451766967773,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 13:50:00,5333.69482421875,79.74598693847656,140.81539916992188,0.23637679187306856,0.28754284605906344,0.2323945123910953,0.13382204608194817,0.10986380359482455,7.0,3.323431655755389,136.88944625854492,-0.03401419520378113,357.9308776855469,264.8274784088135,-41943.476378788844,-0.10917513072490692,0.23204033076763153,0.8581876754760742,0.5915481746196747,0.7858179807662964,1.0989409685134888,0.4300164580345154,22.353271484375,90.32060241699219,161.548828125,28.042566299438477,94.54000091552734,172.0,28.290658950805664,211.94384765625,1.3723580837249756,0.0,0.7110275030136108,3.04034686088562,4.088687419891357,5.437360763549805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:00:00,5353.1611328125,79.75691223144531,140.8707733154297,0.2366102297658949,0.2874494096521368,0.23063232371907405,0.13382175344346586,0.11148628341942839,7.0,3.318259149821486,136.88944625854492,-0.05730544030666351,355.919189453125,258.0757999420166,-42636.54265384067,-0.13923637196421623,0.23796354979276657,0.8675695806741714,0.6100941300392151,0.7901322245597839,1.11008882522583,0.4385160505771637,21.37154769897461,89.89334106445312,159.8092803955078,27.377262115478516,94.54000091552734,172.0,28.290658950805664,211.76522827148438,0.7528061270713806,0.0,0.6472331285476685,2.9500067234039307,4.172825813293457,5.631446838378906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:10:00,5366.1396484375,79.76242065429688,140.9228057861328,0.23501036377923193,0.28624113593881567,0.2333612777905817,0.13280953155666145,0.11257769093470926,7.0,3.324716530583573,136.9104766845703,-0.08128960430622101,357.5955810546875,233.03682899475098,-39993.175972893216,-0.09475486539304256,0.25574102997779846,0.8361417651176453,0.6049436032772064,0.7905369997024536,1.1283259391784668,0.46537142992019653,22.85691261291504,88.62252044677734,160.21957397460938,27.554269790649414,94.54000091552734,172.0,28.290658950805664,206.13075256347656,1.0272327661514282,0.0,0.6341447234153748,2.987492561340332,4.100738525390625,5.5111823081970215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:20:00,5352.9697265625,79.7654037475586,140.94448852539062,0.23405524856112184,0.28584968049161563,0.23377115639556845,0.13360487957532588,0.11271903497636819,7.0,3.327244667506227,136.80435943603516,-0.07278049737215042,355.6571350097656,274.1090030670166,-43192.45875761535,-0.08319162204861641,0.26525695621967316,0.8566122800111771,0.5947705209255219,0.7933661341667175,1.0891300439834595,0.46686649322509766,23.499313354492188,87.75704956054688,160.49899291992188,27.554269790649414,94.54000091552734,172.0,28.290658950805664,230.87355041503906,1.44516921043396,0.0,0.6945735812187195,2.9421162605285645,4.016756534576416,5.48894739151001,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:30:00,5356.75,79.78823852539062,140.9195098876953,0.2366694329144022,0.2856643044504515,0.23278906092778856,0.13323818729256323,0.11163901441479453,7.0,3.3244582042461763,136.6900177001953,-0.030338028445839882,355.40399169921875,265.3989200592041,-42442.376935268316,-0.06341225560754538,0.24740739911794662,0.8243188112974167,0.580825001001358,0.7598008513450623,1.0872890949249268,0.43824833631515503,20.89028549194336,88.21177673339844,162.8855438232422,27.828935623168945,94.54000091552734,172.0,28.290658950805664,221.53436279296875,1.0579229593276978,0.0,0.742541491985321,2.9704501628875732,4.075627326965332,5.629035472869873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:40:00,5350.74365234375,79.8057861328125,140.9498748779297,0.23497309612811387,0.28475722250609525,0.22962032371559063,0.13686852556905943,0.11378083208114079,7.0,3.348002890132003,136.62468338012695,-0.044415492564439774,355.0021667480469,257.30010414123535,-43043.41220282484,-0.13154274225234985,0.26191484928131104,0.8852574527263641,0.5914945304393768,0.771227240562439,1.068394660949707,0.4824788570404053,21.392410278320312,88.21177673339844,162.8855438232422,27.828935623168945,94.54000091552734,172.0,28.290658950805664,214.76864624023438,2.4681477546691895,0.0,0.6220205426216125,2.960918426513672,4.168186187744141,5.735370635986328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 14:50:00,5342.02978515625,79.80728149414062,141.00083923339844,0.2353687922872083,0.28570536824743525,0.22833500667922899,0.13751217199494595,0.1130786607911815,7.0,3.330871454462178,136.52592849731445,-0.04854723438620567,354.3909912109375,253.4957218170166,-41463.48556898179,-0.12657803669571877,0.25576383620500565,0.8384992629289627,0.6123200953006744,0.7632303237915039,1.1251193284988403,0.45715636014938354,20.623075485229492,88.21177673339844,162.8855438232422,27.828935623168945,94.54000091552734,172.0,28.290658950805664,222.7935028076172,1.1866874694824219,0.0,0.6485046148300171,2.9596731662750244,4.140575408935547,5.7835164070129395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:00:00,5355.7607421875,79.80728149414062,141.03240966796875,0.23455487350303705,0.28448113499637534,0.22880933375163906,0.1373036189347351,0.11485103881421341,7.0,3.351098007238482,136.5164680480957,-0.033910077065229416,354.8579406738281,266.03301429748535,-42104.837915236174,-0.0336993052624166,0.2566451281309128,0.8352228701114655,0.5912514626979828,0.7750496864318848,1.094317078590393,0.44076162576675415,20.468881607055664,88.06786346435547,163.05313110351562,27.358951568603516,94.54000091552734,172.0,28.290658950805664,222.55447387695312,0.8728955388069153,0.0,0.7055155038833618,2.9839329719543457,4.059506893157959,5.45540714263916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:10:00,5403.556640625,79.8017349243164,141.0606231689453,0.23468791437961947,0.2831331589231093,0.23016280581214207,0.13653867497201852,0.11547744591311064,7.0,3.343347965126051,136.54112243652344,-0.12086378037929535,354.39111328125,257.98027992248535,-42328.48499070842,-0.10523418709635735,0.2528822496533394,0.862604096531868,0.6074499487876892,0.7950068712234497,1.129730224609375,0.44028180837631226,21.028223037719727,87.9706802368164,163.1663055419922,27.358951568603516,94.54000091552734,172.0,28.290658950805664,215.7505645751953,0.8025191426277161,0.0,0.677229106426239,2.9599311351776123,4.056996822357178,5.509331226348877,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:20:00,5369.76123046875,79.79324340820312,141.07037353515625,0.23345990227670946,0.28302418497879384,0.23042597574489596,0.13617241422759085,0.11691752277200991,7.0,3.368494546283346,136.59304428100586,-0.07526112347841263,356.1978759765625,256.93462562561035,-42103.953070177835,-0.12542959675192833,0.2590368837118149,0.8538635671138763,0.5987140238285065,0.7792694568634033,1.1015392541885376,0.4355444014072418,21.74720001220703,90.34501647949219,162.48880004882812,27.816728591918945,94.54000091552734,172.0,28.290658950805664,203.46873474121094,1.043868899345398,0.0,0.6863951683044434,2.8743393421173096,4.0350661277771,5.3611063957214355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:30:00,5369.41015625,79.79879760742188,141.04762268066406,0.23477385555622968,0.2848149665391307,0.23272945815349294,0.13416619431935292,0.11351552543179376,7.0,3.3452569575899793,136.5621452331543,-0.062284618616104126,355.4463806152344,260.6892337799072,-41637.69402316298,-0.07168110739439726,0.23930750787258148,0.8200205713510513,0.5849958062171936,0.7582883238792419,1.0729352235794067,0.41946515440940857,19.2643985748291,90.34501647949219,162.48880004882812,27.816728591918945,94.54000091552734,172.0,28.290658950805664,218.3536834716797,1.6121236085891724,0.0,0.7014942765235901,3.025326728820801,3.9819812774658203,5.53026819229126,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:40:00,5359.55908203125,79.80436706542969,140.9922637939453,0.2348164510059001,0.28383745768617724,0.23139675074127927,0.13542258758564515,0.11452675298099822,7.0,3.3436992415621294,136.5374641418457,-0.04256357252597809,356.9179992675781,259.4695682525635,-41285.05710721486,-0.11330840736627579,0.2867838740348816,0.8398719131946564,0.5818495154380798,0.7847586274147034,1.0868968963623047,0.49082085490226746,21.26158332824707,90.08255767822266,161.396240234375,27.46271514892578,94.54000091552734,172.0,28.290658950805664,218.84046936035156,1.504747748374939,0.0,0.6969935894012451,2.9434597492218018,3.936218500137329,5.321793079376221,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 15:50:00,5343.63134765625,79.81430053710938,141.01071166992188,0.23389418028135128,0.28442523193618635,0.22839628981608315,0.13739510391826265,0.11588919404811658,7.0,3.351341107080503,136.53582382202148,-0.045386601239442825,357.5533142089844,259.6591739654541,-42347.82201368366,-0.11633015424013138,0.2975095361471176,0.8635466396808624,0.5938271880149841,0.7680522799491882,1.0764820575714111,0.49550431966781616,23.184337615966797,90.08255767822266,161.396240234375,27.46271514892578,94.54000091552734,172.0,28.290658950805664,216.08522033691406,1.303807020187378,0.0,0.6592079401016235,3.0165631771087646,3.954862356185913,5.171292781829834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 16:00:00,5368.0146484375,79.841796875,140.94021606445312,0.23312789504058087,0.28315545033308637,0.23023331968845678,0.13742632632957655,0.11605700860829941,7.0,3.3488803831541976,136.61314392089844,-0.03276271000504494,358.6507568359375,224.7628116607666,-38494.09966432317,-0.10002377070486546,0.24966955184936523,0.8591649979352951,0.606304794549942,0.7876114845275879,1.0865530967712402,0.44505947828292847,24.481586456298828,87.57698822021484,163.2517547607422,26.82182502746582,94.54000091552734,172.0,28.290658950805664,234.158447265625,0.8257273435592651,0.0,0.7399924397468567,3.0277624130249023,4.044962406158447,5.374022960662842,4.211490154266357,3.2959487438201904,3.362989902496338
2025-02-21 16:10:00,5367.767578125,79.839599609375,140.95211791992188,0.2305855283553379,0.2802752947237834,0.2296216964168233,0.14019099238501606,0.11932648811903937,7.0,3.3909309985874896,136.64568710327148,-0.06386485695838928,356.8250427246094,281.0733585357666,-43007.677898646325,-0.08221771381795406,0.24880020320415497,0.8443015813827515,0.5910561382770538,0.7825996279716492,1.054965853691101,0.45428648591041565,21.809598922729492,87.9065933227539,167.35955810546875,26.687543869018555,94.54000091552734,172.0,28.290658950805664,232.5880126953125,0.9418570399284363,0.0,0.7165402770042419,2.8790950775146484,4.063953876495361,5.576723575592041,4.211490154266357,3.2959487438201904,2.9577600955963135
2025-02-21 16:20:00,5380.20556640625,79.85066986083984,141.00747680664062,0.23334566891922556,0.28214481072998504,0.2293240554090637,0.13882566762845996,0.11635979731326573,7.0,3.3535223143265775,136.64568710327148,-0.07710687071084976,356.1167907714844,265.1304874420166,-41262.70344660484,-0.17135892063379288,0.2555258870124817,0.8653238862752914,0.6092969179153442,0.7863587141036987,1.102297067642212,0.44222021102905273,21.237287521362305,87.9065933227539,167.35955810546875,26.687543869018555,94.54000091552734,172.0,28.290658950805664,235.6902618408203,1.0048004388809204,0.0,0.709833562374115,2.9956471920013428,4.04990291595459,5.482450008392334,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 16:30:00,5332.6220703125,79.84363555908203,141.0247802734375,0.2351032095526483,0.28420667941807704,0.23045532906611407,0.13780004520066289,0.11243473676249767,7.0,3.377694200093213,136.72223663330078,-0.07138922810554504,356.8753356933594,264.3687686920166,-41865.28387483607,-0.10950635001063347,0.2529931887984276,0.8462216258049011,0.5985461473464966,0.7872412800788879,1.1103421449661255,0.4340752363204956,20.416969299316406,89.70108032226562,165.93128967285156,26.010032653808594,94.54000091552734,172.0,28.290658950805664,228.19155883789062,1.0245627164840698,0.0,0.7274109721183777,3.081132650375366,4.176088809967041,5.533161640167236,4.211490154266357,3.2959487438201904,2.9543557167053223
2025-02-21 16:40:00,5355.82470703125,79.856201171875,141.03025817871094,0.23724307598662267,0.28704361460409433,0.2311985428183963,0.13409905079720078,0.11041571579368593,7.0,3.304729311618511,136.69000244140625,-0.008520341478288174,357.2167663574219,256.8239688873291,-43094.82738072791,-0.08127071615308523,0.23017311096191406,0.8506819158792496,0.5820291936397552,0.779118001461029,1.0829737186431885,0.4467725455760956,21.44778060913086,89.70108032226562,165.93128967285156,26.010032653808594,94.54000091552734,172.0,28.290658950805664,222.97840881347656,2.4907758235931396,0.0,0.6807260513305664,3.14644193649292,4.102722644805908,5.5666327476501465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 16:50:00,5330.64013671875,79.88479614257812,140.979248046875,0.23484245113624422,0.28499383122850525,0.230922370116921,0.13506274280005387,0.11417860471827568,7.0,3.352578154318833,136.71097564697266,-0.014935758896172047,358.2352600097656,252.4782657623291,-40221.64708059497,-0.12448138743638992,0.28419019281864166,0.8350051492452621,0.5825627446174622,0.7715076208114624,1.070477843284607,0.5049883723258972,23.58367156982422,89.96964263916016,166.16322326660156,26.589885711669922,94.54000091552734,172.0,28.290658950805664,209.2763214111328,0.9325339794158936,0.0,0.5915298461914062,2.9904944896698,3.988281726837158,5.324166774749756,5.470452308654785,11.616048812866211,2.1057450771331787
2025-02-21 17:00:00,5373.51220703125,79.90438842773438,140.90223693847656,0.23593361709152075,0.2860697798453643,0.23273475022856896,0.13278207505998926,0.11247977777455673,7.0,3.3218124716207336,136.6720085144043,-0.019252141937613487,356.1165771484375,263.57341957092285,-42180.92007615854,-0.052833210211247206,0.23491889983415604,0.8239724338054657,0.6010733842849731,0.7699523568153381,1.0942662954330444,0.42796167731285095,20.748817443847656,89.96964263916016,166.16322326660156,26.589885711669922,94.54000091552734,172.0,28.290658950805664,211.3120880126953,1.0935707092285156,0.0,0.6177241802215576,3.0373525619506836,4.070208549499512,5.498548984527588,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 17:10:00,5365.59326171875,79.9043960571289,141.00961303710938,0.23587230923841793,0.28600298097474525,0.229881623377612,0.13457833535014452,0.1136647510590803,7.0,3.334638492283234,136.5621452331543,-0.0311175137758255,356.7921447753906,241.89516639709473,-40153.888632863534,-0.11990174651145935,0.23671282082796097,0.8436242640018463,0.5818296670913696,0.7649039030075073,1.0567677021026611,0.43664777278900146,23.119400024414062,90.21684265136719,163.2029266357422,27.43829917907715,94.54000091552734,172.0,28.290658950805664,208.3199920654297,0.8468273878097534,0.0,0.6482710838317871,2.8809452056884766,4.019711971282959,5.462399005889893,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 17:20:00,5364.8662109375,79.91362762451172,141.05517578125,0.23530711565254608,0.28579778493254815,0.23179514791673259,0.13455774997285208,0.1125422015253211,7.0,3.3293910616909828,136.48480224609375,-0.11189825087785721,354.9004211425781,279.3655948638916,-41200.746269317875,-0.1387261152267456,0.2323174923658371,0.7885487228631973,0.5925648212432861,0.7792290449142456,1.0952177047729492,0.4203200936317444,20.386655807495117,92.93909454345703,164.63119506835938,28.195158004760742,94.54000091552734,172.0,28.290658950805664,204.43426513671875,0.777488112449646,0.0,0.6081089377403259,3.0346105098724365,4.193650245666504,5.509586334228516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 17:30:00,5325.70654296875,79.91351318359375,141.10511779785156,0.23532865196846994,0.285084538864689,0.2342294482362554,0.13313838200442168,0.11221897892616395,7.0,3.378190377743857,136.38325881958008,-0.08181516081094742,356.8442077636719,264.13775062561035,-41392.82745741079,-0.13469405844807625,0.22952547669410706,0.8634886890649796,0.5958003103733063,0.7918277978897095,1.0965862274169922,0.42039281129837036,21.022769927978516,92.93909454345703,164.63119506835938,28.195158004760742,94.54000091552734,172.0,28.290658950805664,198.7044219970703,1.458203911781311,0.0,0.6131584048271179,2.9959299564361572,3.9419503211975098,5.111522197723389,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 17:40:00,5340.05126953125,79.92208862304688,141.02374267578125,0.23845689600811734,0.28910493056161823,0.23334731392918243,0.13136754592352945,0.10772331357755255,7.0,3.3146419088047514,136.3366928100586,-0.04524638131260872,356.48919677734375,272.161096572876,-41899.69859561267,-0.10657229647040367,0.23003260046243668,0.8366425484418869,0.5740205943584442,0.7785361409187317,1.0809128284454346,0.4308722913265228,24.4846248626709,92.93909454345703,164.63119506835938,28.195158004760742,94.54000091552734,172.0,28.290658950805664,224.4123077392578,1.2046022415161133,0.0,0.6581868529319763,3.059974193572998,3.9987387657165527,5.265218257904053,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 17:50:00,5351.10595703125,79.91561889648438,141.10723876953125,0.23695114547346935,0.2866939034690592,0.2342970139112876,0.13102890219665908,0.11102903494952479,7.0,3.3266378210641148,136.2726058959961,-0.04543965682387352,357.0122375488281,266.83001136779785,-42582.19130969146,-0.11807114258408546,0.2625843584537506,0.8477689921855927,0.566950112581253,0.7735428214073181,1.0674341917037964,0.46630537509918213,22.01495933532715,92.93909454345703,164.63119506835938,28.195158004760742,94.54000091552734,172.0,28.290658950805664,232.98529052734375,1.1999130249023438,0.0,0.6873490214347839,3.079895257949829,4.052949905395508,5.538971424102783,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 18:00:00,5357.60009765625,79.89883422851562,141.13006591796875,0.2376812201976558,0.28790061501546876,0.2333066266424145,0.13073271883819326,0.11037881930626767,7.0,3.306484365494586,136.1032257080078,-0.009638223797082901,357.9308776855469,251.06539344787598,-42028.37445280679,-0.08399257995188236,0.27608175575733185,0.8541415333747864,0.5628351271152496,0.7701062560081482,1.0573252439498901,0.4505603015422821,24.13661766052246,88.27891540527344,171.0767059326172,26.699750900268555,94.54000091552734,172.0,28.290658950805664,222.94195556640625,0.8188344240188599,0.0,0.6935170292854309,3.1318812370300293,4.0606184005737305,5.414262771606445,4.211490154266357,3.2959487438201904,3.3645737171173096
2025-02-21 18:10:00,5435.2607421875,79.88479614257812,141.0823211669922,0.2313616657844971,0.28215334299701617,0.2286854636948904,0.13884248333563187,0.11895704418796448,7.0,3.3665354655302555,135.9613151550293,-0.026961062103509903,356.4454345703125,263.6047306060791,-43548.36899079073,-0.052521273493766785,0.25668372213840485,0.8686610758304596,0.5813428461551666,0.7727675437927246,1.046484112739563,0.44503942131996155,24.14894676208496,88.27891540527344,171.0767059326172,26.699750900268555,94.54000091552734,172.0,28.290658950805664,222.8964385986328,1.182923436164856,0.0,0.7141026854515076,2.8793578147888184,3.9070558547973633,5.153933048248291,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 18:20:00,5406.88623046875,79.89032745361328,141.09207153320312,0.23230350124339932,0.2817515086779278,0.22913155294912008,0.1388272331507203,0.11798620397883249,7.0,3.356863856475344,135.90867233276367,-0.09634145349264145,356.96038818359375,256.7748050689697,-40899.51154650377,-0.08338940143585205,0.23849689960479736,0.8310372978448868,0.584590494632721,0.7618302702903748,1.0534040927886963,0.4279182255268097,22.799375534057617,88.89844512939453,176.42355346679688,26.95610809326172,94.54000091552734,172.0,28.290658950805664,235.0829315185547,0.6522649526596069,0.0,0.7077330350875854,2.8943140506744385,3.9469165802001953,5.337756156921387,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 18:30:00,5513.3564453125,79.8609619140625,141.1072998046875,0.23062105941402652,0.27938274939671026,0.22568752058664543,0.14166802575587176,0.12264064484674606,7.0,3.320174095152805,135.92967987060547,-0.04376956820487976,357.8717346191406,260.274133682251,-43475.80412756818,-0.09171025641262531,0.26717375218868256,0.8662085086107254,0.6066364645957947,0.7725642919540405,1.0644623041152954,0.4722825884819031,21.926532745361328,88.32164001464844,167.2496795654297,27.48102569580078,94.54000091552734,172.0,28.290658950805664,224.88453674316406,1.2216302156448364,0.0,0.6737534999847412,2.9188287258148193,4.0197038650512695,5.490262031555176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 18:40:00,5477.04345703125,79.85359954833984,141.06822204589844,0.23265914195280343,0.2790749812808192,0.22775146058974782,0.14029323018702372,0.12022118598960582,7.0,3.3401161374914916,136.18263626098633,-0.04671771079301834,358.0992431640625,257.82048988342285,-43861.6272103237,-0.11229652911424637,0.2493983656167984,0.8677784502506256,0.615915834903717,0.7791646718978882,1.0948134660720825,0.43751510977745056,22.918455123901367,88.32164001464844,167.2496795654297,27.48102569580078,94.54000091552734,172.0,28.290658950805664,205.49070739746094,1.97463059425354,0.0,0.6044454574584961,2.9420270919799805,3.986830949783325,5.323500633239746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 18:50:00,5476.12109375,79.85916137695312,141.03892517089844,0.23066922871110979,0.27831786889094656,0.22692782658434182,0.14203148695717635,0.12205358885642548,7.0,3.3543459893254592,136.46871185302734,-0.007497393060475588,358.3520202636719,253.77126502990723,-44961.546458269826,-0.08751999773085117,0.2796023041009903,0.8871254771947861,0.6093973219394684,0.7843184471130371,1.063430905342102,0.46104320883750916,23.90448760986328,87.09174346923828,163.28228759765625,25.94289207458496,94.54000091552734,172.0,28.290658950805664,230.15704345703125,1.05924654006958,0.0,0.7136468291282654,2.923771381378174,4.1773457527160645,5.799856185913086,4.211490154266357,3.2959487438201904,3.3630168437957764
2025-02-21 19:00:00,5473.06591796875,79.86126708984375,141.06057739257812,0.23247409655503054,0.28126819957525734,0.23110339122022888,0.1357719609516343,0.1193823516978489,7.0,3.3085247332484657,136.84108352661133,-0.017149709165096283,359.1845703125,219.80327796936035,-42019.05185474354,-0.11056245863437653,0.2700378894805908,0.8771455734968185,0.589650571346283,0.7695096731185913,1.049399495124817,0.48428258299827576,23.501379013061523,87.09174346923828,163.28228759765625,25.94289207458496,94.54000091552734,172.0,28.290658950805664,223.74282836914062,0.7886678576469421,0.0,0.7099977135658264,3.171607255935669,4.210641384124756,5.735137939453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 19:10:00,5443.60400390625,79.86923217773438,141.0259246826172,0.23170773466111635,0.28075628570573163,0.22867075422972669,0.13922652701822583,0.1196386983851995,7.0,3.348925330858382,137.2088737487793,-0.046142324805259705,357.2167663574219,275.4311466217041,-44989.47436692609,-0.05430038273334503,0.24835997074842453,0.8683963119983673,0.6068460941314697,0.7843387126922607,1.086719036102295,0.4347328543663025,22.832361221313477,85.4590072631836,160.84690856933594,23.666213989257812,94.54000091552734,172.0,28.290658950805664,226.54649353027344,1.0876413583755493,0.0,0.6539225578308105,2.9938924312591553,4.090411186218262,5.653179168701172,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 19:20:00,5401.8330078125,79.85569763183594,140.94235229492188,0.23093370563762725,0.2797112417301662,0.22985152747648932,0.14002909692815196,0.11947442822756525,7.0,3.3975842528134894,137.38811492919922,-0.07854914665222168,360.3988037109375,240.27166175842285,-42182.9543498347,-0.06697345711290836,0.25286517292261124,0.8589087277650833,0.5821727812290192,0.7824131846427917,1.0535204410552979,0.4660300016403198,25.795703887939453,86.71636962890625,158.33218383789062,26.13821029663086,94.54000091552734,172.0,28.290658950805664,233.15548706054688,0.9559296369552612,0.0,0.717318058013916,2.941770076751709,3.9825615882873535,5.364654541015625,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 19:30:00,5460.021484375,79.86770629882812,140.97816467285156,0.2322427476457155,0.2818211173977544,0.23048300382758982,0.1378591417173893,0.11759398941155094,7.0,3.3255912964299092,137.53442001342773,-0.06499310582876205,361.08380126953125,255.2150821685791,-43400.42366696397,-0.1313435100018978,0.24525411427021027,0.8727341592311859,0.6106806993484497,0.7900968790054321,1.0873322486877441,0.4324667751789093,23.08983039855957,86.71636962890625,158.33218383789062,26.13821029663086,94.54000091552734,172.0,28.290658950805664,225.52816772460938,0.9139993786811829,0.0,0.7523778676986694,3.0414416790008545,4.053133010864258,5.325810432434082,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 19:40:00,5446.59228515625,79.85916137695312,140.9813690185547,0.232496799138556,0.2821416009579136,0.22622525433480473,0.1396455671916623,0.11949077837706339,7.0,3.315529208701937,137.5738182067871,-0.042219310998916626,360.12213134765625,260.2571048736572,-42328.83000083953,-0.08013964630663395,0.25066738575696945,0.8838742524385452,0.6136471629142761,0.8056286573410034,1.0948455333709717,0.4472658038139343,24.73883819580078,88.0347671508789,161.79298400878906,27.737380981445312,94.54000091552734,172.0,28.290658950805664,224.29293823242188,1.1495907306671143,0.0,0.7018535733222961,2.8435516357421875,4.120656967163086,5.620739936828613,4.211490154266357,5.094173908233643,2.1057450771331787
2025-02-21 19:50:00,5444.884765625,79.85032653808594,140.99984741210938,0.23263188143368632,0.2800368728234867,0.2287322034402999,0.13842259617908997,0.12017644612343709,7.0,3.3501338116229364,137.51828384399414,-0.053861331194639206,361.0833740234375,225.5484561920166,-42607.19011016874,-0.10739422589540482,0.2760598361492157,0.879032552242279,0.6095773577690125,0.7698354125022888,1.0821102857589722,0.481488436460495,26.1148624420166,88.0347671508789,161.79298400878906,27.737380981445312,94.54000091552734,172.0,28.290658950805664,214.64889526367188,1.0612053871154785,0.0,0.6400747299194336,2.856029510498047,4.047430992126465,5.73130464553833,16.20638084411621,15.836061477661133,2.1057450771331787
2025-02-21 20:00:00,5442.83154296875,79.84881591796875,141.04214477539062,0.2359369774528797,0.2846547952158881,0.23151334220029116,0.13379205045496062,0.11410283467598038,7.0,3.2931878250393676,137.45326614379883,-0.037965189665555954,360.457763671875,265.57598304748535,-45334.36608748092,-0.09424322843551636,0.24493148177862167,0.8577802628278732,0.5897580981254578,0.7772194147109985,1.0622714757919312,0.4292127192020416,23.847333908081055,87.67160034179688,160.80418395996094,27.322328567504883,94.54000091552734,172.0,28.290658950805664,225.14964294433594,1.4487488269805908,0.0,0.7020010948181152,3.1475777626037598,4.3402228355407715,6.056382656097412,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 20:10:00,5444.08740234375,79.82254028320312,141.03892517089844,0.23203737059097856,0.28168775646025795,0.2282627324204902,0.13916865067342266,0.11884348985485065,7.0,3.3290250738800546,137.3257598876953,-0.05507691577076912,359.7494201660156,247.26577186584473,-43147.46319418079,-0.12391621991991997,0.2799994498491287,0.8462138175964355,0.6110901534557343,0.7585482597351074,1.087955355644226,0.43183189630508423,23.253116607666016,87.60750579833984,163.75836181640625,26.675336837768555,94.54000091552734,172.0,28.290658950805664,241.7774658203125,1.191514253616333,0.0,0.7802006006240845,2.894094467163086,4.008029460906982,5.749964237213135,4.211490154266357,3.2959487438201904,2.9514734745025635
2025-02-21 20:20:00,5454.72314453125,79.8157730102539,140.99661254882812,0.2309927970337121,0.28182348787676914,0.22923523190584144,0.13775153838187276,0.12019694480180461,7.0,3.331366555091797,137.06225967407227,-0.08263145387172699,359.79193115234375,252.7362003326416,-42428.745646018084,-0.10904574021697044,0.251174159348011,0.8430365025997162,0.6103406548500061,0.7718455791473389,1.0988924503326416,0.44584858417510986,22.610509872436523,87.60750579833984,163.75836181640625,26.675336837768555,94.54000091552734,172.0,28.290658950805664,226.314697265625,1.0315265655517578,8.457906723022461,0.7075484991073608,2.9061241149902344,4.098129749298096,5.833175182342529,13.504133224487305,15.515167236328125,2.1057450771331787
2025-02-21 20:30:00,5474.1669921875,79.81767272949219,141.01072692871094,0.2317331502760152,0.2795158633047615,0.2284665072839783,0.1388990180712621,0.12138546106398287,7.0,3.3543347631818987,136.90432357788086,-0.07510396093130112,361.0416564941406,243.44747352600098,-43173.34777860309,-0.14652957394719124,0.2555219829082489,0.8764427453279495,0.615056037902832,0.7807835936546326,1.0997815132141113,0.4384731650352478,23.145084381103516,87.79367065429688,163.41046142578125,26.919485092163086,94.54000091552734,172.0,28.290658950805664,251.78733825683594,1.039580225944519,1.3144174814224243,0.7957534193992615,2.7866995334625244,4.053976535797119,5.648066520690918,23.220481872558594,41.8675422668457,2.1057450771331787
2025-02-21 20:40:00,5429.267578125,79.81749725341797,141.0324249267578,0.2308939031820834,0.27932677978112375,0.22981722865721396,0.1407028581819548,0.1192592301976241,7.0,3.369278598659609,136.68758010864258,-0.025419648736715317,362.0141906738281,256.80547523498535,-43313.5658110952,-0.03800945490365848,0.2704002112150192,0.8659507632255554,0.6113160848617554,0.7845004796981812,1.0775893926620483,0.46469515562057495,23.405576705932617,87.79367065429688,163.41046142578125,26.919485092163086,94.54000091552734,172.0,28.290658950805664,250.4622039794922,2.275069236755371,0.0,0.7596815228462219,2.8716092109680176,4.0926337242126465,5.6583452224731445,4.211490154266357,5.352107524871826,2.1057450771331787
2025-02-21 20:50:00,5425.45458984375,79.80223083496094,141.07037353515625,0.23194790714345465,0.28076471557273897,0.22766181414054898,0.14040487683766742,0.11922068630558998,7.0,3.3653338335434344,136.47859954833984,-0.04285065457224846,360.457763671875,260.08294105529785,-44084.1265180893,-0.12578655034303665,0.28777968883514404,0.8698532432317734,0.5896314382553101,0.7793441414833069,1.0572808980941772,0.47704264521598816,23.700210571289062,85.22401428222656,162.9893035888672,26.223663330078125,94.54000091552734,172.0,28.290658950805664,225.59228515625,1.1663389205932617,0.0,0.717251181602478,2.921193838119507,4.075627326965332,5.711280822753906,21.05084991455078,31.63161849975586,2.1057450771331787
2025-02-21 21:00:00,5471.462890625,79.8222885131836,141.0291748046875,0.23202250252537654,0.28058575880281716,0.22773211617601508,0.13925559452394887,0.12040402797184234,7.0,3.3222252994407424,136.2957992553711,-0.025944024324417114,361.1352844238281,249.61818885803223,-45121.90845499425,-0.1290241777896881,0.282017782330513,0.8943051695823669,0.6032368540763855,0.7761713266372681,1.0580857992172241,0.46392711997032166,22.815399169921875,85.22401428222656,162.9893035888672,26.223663330078125,94.54000091552734,172.0,28.290658950805664,231.38401794433594,1.348201036453247,0.0,0.7649073600769043,2.921201705932617,4.252076148986816,6.1597723960876465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 21:10:00,5458.89794921875,79.80728149414062,141.0117950439453,0.2308271282224612,0.2804439247414938,0.22816079971533915,0.13985879509625332,0.1207093522244525,7.0,3.3349787190280207,136.28404998779297,-0.06155236437916756,360.3988342285156,254.86525917053223,-41320.732713103964,-0.033317987341433764,0.2597149685025215,0.8149119019508362,0.6093417704105377,0.7440565824508667,1.074955940246582,0.44406750798225403,23.454267501831055,88.18736267089844,165.4857177734375,27.23687744140625,94.54000091552734,172.0,28.290658950805664,229.06805419921875,1.410056710243225,0.0,0.6432712078094482,2.934105634689331,3.995117425918579,5.427218437194824,9.613700866699219,22.98188591003418,2.1057450771331787
2025-02-21 21:20:00,5455.9990234375,79.82076263427734,140.979248046875,0.23196747927367356,0.2794833822220871,0.22916189181405483,0.13890039674184615,0.12048684994833836,7.0,3.369497129288772,136.41071319580078,-0.09272012114524841,360.457763671875,257.723840713501,-42490.82957924347,-0.12518002465367317,0.24863310903310776,0.8647588789463043,0.6074678301811218,0.7778113484382629,1.0777157545089722,0.4411345422267914,22.690946578979492,87.67160034179688,164.27719116210938,26.510536193847656,94.54000091552734,172.0,28.290658950805664,230.1434326171875,0.8583425283432007,0.0,0.7121937274932861,2.9072704315185547,4.004103660583496,5.393950462341309,4.211490154266357,11.1285400390625,2.1057450771331787
2025-02-21 21:30:00,5455.884765625,79.79904174804688,141.00857543945312,0.23182833489334545,0.2824574316102755,0.22925883646894518,0.13834030556344687,0.11811509146398701,7.0,3.3384317600458653,136.56046676635742,-0.0821017175912857,359.58184814453125,261.28069496154785,-41812.78007592847,-0.09277842193841934,0.23970752954483032,0.8660257905721664,0.6018989086151123,0.7785214781761169,1.0698130130767822,0.44630369544029236,23.290590286254883,87.67160034179688,164.27719116210938,26.510536193847656,94.54000091552734,172.0,28.290658950805664,225.20445251464844,0.8740456104278564,0.0,0.7187724709510803,2.973996162414551,4.056431770324707,5.498976230621338,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 21:40:00,5534.8046875,79.79202270507812,140.9846649169922,0.22823385951314357,0.2764663700334488,0.22868122667225213,0.1431439670651504,0.12347457671600512,7.0,3.335445322038803,136.7559471130371,-0.05949657782912254,360.5238342285156,241.65117835998535,-44925.84055110258,-0.06418530456721783,0.2423635721206665,0.8632988333702087,0.626093715429306,0.7875338196754456,1.086618423461914,0.44906020164489746,21.83162498474121,88.0073013305664,163.2029266357422,27.310121536254883,94.54000091552734,172.0,28.290658950805664,218.42901611328125,1.4276585578918457,0.0,0.7172243595123291,2.8100883960723877,4.029988765716553,5.71517276763916,5.466202735900879,5.096189022064209,2.1057450771331787
2025-02-21 21:50:00,5570.17138671875,79.77798461914062,141.02371215820312,0.22806146606473116,0.27779485176383123,0.2257826501410911,0.142663210796869,0.1256978212334775,7.0,3.3211380968539617,137.04618453979492,-0.05069168284535408,361.1086730957031,213.7712345123291,-41750.59884225095,-0.10220861807465553,0.2668301910161972,0.8969349414110184,0.6321490705013275,0.7970753908157349,1.0863465070724487,0.46152061223983765,22.780807495117188,88.0073013305664,163.2029266357422,27.310121536254883,94.54000091552734,172.0,28.290658950805664,234.97044372558594,6.860411643981934,0.0,0.7855486273765564,2.89672589302063,4.082348823547363,5.814682960510254,5.065742492675781,13.240047454833984,2.1057450771331787
2025-02-21 22:00:00,5560.12890625,79.78500366210938,141.02264404296875,0.2259948627121852,0.27598226080575017,0.2260888737253811,0.14533185738211063,0.12660214537457287,7.0,3.371478627564559,137.28885650634766,-0.06392765790224075,358.8612060546875,280.1537113189697,-44678.90289745401,-0.1415429674088955,0.268767774105072,0.9170174300670624,0.619650661945343,0.7985204458236694,1.0733799934387207,0.4285373389720917,21.81395149230957,87.55867767333984,161.310791015625,26.913381576538086,94.54000091552734,172.0,28.290658950805664,227.71315002441406,1.156923532485962,0.0,0.828558087348938,2.8607749938964844,4.095375061035156,5.828268051147461,9.026336669921875,28.524301528930664,2.1057450771331787
2025-02-21 22:10:00,5528.79296875,79.7724380493164,140.9814910888672,0.22667423685217003,0.27626957978171574,0.22373618811430318,0.14656246926904165,0.12675752598276938,7.0,3.3486602011062825,137.62039184570312,-0.04780048131942749,359.4873046875,253.78704261779785,-43135.7613724421,-0.14281950518488884,0.2778075337409973,0.8877589255571365,0.6093384623527527,0.5409514307975769,1.0377665758132935,0.48330795764923096,21.073638916015625,87.79672241210938,160.2487335205078,27.737380981445312,94.54000091552734,172.0,28.290658950805664,213.21163940429688,0.978173017501831,0.0,0.7018606066703796,2.9724228382110596,4.3142170906066895,6.0037689208984375,4.211490154266357,5.365633964538574,2.1057450771331787
2025-02-21 22:20:00,5563.9853515625,79.75628662109375,140.9054718017578,0.2250941354649863,0.27626818130801595,0.22579706840346736,0.1446359413159858,0.12820467350754458,7.0,3.34375667834309,137.98577117919922,-0.06174176558852196,359.445068359375,249.72017860412598,-43951.49432454143,-0.09228907153010368,0.274486243724823,0.865777775645256,0.6334823369979858,0.7732449173927307,1.074473261833191,0.45847222208976746,22.186243057250977,87.79672241210938,160.2487335205078,27.737380981445312,94.54000091552734,172.0,28.290658950805664,222.92872619628906,0.8777687549591064,0.0,0.725593090057373,2.9938812255859375,4.200010776519775,5.740750789642334,15.283957481384277,28.91924285888672,2.1057450771331787
2025-02-21 22:30:00,5485.3984375,79.76094818115234,140.89352416992188,0.2249297825641789,0.2755099355024318,0.22436466189252907,0.14749115845367147,0.12770446158718873,7.0,3.3888113349307325,138.23230361938477,-0.04317586496472359,358.5147705078125,232.39592933654785,-41568.70408098062,-0.1447860263288021,0.29200202226638794,0.8870599567890167,0.6192626655101776,0.7690473794937134,1.0629826784133911,0.48330745100975037,22.668903350830078,89.5210189819336,162.70852661132812,26.321321487426758,94.54000091552734,172.0,28.290658950805664,226.47634887695312,1.6357311010360718,0.0,0.7411056756973267,2.895981788635254,4.137105941772461,5.811093807220459,11.352730751037598,42.69936752319336,2.1057450771331787
2025-02-21 22:40:00,5608.02001953125,79.75299072265625,140.91090393066406,0.22563892996945228,0.2749205342282944,0.22372175803006875,0.14637878696163456,0.12933999081055003,7.0,3.320993153159821,138.32227325439453,-0.04489592835307121,360.2238464355469,267.2083988189697,-45015.42485914054,-0.14127473533153534,0.2880222499370575,0.9085631221532822,0.6324753165245056,0.7835718989372253,1.0697158575057983,0.4618940055370331,23.61329460144043,89.5210189819336,162.70852661132812,26.321321487426758,94.54000091552734,172.0,28.290658950805664,228.15725708007812,1.9561667442321777,0.0,0.7245689034461975,3.0021800994873047,4.174493312835693,5.815868377685547,5.907375335693359,14.427990913391113,2.1057450771331787
2025-02-21 22:50:00,5601.9677734375,79.72982788085938,140.90982055664062,0.22418928604874783,0.2742939971198068,0.22244411182773652,0.14927181926491484,0.12980078573879403,7.0,3.3331477619297067,138.35389709472656,-0.04018706828355789,359.4873046875,260.6704044342041,-45412.952045724,-0.022037759888917208,0.2846201956272125,0.8852682262659073,0.6411099433898926,0.7788165807723999,1.0694866180419922,0.46058720350265503,21.915788650512695,90.04288482666016,162.66580200195312,27.200254440307617,94.54000091552734,172.0,28.290658950805664,232.57386779785156,1.3726674318313599,0.0,0.7605113983154297,2.9500067234039307,4.169049263000488,5.689919471740723,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-21 23:00:00,5599.1650390625,79.71961975097656,140.9054718017578,0.22129820559421273,0.2769865739486884,0.2268064033665874,0.14647857435742062,0.1284302427330908,7.0,3.3786227913969458,138.37491607666016,-0.007804807275533676,359.1216735839844,248.10457801818848,-43407.092359976254,-0.06539013143628836,0.29299232363700867,0.9089338034391403,0.6320461630821228,0.7765084505081177,1.0400490760803223,0.47803452610969543,21.618223190307617,89.94217681884766,164.49081420898438,26.76689338684082,94.54000091552734,172.0,28.290658950805664,220.84117126464844,1.2446885108947754,0.0,0.6778910756111145,2.9962122440338135,4.303485870361328,6.033473014831543,20.581165313720703,6.361841201782227,2.1057450771331787
2025-02-21 23:10:00,5622.66455078125,79.7195816040039,140.88487243652344,0.2212129215480179,0.27908205085708,0.22576538256249182,0.14585857428131693,0.12808107075109337,7.0,3.3652414073047865,138.30125045776367,-0.06825084239244461,359.029541015625,253.38607215881348,-44347.19452084034,-0.06330282427370548,0.29791659116744995,0.8898158520460129,0.6360351145267487,0.7867714166641235,1.0742394924163818,0.4580586552619934,20.35100746154785,89.94217681884766,164.49081420898438,26.76689338684082,94.54000091552734,172.0,28.290658950805664,227.22756958007812,1.209682583808899,0.0,0.7466654777526855,3.0475363731384277,4.340538501739502,5.982149124145508,5.904507160186768,10.263216018676758,2.1057450771331787
2025-02-21 23:20:00,5603.75537109375,79.70845794677734,140.88592529296875,0.22130619015904954,0.28032655277750146,0.2269303696017548,0.1444465684446265,0.12699031901706773,7.0,3.368775338210957,138.2375831604004,-0.06229626387357712,360.52490234375,247.45208168029785,-43217.522255065785,-0.10426933318376541,0.289434477686882,0.8887912780046463,0.6470934450626373,0.7780835032463074,1.0704885721206665,0.45840883255004883,21.896930694580078,89.94217681884766,164.49081420898438,26.76689338684082,94.54000091552734,172.0,28.290658950805664,220.76446533203125,1.2762174606323242,0.0,0.7090411186218262,2.9315850734710693,4.266551971435547,5.802792549133301,6.725710868835449,8.83145523071289,2.1057450771331787
2025-02-21 23:30:00,5581.7451171875,79.69137573242188,140.88702392578125,0.22197354976346068,0.2798238969377586,0.22881406911751762,0.14405598260270414,0.125332501578559,7.0,3.395777006457819,138.14789581298828,-0.05299786478281021,360.5000915527344,259.24480628967285,-43825.26202843115,-0.09935704991221428,0.2888845056295395,0.9151374995708466,0.63651904463768,0.784109890460968,1.0574184656143188,0.4527009129524231,24.366125106811523,89.94217681884766,164.49081420898438,26.76689338684082,94.54000091552734,172.0,28.290658950805664,224.40940856933594,1.651295781135559,0.0,0.7546188235282898,2.959897994995117,4.186806678771973,5.901124000549316,4.211490154266357,6.2054057121276855,2.1057450771331787
2025-02-21 23:40:00,5596.88037109375,79.68368530273438,140.93370056152344,0.22095618545893456,0.27672448873054983,0.22850131239775281,0.142640918061729,0.1311770953510338,7.0,3.410404635857151,138.12044525146484,-0.034498654305934906,359.2767333984375,255.59047889709473,-45021.33361025797,-0.09631998278200626,0.288898304104805,0.8968906104564667,0.6250693500041962,0.7732865214347839,1.0299726724624634,0.4747781455516815,21.32250213623047,92.38365173339844,162.24464416503906,27.40778160095215,94.54000091552734,172.0,28.290658950805664,217.5101776123047,1.9672999382019043,0.0,0.6843696236610413,2.8344357013702393,4.141603469848633,5.8777384757995605,69.36347198486328,114.94441986083984,5.685276031494141
2025-02-21 23:50:00,5602.95751953125,79.68368530273438,140.96728515625,0.22341113008373426,0.2811628364541572,0.22863228599752888,0.13828454550722266,0.12850920195735702,7.0,3.3495704772181476,138.03616333007812,-0.03690458834171295,359.0794982910156,247.07967567443848,-45603.624300793934,-0.0931375864893198,0.2819782942533493,0.9081358164548874,0.654860645532608,0.7841182947158813,1.0981191396713257,0.45491060614585876,21.49856948852539,89.26466369628906,161.10325622558594,26.046655654907227,94.54000091552734,172.0,28.290658950805664,219.8363800048828,10.93433952331543,2.988976240158081,0.7220866084098816,2.9949169158935547,4.177940845489502,5.831085681915283,19.689306259155273,49.98372268676758,2.1057450771331787
2025-02-22 00:00:00,5557.2216796875,79.68368530273438,141.00527954101562,0.22218121337978303,0.2799393649967223,0.23068379578063625,0.14021859398688286,0.1269770318559756,7.0,3.3854732677338664,137.97530364990234,-0.04743678495287895,359.9542236328125,244.26003456115723,-43711.16746169232,-0.10622843354940414,0.29614225029945374,0.8910048454999924,0.6183814406394958,0.7752667665481567,1.0527384281158447,0.4360167980194092,21.17081069946289,89.26466369628906,161.10325622558594,26.046655654907227,94.54000091552734,172.0,28.290658950805664,243.67462158203125,17.962936401367188,1.2473127841949463,0.805998682975769,2.9123141765594482,4.164211750030518,5.940073490142822,395.3002624511719,348.4876708984375,10.7264404296875
2025-02-22 00:10:00,5529.9423828125,79.69491577148438,140.91415405273438,0.22542456441163633,0.28103339668731664,0.2344622003195436,0.13893252338984097,0.12014731519166247,7.0,3.40406515042133,138.07154846191406,-0.04682977870106697,359.0793762207031,248.31340980529785,-43251.42743004472,-0.09387058019638062,0.3013506084680557,0.9095582813024521,0.6247182786464691,0.7857409119606018,1.060059666633606,0.4815566837787628,21.340591430664062,90.40300750732422,161.603759765625,28.243988037109375,94.54000091552734,172.0,28.290658950805664,241.64157104492188,12.737335205078125,6.421402931213379,0.8619591593742371,2.946131706237793,4.222975730895996,6.003593444824219,71.87528228759766,123.40613555908203,3.363062858581543
2025-02-22 00:20:00,5577.33837890625,79.68921661376953,140.92608642578125,0.2253696368255596,0.2807367320404502,0.23821687569615738,0.13392817771311513,0.12174857772471771,7.0,3.3757828835106216,138.084228515625,-0.041135337203741074,361.3458557128906,250.8890323638916,-44063.92618839517,-0.02152954787015915,0.2728440761566162,0.8977501392364502,0.6349781155586243,0.7940167188644409,1.0890885591506958,0.44467732310295105,22.37230682373047,90.40300750732422,161.603759765625,28.243988037109375,94.54000091552734,172.0,28.290658950805664,248.05113220214844,7.124091625213623,10.016030311584473,0.8538406491279602,2.8647611141204834,4.122115135192871,5.995662212371826,55.97896194458008,122.46700286865234,5.205114841461182
