datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-22 00:30:00,5562.23486328125,79.6561279296875,140.91305541992188,0.225340660450145,0.28080616690773763,0.23645613642057128,0.13496170923462777,0.12243532698691832,7.0,3.3781754125043,138.05750274658203,-0.03782197833061218,361.711181640625,240.92205238342285,-43051.45065154185,-0.08270963095128536,0.27954941987991333,0.9128139615058899,0.6430813372135162,0.7943570017814636,1.0756019353866577,0.46453341841697693,22.077896118164062,89.85366821289062,162.47048950195312,27.00493621826172,90.31999969482422,165.83999633789062,26.062807083129883,243.34088134765625,15.993097305297852,8.107542037963867,0.7940704226493835,2.8871753215789795,4.27108097076416,5.913303375244141,45.31549072265625,73.77711486816406,2.955162763595581
2025-02-22 00:40:00,5564.90185546875,79.64584350585938,140.8827362060547,0.2252064844638654,0.2824915287522665,0.23878817868525673,0.13234364265764192,0.12117016544096945,7.0,3.3656969923187137,138.06967544555664,-0.02905946783721447,361.471435546875,219.54244422912598,-41983.466923460335,-0.10286494717001915,0.2939522713422775,0.9040725380182266,0.6378180682659149,0.7900593280792236,1.0814255475997925,0.4638829827308655,23.07862091064453,90.04898834228516,163.60577392578125,27.151426315307617,90.31999969482422,165.83999633789062,26.062807083129883,246.19715881347656,13.581779479980469,2.6826677322387695,0.75934237241745,2.9311885833740234,4.139803409576416,5.739321708679199,27.2219295501709,50.5494384765625,2.1057450771331787
2025-02-22 00:50:00,5539.4609375,79.61827850341797,140.8262481689453,0.22549315314921758,0.2809954720354566,0.24051799544142807,0.13289577161969052,0.1200976077542072,7.0,3.3940977226955464,138.3254051208496,-0.04132740572094917,360.3988342285156,274.0682621002197,-44860.47170043406,-0.19340099394321442,0.31911133229732513,0.9036520421504974,0.6231151223182678,0.7688841223716736,1.0516318082809448,0.5029832124710083,21.577102661132812,90.04898834228516,163.60577392578125,27.151426315307617,90.31999969482422,165.83999633789062,26.062807083129883,233.7562255859375,11.631948471069336,5.213108539581299,0.7503131628036499,2.9248359203338623,4.111266613006592,5.675168037414551,27.3621826171875,25.417924880981445,2.1057450771331787
2025-02-22 01:00:00,5535.09765625,79.55052185058594,140.7980499267578,0.2263230912008417,0.2820197166649707,0.23998933922907448,0.1327008403247884,0.1189670125803247,7.0,3.369380458332304,137.83200073242188,-0.0012039919383823872,362.0141906738281,253.63277626037598,-43664.261952362074,-0.110643420368433,0.2791053056716919,0.8782235682010651,0.6356923282146454,0.7614235281944275,1.0687661170959473,0.4659518003463745,21.4966983795166,90.14054107666016,163.8133087158203,27.169736862182617,90.31999969482422,165.83999633789062,26.062807083129883,239.26739501953125,29.653398513793945,1.9283769130706787,0.7945834398269653,2.939530372619629,4.05695915222168,5.815379619598389,4.211490154266357,6.367949485778809,2.1057450771331787
2025-02-22 01:10:00,5558.015625,79.50118255615234,140.74163818359375,0.2270368018047263,0.2818511199330692,0.2406543239362844,0.13200151423087486,0.11845624009504524,7.0,3.376290099260148,137.58003997802734,-0.08440899103879929,362.9022521972656,216.2098331451416,-41327.045277756086,-0.12034110352396965,0.279875248670578,0.8885352313518524,0.6360776424407959,0.7871641516685486,1.0883080959320068,0.4517649710178375,24.064952850341797,90.14054107666016,163.8133087158203,27.169736862182617,90.31999969482422,165.83999633789062,26.062807083129883,229.4341583251953,67.26538848876953,0.0,0.7487930059432983,2.9300293922424316,4.109927177429199,5.712634563446045,4.211490154266357,4.511652946472168,2.1057450771331787
2025-02-22 01:20:00,5546.9912109375,79.44392395019531,140.60382080078125,0.22710677191224213,0.28261158928737745,0.2414106914091939,0.13142851033903893,0.11744243705214755,7.0,3.3597564604280303,137.39048767089844,-0.08639466017484665,360.1224060058594,271.2127323150635,-43966.287921487885,-0.1422361470758915,0.2981724739074707,0.8828366845846176,0.6020122468471527,0.7762166857719421,1.0347208976745605,0.49397674202919006,22.269851684570312,90.00321197509766,163.53253173828125,27.02324867248535,90.31999969482422,165.83999633789062,26.062807083129883,231.42202758789062,22.43364906311035,0.0,0.7268420457839966,2.97594952583313,4.136974811553955,5.611112594604492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 01:30:00,5540.63818359375,79.40138244628906,140.56369018554688,0.22622532589632824,0.2835202798876985,0.2403998665509166,0.130687396711447,0.11916713095360969,7.0,3.351114002346124,137.41086959838867,-0.01285119354724884,360.9303894042969,245.49831581115723,-43258.68227387777,-0.12334882840514183,0.27915187180042267,0.902340292930603,0.6468194127082825,0.7798099517822266,1.0755060911178589,0.46075496077537537,23.188386917114258,88.1324234008789,165.3758544921875,27.50543975830078,90.31999969482422,165.83999633789062,26.062807083129883,238.42727661132812,20.51505470275879,0.0,0.7952693104743958,2.9218573570251465,4.079722881317139,5.4910664558410645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 01:40:00,5527.84130859375,79.34675598144531,140.5159149169922,0.22546221286282211,0.280699108112213,0.23905326273276015,0.13467815302262884,0.12010726326957591,7.0,3.402599917242432,137.410888671875,-0.055311430245637894,361.17767333984375,243.99871253967285,-43563.98013720306,-0.05468760011717677,0.2957269698381424,0.8883237987756729,0.6227555871009827,0.7892564535140991,1.0599650144577026,0.4827093482017517,23.48040199279785,88.1324234008789,165.3758544921875,27.50543975830078,90.31999969482422,165.83999633789062,26.062807083129883,210.51109313964844,8.49792766571045,2.6765079498291016,0.6410898566246033,2.7640364170074463,4.184047698974609,5.768331527709961,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 01:50:00,5539.765625,79.27876281738281,140.46495056152344,0.22641749614376144,0.28130632842160636,0.23956794352624042,0.13397113896672613,0.11873709294166566,7.0,3.3791484265925344,137.37354278564453,-0.0624920055270195,360.9307556152344,248.98525428771973,-44353.19269375361,-0.10200844891369343,0.271111860871315,0.9192929267883301,0.634132444858551,0.7980363368988037,1.0615981817245483,0.4343668222427368,21.917720794677734,90.37553405761719,165.7420654296875,27.322328567504883,90.31999969482422,165.83999633789062,26.062807083129883,238.17446899414062,21.321605682373047,0.0,0.7241994738578796,2.919503927230835,4.260308265686035,5.979462623596191,4.211490154266357,5.370249271392822,2.1057450771331787
2025-02-22 02:00:00,5519.23388671875,79.24822235107422,140.43780517578125,0.22982844789489268,0.2865233921421811,0.23699437507263707,0.13018689158290983,0.11646689330737933,7.0,3.323688009863589,137.5474967956543,-0.042387768626213074,362.182373046875,246.83834266662598,-42902.01115671088,-0.1652100682258606,0.2991238385438919,0.8924751877784729,0.6097169518470764,0.7655556797981262,1.0505183935165405,0.49124467372894287,23.139671325683594,90.37553405761719,165.7420654296875,27.322328567504883,90.31999969482422,165.83999633789062,26.062807083129883,229.5654754638672,14.412707328796387,0.0,0.6949076652526855,2.980010509490967,4.058326721191406,5.452651500701904,30.738615036010742,67.44099426269531,2.1057450771331787
2025-02-22 02:10:00,5558.8447265625,79.23596954345703,140.35435485839844,0.22601182774194836,0.2833850579319558,0.2393381973388819,0.13174280699248203,0.11952210999473192,7.0,3.3399175043835867,137.87165451049805,-0.02449345588684082,361.0835266113281,231.92522621154785,-43384.744511057805,-0.04998893430456519,0.28191323578357697,0.8916539996862411,0.631535679101944,0.7731208205223083,1.079063892364502,0.4496753513813019,21.973190307617188,90.26261901855469,168.73287963867188,26.76689338684082,90.31999969482422,165.83999633789062,26.062807083129883,221.8114471435547,21.16485023498535,0.0,0.7021130919456482,2.84367299079895,4.09282922744751,5.817697048187256,8.202401161193848,10.348381042480469,2.1057450771331787
2025-02-22 02:20:00,5550.94091796875,79.2344741821289,140.31195068359375,0.22839948367095037,0.2836655478360238,0.2448972428832065,0.12757359995180104,0.1154641256580183,7.0,3.3630419245065704,137.72105026245117,-0.06562725454568863,362.276611328125,255.49569129943848,-43588.583513881924,-0.16734522581100464,0.3118564188480377,0.9022582769393921,0.6289317309856415,0.7885931134223938,1.0578410625457764,0.5018729567527771,22.815044403076172,90.26261901855469,168.73287963867188,26.76689338684082,90.31999969482422,165.83999633789062,26.062807083129883,223.1343994140625,1.3207292556762695,0.0,0.7423311471939087,2.9396822452545166,4.06195592880249,5.455279350280762,61.71186447143555,75.39779663085938,2.1057450771331787
2025-02-22 02:30:00,5548.0546875,79.24269104003906,140.31736755371094,0.2268016722525116,0.28255634621768444,0.23795709924872646,0.1321709165908241,0.12051396569025338,7.0,3.380138889475619,137.5763168334961,-0.009595310315489769,361.5139465332031,251.96663856506348,-43375.30644738385,-0.060025851242244244,0.2762725055217743,0.8967082351446152,0.6298135221004486,0.7772167325019836,1.0596473217010498,0.43644416332244873,20.996145248413086,90.25346374511719,165.5650634765625,27.07207679748535,90.31999969482422,165.83999633789062,26.062807083129883,227.2859344482422,1.345617651939392,0.0,0.7881037592887878,2.7507593631744385,4.172007083892822,5.928627967834473,4.211490154266357,7.208406925201416,2.1057450771331787
2025-02-22 02:40:00,5550.43310546875,79.24822998046875,140.31195068359375,0.2267951833729426,0.2828950937892541,0.2393472266679153,0.13151916397619182,0.11944333219369618,7.0,3.363819314362346,137.51910781860352,-0.06160472333431244,362.3872985839844,242.67476844787598,-43784.736465830756,-0.015707979910075665,0.2715122550725937,0.91523277759552,0.6338691711425781,0.8062907457351685,1.063809871673584,0.45982250571250916,23.15207862854004,89.88113403320312,163.1113739013672,26.931692123413086,90.31999969482422,165.83999633789062,26.062807083129883,217.56500244140625,1.267384648323059,0.0,0.6815004348754883,2.8984479904174805,4.207070350646973,5.7060866355896,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 02:50:00,5542.06103515625,79.25672912597656,140.364013671875,0.22888003483829197,0.2843964260205844,0.2437528225468036,0.1279604180452304,0.11501029854908962,7.0,3.3332496574271637,137.52648544311523,-0.026624947786331177,362.4811096191406,251.3566837310791,-43909.29867421566,-0.1279105842113495,0.25995370745658875,0.9023055732250214,0.6257550716400146,0.7784544825553894,1.0723494291305542,0.4247142970561981,22.339162826538086,89.88113403320312,163.1113739013672,26.931692123413086,90.31999969482422,165.83999633789062,26.062807083129883,217.276611328125,0.801588237285614,0.0,0.6883123517036438,2.9629034996032715,4.139810562133789,5.480355739593506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:00:00,5549.974609375,79.26819610595703,140.2924346923828,0.22794299199762488,0.28313872802371515,0.24368314074210687,0.12891295597892666,0.11632218325762642,7.0,3.343632048746,137.54749298095703,-0.06054609268903732,362.27630615234375,250.05181312561035,-44372.019262648784,-0.12039875984191895,0.29539985954761505,0.9114009737968445,0.6024396121501923,0.7905160188674927,1.0300029516220093,0.4918382167816162,22.923152923583984,89.73464965820312,162.11036682128906,26.80351448059082,90.31999969482422,165.83999633789062,26.062807083129883,208.34571838378906,1.0769273042678833,0.0,0.6419104933738708,3.038482904434204,4.1829633712768555,5.595088958740234,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:10:00,5550.24609375,79.26527404785156,140.33908081054688,0.2268597335942294,0.28406129966770677,0.23973252581506338,0.12923870001575236,0.12010774090724809,7.0,3.339272026050365,137.60013961791992,-0.048273324966430664,362.9022521972656,251.47249794006348,-43047.50261708634,-0.1574229747056961,0.2857661843299866,0.891707569360733,0.6174061894416809,0.78501296043396,1.0561696290969849,0.44685447216033936,23.712339401245117,89.73464965820312,162.11036682128906,26.80351448059082,90.31999969482422,165.83999633789062,26.062807083129883,223.12094116210938,1.182363510131836,0.0,0.6889014840126038,2.9665424823760986,4.072873592376709,5.357693672180176,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:20:00,5561.20361328125,79.27375793457031,140.37596130371094,0.2277020788557862,0.2834033311842939,0.24357669203710242,0.12761225419397274,0.11770564372884482,7.0,3.3434483655557012,137.64225387573242,-0.050543416291475296,364.45684814453125,234.52532386779785,-42474.02285294801,-0.1553068682551384,0.31680038571357727,0.8825306594371796,0.6315812170505524,0.7667367458343506,1.0583395957946777,0.4975695312023163,25.234472274780273,89.4050521850586,162.12867736816406,26.168729782104492,90.31999969482422,165.83999633789062,26.062807083129883,219.74815368652344,0.8779502511024475,0.0,0.6837984919548035,3.1626806259155273,4.110176086425781,5.096714019775391,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:30:00,5559.5927734375,79.27046966552734,140.3900146484375,0.22741003804942014,0.28311589584758867,0.24154492737044433,0.1296915647524204,0.11823757398012646,7.0,3.364923682681416,137.67910385131836,-0.0619024932384491,361.06597900390625,277.0290470123291,-43443.867220829845,-0.01628775056451559,0.25585146993398666,0.8727665692567825,0.6345746517181396,0.7791601419448853,1.0710335969924927,0.44419410824775696,23.88521385192871,90.09171295166016,159.66888427734375,27.92049217224121,90.31999969482422,165.83999633789062,26.062807083129883,220.36119079589844,0.8120312690734863,0.0,0.6936134099960327,2.9970974922180176,4.055572509765625,5.314464092254639,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:40:00,5523.61572265625,79.26527404785156,140.44215393066406,0.22841176661478288,0.28398474841525756,0.24192316538027142,0.12892018224725935,0.11676013734242878,7.0,3.374070950238964,137.71164321899414,-0.07502371072769165,361.7538757324219,248.1243839263916,-44860.53915409735,-0.07954007759690285,0.25802798569202423,0.8718688488006592,0.6208953559398651,0.7736045122146606,1.058709979057312,0.43856051564216614,22.066879272460938,90.09171295166016,159.66888427734375,27.92049217224121,90.31999969482422,165.83999633789062,26.062807083129883,204.38958740234375,0.980082094669342,0.0,0.5997200608253479,3.2204763889312744,4.177371501922607,5.2707061767578125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 03:50:00,5559.13623046875,79.26527404785156,140.43563842773438,0.22845494995629792,0.2846353359918034,0.24041834901929043,0.12975876097314107,0.1167326040594672,7.0,3.34302962000107,137.68436431884766,-0.08413420617580414,363.8450927734375,254.10759925842285,-42837.17859565993,-0.140094555914402,0.28398458659648895,0.8980993181467056,0.6189802289009094,0.767914354801178,1.0420300960540771,0.4664328992366791,26.401744842529297,90.10086822509766,162.21412658691406,27.47492218017578,90.31999969482422,165.83999633789062,26.062807083129883,210.41802978515625,3.3974990844726562,0.0,0.6635026335716248,3.081235885620117,4.048038482666016,5.171304225921631,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 04:00:00,5566.388671875,79.26527404785156,140.42483520507812,0.22750916455564893,0.28336501156476335,0.24123268902941977,0.12955277299876317,0.11834036185140477,7.0,3.3585295631196734,137.65278244018555,-0.02651112712919712,362.27667236328125,268.6122074127197,-45404.691461534414,-0.021081086713820696,0.2670982927083969,0.8981762528419495,0.6279616951942444,0.7873308062553406,1.0569947957992554,0.4582642912864685,22.55095100402832,90.10086822509766,162.21412658691406,27.47492218017578,90.31999969482422,165.83999633789062,26.062807083129883,222.52139282226562,1.3609938621520996,0.0,0.699722409248352,2.9574642181396484,4.156815052032471,5.461965560913086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 04:10:00,5536.341796875,79.27783203125,140.4605712890625,0.22742955178892052,0.2849242815836888,0.24211809391537067,0.12865308820633786,0.11687498450568211,7.0,3.3427024275322825,137.62646102905273,-0.02392820455133915,363.40582275390625,253.60347938537598,-43142.089685283856,-0.06329000368714333,0.28165043890476227,0.8810122460126877,0.6266560256481171,0.7783865332603455,1.065758228302002,0.45485934615135193,22.988454818725586,90.10086822509766,162.21412658691406,27.47492218017578,90.31999969482422,165.83999633789062,26.062807083129883,225.6287841796875,1.3685976266860962,0.0,0.7267872095108032,3.2083334922790527,4.1315507888793945,5.02523136138916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 04:20:00,5569.40625,79.26527404785156,140.51589965820312,0.22777403000260152,0.28224401763927714,0.2416564395520786,0.12979481852734925,0.11853069427869348,7.0,3.3569817339234014,137.54749298095703,-0.062222402542829514,362.7342224121094,266.1729679107666,-44848.18879519931,-0.07333479262888432,0.2664812207221985,0.8524190038442612,0.6297234296798706,0.7553229331970215,1.0581876039505005,0.43752163648605347,26.151216506958008,90.10086822509766,162.21412658691406,27.47492218017578,90.31999969482422,165.83999633789062,26.062807083129883,233.06752014160156,1.1635662317276,0.0,0.7705007195472717,3.0184714794158936,4.004404544830322,4.924407482147217,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 04:30:00,5563.64892578125,79.29046630859375,140.50076293945312,0.22712679225007032,0.28476407731552467,0.24152278879718225,0.12962815977305278,0.11695818186416997,7.0,3.3421772017243985,137.5738182067871,-0.05059126019477844,364.55023193359375,254.86690711975098,-43565.92014234226,-0.058401464484632015,0.2720499634742737,0.8909093141555786,0.600168913602829,0.7754905223846436,1.012934923171997,0.4924698770046234,26.27385902404785,88.31553649902344,171.1072235107422,26.602092742919922,90.31999969482422,165.83999633789062,26.062807083129883,231.07656860351562,1.0214014053344727,0.0,0.7240830063819885,3.0282962322235107,4.054236888885498,5.111499786376953,4.211490154266357,6.204853534698486,2.1057450771331787
2025-02-22 04:40:00,5594.83740234375,79.3242416381836,140.4107208251953,0.22919333557865637,0.2846001066713538,0.23808979365455146,0.12924829354574874,0.11886847054968958,7.0,3.3153439478463813,137.4635238647461,-0.044468216598033905,361.5564270019531,246.56545448303223,-42978.357771524396,-0.13614029064774513,0.2886565625667572,0.888926312327385,0.6109354197978973,0.770980179309845,1.0335441827774048,0.44847968220710754,25.828765869140625,89.5942611694336,176.80809020996094,27.993736267089844,90.31999969482422,165.83999633789062,26.062807083129883,230.86756896972656,1.0964607000350952,0.0,0.7337855696678162,3.117103099822998,4.090392589569092,5.254399299621582,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 04:50:00,5527.0830078125,79.32569885253906,140.37271118164062,0.22878450909734788,0.2848446398617707,0.2429399192636723,0.12859322857206862,0.11483770320514046,7.0,3.3327369241623237,137.42618560791016,-0.1084553450345993,363.0937194824219,255.5622501373291,-43009.457289818536,-0.10794814676046371,0.2707580626010895,0.8800399303436279,0.6222954392433167,0.7981184720993042,1.0669174194335938,0.4469509422779083,23.58917808532715,89.5942611694336,176.80809020996094,27.993736267089844,90.31999969482422,165.83999633789062,26.062807083129883,229.72203063964844,1.1336666345596313,0.0,0.7527502179145813,3.157167673110962,4.27108097076416,5.714109897613525,4.211490154266357,8.422980308532715,2.1057450771331787
2025-02-22 05:00:00,5592.56884765625,79.33271789550781,140.4085693359375,0.22663020782858936,0.282332101171965,0.24112570200215586,0.13081416570350318,0.11909782329378661,7.0,3.3498353517122728,137.30945205688477,-0.009277473203837872,363.61639404296875,241.42946815490723,-43718.749802867605,-0.06877129804342985,0.30333417654037476,0.9093594253063202,0.6334658861160278,0.780062198638916,1.0574318170547485,0.4788051247596741,23.356203079223633,88.0439224243164,171.36968994140625,26.156522750854492,90.31999969482422,165.83999633789062,26.062807083129883,227.38348388671875,1.5357731580734253,0.0,0.7540992498397827,2.9692041873931885,4.1074299812316895,5.460633277893066,4.211490154266357,6.219412326812744,2.1057450771331787
2025-02-22 05:10:00,5636.38134765625,79.33271789550781,140.3867950439453,0.225214063633627,0.2807599752696079,0.24116130976077205,0.13290605700015945,0.11995859433583363,7.0,3.338603486660541,137.30945205688477,-0.08060689270496368,361.3882751464844,255.18593788146973,-44010.573654013264,-0.1590849533677101,0.27429668605327606,0.9068925380706787,0.6446127593517303,0.7767896056175232,1.0706204175949097,0.4416252076625824,23.382070541381836,88.0439224243164,171.36968994140625,26.156522750854492,90.31999969482422,165.83999633789062,26.062807083129883,234.86386108398438,1.6238211393356323,10.646581649780273,0.6843206882476807,2.8594539165496826,4.041848659515381,5.4399919509887695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 05:20:00,5672.892578125,79.33271789550781,140.43130493164062,0.22247380224103616,0.27878035494770775,0.23893993203602382,0.13595164393442666,0.12385426684080562,7.0,3.3425020468090954,137.30945205688477,-0.016616277396678925,362.734375,257.12005043029785,-45076.961516345305,0.004930829629302025,0.296046644449234,0.9118800610303879,0.6278992295265198,0.7676885724067688,1.0246354341506958,0.48374778032302856,22.081600189208984,88.33384704589844,164.0513458251953,27.93880271911621,90.31999969482422,165.83999633789062,26.062807083129883,238.10800170898438,1.1719602346420288,20.084312438964844,0.7813616991043091,2.8250789642333984,4.089148044586182,5.475466728210449,5.4652862548828125,13.254369735717773,2.1057450771331787
2025-02-22 05:30:00,5659.50146484375,79.31867980957031,140.47145080566406,0.22553925618597823,0.2808705145484715,0.23895823639032776,0.133793826899791,0.12083816597543151,7.0,3.336678486098159,137.3304786682129,-0.006587857846170664,363.40582275390625,246.0685977935791,-43988.47675560446,-0.06459693890064955,0.28474365174770355,0.9371047914028168,0.6309694945812225,0.7842164039611816,1.0402239561080933,0.4413565397262573,22.710979461669922,88.33384704589844,164.0513458251953,27.93880271911621,90.31999969482422,165.83999633789062,26.062807083129883,242.3077392578125,1.1966164112091064,29.380796432495117,0.7506105303764343,2.8021390438079834,4.039461135864258,5.3191328048706055,4.211490154266357,5.103139400482178,2.1057450771331787
2025-02-22 05:40:00,5627.3017578125,79.3242416381836,140.51268005371094,0.22488402882556663,0.28012520755137554,0.24007123003866357,0.13400175564873415,0.12091777793566007,7.0,3.3412139620124197,137.26740646362305,-0.03818374499678612,361.38824462890625,252.3550968170166,-41348.70659632039,-0.043105293065309525,0.3197978436946869,0.8770387917757034,0.6026566028594971,0.761688232421875,0.9974228739738464,0.5147829055786133,21.8832950592041,87.46712493896484,161.10325622558594,26.834033966064453,90.31999969482422,165.83999633789062,26.062807083129883,238.41844177246094,1.2110497951507568,26.73419952392578,0.7269209623336792,2.9330029487609863,4.052680969238281,5.227147102355957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 05:50:00,5648.0556640625,79.31013488769531,140.50291442871094,0.2238043342948719,0.2807490606330337,0.24061682370155482,0.13370748816377742,0.1211222932067622,7.0,3.338740660243457,137.19958877563477,-0.040032871067523956,363.61639404296875,242.85881996154785,-42294.06547360248,-0.11618687584996223,0.2866405248641968,0.9070456624031067,0.6504386365413666,0.7737954258918762,1.0593618154525757,0.4653860926628113,24.46074104309082,87.20771789550781,159.55291748046875,26.736373901367188,90.31999969482422,165.83999633789062,26.062807083129883,231.23861694335938,3.0266358852386475,6.196088790893555,0.7108947038650513,2.9077651500701904,4.094277858734131,5.473742961883545,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 06:00:00,5843.35400390625,79.30013275146484,140.48880004882812,0.22420112922734023,0.27906369120005114,0.23923963330752854,0.13381281331623,0.1236827329488501,7.0,3.2591081602371283,137.28839874267578,-0.057542651891708374,362.5560607910156,256.3774662017822,-49625.151649394844,-0.1138598620891571,0.27753444015979767,0.9088511615991592,0.6507796347141266,0.7724288105964661,1.0580744743347168,0.44144460558891296,22.05766487121582,87.20771789550781,159.55291748046875,26.736373901367188,90.31999969482422,165.83999633789062,26.062807083129883,225.87193298339844,1.4055101871490479,6.927640438079834,0.7188811302185059,3.241511583328247,4.156137466430664,4.943017959594727,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 06:10:00,5648.30615234375,79.31013488769531,140.48663330078125,0.2263248642232977,0.2811848759202655,0.2397751761830605,0.13177294403113596,0.12094213964224036,7.0,3.3038775149595025,137.45178985595703,-0.04077664762735367,363.710205078125,248.04964637756348,-43012.13850580566,-0.095418781042099,0.2984236776828766,0.9152825772762299,0.6406113803386688,0.7885811924934387,1.0658493041992188,0.4605341851711273,25.660125732421875,87.71127319335938,162.47659301757812,27.175840377807617,90.31999969482422,165.83999633789062,26.062807083129883,221.59640502929688,1.238224983215332,8.212053298950195,0.7331933975219727,3.0576188564300537,4.153149127960205,5.234006404876709,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 06:20:00,5645.1533203125,79.27229309082031,140.46278381347656,0.22738251393716402,0.2820887312562903,0.23612281362121693,0.13284054471513354,0.1215653964701952,7.0,3.319182542079705,137.65278244018555,-0.07010622322559357,366.05902099609375,217.22115516662598,-43754.965183400855,-0.08576367609202862,0.2958614081144333,0.9115148335695267,0.6578865349292755,0.7892553210258484,1.0976111888885498,0.4927264153957367,24.98515510559082,87.71127319335938,162.47659301757812,27.175840377807617,90.31999969482422,165.83999633789062,26.062807083129883,218.82020568847656,1.2603402137756348,1.6544983386993408,0.6631993055343628,3.2348389625549316,4.257259845733643,5.2242350578308105,4.211490154266357,3.2959487438201904,3.361577033996582
2025-02-22 06:30:00,5636.2021484375,79.2684326171875,140.44000244140625,0.22752684005165663,0.2817015102411904,0.24002468057993356,0.13047311281663282,0.1202738563105866,7.0,3.3300945850719863,137.88280868530273,-0.01625281758606434,367.9136962890625,249.66341590881348,-44537.66212765079,-0.07582268677651882,0.29950982332229614,0.9256965070962906,0.6420345306396484,0.7741456627845764,1.0728405714035034,0.48045024275779724,28.52784538269043,87.60750579833984,166.36465454101562,26.156522750854492,90.31999969482422,165.83999633789062,26.062807083129883,194.91726684570312,1.1697063446044922,18.490638732910156,0.6085697412490845,3.2069575786590576,4.234547138214111,5.188499450683594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 06:40:00,5629.68505859375,79.25968933105469,140.45843505859375,0.22720781591105157,0.2835407640257145,0.2389971837960798,0.1315449954972941,0.11870924076986007,7.0,3.3068766715136135,137.98809814453125,-0.04466916248202324,364.33966064453125,263.6196231842041,-45906.44826489236,-0.11458653584122658,0.32213887572288513,0.894735798239708,0.6373606622219086,0.772042989730835,1.054409384727478,0.5021957755088806,26.407176971435547,87.60750579833984,166.36465454101562,26.156522750854492,90.31999969482422,165.83999633789062,26.062807083129883,226.1414031982422,1.315555214881897,5.776743412017822,0.6598186492919922,3.125298023223877,4.206850528717041,5.325904846191406,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 06:50:00,5654.982421875,79.25527954101562,140.4497528076172,0.22654606921295167,0.2839984091416787,0.24011988155213806,0.1294398023573837,0.11989583773584792,7.0,3.294478473853429,137.98809814453125,-0.05581030994653702,365.2947082519531,244.60845375061035,-44190.65909515147,-0.18907751142978668,0.2971446067094803,0.8991699814796448,0.6161085963249207,0.7605063319206238,1.0339182615280151,0.47251924872398376,23.674636840820312,87.34199523925781,166.31582641601562,25.796403884887695,90.31999969482422,165.83999633789062,26.062807083129883,226.1815948486328,1.3500322103500366,4.373018264770508,0.7292103171348572,2.9745500087738037,4.060860633850098,5.265298366546631,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:00:00,5663.42041015625,79.24414825439453,140.3553466796875,0.2264978741435495,0.2815146504520223,0.23996519821245269,0.13067466491920993,0.1213476122727656,7.0,3.312400677318162,138.14763259887695,-0.039511650800704956,364.71868896484375,247.2000675201416,-44726.041488178154,0.0009279269725084305,0.2834066301584244,0.8865389674901962,0.6398302614688873,0.7798004746437073,1.059842586517334,0.48157554864883423,25.65186309814453,89.95438385009766,162.17750549316406,27.04766273498535,90.31999969482422,165.83999633789062,26.062807083129883,235.26089477539062,4.52577543258667,5.359057426452637,0.7406947016716003,3.066693067550659,4.110176086425781,5.210632801055908,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:10:00,5644.1904296875,79.22300720214844,140.3401641845703,0.22720880324910764,0.28319898282069034,0.23751227902790664,0.13046532880119285,0.12161460610110256,7.0,3.3232054247306633,138.15289688110352,-0.04358387365937233,364.9159851074219,246.74862098693848,-43421.940116076636,-0.017025146633386612,0.3018237054347992,0.8902736306190491,0.6207093298435211,0.773216187953949,1.0390278100967407,0.5132839679718018,28.084842681884766,89.95438385009766,162.17750549316406,27.04766273498535,90.31999969482422,165.83999633789062,26.062807083129883,229.38441467285156,1.1592410802841187,4.661871433258057,0.7485472559928894,3.157357931137085,4.090394973754883,4.8332133293151855,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:20:00,5648.39208984375,79.17799377441406,140.34339904785156,0.22752419671245772,0.2816374497402602,0.24274457207217928,0.1283177658310827,0.11977601564402005,7.0,3.315579070397091,138.06248474121094,-0.07479317486286163,367.65283203125,242.83538246154785,-42940.03324939022,-0.2758217379450798,0.296662375330925,0.9044432640075684,0.6402572393417358,0.7771313786506653,1.0635322332382202,0.4620441496372223,26.949304580688477,86.87506103515625,156.49496459960938,26.80961799621582,90.31999969482422,165.83999633789062,26.062807083129883,219.30125427246094,0.9941012859344482,5.819893836975098,0.7177877426147461,3.100116491317749,4.087506294250488,4.878582954406738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:30:00,5619.2412109375,79.20147705078125,140.32711791992188,0.22710246125284714,0.2827848245479476,0.2412420070318584,0.12915416897923596,0.11971653818811087,7.0,3.3221890286374784,137.9037971496582,-0.038336850702762604,364.507568359375,236.12594032287598,-42072.85751733761,-0.20569071173667908,0.2866666167974472,0.9277552515268326,0.6419607698917389,0.7806277275085449,1.066494107246399,0.4405132234096527,27.435955047607422,86.87506103515625,156.49496459960938,26.80961799621582,90.31999969482422,165.83999633789062,26.062807083129883,226.44664001464844,0.9939940571784973,8.82618522644043,0.7278275489807129,3.0944459438323975,3.939182996749878,4.832117080688477,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:40:00,5664.40283203125,79.16797637939453,140.32168579101562,0.22720659808126073,0.28408050252576295,0.2349255072484623,0.1313987633819071,0.12238862876260692,7.0,3.2873945990055597,137.82558822631836,-0.040554869920015335,365.97540283203125,252.48226356506348,-44997.529288713704,-0.1366710662841797,0.29956258833408356,0.9295558631420135,0.6110598146915436,0.7791196703910828,1.0085481405258179,0.508668839931488,28.05797576904297,86.49358367919922,157.12974548339844,25.820817947387695,90.31999969482422,165.83999633789062,26.062807083129883,223.3750762939453,1.4518145322799683,6.455327033996582,0.6654672622680664,3.0292186737060547,3.9044642448425293,4.9574875831604,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 07:50:00,5677.4296875,79.15693664550781,140.31736755371094,0.22714174519134658,0.2837282663105322,0.23810517357557756,0.13024455488277553,0.12078026003976813,7.0,3.271085841938887,137.81085968017578,-0.043967727571725845,364.2205505371094,242.95464515686035,-43022.43064770951,-0.10248091444373131,0.26732704043388367,0.8891320675611496,0.6236988306045532,0.7674286365509033,1.024800419807434,0.4507349133491516,28.04526710510254,86.49358367919922,157.12974548339844,25.820817947387695,90.31999969482422,165.83999633789062,26.062807083129883,223.7168731689453,2.349461555480957,16.387489318847656,0.6902214288711548,3.002624750137329,3.819730520248413,5.023033142089844,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:00:00,5643.63818359375,79.15516662597656,140.36077880859375,0.22706530931667934,0.28341769927621435,0.23819631237645428,0.12987454329927683,0.1214461357313752,7.0,3.314715268315376,137.85648727416992,-0.08467298746109009,364.287841796875,241.74590492248535,-44143.705085330206,-0.06627130042761564,0.2898166626691818,0.8803575336933136,0.6175284683704376,0.761976420879364,1.0438297986984253,0.46964648365974426,26.857133865356445,86.49358367919922,157.12974548339844,25.820817947387695,90.31999969482422,165.83999633789062,26.062807083129883,220.6041717529297,1.1067289113998413,14.441438674926758,0.7005689740180969,2.9379537105560303,3.879185676574707,5.341484546661377,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:10:00,5669.23095703125,79.14991760253906,140.27613830566406,0.22758209221237882,0.28251099762511644,0.238891773092089,0.12992705833790394,0.1210880787325118,7.0,3.2958216930929836,137.8292465209961,-0.06958827376365662,365.4291687011719,247.90590858459473,-45247.2950407603,-0.07611184567213058,0.28032828867435455,0.8717486411333084,0.6338789761066437,0.766566812992096,1.0674192905426025,0.44816192984580994,27.311532974243164,87.72653198242188,164.55795288085938,26.705856323242188,90.31999969482422,165.83999633789062,26.062807083129883,224.9267578125,48.483741760253906,31.318603515625,0.7365676760673523,3.066708564758301,3.90286922454834,5.015115261077881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:20:00,5635.44287109375,79.13492584228516,140.2598876953125,0.22801580039008906,0.28314294299333925,0.23731513644061272,0.13103267795408133,0.12049344222187759,7.0,3.306566325173916,137.79926681518555,-0.05261936038732529,364.3822326660156,241.98250770568848,-44181.04378441305,-0.10733241960406303,0.29152850806713104,0.8985597342252731,0.6206532716751099,0.7774385809898376,1.0429836511611938,0.465206503868103,25.178714752197266,87.72653198242188,164.55795288085938,26.705856323242188,90.31999969482422,165.83999633789062,26.062807083129883,221.8663330078125,1.3927538394927979,45.6577033996582,0.7072100639343262,2.958918571472168,3.9378743171691895,5.479055404663086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:30:00,5608.638671875,79.14318084716797,140.25331115722656,0.22887325166361067,0.2852480085877001,0.2364582174087161,0.13050174292453862,0.11891877941543451,7.0,3.3084546733241096,137.77460861206055,-0.04554763436317444,365.4291687011719,234.86968421936035,-42179.43310495373,-0.11036571860313416,0.31537261605262756,0.8865519762039185,0.6338607668876648,0.7763763666152954,1.0645651817321777,0.4600251615047455,26.575830459594727,88.15074157714844,162.12257385253906,27.975425720214844,90.31999969482422,165.83999633789062,26.062807083129883,229.0157012939453,1.1681872606277466,44.6714973449707,0.7489122748374939,3.0200557708740234,3.910982370376587,5.205804824829102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:40:00,5688.64697265625,79.12789154052734,140.2576904296875,0.22624108769520318,0.27911024331179013,0.2373245719141875,0.13255415287162164,0.12476994420719752,7.0,3.279827793141648,137.74367141723633,0.006307471543550491,364.99603271484375,244.76748085021973,-44895.61468910556,-0.06664487067610025,0.2769943028688431,0.9443313479423523,0.631868839263916,0.7943705916404724,1.0445548295974731,0.45227229595184326,26.328887939453125,88.15074157714844,162.12257385253906,27.975425720214844,90.31999969482422,165.83999633789062,26.062807083129883,227.623291015625,1.1677460670471191,38.9384765625,0.7655512094497681,2.8635871410369873,3.9190099239349365,5.117964744567871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 08:50:00,5635.130859375,79.12934112548828,140.27830505371094,0.22794533538164957,0.2792901926278484,0.23909538431896027,0.13164330542900562,0.12202578224253618,7.0,3.3093960948198506,137.8581085205078,-0.05672797933220863,364.59246826171875,249.01131629943848,-43233.006098585145,-0.1346292644739151,0.3115704357624054,0.8736847043037415,0.6202503144741058,0.770989716053009,1.0423636436462402,0.4723869562149048,26.719348907470703,88.15989685058594,162.54983520507812,27.859455108642578,90.31999969482422,165.83999633789062,26.062807083129883,231.99810791015625,1.013963222503662,35.234275817871094,0.7091860771179199,2.8663370609283447,3.9577786922454834,5.489381313323975,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 09:00:00,5645.94384765625,79.12611389160156,140.28158569335938,0.22977161531372345,0.28174342356107224,0.23552837573611363,0.13154983567369471,0.121406749715396,7.0,3.2879334760773102,137.94689559936523,-0.08531834185123444,362.9022521972656,254.5224552154541,-42515.01906828155,-0.0911866445094347,0.2711194306612015,0.8523638993501663,0.6112465858459473,0.7587975263595581,1.033474087715149,0.46947866678237915,25.988874435424805,87.83334350585938,162.52542114257812,27.322328567504883,90.31999969482422,165.83999633789062,26.062807083129883,241.59564208984375,1.0280226469039917,26.249420166015625,0.6949942111968994,3.0074703693389893,3.8854846954345703,5.197638988494873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 09:10:00,5659.443359375,79.13166046142578,140.27395629882812,0.22801522920941375,0.2815133476772142,0.23833683726937685,0.13047257728622874,0.12166200855776643,7.0,3.272699955092688,138.04689025878906,-0.05311738699674606,365.890380859375,226.47487831115723,-40430.61826704185,-0.11559733003377914,0.30282002687454224,0.8655089288949966,0.6251889169216156,0.7610090970993042,1.052273154258728,0.48020800948143005,26.72636604309082,87.83334350585938,162.52542114257812,27.322328567504883,90.31999969482422,165.83999633789062,26.062807083129883,241.51524353027344,1.2500149011611938,35.30681228637695,0.7419848442077637,2.9105112552642822,3.863086223602295,5.16853666305542,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 09:20:00,5645.34619140625,79.09651184082031,140.31195068359375,0.22815256904294,0.2802536348633552,0.23511415746525482,0.13377420834146275,0.12270543028698724,7.0,3.3002613139158368,137.98809814453125,-0.04913850873708725,361.97186279296875,255.15239906311035,-44132.19029703652,-0.08789139054715633,0.3069557100534439,0.8942732214927673,0.6407515108585358,0.773142397403717,1.063740611076355,0.48554161190986633,22.881202697753906,90.06119537353516,162.03712463378906,27.291810989379883,90.31999969482422,165.83999633789062,26.062807083129883,234.4564666748047,1.4386144876480103,45.634071350097656,0.7137240171432495,2.859574794769287,3.882835626602173,5.250793933868408,2.997481346130371,3.2959487438201904,2.1057450771331787
2025-02-22 09:30:00,5636.96533203125,79.10353088378906,140.2262420654297,0.22785855849318187,0.27933032881185776,0.24116299776536315,0.13018769423845156,0.12146042069114564,7.0,3.3187482507911774,137.85648727416992,-0.010941727086901665,365.2366943359375,262.4974308013916,-43371.0057104855,-0.06161345727741718,0.3094479888677597,0.9159882813692093,0.6257087588310242,0.777289092540741,1.049511432647705,0.4851534366607666,25.325971603393555,90.06119537353516,162.03712463378906,27.291810989379883,90.31999969482422,165.83999633789062,26.062807083129883,226.10594177246094,1.5772314071655273,61.7033576965332,0.6773340106010437,2.9034457206726074,3.910975217819214,5.183084011077881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 09:40:00,5623.59814453125,79.09893798828125,140.2750244140625,0.22895062312393638,0.2814324566033697,0.2367759439316029,0.13107980231975316,0.12176117402133789,7.0,3.2767805707047306,137.66451263427734,-0.05794705078005791,364.0409851074219,260.8842716217041,-45214.41792260682,-0.14371108263731003,0.29110750555992126,0.8967812061309814,0.6156002283096313,0.7720155119895935,1.0388115644454956,0.44660863280296326,31.303035736083984,89.91471099853516,157.80726623535156,27.853351593017578,90.31999969482422,165.83999633789062,26.062807083129883,236.30270385742188,1.3489681482315063,63.1962776184082,0.6917957067489624,2.9313509464263916,4.076719284057617,5.402228832244873,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 09:50:00,5642.11474609375,79.07723236083984,140.31195068359375,0.22763568820007662,0.2810578314498896,0.2372006255000642,0.13068113915738067,0.12342471569258891,7.0,3.294532001632879,137.56847763061523,-0.014645986258983612,365.19549560546875,244.6881046295166,-44761.862675443524,-0.11232608184218407,0.30890707671642303,0.9049439132213593,0.628677636384964,0.7586923241615295,1.058547854423523,0.4789313077926636,38.4140739440918,89.91471099853516,157.80726623535156,27.853351593017578,90.31999969482422,165.83999633789062,26.062807083129883,239.82969665527344,2.0464046001434326,52.003414154052734,0.7397089600563049,2.893083095550537,3.936274290084839,5.253573417663574,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:00:00,5647.822265625,79.07423400878906,140.24252319335938,0.22721473021080119,0.2794593255732724,0.23960413792324936,0.13153771829847458,0.12218408799420247,7.0,3.3344058643576324,137.42618560791016,-0.07005997002124786,363.1359558105469,248.86138343811035,-44935.45963711573,-0.1293460987508297,0.2828410267829895,0.9063778668642044,0.6425033211708069,0.7775964736938477,1.0731004476547241,0.44980213046073914,29.1070613861084,89.5545883178711,158.69229125976562,26.950002670288086,90.31999969482422,165.83999633789062,26.062807083129883,242.82418823242188,0.7780163884162903,36.34029769897461,0.759811520576477,2.8356943130493164,3.9499289989471436,5.667812347412109,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:10:00,5660.02001953125,79.06721496582031,140.2240447998047,0.22851531526553046,0.28074370240455343,0.23756847438979062,0.1321071811650902,0.12106532677503533,7.0,3.291900096197968,137.38234329223633,-0.04420541226863861,364.55023193359375,246.36647987365723,-45462.9901986386,-0.0743124783039093,0.28058911859989166,0.8519528955221176,0.6386642158031464,0.7523728013038635,1.0777969360351562,0.46754705905914307,24.34153175354004,87.40303802490234,165.4429931640625,26.052759170532227,90.31999969482422,165.83999633789062,26.062807083129883,228.4006805419922,1.1377450227737427,45.048519134521484,0.6867870688438416,3.081503391265869,3.9845120906829834,5.395627498626709,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:20:00,5625.5654296875,79.05770874023438,140.18392944335938,0.22883298584044734,0.2822138537729662,0.23715346444740304,0.13055056298886206,0.12124913295032136,7.0,3.278992248435444,137.37312698364258,-0.05542179197072983,365.05047607421875,227.85714149475098,-44281.64329527045,-0.12839383259415627,0.31818678975105286,0.8890948295593262,0.6186705529689789,0.7738505601882935,1.0639665126800537,0.4916897118091583,28.6490535736084,87.40303802490234,165.4429931640625,26.052759170532227,90.31999969482422,165.83999633789062,26.062807083129883,202.77841186523438,1.4628928899765015,70.9600830078125,0.6817575097084045,3.098684787750244,4.00700569152832,5.171633720397949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:30:00,5689.3349609375,79.03486633300781,140.207763671875,0.22842167193337817,0.2799981582379606,0.23885789181773265,0.1303005220079077,0.12242175600302087,7.0,3.2655762128341492,137.37428283691406,-0.031823672354221344,366.100830078125,241.59621620178223,-45697.05377691571,-0.06436642818152905,0.27567678689956665,0.8943039178848267,0.6568843424320221,0.7609192728996277,1.0932015180587769,0.4621196687221527,37.33405685424805,87.65328979492188,167.0604705810547,26.211456298828125,90.48999786376953,172.0800018310547,27.436140060424805,236.95033264160156,1.9066773653030396,49.41816329956055,0.7903607487678528,3.334616184234619,3.9938602447509766,4.3618035316467285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:40:00,5678.75537109375,79.04188537597656,140.18287658691406,0.22838200001997758,0.2809254677276319,0.2378296771007558,0.13092135159688628,0.1219415035547484,7.0,3.248027631512084,137.28313064575195,0.0007148164440877736,367.86383056640625,232.75985145568848,-44253.74055299318,-0.1117975190281868,0.31633391976356506,0.879892036318779,0.6246989965438843,0.7548537850379944,1.0354630947113037,0.49434977769851685,25.399551391601562,87.65328979492188,167.0604705810547,26.211456298828125,90.48999786376953,172.0800018310547,27.436140060424805,232.2684783935547,1.0123220682144165,51.994720458984375,0.7114326357841492,3.272955894470215,4.058389186859131,4.542029857635498,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 10:50:00,5660.82470703125,79.03486633300781,140.16436767578125,0.22828447752376677,0.2810872570838476,0.23849230045986594,0.13037276613509724,0.1217631987974225,7.0,3.2679046121105957,137.28313064575195,-0.02741525135934353,367.33013916015625,238.15410804748535,-43678.67064354639,-0.10590561851859093,0.27476102113723755,0.8974359631538391,0.640553891658783,0.7760397791862488,1.0707194805145264,0.45104721188545227,25.29384994506836,89.17921447753906,164.70443725585938,25.118892669677734,90.48999786376953,172.0800018310547,27.436140060424805,235.31451416015625,1.0348798036575317,43.58662796020508,0.7710487842559814,3.343972682952881,4.084678649902344,4.602267742156982,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 11:00:00,5636.7099609375,79.02784729003906,140.1556854248047,0.228606266469745,0.2799246095665493,0.23879114822390965,0.1301699216439368,0.12250805409585926,7.0,3.298876645207867,137.11651229858398,-0.08208741247653961,365.0080261230469,241.53853797912598,-43824.03039538768,-0.10546184331178665,0.27090370655059814,0.8841684311628342,0.6336135864257812,0.77288818359375,1.062601089477539,0.444421648979187,27.574655532836914,89.17921447753906,164.70443725585938,25.118892669677734,90.48999786376953,172.0800018310547,27.436140060424805,232.0100555419922,0.7045759558677673,53.38573455810547,0.8277193903923035,3.3401036262512207,4.046306133270264,4.44719123840332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 11:10:00,5640.8359375,79.01131439208984,140.1697998046875,0.22886046913631555,0.28095244281930104,0.2381498048873272,0.12929733843098548,0.1227399447260707,7.0,3.3010235377278137,137.0794219970703,-0.06996453553438187,367.7454833984375,238.41457557678223,-43979.267360804755,-0.1925848424434662,0.2947833389043808,0.9004905819892883,0.6503628194332123,0.7789528369903564,1.0941052436828613,0.4707507789134979,34.78395080566406,90.01847076416016,161.3291015625,27.316225051879883,90.48999786376953,172.0800018310547,27.436140060424805,228.73944091796875,0.9916566610336304,54.5511474609375,0.6565002799034119,3.2117350101470947,3.999725341796875,4.425657272338867,4.211490154266357,3.2959487438201904,2.1057450771331787
