datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-22 22:10:00,5659.5615234375,78.70917510986328,139.65548706054688,0.2258972003979646,0.2741211775891897,0.23139646363774172,0.14104881167344743,0.12753634670165656,7.0,3.354161377981227,137.96177673339844,-0.06891453266143799,362.9022521972656,234.6869888305664,-44872.64872041681,-0.21334709227085114,0.28221046924591064,1.0123144388198853,0.6136168241500854,0.7632666826248169,1.1352248191833496,0.41157859563827515,24.066186904907227,92.0174331665039,155.8601837158203,27.68855094909668,90.48999786376953,172.0800018310547,27.436140060424805,221.26731872558594,1.3544576168060303,0.0,0.5441735982894897,2.8014321327209473,4.169808864593506,5.782007694244385,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 22:20:00,5629.77392578125,78.71147155761719,139.67286682128906,0.22610892344749992,0.272350008185134,0.2329757215370561,0.1406444332490782,0.1279209135812318,7.0,3.3926033510882303,138.03325653076172,-0.06941499561071396,361.7112121582031,258.38953399658203,-45592.667976260986,-0.11135360971093178,0.2743895649909973,0.8986087292432785,0.6549948155879974,0.7801605463027954,1.0709197521209717,0.4306129515171051,21.902956008911133,89.71023559570312,158.26504516601562,27.67634391784668,90.48999786376953,172.0800018310547,27.436140060424805,229.5425262451172,1.5752321481704712,0.0,0.6450984477996826,2.7232789993286133,4.106289863586426,5.910475254058838,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 22:30:00,5661.7744140625,78.7146987915039,139.65548706054688,0.22529225285832408,0.271821556768937,0.23298021136160696,0.14158006281570618,0.12832591619542583,7.0,3.390996106271896,138.0760955810547,-0.08142165094614029,363.30413818359375,240.20087432861328,-45828.96346057665,-0.14371177554130554,0.3022439479827881,0.9504328370094299,0.6764038801193237,0.7781853675842285,1.0929123163223267,0.4761508107185364,22.978992462158203,91.68173217773438,154.7554168701172,27.133113861083984,90.48999786376953,172.0800018310547,27.436140060424805,230.37704467773438,2.031191349029541,0.0,0.6287529468536377,2.9112589359283447,4.172820568084717,5.751091003417969,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 22:40:00,5663.81884765625,78.70619201660156,139.64898681640625,0.22967386784680513,0.2779375924444527,0.23572174874405818,0.13554988871459622,0.12111690225008771,7.0,3.3099366278773545,138.0814552307129,-0.06232775002717972,364.1770324707031,248.33084869384766,-44589.3180514893,-0.10315307602286339,0.2675360292196274,0.8961016982793808,0.65628781914711,0.7709013819694519,1.0908116102218628,0.43588578701019287,24.009897232055664,91.68173217773438,154.7554168701172,27.133113861083984,90.48999786376953,172.0800018310547,27.436140060424805,235.38235473632812,1.8646835088729858,0.0,0.6815643906593323,3.1716697216033936,4.156137466430664,5.012572288513184,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 22:50:00,5694.4775390625,78.73676300048828,139.65548706054688,0.23124263364537406,0.2779046045340447,0.23770163816327317,0.13312957443804926,0.12002154921925884,7.0,3.2951586073575605,138.06779098510742,-0.07380183041095734,364.5926818847656,261.09619903564453,-46170.02838489107,-0.1498311646282673,0.26538708806037903,0.9216184169054031,0.6355508267879486,0.7786190509796143,1.0590368509292603,0.42843568325042725,24.02587890625,89.80178833007812,154.66995239257812,28.451513290405273,90.48999786376953,172.0800018310547,27.436140060424805,232.3409881591797,1.6916446685791016,0.0,0.7439731359481812,3.110809803009033,4.072658538818359,4.768031120300293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:00:00,5634.279296875,78.73749542236328,139.63706970214844,0.22950321239093302,0.279304700879973,0.23719045882123763,0.13232076479644136,0.12168086311141497,7.0,3.3098093778284503,138.05511474609375,-0.024025440216064453,369.17950439453125,237.17957305908203,-45858.68670058263,-0.10239256918430328,0.30131155252456665,0.8642832040786743,0.6390288472175598,0.751515805721283,1.0814778804779053,0.469206839799881,37.05199432373047,89.80178833007812,154.66995239257812,28.451513290405273,91.70999908447266,165.1999969482422,27.893917083740234,236.19338989257812,1.287195086479187,0.0,0.6910233497619629,3.3362410068511963,4.10852575302124,4.515468597412109,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:10:00,5637.4658203125,78.7435531616211,139.7790069580078,0.22747616947210875,0.2768274897119313,0.2367031754786857,0.13689362924454246,0.12209953609273186,7.0,3.3336665813522637,137.98809814453125,-0.05368177220225334,366.1432800292969,209.7265396118164,-40938.53445146303,-0.06463300343602896,0.27514784038066864,0.8881720751523972,0.6702617704868317,0.7678782343864441,1.112269401550293,0.45127078890800476,27.249919891357422,92.1364517211914,155.2009735107422,28.08529281616211,91.70999908447266,165.1999969482422,27.893917083740234,236.57754516601562,1.5530117750167847,0.0,0.6158996820449829,2.8702564239501953,4.080608367919922,5.207149982452393,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:20:00,5692.21728515625,78.75106811523438,139.81613159179688,0.22841464602528883,0.27546110775552346,0.23360344921502013,0.137992410721977,0.12452838628219058,7.0,3.325537267939083,137.97743225097656,-0.040782228112220764,363.3038024902344,275.22937774658203,-46737.2307957613,-0.07592468336224556,0.27624548971652985,0.9126741886138916,0.6605905592441559,0.7794504761695862,1.0865613222122192,0.44385525584220886,23.869203567504883,91.9930191040039,157.3433837890625,27.267396926879883,91.70999908447266,165.1999969482422,27.893917083740234,232.93470764160156,1.5003377199172974,0.0,0.6361696124076843,2.9171907901763916,4.063865661621094,5.183432579040527,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:30:00,5659.72607421875,78.75630187988281,139.85079956054688,0.228420471954009,0.27736390380735987,0.23949810651852882,0.134074264656842,0.12064325306326033,7.0,3.3279878769685656,137.83179473876953,-0.10550836473703384,364.5079345703125,253.29959869384766,-46625.98836838583,-0.04841796075925231,0.263148233294487,0.8874281048774719,0.6556893587112427,0.7797584533691406,1.1013587713241577,0.42581191658973694,24.366436004638672,91.9930191040039,157.3433837890625,27.267396926879883,91.70999908447266,165.1999969482422,27.893917083740234,239.87278747558594,1.4366016387939453,0.0,0.6592696309089661,3.0343809127807617,4.123245716094971,5.218825340270996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:40:00,5721.40234375,78.76844024658203,139.78045654296875,0.2290765167411291,0.27673474473432064,0.23548668560046945,0.1362178668676952,0.12248418605638563,7.0,3.2793399195745283,137.74903869628906,-0.05677776038646698,364.2878112792969,253.2151870727539,-46622.55381390628,-0.0773636382073164,0.28228873014450073,0.8892765492200851,0.6482603847980499,0.769318699836731,1.0603951215744019,0.4544569253921509,24.874967575073242,89.5332260131836,157.10533142089844,27.322328567504883,91.70999908447266,165.1999969482422,27.893917083740234,245.73338317871094,1.3884881734848022,0.0,0.6415037512779236,2.956535816192627,4.053228855133057,5.170213222503662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-22 23:50:00,5741.478515625,78.77516174316406,139.7477264404297,0.22764446358657076,0.2765770255992235,0.235551098094254,0.13534607089068942,0.12488134182926232,7.0,3.2615879773165877,137.89847946166992,-0.04596412926912308,364.1351623535156,251.1196060180664,-45380.08600873056,-0.10109307616949081,0.28314509987831116,0.8911083787679672,0.677206814289093,0.7761363983154297,1.0950042009353638,0.4633179008960724,25.22568130493164,89.5332260131836,157.10533142089844,27.322328567504883,91.70999908447266,165.1999969482422,27.893917083740234,244.92788696289062,9.392977714538574,0.0,0.6779652833938599,3.021226644515991,4.054259300231934,4.817412853240967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:00:00,5741.74072265625,78.76693725585938,139.77589416503906,0.2261965367304459,0.2759571949396804,0.23602447269897558,0.13604642509142278,0.1257753705394753,7.0,3.2996914045608143,137.98809814453125,-0.057495810091495514,364.7182312011719,255.69159698486328,-45610.48958700285,-0.10433339141309261,0.3078657239675522,0.9040439128875732,0.6421560049057007,0.7718228697776794,1.0610984563827515,0.4676448404788971,26.883886337280273,89.64614868164062,156.37899780273438,27.816728591918945,91.70999908447266,165.1999969482422,27.893917083740234,244.41806030273438,8.042959213256836,0.0,0.6674162745475769,2.9570257663726807,4.044967174530029,4.883101463317871,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:10:00,5787.88720703125,78.77516174316406,139.78570556640625,0.2243954048096261,0.2743523948325875,0.2361135630060465,0.1376501036045872,0.12748853374715272,7.0,3.280018561671554,138.14018630981445,-0.012631963938474655,364.55023193359375,255.26795196533203,-47079.716883109264,-0.10749402642250061,0.29807399213314056,0.9133363664150238,0.6850123405456543,0.7622551321983337,1.0904541015625,0.464868426322937,27.210432052612305,91.15071105957031,155.1765594482422,25.94899559020996,91.70999908447266,165.1999969482422,27.893917083740234,240.21221923828125,7.827259063720703,0.0,0.6694823503494263,2.9143903255462646,4.003836631774902,4.933498859405518,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:20:00,5857.15380859375,78.75959777832031,139.7781219482422,0.22261254349189769,0.26944242435902094,0.23116499165808527,0.14232574064021333,0.13445429985078278,7.0,3.305181908125005,138.43859100341797,-0.08285820484161377,363.40582275390625,250.11902618408203,-47104.51419997322,-0.1703304648399353,0.298034206032753,0.9544275850057602,0.7021795511245728,0.7770854830741882,1.1008859872817993,0.4560973644256592,23.17249298095703,91.15071105957031,155.1765594482422,25.94899559020996,91.70999908447266,165.1999969482422,27.893917083740234,240.64236450195312,21.990915298461914,0.0,0.6346868872642517,2.7829105854034424,4.2556352615356445,5.676994800567627,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:30:00,5832.7333984375,78.77664947509766,139.7943572998047,0.22327882858155929,0.27107760810972026,0.2324673320624622,0.14097750353797367,0.13219872770828456,7.0,3.3134380474370215,138.6686134338379,-0.04763965308666229,362.6916809082031,250.34619903564453,-46238.02299512971,-0.08200110867619514,0.28927798569202423,0.9503389149904251,0.6958506107330322,0.7769273519515991,1.097241997718811,0.4446375072002411,23.09653091430664,91.82821655273438,156.42782592773438,27.127010345458984,91.70999908447266,165.1999969482422,27.893917083740234,230.5088653564453,8.614408493041992,0.0,0.6644559502601624,2.8795430660247803,4.18272066116333,5.5250043869018555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:40:00,5829.0908203125,78.76841735839844,139.78245544433594,0.22338187061674705,0.27094327217183467,0.23143287887723504,0.14117282445382057,0.13306915388036264,7.0,3.3117522760135762,138.7154312133789,-0.03396311774849892,363.44830322265625,260.95886993408203,-46622.47638066483,-0.058169218711555004,0.31111566722393036,0.9453556090593338,0.6650009155273438,0.792336106300354,1.0478708744049072,0.49440881609916687,22.843505859375,91.82821655273438,156.42782592773438,27.127010345458984,91.70999908447266,165.1999969482422,27.893917083740234,233.83843994140625,8.720102310180664,0.0,0.6422799825668335,2.8836216926574707,4.117877960205078,5.377854824066162,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 00:50:00,5821.4443359375,78.77516174316406,139.77809143066406,0.2233517136682164,0.2710392276359097,0.2306102087266852,0.1420023901615255,0.1329964598076632,7.0,3.3328998521931728,138.8675193786621,-0.08300835639238358,364.4560852050781,261.92224884033203,-45894.57791961278,-0.0823796670883894,0.2910514771938324,0.9536319673061371,0.6895046234130859,0.784939706325531,1.084575891494751,0.45633313059806824,24.005922317504883,91.82821655273438,156.42782592773438,27.127010345458984,91.70999908447266,165.1999969482422,27.893917083740234,230.9172821044922,7.4536824226379395,0.0,0.763719379901886,2.916470766067505,4.055879592895508,5.1543660163879395,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:00:00,5841.52001953125,78.78072357177734,139.68804931640625,0.22345416034376347,0.271007250462162,0.23191426293415274,0.1407730755377658,0.13285125072215598,7.0,3.3254990081024403,138.86358642578125,-0.09607243537902832,364.8732604980469,249.5716323852539,-44962.41543445419,-0.14153055474162102,0.30600909888744354,0.9363857954740524,0.6742141544818878,0.784356951713562,1.0649245977401733,0.46302029490470886,26.849246978759766,92.42943572998047,162.32400512695312,27.46881866455078,91.70999908447266,165.1999969482422,27.893917083740234,238.5167236328125,23.60685157775879,0.0,0.6954945921897888,2.8409204483032227,4.022460460662842,5.07179594039917,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:10:00,5836.24560546875,78.7868423461914,139.714111328125,0.22337547970237495,0.27216587594082303,0.2340235715667151,0.13989611593106643,0.13053895685902048,7.0,3.3052815516098506,139.0737419128418,-0.005802148021757603,363.7362365722656,266.2531509399414,-47827.887989563744,-0.08017884194850922,0.29872773587703705,0.9259437024593353,0.6809240579605103,0.7738063931465149,1.064782977104187,0.44425520300865173,22.687850952148438,92.42943572998047,162.32400512695312,27.46881866455078,91.70999908447266,165.1999969482422,27.893917083740234,240.1485137939453,40.62541198730469,0.0,0.6300581097602844,2.8582310676574707,4.050384998321533,5.120839595794678,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:20:00,5932.240234375,78.77661895751953,139.6902313232422,0.2201531239646559,0.2678190119461763,0.23106526890335946,0.1449773187140845,0.13598527647172387,7.0,3.290513409576312,138.72167587280273,-0.05750608071684837,364.1349182128906,248.9410171508789,-47738.255137916225,-0.12006619945168495,0.30239035189151764,0.954042598605156,0.7227903604507446,0.7784860134124756,1.1052439212799072,0.4537281394004822,23.78961181640625,92.0296401977539,161.7197265625,26.608196258544922,91.70999908447266,165.1999969482422,27.893917083740234,231.9315643310547,20.979095458984375,0.0,0.6426991820335388,2.8861477375030518,4.082463264465332,5.11699914932251,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:30:00,5944.5322265625,78.7737045288086,139.6728515625,0.21876598854945928,0.2661665522755473,0.23312691926420057,0.14445729197221446,0.13748324793857838,7.0,3.3118041999105996,138.77317428588867,-0.07398605346679688,362.961181640625,262.5188980102539,-47743.14589541002,-0.1073736883699894,0.3251270353794098,0.9573763012886047,0.716083437204361,0.7782177925109863,1.092461347579956,0.4577968716621399,23.362951278686523,94.60234832763672,159.8031768798828,27.42609214782715,91.70999908447266,165.1999969482422,27.893917083740234,245.57151794433594,30.541627883911133,0.0,0.6802265644073486,2.7883989810943604,4.082463264465332,5.1619133949279785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:40:00,5941.55810546875,78.75470733642578,139.6305694580078,0.2211195929288292,0.26795641515421526,0.23021927224419728,0.1437193066280502,0.13698541304470804,7.0,3.297210706769411,139.08484649658203,-0.009208151139318943,362.8595886230469,256.36707305908203,-47764.33880860821,-0.15172726288437843,0.30975398421287537,0.9688135087490082,0.7325620055198669,0.7724282145500183,1.094293475151062,0.477075457572937,21.68033218383789,94.60234832763672,159.8031768798828,27.42609214782715,91.70999908447266,165.1999969482422,27.893917083740234,243.02981567382812,72.39817810058594,0.0,0.6577875018119812,2.9447925090789795,4.15745210647583,5.255174160003662,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 01:50:00,5957.34033203125,78.75776672363281,139.60125732421875,0.22090751314922766,0.26865208541305186,0.23105109772273852,0.1434172172149821,0.1359720864999999,7.0,3.2830109870119037,139.29963302612305,-0.07705988734960556,364.2204895019531,254.34891510009766,-46224.843006041156,-0.09508291631937027,0.29689551889896393,0.9573964476585388,0.6774457693099976,0.7944711446762085,1.0510457754135132,0.4548605978488922,27.106048583984375,94.88922119140625,159.7726593017578,28.207366943359375,91.70999908447266,165.1999969482422,27.893917083740234,248.48919677734375,13.452105522155762,0.0,0.6809736490249634,2.9235751628875732,4.095375061035156,5.047301769256592,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 02:00:00,5931.3369140625,78.75959777832031,139.65330505371094,0.22048317890935942,0.2653706776470563,0.22798087537314748,0.14645926981976182,0.13970599825067498,7.0,3.32796973964258,139.4392318725586,-0.10654254257678986,364.28790283203125,253.3954849243164,-46644.96451338784,-0.14428235217928886,0.3185812383890152,0.9751630425453186,0.7251579165458679,0.8010877966880798,1.075661063194275,0.4723467230796814,24.547714233398438,94.88922119140625,159.7726593017578,28.207366943359375,91.70999908447266,165.1999969482422,27.893917083740234,243.9738006591797,8.019308090209961,0.0,0.7170461416244507,2.6619796752929688,4.068791389465332,5.569689750671387,16.224166870117188,21.424171447753906,2.1057450771331787
2025-02-23 02:10:00,5938.54736328125,78.75105285644531,139.59039306640625,0.2173254157651115,0.2640794413629047,0.23058605004804267,0.144495481488492,0.14351361133544915,7.0,3.337906356156747,139.57948303222656,-0.05104497820138931,363.668212890625,229.0143814086914,-45255.721489167285,-0.13010172918438911,0.3171793818473816,0.983877882361412,0.7146243751049042,0.7845883965492249,1.063746452331543,0.4697366952896118,21.44338035583496,94.71221923828125,159.29046630859375,27.810625076293945,91.70999908447266,165.1999969482422,27.893917083740234,234.36753845214844,17.571388244628906,0.0,0.7819337248802185,2.755007266998291,4.202656269073486,6.0109968185424805,4.211490154266357,8.422980308532715,2.1057450771331787
2025-02-23 02:20:00,5949.89990234375,78.74552154541016,139.60125732421875,0.2168750827732413,0.263032020772604,0.22823793547155144,0.14472534689715807,0.1471296140854452,7.0,3.3511599500877893,139.6635398864746,-0.047460395842790604,364.04083251953125,263.5608901977539,-45843.90898089686,-0.04490243876352906,0.30451858043670654,0.9404665231704712,0.7072487473487854,0.7639578580856323,1.0614712238311768,0.4768022894859314,22.49086570739746,94.71221923828125,159.29046630859375,27.810625076293945,91.70999908447266,165.1999969482422,27.893917083740234,231.9910888671875,36.253578186035156,0.0,0.700325071811676,2.7721829414367676,4.1679158210754395,5.703390121459961,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 02:30:00,5949.41845703125,78.75406646728516,139.6033172607422,0.2190158972234436,0.26650855600391343,0.23084347456354018,0.14043759090680666,0.1431944813022961,7.0,3.321500068242949,139.9657859802246,-0.06529053300619125,363.6681823730469,263.1987991333008,-44569.015656892014,-0.10656639188528061,0.30837482213974,0.9487494826316833,0.6958099603652954,0.7749735116958618,1.0515743494033813,0.46417927742004395,24.703868865966797,0.0010810550302267075,160.86521911621094,28.506446838378906,91.70999908447266,165.1999969482422,27.893917083740234,242.62855529785156,24.07866096496582,0.0,0.7127789258956909,2.990835666656494,4.1036505699157715,5.015457630157471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 02:40:00,6046.3408203125,78.78218078613281,139.53399658203125,0.21760042567692794,0.26530317856044405,0.22735105459333171,0.14277722641721255,0.1469681147520837,7.0,3.2823401065953344,139.67457580566406,-0.018848026171326637,364.6426696777344,253.20389556884766,-46075.97400402159,-0.10509715229272842,0.31802724301815033,0.9878932684659958,0.7334480881690979,0.7875366806983948,1.0689088106155396,0.4605792462825775,26.953096389770508,0.0010810550302267075,160.86521911621094,28.506446838378906,91.70999908447266,165.1999969482422,27.893917083740234,249.07159423828125,2.620260715484619,0.0,0.7171919941902161,2.9052555561065674,4.055879592895508,4.706599712371826,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 02:50:00,6068.158203125,78.77516174316406,139.64137268066406,0.2182175564460008,0.26454472386068617,0.22817664148769978,0.14315555197337865,0.14590552623223457,7.0,3.2784625121946434,139.4198875427246,-0.03995911404490471,364.33966064453125,255.58991241455078,-46206.51199471807,-0.08089081011712551,0.31526805460453033,0.9585104286670685,0.7175016105175018,0.7825650572776794,1.0536786317825317,0.47553715109825134,28.261743545532227,0.0010810550302267075,160.95677185058594,27.42609214782715,91.70999908447266,165.1999969482422,27.893917083740234,248.0166473388672,2.0833306312561035,0.0,0.6830002069473267,2.9031240940093994,4.044961929321289,4.632153511047363,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:00:00,6027.1083984375,78.79621887207031,139.6424560546875,0.2200234922609343,0.2676243704746393,0.23034212945656027,0.1384990710204038,0.14351093678746238,7.0,3.2693292007594597,139.21508026123047,-0.0751023143529892,362.9022521972656,257.0908889770508,-46987.77147353003,-0.09807324409484863,0.3336627930402756,0.9755957275629044,0.705054372549057,0.7866315245628357,1.0643402338027954,0.47508805990219116,31.57232093811035,0.0010810550302267075,160.95677185058594,27.42609214782715,91.70999908447266,165.1999969482422,27.893917083740234,255.14439392089844,2.501523017883301,0.0,0.7333442568778992,2.9998626708984375,4.124177932739258,4.895184516906738,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:10:00,6053.740234375,78.84260559082031,139.6902313232422,0.22091634931949367,0.2684500950044147,0.23149790618340066,0.1365195244629738,0.1426161250297172,7.0,3.2436801967404576,139.1496925354004,0.00153198535554111,364.08331298828125,260.09449005126953,-47553.62775891333,-0.11495879665017128,0.3196697384119034,1.01083804666996,0.7284052670001984,0.799918532371521,1.082444667816162,0.4567585587501526,29.195186614990234,0.0010810550302267075,160.95677185058594,27.42609214782715,91.70999908447266,165.1999969482422,27.893917083740234,261.4192199707031,2.5078415870666504,7.65586519241333,0.7706525325775146,2.965120315551758,3.9858291149139404,4.436968803405762,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:20:00,6044.193359375,78.87342834472656,139.76290893554688,0.22151405974996038,0.26891848151311054,0.23096046573872683,0.13709401561812773,0.1415129773800745,7.0,3.2273547446105786,139.12866973876953,-0.04872864857316017,364.08331298828125,238.85572052001953,-44620.78514121148,-0.14295273274183273,0.31507737934589386,0.9694103002548218,0.6995648443698883,0.7819210886955261,1.0523818731307983,0.4755716025829315,27.5416259765625,0.0010810550302267075,163.1113739013672,27.371158599853516,91.70999908447266,165.1999969482422,27.893917083740234,260.6817626953125,2.463701009750366,7.530329704284668,0.7946996092796326,2.9450201988220215,3.965757131576538,4.466599464416504,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:30:00,6039.3037109375,78.89900207519531,139.76182556152344,0.22027941341036006,0.26693016673069875,0.23344881390640068,0.13808421484922795,0.14125739110331254,7.0,3.282608208000101,139.1233673095703,-0.06215710937976837,366.0267639160156,264.8107681274414,-45385.03551490294,-0.10014444589614868,0.3153097331523895,0.9672280102968216,0.7159675359725952,0.7648827433586121,1.071618676185608,0.4452352821826935,26.74209213256836,0.0010810550302267075,163.1113739013672,27.371158599853516,91.70999908447266,165.1999969482422,27.893917083740234,259.99517822265625,2.805375576019287,13.085587501525879,0.8185411095619202,2.8663790225982666,3.904653787612915,4.486339092254639,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:40:00,6044.18505859375,78.92990112304688,139.8920135498047,0.21888551401977893,0.26500747495058863,0.23136903385956162,0.14072469557867326,0.1440132815913976,7.0,3.2808717718500584,139.06500244140625,-0.08931757509708405,364.676025390625,262.5799331665039,-46212.518937733,-0.11830887943506241,0.2974795401096344,0.9646830856800079,0.7249895930290222,0.7686771154403687,1.0831207036972046,0.4480236768722534,24.5905704498291,0.0010810550302267075,164.31381225585938,27.584789276123047,91.70999908447266,165.1999969482422,27.893917083740234,263.2510070800781,2.1111268997192383,21.090164184570312,0.7244666218757629,2.7426557540893555,3.968533992767334,4.726398468017578,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 03:50:00,6074.66162109375,78.9631576538086,139.89529418945312,0.2164513192826534,0.2633659197034688,0.22720529717132873,0.14437688292611356,0.14860058091643555,7.0,3.2845124836959236,139.00091552734375,-0.038083143532276154,363.66827392578125,259.8163833618164,-47156.24737337694,-0.07896589487791061,0.35934415459632874,0.9768597781658173,0.7217741012573242,0.7794370651245117,1.0537049770355225,0.5122717022895813,25.280672073364258,0.0010810550302267075,164.31381225585938,27.584789276123047,91.70999908447266,165.1999969482422,27.893917083740234,267.22808837890625,2.956742763519287,27.7022647857666,0.7591129541397095,2.6355621814727783,3.983673334121704,4.908559322357178,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:00:00,6064.87646484375,79.02784729003906,139.82044982910156,0.21731157648209973,0.2636268417244226,0.23069588720435438,0.14253383709533465,0.14583185749378866,7.0,3.304815171114867,138.7788963317871,-0.030843159183859825,362.2247619628906,257.5213394165039,-46531.14915195789,-0.1406700164079666,0.33005793392658234,1.0166557282209396,0.733959972858429,0.7916820645332336,1.0784153938293457,0.4670700132846832,24.805246353149414,91.33381652832031,159.0035858154297,27.65803337097168,91.70999908447266,165.1999969482422,27.893917083740234,265.30743408203125,2.787217855453491,24.04633903503418,0.7380465865135193,2.7897465229034424,4.036294937133789,4.961585998535156,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:10:00,6036.51953125,79.01353454589844,139.9159698486328,0.21905624041043392,0.2643861155124622,0.22684401131743778,0.14281013835114562,0.14690349440852044,7.0,3.2919070465635922,138.75790786743164,-0.041165709495544434,363.9673767089844,253.10309600830078,-45449.789487972994,-0.19000139087438583,0.311689630150795,1.0274832099676132,0.7262223660945892,0.8024470806121826,1.056768774986267,0.4388885200023651,25.106782913208008,94.77020263671875,161.17649841308594,27.65803337097168,91.70999908447266,165.1999969482422,27.893917083740234,267.62860107421875,2.654898166656494,23.76822853088379,0.7177436947822571,2.8914692401885986,4.043673038482666,4.885899543762207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:20:00,6043.48095703125,79.02784729003906,139.9093780517578,0.21795985693200864,0.26425127974845475,0.22811136110061572,0.14282636188261028,0.14685114033631058,7.0,3.3081244911448606,138.7369270324707,-0.03911278024315834,363.9886779785156,257.16101837158203,-44849.709996069636,-0.14906654879450798,0.33178292214870453,1.0201811790466309,0.6983039975166321,0.7928182482719421,1.0314711332321167,0.4757959842681885,26.908735275268555,94.77020263671875,161.17649841308594,27.65803337097168,91.70999908447266,165.1999969482422,27.893917083740234,269.427001953125,3.0245590209960938,14.136370658874512,0.7447028756141663,2.880708932876587,4.042208194732666,4.859152793884277,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:30:00,6044.79296875,79.05660247802734,140.01898193359375,0.21957870963373463,0.26588523805006564,0.23090863819578578,0.14000877764141695,0.14361863647899697,7.0,3.2934742913742263,138.7579002380371,-0.06886813789606094,363.50030517578125,256.11768341064453,-44935.797335013915,-0.1851181462407112,0.3294700086116791,0.961575448513031,0.7033645510673523,0.7648035883903503,1.042627215385437,0.46161189675331116,28.651535034179688,94.77020263671875,161.17649841308594,27.65803337097168,91.70999908447266,165.1999969482422,27.893917083740234,271.7218322753906,2.558551073074341,15.650800704956055,0.8387446999549866,3.0037927627563477,4.00181245803833,4.706587314605713,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:40:00,6049.5048828125,79.04956817626953,140.04611206054688,0.21805617576210373,0.2641917253099773,0.22975398111916562,0.1419643575342434,0.14603376027450996,7.0,3.2917518672838186,138.81692504882812,-0.04346371814608574,362.96099853515625,252.04117584228516,-45830.15881956628,-0.01682501658797264,0.3189995735883713,0.9753239452838898,0.7147733867168427,0.7776262164115906,1.0523629188537598,0.479702353477478,25.40488624572754,94.77020263671875,161.17649841308594,27.65803337097168,91.70999908447266,165.1999969482422,27.893917083740234,269.0966491699219,1.7248791456222534,20.410367965698242,0.7868022918701172,2.932887315750122,4.117042541503906,5.000061511993408,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 04:50:00,6048.9375,79.05165100097656,140.04501342773438,0.21807623551849212,0.2657660340822612,0.23105940622331306,0.14036912488727565,0.14472919928865796,7.0,3.2820622229627108,138.91093063354492,-0.04216578230261803,363.23760986328125,246.89612579345703,-45986.618733117044,-0.16508999466896057,0.30635030567646027,0.9551035910844803,0.7364148497581482,0.7794477343559265,1.0902355909347534,0.4540148675441742,25.526039123535156,94.90753936767578,163.63018798828125,27.590892791748047,91.70999908447266,165.1999969482422,27.893917083740234,258.38226318359375,2.245337724685669,18.456958770751953,0.7526331543922424,2.871943235397339,4.172255516052246,5.3028564453125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:00:00,6046.76171875,79.06421661376953,140.0558624267578,0.21697998064726343,0.2630185273944411,0.23120509645066736,0.14251946405834676,0.1462769314492814,7.0,3.317264725082059,139.00091552734375,-0.04309322312474251,363.0037536621094,256.5145950317383,-47262.25563524808,-0.1265730857849121,0.3585798740386963,0.9849421828985214,0.7184843122959137,0.7811646461486816,1.0474750995635986,0.5139899253845215,28.790529251098633,94.90753936767578,163.63018798828125,27.590892791748047,91.70999908447266,165.1999969482422,27.893917083740234,261.8415222167969,3.3792200088500977,17.97662353515625,0.8188841938972473,2.7525386810302734,4.173441410064697,5.330936431884766,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:10:00,6098.65234375,79.05663299560547,140.04501342773438,0.21382984670368538,0.26003340661101215,0.22430577135397328,0.14779703447852444,0.15403394085280472,7.0,3.3246729934411743,139.00091552734375,0.020696470513939857,362.79296875,252.1482925415039,-51121.106561928456,-0.04400551598519087,0.33674100041389465,1.0201672613620758,0.7455530166625977,0.7991572022438049,1.0592669248580933,0.4639211595058441,23.020015716552734,96.0031509399414,177.461181640625,28.445409774780273,91.70999908447266,165.1999969482422,27.893917083740234,261.373779296875,3.0000524520874023,19.01658821105957,0.6775407195091248,2.522392511367798,3.9419503211975098,5.175363063812256,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:20:00,6100.42138671875,79.06012725830078,140.0537109375,0.21605870941898495,0.26184584914493503,0.22596950393536236,0.1448846522672418,0.15124128523347585,7.0,3.2936512294272706,139.20233535766602,-0.03439187631011009,363.1363220214844,229.60010528564453,-43570.24999875036,-0.18622854351997375,0.3371066451072693,1.0163812190294266,0.7506771683692932,0.7881161570549011,1.0817556381225586,0.46420568227767944,27.274248123168945,95.69469451904297,176.86618041992188,27.108699798583984,91.70999908447266,165.1999969482422,27.893917083740234,253.5837860107422,2.8817543983459473,20.69961166381836,0.6953381299972534,2.745403289794922,3.935114622116089,4.567511081695557,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:30:00,6110.3701171875,79.05867004394531,140.01898193359375,0.21630354174853977,0.26238947925949674,0.22779525581802823,0.14360681366441982,0.14990490950951546,7.0,3.307537746808824,139.31792068481445,-0.032814398407936096,362.6492614746094,278.88382720947266,-46934.76701488465,-0.13704651966691017,0.3366299122571945,1.007877603173256,0.7318812906742096,0.7775294184684753,1.0702474117279053,0.4730220139026642,25.941213607788086,95.48738861083984,176.46627807617188,27.108699798583984,91.70999908447266,165.1999969482422,27.893917083740234,241.15631103515625,2.974881410598755,10.859621047973633,0.6371973752975464,2.9141201972961426,4.022460460662842,4.587839126586914,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:40:00,6082.51611328125,79.05314636230469,140.04177856445312,0.21522798483956113,0.26108126627631695,0.22781384415628347,0.14619507960314437,0.14968182512469408,7.0,3.319087351176966,139.2968978881836,-0.06272153556346893,363.40582275390625,260.4245376586914,-45755.45919425974,-0.14275545626878738,0.34569251537323,0.9460090547800064,0.7515565156936646,0.758375346660614,1.076014518737793,0.4757000207901001,26.293912887573242,93.4914779663086,167.1642303466797,27.68855094909668,91.70999908447266,165.1999969482422,27.893917083740234,247.89068603515625,2.748628616333008,6.320204257965088,0.7169248461723328,2.9410202503204346,4.003278732299805,4.778392314910889,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 05:50:00,6089.42431640625,79.05717468261719,140.0536651611328,0.21586998968117468,0.2624255841341385,0.22809813351960403,0.1438340063203829,0.14977228634469988,7.0,3.3039915714207706,139.37803268432617,-0.08428891748189926,366.3996276855469,245.0223159790039,-44885.31764049412,-0.06734138168394566,0.29717573523521423,0.9836554527282715,0.7215233743190765,0.781895101070404,1.0611220598220825,0.4482540488243103,38.00248718261719,93.4914779663086,167.1642303466797,27.68855094909668,91.70999908447266,165.1999969482422,27.893917083740234,251.94847106933594,4.190502166748047,6.864154815673828,0.7515690922737122,2.877092123031616,4.042208194732666,4.718356132507324,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:00:00,6098.31982421875,79.06721496582031,140.08409118652344,0.21659281159522278,0.2618575265250894,0.22742956130672906,0.1435426242316685,0.15057747634129026,7.0,3.3054956983781154,139.41176223754883,-0.05069449916481972,366.1007385253906,221.78470611572266,-44370.517226368895,-0.13283877819776535,0.35017824172973633,1.0065519511699677,0.7526940703392029,0.7842883467674255,1.0816019773483276,0.503139317035675,26.181753158569336,88.7672119140625,161.59765625,27.127010345458984,91.70999908447266,165.1999969482422,27.893917083740234,258.0453186035156,3.846085786819458,6.707669734954834,0.7342246174812317,2.8130111694335938,4.104968547821045,4.861648082733154,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:10:00,6092.755859375,79.05278778076172,140.1328582763672,0.21786018071597155,0.2647366079623525,0.22899330190499295,0.14062101848816125,0.14778889092852177,7.0,3.2601564626248325,139.5536766052246,-0.01568290777504444,364.5927734375,262.9931411743164,-46982.88918763832,-0.07171057164669037,0.3145650327205658,0.9738049656152725,0.7654084265232086,0.7800531387329102,1.1017725467681885,0.4668107330799103,23.643049240112305,88.7672119140625,161.59765625,27.127010345458984,91.70999908447266,165.1999969482422,27.893917083740234,256.78863525390625,3.893012762069702,3.8783252239227295,0.669148325920105,3.013526678085327,4.173696517944336,4.833364009857178,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:20:00,6097.7431640625,79.09503936767578,140.1535186767578,0.21563544919237795,0.2614720217925979,0.2296684804593775,0.14323008126923506,0.14999396728641165,7.0,3.2967103587889284,139.60631942749023,-0.04027671366930008,363.87274169921875,259.0593032836914,-46023.07996816995,-0.1411859206855297,0.35276085138320923,0.9789691120386124,0.7539952397346497,0.7774162292480469,1.0830800533294678,0.4730307161808014,23.197866439819336,87.66854858398438,159.2538299560547,27.40778160095215,91.70999908447266,165.1999969482422,27.893917083740234,262.69525146484375,3.664191722869873,3.3361709117889404,0.7055811285972595,2.879330635070801,4.080610275268555,4.8684821128845215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:30:00,6092.6962890625,79.11125183105469,140.1621856689453,0.21706075555148455,0.26411968389518187,0.2292553244715366,0.14125370889034278,0.1483105271914542,7.0,3.30311570101625,139.6635398864746,-0.012418169528245926,364.4245910644531,255.59314727783203,-44688.94067288937,-0.16216564923524857,0.3440362513065338,1.0050518214702606,0.7355983853340149,0.7862046360969543,1.0668811798095703,0.46987661719322205,23.25958824157715,87.66854858398438,159.2538299560547,27.40778160095215,91.70999908447266,165.1999969482422,27.893917083740234,269.0284423828125,2.9857144355773926,6.126498222351074,0.7755112051963806,2.8956174850463867,4.063596725463867,4.829514503479004,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:40:00,6121.6474609375,79.11737060546875,140.2251434326172,0.21775986306230083,0.2647928247362377,0.2297011408030736,0.14047113105029685,0.147275040348091,7.0,3.2723225978122277,139.6635398864746,-0.03891633450984955,363.5314636230469,256.44498443603516,-46531.61750154003,-0.055985487066209316,0.31850647926330566,0.9648997932672501,0.7382867336273193,0.7879825830459595,1.077616572380066,0.449340283870697,25.969465255737305,90.42436981201172,162.35452270507812,28.024255752563477,91.70999908447266,165.1999969482422,27.893917083740234,269.4837341308594,1.7797162532806396,15.359405517578125,0.7775416374206543,2.9489853382110596,4.056753635406494,4.775949478149414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 06:50:00,6108.88232421875,79.14137268066406,140.256591796875,0.21738678339500656,0.26354402294409174,0.22640730502740872,0.14433173647526587,0.1483301521582271,7.0,3.2781881187509447,139.6635398864746,-0.09575746208429337,361.8036193847656,256.14225006103516,-46212.623211237216,-0.08253330178558826,0.33286580443382263,0.9504641741514206,0.7551535069942474,0.7700627446174622,1.0914878845214844,0.4813791811466217,23.256444931030273,90.42436981201172,162.35452270507812,28.024255752563477,91.70999908447266,165.1999969482422,27.893917083740234,270.01220703125,5.083271503448486,14.927814483642578,0.8155514597892761,2.8047471046447754,3.968322992324829,4.761196136474609,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:00:00,6099.1923828125,79.16395568847656,140.27828979492188,0.21886677809482627,0.2655635361466259,0.22974969964370248,0.13656283362883684,0.1492571524860085,7.0,3.2710598070825525,139.64897918701172,-0.06855915486812592,362.7341003417969,259.0999221801758,-47324.21859956427,-0.11932580173015594,0.3425454646348953,1.0003370940685272,0.7006251513957977,0.8177515268325806,1.0502852201461792,0.4848999083042145,21.537879943847656,0.0010810550302267075,168.28732299804688,28.36606216430664,91.70999908447266,165.1999969482422,27.893917083740234,271.29736328125,4.477682590484619,17.015012741088867,0.7527157068252563,2.883706569671631,4.042208194732666,4.710461616516113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:10:00,6088.83154296875,79.18074035644531,140.18173217773438,0.2195877456081364,0.26492837172649847,0.2299150679252403,0.13782820345180297,0.14774061128832186,7.0,3.264595092457238,139.5898780822754,-0.03275065869092941,363.8210754394531,253.17780303955078,-46474.959854327906,-0.13247425854206085,0.34507644176483154,1.0341000854969025,0.7173289358615875,0.8226101994514465,1.0339771509170532,0.4837699234485626,21.659324645996094,0.0010810550302267075,168.28732299804688,28.36606216430664,91.70999908447266,165.1999969482422,27.893917083740234,262.4610595703125,7.920508861541748,20.30890464782715,0.7076414227485657,2.9532947540283203,4.120930194854736,4.850188255310059,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:20:00,6109.65234375,79.1918716430664,140.207763671875,0.21685056435865263,0.2648214153277249,0.23124053938044054,0.13617094838019259,0.1509165325529893,7.0,3.265561125222257,139.38544464111328,-0.014006269164383411,364.4139404296875,261.0287551879883,-46953.5350353797,-0.1439662128686905,0.3339675962924957,1.0093680620193481,0.7332310676574707,0.7954421639442444,1.0645577907562256,0.46525752544403076,22.23780059814453,93.08252716064453,167.54876708984375,28.713973999023438,91.70999908447266,165.1999969482422,27.893917083740234,296.5464782714844,6.7356486320495605,33.48616409301758,0.7995131611824036,2.8823423385620117,4.003357410430908,4.69480562210083,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:30:00,6101.818359375,79.1759033203125,140.1904296875,0.21484641838244847,0.261269437340415,0.22786125966105883,0.14025291899605544,0.15576996562002227,7.0,3.3272205814993034,139.29159927368164,-0.023897791281342506,363.4478454589844,255.65106964111328,-46289.59448554408,-0.11398521065711975,0.30548496544361115,1.0446527898311615,0.7287748754024506,0.8173832297325134,1.0530571937561035,0.44448748230934143,25.52793312072754,93.08252716064453,167.54876708984375,28.713973999023438,91.70999908447266,165.1999969482422,27.893917083740234,288.81951904296875,1.987381100654602,41.97890853881836,0.7893182039260864,2.6922457218170166,4.06195592880249,4.945286750793457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:40:00,6105.1435546875,79.1875,140.26312255859375,0.2152843505540152,0.2619144138796711,0.22636866085959748,0.14286294939591687,0.1535696253107993,7.0,3.3151802831148878,139.28626251220703,-0.05791376531124115,362.0141906738281,250.15277862548828,-44894.24077411463,-0.041669942322187126,0.33988435566425323,0.9464811682701111,0.7464906275272369,0.7443750500679016,1.0937232971191406,0.4867461323738098,23.29604721069336,90.61357879638672,164.31991577148438,26.13210678100586,91.70999908447266,165.1999969482422,27.893917083740234,254.8869171142578,4.467962265014648,53.20030212402344,0.7117776870727539,2.7387256622314453,4.0531110763549805,5.027095794677734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 07:50:00,6100.69970703125,79.17799377441406,140.32388305664062,0.21389170382882297,0.25949420133732326,0.22683804218951975,0.14205659487243297,0.15771945777190108,7.0,3.32936903569831,139.35912322998047,-0.08362271636724472,362.6916809082031,265.5188980102539,-45529.617699589005,-0.17210762202739716,0.3154632896184921,0.9384528249502182,0.7826649248600006,0.7285027503967285,1.1280407905578613,0.4587225019931793,22.341310501098633,94.30632019042969,164.53353881835938,25.91237449645996,91.70999908447266,165.1999969482422,27.893917083740234,260.4842529296875,4.5832133293151855,36.27647399902344,0.7861181497573853,2.817732810974121,4.056717395782471,4.975708484649658,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:00:00,6121.9013671875,79.21736145019531,140.23281860351562,0.21558124944157364,0.2610883758621039,0.22854981621431267,0.14242577470306444,0.15235478377894532,7.0,3.289987385199815,139.2961769104004,-0.035678695887327194,362.9614562988281,257.71573638916016,-46178.5134882197,-0.12252616882324219,0.33852195739746094,0.9885057657957077,0.765188068151474,0.7321927547454834,1.0912796258926392,0.48192450404167175,24.805789947509766,94.30632019042969,164.53353881835938,25.91237449645996,91.70999908447266,165.1999969482422,27.893917083740234,262.3793029785156,4.054746627807617,37.155914306640625,0.8116471767425537,2.9302589893341064,4.08096170425415,4.9110026359558105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:10:00,6082.578125,79.21942901611328,140.17193603515625,0.21520579154845954,0.2611377490913495,0.2276647325348056,0.141150243672885,0.15484148315250038,7.0,3.3219506695769168,139.25788116455078,-0.015464330092072487,361.5564270019531,248.17606353759766,-44858.229516766005,-0.09034664742648602,0.31911270320415497,0.994267538189888,0.7991678714752197,0.7810701131820679,1.1475334167480469,0.4708198606967926,22.794618606567383,95.18830871582031,167.44500732421875,27.719070434570312,91.70999908447266,165.1999969482422,27.893917083740234,261.95928955078125,48.86185836791992,42.08013916015625,0.7452311515808105,2.883474588394165,4.1049675941467285,5.080851078033447,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:20:00,6075.4296875,79.23387908935547,140.2576446533203,0.21680717522036574,0.26222068826898454,0.23110413937982294,0.13988767290741855,0.14998032422340823,7.0,3.30144595771904,139.2315788269043,-0.03426927700638771,363.6367492675781,265.07520294189453,-45443.82809340645,-0.15018022805452347,0.3218732476234436,0.9881359338760376,0.7808277010917664,0.7885888814926147,1.1347815990447998,0.46334758400917053,25.701478958129883,95.18830871582031,167.44500732421875,27.719070434570312,91.70999908447266,165.1999969482422,27.893917083740234,258.71142578125,4.437231063842773,46.1967887878418,0.7231426239013672,3.0305168628692627,4.200256824493408,4.960391521453857,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:30:00,6105.142578125,79.23567199707031,140.32603454589844,0.21579770333153292,0.2625697716590721,0.2276766073403422,0.14222060812359366,0.15173530954545913,7.0,3.2918581123015853,139.34810256958008,-0.017339998856186867,362.6492919921875,266.31104278564453,-48985.97603341663,-0.14584188908338547,0.3401293456554413,0.9849264919757843,0.7769542932510376,0.7668237686157227,1.1172816753387451,0.4738018214702606,23.510305404663086,95.01740264892578,167.39617919921875,27.26129150390625,91.70999908447266,165.1999969482422,27.893917083740234,259.78948974609375,4.358760833740234,45.969478607177734,0.7246159911155701,2.899502992630005,4.153385162353516,5.1022233963012695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:40:00,6081.5634765625,79.24122619628906,140.33580017089844,0.21557857998814958,0.2621182904851335,0.22875230199176774,0.14203538348305617,0.15151544405189296,7.0,3.300969739804972,139.41134643554688,-0.04538426920771599,362.1399230957031,255.17569732666016,-46222.90981106862,-0.08595507219433784,0.3212714195251465,0.9715099036693573,0.7788833975791931,0.7750063538551331,1.1360300779342651,0.4523369371891022,22.501375198364258,95.47518157958984,168.86106872558594,28.292818069458008,91.70999908447266,165.1999969482422,27.893917083740234,256.301513671875,7.726064205169678,38.724674224853516,0.6992326378822327,2.919565439224243,4.220225811004639,5.222803115844727,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 08:50:00,6111.55322265625,79.21443939208984,140.36837768554688,0.2157360046467125,0.26119394993644596,0.2280463908594717,0.14057500226821393,0.1544486522891559,7.0,3.3036707780258334,139.35919570922852,-0.06916369497776031,362.73406982421875,232.65091705322266,-45229.00160080287,-0.05406085215508938,0.30096182227134705,0.9952833950519562,0.7526765167713165,0.7826489806175232,1.1084893941879272,0.4615979492664337,25.958669662475586,95.47518157958984,168.86106872558594,28.292818069458008,91.70999908447266,165.1999969482422,27.893917083740234,249.67555236816406,6.980380058288574,34.42765808105469,0.7597681879997253,2.8888587951660156,3.982792377471924,4.753459930419922,4.211490154266357,3.2959487438201904,2.1057450771331787
