datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-23 09:00:00,6100.71826171875,79.20679473876953,140.31736755371094,0.2165928171384387,0.2618504337054919,0.22721307354210823,0.14065094602162181,0.1536927295923394,7.0,3.3038955273981174,139.45797729492188,-0.05525738000869751,362.5234069824219,276.02982330322266,-48415.777781112134,-0.10026337206363678,0.3293300271034241,0.9413725435733795,0.7605342268943787,0.7442286014556885,1.09157395362854,0.48718637228012085,22.785112380981445,94.61760711669922,160.82249450683594,27.297914505004883,91.70999908447266,165.1999969482422,27.893917083740234,246.1964569091797,6.398123741149902,32.14967727661133,0.749316394329071,2.807509660720825,3.9655330181121826,4.8011369705200195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 09:10:00,6107.76953125,79.22206115722656,140.19259643554688,0.21668488560378357,0.26160333613843006,0.22614233752914398,0.1427388111529525,0.15283062957568994,7.0,3.2891235504502783,139.48958587646484,-0.050586313009262085,364.24505615234375,244.1359634399414,-46095.59182699899,-0.14271359145641327,0.33551231026649475,0.97505322098732,0.7633177936077118,0.7568513751029968,1.1022825241088867,0.4834199547767639,22.35218048095703,94.61760711669922,160.82249450683594,27.297914505004883,91.70999908447266,165.1999969482422,27.893917083740234,245.992919921875,7.901880741119385,29.92534065246582,0.7273415923118591,2.778996229171753,4.05426549911499,4.96563720703125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 09:20:00,6104.27734375,79.20882415771484,140.25762939453125,0.21478175535186697,0.26143866023304085,0.22411723612170206,0.1438049171667476,0.1558574311266425,7.0,3.316143349310006,139.5006446838379,-0.002825675066560507,362.4811096191406,267.0625991821289,-47183.02944610103,-0.0914569552987814,0.3382801115512848,0.9667722284793854,0.7795427441596985,0.7359099984169006,1.116233229637146,0.4696866571903229,28.37542152404785,94.61760711669922,160.82249450683594,27.297914505004883,91.70999908447266,165.1999969482422,27.893917083740234,247.22512817382812,11.736541748046875,31.917152404785156,0.7791971564292908,2.769855260848999,4.038139343261719,5.086686611175537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 09:30:00,6109.87548828125,79.20698547363281,140.31626892089844,0.21411791959888282,0.25788083035426307,0.2234833422977376,0.14479560624636628,0.15972230150275024,7.0,3.335931587286048,139.43808364868164,-0.05279143154621124,362.0141906738281,265.6555862426758,-46532.43789937627,-0.13112842291593552,0.32479746639728546,0.9778400659561157,0.7649672031402588,0.7858598232269287,1.083439588546753,0.45803219079971313,22.13958740234375,91.12018585205078,169.08079528808594,27.40778160095215,91.70999908447266,165.1999969482422,27.893917083740234,252.0672607421875,6.669579982757568,31.129613876342773,0.8354010581970215,2.7849857807159424,4.051810264587402,4.9499688148498535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 09:40:00,6099.67333984375,79.2088394165039,140.31846618652344,0.21309329090011891,0.25767646758321516,0.22431170890295546,0.1468827474396906,0.15803578517401987,7.0,3.373599654454473,139.4853973388672,-0.08091311901807785,362.6916809082031,266.03263092041016,-46802.05266122479,-0.1337038166821003,0.34523525834083557,0.9678983688354492,0.7474378943443298,0.7386444211006165,1.0919618606567383,0.4729820489883423,24.30585289001465,91.12018585205078,169.08079528808594,27.40778160095215,91.70999908447266,165.1999969482422,27.893917083740234,253.7790985107422,5.8371968269348145,36.67204284667969,0.7476794123649597,2.8458359241485596,4.1815714836120605,5.164559364318848,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 09:50:00,6091.34765625,79.21034240722656,140.26422119140625,0.2112017873211903,0.25784096021969155,0.221895201745948,0.14891290364704543,0.16014914706612468,7.0,3.347969872738291,139.61204147338867,-0.07086536288261414,363.3631896972656,255.36746978759766,-47774.04954821719,-0.0549819627776742,0.34000401198863983,0.9823119044303894,0.782522052526474,0.742705225944519,1.1178879737854004,0.4565315842628479,22.448257446289062,90.68072509765625,168.47042846679688,27.297914505004883,91.70999908447266,165.1999969482422,27.893917083740234,256.1089782714844,8.421297073364258,36.4353141784668,0.7648205161094666,2.8218588829040527,4.251717567443848,5.617988586425781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:00:00,6123.67822265625,79.22311401367188,140.24038696289062,0.21126189277632693,0.25739813969496694,0.22566098871551796,0.14726682143584216,0.158412157377346,7.0,3.3361805218170093,139.63682174682617,-0.05006425455212593,362.6490783691406,246.52185821533203,-47558.54586241451,-0.08294039219617844,0.34517455101013184,0.9764965325593948,0.7978982627391815,0.7488083839416504,1.128370761871338,0.4783933460712433,22.8106689453125,90.68072509765625,168.47042846679688,27.297914505004883,91.70999908447266,165.1999969482422,27.893917083740234,243.57748413085938,6.09267520904541,25.84731674194336,0.808674156665802,2.8472745418548584,4.230957508087158,5.4822869300842285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:10:00,6098.08154296875,79.24971008300781,140.19479370117188,0.21489916043691737,0.26141155303113567,0.22942081059332456,0.14151451608546045,0.15275395985316198,7.0,3.307168095899141,139.71618270874023,-0.07946304231882095,362.2247619628906,262.68470001220703,-48706.87033254581,-0.1347026415169239,0.3720588833093643,0.9325897544622421,0.7732712030410767,0.7498201131820679,1.1116396188735962,0.5104264616966248,22.23463249206543,95.27070617675781,169.25779724121094,27.64582633972168,91.70999908447266,165.1999969482422,27.893917083740234,243.2169189453125,5.352795600891113,18.208942413330078,0.8388044238090515,2.93415904045105,4.256526470184326,5.271153450012207,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:20:00,6113.16455078125,79.24417877197266,140.26095581054688,0.21859800659620054,0.26518168969299044,0.22523195448634847,0.13988447063474382,0.15110387858971672,7.0,3.262251012619171,139.81231307983398,-0.011094748042523861,363.49957275390625,254.87024688720703,-48025.210174739696,-0.11539753898978233,0.3264400511980057,0.9680431932210922,0.7504306137561798,0.7498267292976379,1.0991350412368774,0.45801252126693726,24.00547218322754,95.27070617675781,169.25779724121094,27.64582633972168,91.70999908447266,165.1999969482422,27.893917083740234,245.02064514160156,8.253515243530273,18.66512680053711,0.8902420997619629,3.054821491241455,4.181739807128906,4.961592674255371,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:30:00,6094.15673828125,79.25526428222656,140.31622314453125,0.21502950583939662,0.2627268106708557,0.22934927116311335,0.13956380781275615,0.1533306045138782,7.0,3.2928885395710368,139.86536407470703,0.0002464926219545305,364.6851501464844,240.5937271118164,-45634.2807381707,-0.07593438774347305,0.3294636756181717,0.9115372598171234,0.7646870613098145,0.7096468806266785,1.1105551719665527,0.4690138101577759,26.219022750854492,95.09980010986328,162.8855438232422,28.243988037109375,94.94000244140625,170.72000122070312,26.88680648803711,249.82147216796875,8.35405445098877,21.031192779541016,0.817237377166748,3.0063247680664062,4.092816352844238,5.049988746643066,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:40:00,6126.21484375,79.25672912597656,140.29457092285156,0.21660669452215067,0.2621293913219393,0.23118457212213173,0.1382106626100787,0.15186867942369964,7.0,3.2784898909559392,139.78599166870117,-0.06788288056850433,366.1007995605469,253.64063262939453,-47466.13374477105,-0.09967800229787827,0.32640860974788666,0.9205098897218704,0.7555543184280396,0.7338290214538574,1.1125439405441284,0.4788822829723358,24.198810577392578,94.43450164794922,159.47967529296875,27.05376625061035,94.94000244140625,170.72000122070312,26.88680648803711,250.13047790527344,5.372095108032227,18.084360122680664,0.676545262336731,2.9422600269317627,3.9586994647979736,4.356501579284668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 10:50:00,6104.1064453125,79.23561096191406,140.3206024169922,0.2183170757490729,0.26496192710435496,0.22806098215589587,0.13754674970120115,0.1511132652894751,7.0,3.25668524886791,139.61047744750977,-0.051897838711738586,365.1761779785156,248.21552276611328,-46366.129696641256,-0.0991089828312397,0.3299146443605423,0.9130785912275314,0.7882342040538788,0.7269971370697021,1.1583625078201294,0.4727012813091278,26.796281814575195,94.43450164794922,159.47967529296875,27.05376625061035,94.94000244140625,170.72000122070312,26.88680648803711,253.46682739257812,6.485681533813477,15.913758277893066,0.7446463108062744,2.942051649093628,4.004253387451172,4.497147083282471,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:00:00,6110.046875,79.23943328857422,140.34339904785156,0.21745259670129843,0.26545229987173435,0.22990983801990722,0.13699483027388684,0.15019043513317315,7.0,3.2420295889774273,139.34955596923828,-0.06603077054023743,365.57818603515625,228.75714874267578,-45300.257749195145,-0.07436510175466537,0.29981131851673126,0.9010759443044662,0.7738854885101318,0.7457188367843628,1.1207729578018188,0.4816397726535797,28.688039779663086,94.32157897949219,159.0279998779297,26.846240997314453,94.94000244140625,170.72000122070312,26.88680648803711,250.50242614746094,6.789454460144043,14.59406852722168,0.7173123359680176,2.8620877265930176,3.935114622116089,4.36997127532959,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:10:00,6081.1728515625,79.22157287597656,140.3303985595703,0.21581799846588604,0.2633206166139868,0.2291494593826228,0.13969594489760534,0.15201598063989905,7.0,3.283599708436692,139.01816940307617,-0.0168595053255558,364.7862548828125,264.68521881103516,-45988.71351877528,-0.12505848333239555,0.3619045913219452,0.9680434614419937,0.7593826949596405,0.7841871380805969,1.1053318977355957,0.5020092725753784,26.155517578125,94.32157897949219,159.0279998779297,26.846240997314453,94.94000244140625,170.72000122070312,26.88680648803711,251.54345703125,5.416443347930908,16.195892333984375,0.7346895933151245,2.69364070892334,3.996983051300049,4.753176212310791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:20:00,6081.06298828125,79.2256851196289,140.20993041992188,0.21644830855871708,0.26149156303111276,0.2270350232720961,0.14225515128681473,0.15276995385125938,7.0,3.3222601550969464,138.6453094482422,-0.0168105848133564,361.9718017578125,254.80951690673828,-48101.354507025455,-0.11589310690760612,0.33006078004837036,1.0012384504079819,0.7784720361232758,0.8008481860160828,1.1351152658462524,0.45913541316986084,30.80867576599121,94.88616943359375,159.0402069091797,28.323335647583008,94.94000244140625,170.72000122070312,26.88680648803711,242.7328338623047,8.871716499328613,14.694453239440918,0.7290796041488647,2.7870051860809326,4.156137466430664,5.300310134887695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:30:00,6106.068359375,79.18798828125,140.22080993652344,0.21472949424485865,0.2603460312275824,0.22717977273101772,0.1414118601380986,0.15633284165844263,7.0,3.3084863186820748,138.44387435913086,-0.02930045686662197,363.4481506347656,262.64908599853516,-45672.56921860391,-0.030214279424399137,0.3074810802936554,0.9724071621894836,0.7604651153087616,0.8029720187187195,1.1051971912384033,0.4448228180408478,24.650056838989258,94.55203247070312,158.53260803222656,26.99883270263672,94.94000244140625,170.72000122070312,26.88680648803711,250.04190063476562,6.6743998527526855,14.042762756347656,0.726628839969635,2.8540854454040527,4.07971715927124,4.846827507019043,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:40:00,6103.73291015625,79.1902084350586,140.18724060058594,0.21548921719396483,0.26166807557330807,0.22655888302247248,0.14156748799979935,0.15471633621045525,7.0,3.3067869823834273,138.40009307861328,-0.042129043489694595,361.4386901855469,268.2514114379883,-46979.40627129583,-0.07874699123203754,0.31674350798130035,0.996502697467804,0.7612637281417847,0.7649503350257874,1.1202572584152222,0.450198769569397,23.31545639038086,94.32768249511719,158.19178771972656,26.99883270263672,94.94000244140625,170.72000122070312,26.88680648803711,245.41334533691406,7.469359874725342,14.184840202331543,0.7421966195106506,2.9059810638427734,4.011396884918213,4.917698860168457,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 11:50:00,6103.13037109375,79.18339538574219,140.1274871826172,0.21626335411528871,0.2634418522654202,0.227466495718606,0.1397351900376687,0.15309310786301636,7.0,3.2948507869816743,138.34172821044922,-0.07243858277797699,362.2247619628906,252.1301040649414,-46607.04586253585,-0.03307435743045062,0.33336301147937775,0.9331243932247162,0.7954474091529846,0.7913849353790283,1.1751817464828491,0.45863452553749084,23.878582000732422,94.76715087890625,160.1815948486328,27.804521560668945,94.94000244140625,170.72000122070312,26.88680648803711,247.7923583984375,6.062646865844727,15.0986328125,3.361316204071045,2.9463908672332764,4.028536796569824,4.545015811920166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 12:00:00,6123.38037109375,79.19087219238281,140.11663818359375,0.2180263012011736,0.2629739244912637,0.2320344079576467,0.13754686673322442,0.14941849961669154,7.0,3.2701402626954215,138.36804962158203,-0.08275077491998672,362.9615783691406,272.7407913208008,-48318.24250908488,-0.09547300450503826,0.32673180103302,0.9895180612802505,0.7785335183143616,0.8028716444969177,1.1460397243499756,0.4921409487724304,23.393230438232422,94.76715087890625,160.1815948486328,27.804521560668945,94.94000244140625,170.72000122070312,26.88680648803711,249.16940307617188,4.514190673828125,12.369771003723145,2.645385980606079,3.000014066696167,4.0368332862854,4.249379634857178,4.211490154266357,9.074332237243652,31.902729034423828
2025-02-23 12:10:00,6094.16064453125,79.16545104980469,140.10140991210938,0.21862541740651562,0.2644184182371446,0.22693768242322243,0.13952649689414462,0.15049198503897268,7.0,3.276764534537376,138.47754669189453,-0.051132287830114365,363.5738220214844,257.50321197509766,-47188.88883187173,-0.10824760794639587,0.3532063961029053,1.0230907201766968,0.7658789157867432,0.8200975060462952,1.1290775537490845,0.5127955675125122,23.637367248535156,94.71221923828125,160.42575073242188,27.615306854248047,94.94000244140625,170.72000122070312,26.88680648803711,243.2305908203125,7.923738479614258,9.856803894042969,0.8301952481269836,2.887824296951294,4.0660319328308105,4.605777740478516,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 12:20:00,6090.2294921875,79.15840148925781,140.1622314453125,0.21841952793324704,0.26383139991039317,0.23044391335706785,0.13775404144050332,0.14955111735878862,7.0,3.2668120975739994,138.56946563720703,-0.05618956685066223,364.2200927734375,256.26480865478516,-47402.80746583794,-0.08946518413722515,0.32756853103637695,1.0118087828159332,0.7690407931804657,0.8513570427894592,1.106784462928772,0.49987494945526123,23.865467071533203,94.71221923828125,160.42575073242188,27.615306854248047,94.94000244140625,170.72000122070312,26.88680648803711,234.24644470214844,9.836098670959473,5.0253586769104,0.7818024158477783,2.9419970512390137,4.019702911376953,4.340823650360107,4.211490154266357,3.2959487438201904,5.6511406898498535
2025-02-23 12:30:00,6093.615234375,79.15287780761719,140.16546630859375,0.2168905119490284,0.26386396454785066,0.23064974680351807,0.13840814553234898,0.15018763116725387,7.0,3.2859182582884046,138.77266311645508,-0.02409553714096546,363.82110595703125,255.4974136352539,-46625.57999110433,-0.055235134437680244,0.31222790479660034,0.9737185835838318,0.7621408402919769,0.7906216382980347,1.1228938102722168,0.4505186378955841,25.6242733001709,95.12116241455078,166.02284240722656,27.767900466918945,94.94000244140625,170.72000122070312,26.88680648803711,237.61903381347656,5.502992630004883,0.0,0.7593839168548584,2.9182190895080566,3.907101631164551,4.429446220397949,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 12:40:00,6099.81005859375,79.1482162475586,140.16441345214844,0.21849944027468457,0.26351646581553123,0.2316139667452238,0.13691770572613585,0.14945242143842458,7.0,3.2819799876901268,138.99488067626953,-0.05000867322087288,365.4291687011719,251.8942642211914,-46152.24738372123,-0.17771683633327484,0.3199976980686188,1.0100323855876923,0.7577440142631531,0.8072649240493774,1.1128627061843872,0.46121886372566223,28.757749557495117,95.17304992675781,165.96791076660156,27.92659568786621,94.94000244140625,170.72000122070312,26.88680648803711,242.06988525390625,5.919363975524902,0.0,0.7285495400428772,2.840695858001709,3.8976097106933594,4.342055797576904,4.211490154266357,3.2959487438201904,3.3643524646759033
2025-02-23 12:50:00,6089.38134765625,79.15548706054688,140.10250854492188,0.21627133116986474,0.26165630548068747,0.22810614892702255,0.1406113318196872,0.15335488260273805,7.0,3.2950515124905655,139.20618057250977,-0.05476263165473938,363.23773193359375,261.10892486572266,-46162.0912600773,-0.054213544353842735,0.31661079823970795,0.9949640333652496,0.7845266759395599,0.8109853863716125,1.1573325395584106,0.4458433985710144,33.18930435180664,95.17304992675781,165.96791076660156,27.92659568786621,94.94000244140625,170.72000122070312,26.88680648803711,239.541259765625,5.3095622062683105,0.0,0.7196279168128967,2.759079933166504,3.9323618412017822,4.55197286605835,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 13:00:00,6098.68017578125,79.14641571044922,140.17303466796875,0.2186500316402249,0.26358774435815596,0.2291085994094164,0.1388644309896651,0.14978919360253762,7.0,3.2890899746415103,139.26943588256836,-0.05527888238430023,364.2879943847656,253.16034698486328,-47452.66056366125,-0.08238539285957813,0.3031681925058365,0.9880008399486542,0.7729237973690033,0.7990573644638062,1.1482292413711548,0.4457377791404724,24.176738739013672,94.77630615234375,160.1449737548828,27.835041046142578,94.94000244140625,170.72000122070312,26.88680648803711,566.4965209960938,4.948064804077148,483.05419921875,0.7165915966033936,2.8929836750030518,3.9686148166656494,4.496814727783203,4.211490154266357,3.2959487438201904,3.9476592540740967
2025-02-23 13:10:00,6069.16064453125,79.18180847167969,140.1209716796875,0.21813396061130083,0.2641780602208132,0.23212202690911915,0.1367622175832068,0.14880373467556007,7.0,3.2966740612218812,139.40604400634766,-0.030954116955399513,365.66314697265625,248.98957061767578,-45973.19062314361,-0.1333601176738739,0.3194933980703354,1.0317127108573914,0.8006322383880615,0.8308125734329224,1.176985263824463,0.46034738421440125,26.140928268432617,94.77630615234375,160.1449737548828,27.835041046142578,94.94000244140625,170.72000122070312,26.88680648803711,231.67005920410156,8.148974418640137,38.148277282714844,0.6425776481628418,2.946155071258545,3.9657857418060303,4.217079162597656,4.211490154266357,3.2959487438201904,24.46687126159668
2025-02-23 13:20:00,6089.2734375,79.19251251220703,140.1242218017578,0.21965741054931817,0.2654289521157296,0.2339238043752473,0.1350320657739061,0.14595776718579884,7.0,3.2431784262669883,139.55252838134766,-0.05725647509098053,365.4880065917969,244.71024322509766,-47009.397467747935,-0.12805861234664917,0.3211582452058792,1.0347394049167633,0.7655052542686462,0.8311273455619812,1.1485880613327026,0.4621095061302185,25.860736846923828,94.73968505859375,161.689208984375,27.46881866455078,94.94000244140625,170.72000122070312,26.88680648803711,226.47369384765625,8.760573387145996,4.037663459777832,0.7144694328308105,3.0184547901153564,3.9614510536193848,4.148210048675537,4.211490154266357,3.2959487438201904,18.30304527282715
2025-02-23 13:30:00,6094.9970703125,79.1743392944336,140.14913940429688,0.22036648711055704,0.2690199817809518,0.229507437913588,0.1360682980590891,0.14503779513581405,7.0,3.2021950155392878,139.6788330078125,0.017819905653595924,364.4245910644531,252.4234390258789,-47443.87394881609,-0.05605695769190788,0.3303980082273483,1.0201045870780945,0.7635417282581329,0.8270557522773743,1.1368167400360107,0.4674203395843506,28.543071746826172,95.42940521240234,166.36465454101562,28.591899871826172,94.94000244140625,170.72000122070312,26.88680648803711,236.77377319335938,5.315415382385254,0.0,0.8114571571350098,2.9586169719696045,3.954862356185913,4.298169136047363,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 13:40:00,6096.90673828125,79.20703125,140.33145141601562,0.2186472509669284,0.2656507915451748,0.227987258217902,0.1382991309080707,0.14941556836192407,7.0,3.243822100570498,139.72190475463867,-0.07669370621442795,365.0080261230469,250.05817413330078,-46247.2282400862,-0.09809526428580284,0.278722420334816,1.0415144264698029,0.7965497076511383,0.8072901368141174,1.1789861917495728,0.4491131603717804,27.381025314331055,95.42940521240234,166.36465454101562,28.591899871826172,94.94000244140625,170.72000122070312,26.88680648803711,237.60250854492188,6.936583995819092,0.0,0.7662644982337952,2.8087925910949707,3.9775264263153076,4.677770614624023,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 13:50:00,6112.8876953125,79.22712707519531,140.31304931640625,0.21506977529685944,0.26163045207474855,0.2246513867813781,0.14244350739669442,0.15620487845031947,7.0,3.2973043851704835,139.77037048339844,-0.10729552805423737,364.04071044921875,244.62189483642578,-45260.02917304013,-0.16472554206848145,0.32248903810977936,1.0178651809692383,0.7887139320373535,0.8154240846633911,1.1601086854934692,0.4684674143791199,28.097837448120117,95.41109466552734,166.34024047851562,28.53696632385254,94.94000244140625,170.72000122070312,26.88680648803711,241.47573852539062,7.637587070465088,0.0,0.7604239583015442,2.6851425170898438,4.083481788635254,4.996612071990967,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 14:00:00,6086.595703125,79.25120544433594,140.29354858398438,0.21421519125240807,0.2605268782163197,0.2259072793840076,0.14451554189499607,0.15483510925226854,7.0,3.346722215456801,139.77014541625977,-0.07172224670648575,364.4130859375,224.42081451416016,-47520.73968737285,-0.08043673820793629,0.34038424491882324,1.0352739989757538,0.8044152557849884,0.8108905553817749,1.1819119453430176,0.45418426394462585,25.50564956665039,95.41109466552734,166.34024047851562,28.53696632385254,94.94000244140625,170.72000122070312,26.88680648803711,238.2611846923828,9.658677101135254,0.0,0.7132855653762817,2.7641820907592773,4.139606475830078,5.299082279205322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 14:10:00,6103.66748046875,79.29157257080078,140.3303985595703,0.21745578407754126,0.2638461547187662,0.2269068651134198,0.1395963789222833,0.15219481716798944,7.0,3.284485400003248,139.6630401611328,-0.04432690516114235,363.7365417480469,270.44986724853516,-49793.150779258314,-0.12322226539254189,0.32560132443904877,0.9549821615219116,0.7922056317329407,0.8165496587753296,1.163811445236206,0.4603433310985565,25.530109405517578,95.21272277832031,163.9781036376953,28.37826919555664,94.94000244140625,170.72000122070312,26.88680648803711,237.55990600585938,10.883979797363281,0.0,0.6565037369728088,2.9561679363250732,4.090461730957031,4.608546257019043,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 14:20:00,6101.24365234375,79.28605651855469,140.37271118164062,0.21473474549660743,0.2605063514393863,0.22734875419987677,0.14207282974703028,0.15533731911709925,7.0,3.314632852933176,139.55952072143555,0.003546361578628421,364.55023193359375,260.40796661376953,-49742.58740206391,0.00011424720287322998,0.3524402976036072,0.9587871134281158,0.7822185158729553,0.7886019349098206,1.1600292921066284,0.4635257422924042,25.347909927368164,95.21272277832031,163.9781036376953,28.37826919555664,94.94000244140625,170.72000122070312,26.88680648803711,238.9626922607422,15.895469665527344,0.0,0.6795679330825806,2.820528984069824,4.066032886505127,4.7318596839904785,4.211490154266357,3.2959487438201904,2.955551862716675
2025-02-23 14:30:00,6105.5478515625,79.32569885253906,140.32388305664062,0.21667573332406193,0.26238698180072945,0.23017406386892594,0.139066598791044,0.1516966222152387,7.0,3.2822891630002875,139.29578399658203,-0.04101013392210007,363.989013671875,258.81922149658203,-49741.267510071484,-0.07716425880789757,0.32692521810531616,0.9673036336898804,0.7652346193790436,0.7973238825798035,1.136273980140686,0.4680803418159485,25.9901123046875,95.16694641113281,161.6708984375,28.659040451049805,94.94000244140625,170.72000122070312,26.88680648803711,232.71963500976562,18.60016441345215,0.0,0.6513822674751282,3.0118963718414307,4.107417583465576,4.4614434242248535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 14:40:00,6122.6064453125,79.32717895507812,140.36619567871094,0.21519894521880295,0.26112798555147393,0.22962647335041894,0.14034671152622835,0.15369988435307583,7.0,3.2968731423105555,139.12107276916504,-0.04658428207039833,365.2185974121094,260.6458511352539,-48609.558128794786,-0.06809519417583942,0.3417440205812454,0.9893081039190292,0.7521849870681763,0.7836287617683411,1.0957202911376953,0.5075071454048157,26.16596221923828,95.20051574707031,164.0147247314453,28.33554458618164,94.94000244140625,170.72000122070312,26.88680648803711,233.37648010253906,32.48128128051758,0.0,0.5835193991661072,2.9302589893341064,4.079709053039551,4.466385841369629,4.211490154266357,3.2959487438201904,2.954148054122925
2025-02-23 14:50:00,6089.36767578125,79.33124542236328,140.33688354492188,0.21906617501210907,0.26619987908136794,0.23017525985191573,0.13605603728509866,0.14850264876950858,7.0,3.2701245005923734,138.97459602355957,-0.0814504325389862,363.61639404296875,262.42874908447266,-48653.31062219476,-0.1519167535007,0.2957683801651001,0.9390992671251297,0.7599412500858307,0.7792971134185791,1.1382219791412354,0.45473748445510864,26.22228240966797,95.20051574707031,164.0147247314453,28.33554458618164,94.94000244140625,170.72000122070312,26.88680648803711,229.892822265625,46.78351974487305,0.0,0.6056659817695618,3.099889039993286,3.9957776069641113,4.0817718505859375,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 15:00:00,6088.61767578125,79.33271789550781,140.38465881347656,0.21884315546475522,0.2638067082732346,0.23167273544581385,0.13784774220935306,0.14782965860684324,7.0,3.3012524430632246,139.92313194274902,-0.06855988502502441,364.08331298828125,251.3975601196289,-50016.92271225965,-0.1129772998392582,0.314819872379303,0.9525249153375626,0.7900282740592957,0.7542296648025513,1.157871961593628,0.46091428399086,29.041542053222656,95.14252471923828,164.1551055908203,28.146329879760742,94.94000244140625,170.72000122070312,26.88680648803711,225.37782287597656,91.0035400390625,0.0,0.6100422739982605,2.9050235748291016,3.923095941543579,5.579306602478027,4.211490154266357,3.2959487438201904,3.3662362098693848
2025-02-23 15:10:00,6095.03515625,79.32013702392578,140.34666442871094,0.2166766336626623,0.26359478488050175,0.23036850900991493,0.13810699442780572,0.1512530780191153,7.0,3.2624403641395503,141.20391082763672,-0.030635857954621315,363.7611999511719,254.58673858642578,-48501.05946009384,0.004704523831605911,0.2989695817232132,0.9791704714298248,0.772609144449234,0.782279372215271,1.1413830518722534,0.44806161522865295,23.499460220336914,95.14252471923828,164.1551055908203,28.146329879760742,94.94000244140625,170.72000122070312,26.88680648803711,235.44801330566406,73.2906723022461,0.0,0.6163889169692993,2.8125364780426025,4.07288932800293,6.864744186401367,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 15:20:00,6108.2431640625,79.30332946777344,140.32386779785156,0.21837800122603057,0.2645384649884569,0.2304142143582665,0.13738933202985595,0.14927998739739007,7.0,3.2645660866918926,142.69608688354492,-0.009208877570927143,363.36376953125,262.2997512817383,-49255.90533391765,-0.12226661667227745,0.3180312067270279,1.003341555595398,0.8034554719924927,0.7992557883262634,1.177587866783142,0.44276049733161926,24.740154266357422,94.87396240234375,163.28228759765625,27.554269790649414,94.94000244140625,170.72000122070312,26.88680648803711,231.9226531982422,85.37309265136719,0.0,0.6417909860610962,2.8565847873687744,4.044940948486328,6.660743713378906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 15:30:00,6133.81201171875,79.30828857421875,140.36619567871094,0.2160149856461815,0.2613851103737894,0.22816511172976658,0.14138450582303028,0.15305028642723223,7.0,3.27794377779354,144.76265335083008,0.018794195726513863,362.2765808105469,259.4054946899414,-49184.79986771023,-0.12837869673967361,0.3464313894510269,0.9793516248464584,0.7589620351791382,0.8003489375114441,1.1228245496749878,0.47554248571395874,23.273454666137695,94.91364288330078,160.79808044433594,28.09139633178711,94.94000244140625,170.72000122070312,26.88680648803711,234.7406005859375,95.37028503417969,0.0,0.709059476852417,2.68703293800354,4.192319393157959,6.402998447418213,4.211490154266357,3.2959487438201904,2.9568140506744385
2025-02-23 15:40:00,6093.87158203125,79.30342864990234,140.34449768066406,0.2149583491893407,0.2611852174941099,0.2268706620935011,0.14215102833526772,0.1548347428877806,7.0,3.303875511618398,146.54893493652344,-0.047526221722364426,361.4712829589844,265.76529693603516,-48318.73354713791,-0.12354462593793869,0.3000602275133133,1.0071824789047241,0.7874842882156372,0.8068816065788269,1.1281086206436157,0.4424462616443634,23.707876205444336,94.91364288330078,160.79808044433594,28.09139633178711,94.94000244140625,170.72000122070312,26.88680648803711,242.42083740234375,100.0,0.0,0.702784538269043,2.7310500144958496,4.284592151641846,6.35099458694458,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 15:50:00,6072.79638671875,79.32719421386719,140.29025268554688,0.21470498684398914,0.2609949950508845,0.22811613467144745,0.14228149406310217,0.15390238937057668,7.0,3.3244138880752385,147.79055404663086,-0.04653375223278999,360.8363037109375,265.30261993408203,-47865.081134306376,-0.08752227947115898,0.3082565367221832,1.0172864496707916,0.7761504054069519,0.7998198866844177,1.131335735321045,0.455325186252594,22.470090866088867,94.87091064453125,163.1479949951172,27.572580337524414,94.94000244140625,170.72000122070312,26.88680648803711,242.49232482910156,71.18505859375,0.0,0.7167428135871887,2.7625696659088135,4.359415054321289,6.4303412437438965,4.211490154266357,3.2959487438201904,3.3605282306671143
2025-02-23 16:00:00,6099.3525390625,79.33122253417969,140.32711791992188,0.21415555423572083,0.2598745673391927,0.2250054318293766,0.1447606882096055,0.15620375838610437,7.0,3.3172231435617605,148.67137908935547,-0.09405450522899628,361.8462219238281,257.3477249145508,-47752.821840062046,-0.14257792383432388,0.31836260855197906,0.9809140563011169,0.8071051239967346,0.7820284366607666,1.1619750261306763,0.44629335403442383,30.25948143005371,94.87091064453125,163.1479949951172,27.572580337524414,94.94000244140625,170.72000122070312,26.88680648803711,239.44332885742188,72.06051635742188,0.0,0.7411121129989624,2.752448320388794,4.377726078033447,6.403751373291016,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-23 16:10:00,6108.232421875,79.36906433105469,140.32066345214844,0.21645679739352158,0.2618452943148768,0.22791895922322644,0.1411012862969891,0.15267766277138609,7.0,3.294719274944323,149.23403549194336,-0.045876823365688324,364.4132385253906,254.30753326416016,-51253.66534783347,-0.06218589469790459,0.3142601102590561,0.8821400105953217,0.8381978273391724,0.7277927994728088,1.24494206905365,0.4661257266998291,25.68181800842285,92.45690155029297,163.8621368408203,27.194150924682617,94.94000244140625,170.72000122070312,26.88680648803711,241.41519165039062,71.63560485839844,0.0,0.6846662163734436,2.8683273792266846,4.3273091316223145,6.420785903930664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 16:20:00,5075.470703125,79.39989471435547,140.29135131835938,0.22667580926854436,0.2738805072379338,0.24103883050563893,0.13111790086985708,0.12728695211802582,7.0,3.7718070654526734,149.67080688476562,-0.20375382900238037,364.3822021484375,255.4719009399414,-33347.818947831365,-0.06842965073883533,0.2974558025598526,0.8332463204860687,0.7349423468112946,0.7341230511665344,1.21299147605896,0.5017744302749634,26.920686721801758,94.99298858642578,156.94664001464844,29.01305389404297,94.94000244140625,170.72000122070312,26.88680648803711,234.29991149902344,45.735069274902344,0.0,0.7001991868019104,2.8820371627807617,4.19639253616333,6.209738254547119,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 16:30:00,4984.345703125,79.438720703125,140.34881591796875,0.24421677762565552,0.296173314237131,0.24862859619187244,0.13598325645020867,0.07499805549513236,7.0,3.4448163586384717,148.02624130249023,-0.07121839374303818,374.26654052734375,212.21479034423828,-42257.717179757215,-0.0911050271242857,0.23887881636619568,0.7489637285470963,0.6304982006549835,0.7636549472808838,1.2432854175567627,0.4641304910182953,34.61403274536133,94.99298858642578,156.94664001464844,29.01305389404297,94.94000244140625,170.72000122070312,26.88680648803711,238.43844604492188,12.980566024780273,0.0,0.683604896068573,3.9574179649353027,4.259714126586914,5.296209812164307,4.211490154266357,89.38612365722656,96.26885223388672
2025-02-23 16:40:00,5097.6904296875,79.43220520019531,140.39659118652344,0.2229647472698468,0.2704282244915567,0.2289482648696929,0.1402063196099728,0.1374524437589308,6.0,3.6936565056556137,146.60186004638672,-0.0189261082559824,372.37469482421875,251.0396499633789,-45250.38773436171,-0.09280051477253437,0.24788373708724976,0.82672418653965,0.7279500961303711,0.7532944679260254,1.2751412391662598,0.42137426137924194,25.283952713012695,94.99298858642578,156.94664001464844,29.01305389404297,94.94000244140625,170.72000122070312,26.88680648803711,240.0676727294922,72.01547241210938,0.0,0.6635670065879822,4.378560543060303,5.020187854766846,6.721513271331787,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 16:50:00,5357.2978515625,79.43220520019531,140.43458557128906,0.22353689552158731,0.27250703785404956,0.23008733989618105,0.13679257731001804,0.13707614941816398,6.0,3.5365415381471648,145.3590202331543,-0.06180001050233841,365.8586730957031,274.4872817993164,-48539.5716220381,-0.09881707280874252,0.2849974036216736,0.8137215971946716,0.7266173660755157,0.7193841338157654,1.240909218788147,0.4554424285888672,25.078107833862305,94.99298858642578,156.94664001464844,29.01305389404297,94.94000244140625,170.72000122070312,26.88680648803711,238.21612548828125,30.14826774597168,0.0,0.6428120136260986,3.953608989715576,4.881110191345215,6.685678482055664,4.211490154266357,3.2959487438201904,2.953618049621582
2025-02-23 17:00:00,5501.68359375,79.4325180053711,140.4432373046875,0.2259295702203764,0.2724117669260684,0.23131035312252474,0.13651146905771838,0.13383684067331209,6.0,3.4641299154431424,144.3746795654297,-0.12773561477661133,361.9219970703125,263.2736282348633,-47883.36437546482,-0.1371023841202259,0.28605666756629944,0.7285218983888626,0.7534628212451935,0.6572257280349731,1.2503458261489868,0.46811643242836,22.74329376220703,94.97162628173828,163.33111572265625,27.816728591918945,94.94000244140625,170.72000122070312,26.88680648803711,256.2433776855469,28.7801513671875,0.0,0.7207888960838318,3.606055498123169,4.752716064453125,6.624664783477783,4.211490154266357,3.2959487438201904,2.952915906906128
2025-02-23 17:10:00,5802.064453125,79.4266357421875,140.44866943359375,0.22119457921381788,0.26658796617846353,0.22791961697862648,0.1487888185042127,0.13550901912487945,6.0,3.3782891303590423,143.68257904052734,-0.12258409708738327,364.33966064453125,250.5376968383789,-51246.40653327971,-0.15698712319135666,0.28730693459510803,0.7564889639616013,0.8199214935302734,0.6658626794815063,1.255237102508545,0.46033424139022827,23.88688850402832,95.77120971679688,175.0990447998047,28.13412094116211,94.94000244140625,170.72000122070312,26.88680648803711,258.4290771484375,44.759830474853516,0.0,0.6850318312644958,3.3427939414978027,4.387324333190918,5.911005020141602,4.211490154266357,3.2959487438201904,3.3650214672088623
2025-02-23 17:20:00,5914.47021484375,79.3926010131836,140.3878631591797,0.2209107897073612,0.2676505776710707,0.22916024110038294,0.14299702086940758,0.13928137065177756,7.0,3.3054140638834757,143.19824600219727,-0.03321542218327522,363.73651123046875,256.8440933227539,-49723.31104718411,-0.12214874103665352,0.2923111915588379,0.7998787760734558,0.8255193531513214,0.6488751769065857,1.2626954317092896,0.45226365327835083,23.122926712036133,95.77120971679688,175.0990447998047,28.13412094116211,94.94000244140625,170.72000122070312,26.88680648803711,252.64096069335938,32.53896713256836,0.0,0.710994303226471,3.1882803440093994,4.320487976074219,5.547947406768799,4.211490154266357,3.2959487438201904,2.951512098312378
2025-02-23 17:30:00,6031.9501953125,79.3740005493164,140.40093994140625,0.22022970733079938,0.26633316563825365,0.2301577236111768,0.14252916754077846,0.14075023587899174,7.0,3.2799487717342406,142.83585739135742,-0.0058295875787734985,362.276611328125,265.37146759033203,-51663.83566827324,-0.02694907784461975,0.3189253956079483,0.767028734087944,0.7941325604915619,0.6328204870223999,1.2174382209777832,0.4559558629989624,21.951623916625977,95.58199310302734,169.82545471191406,28.640727996826172,94.94000244140625,170.72000122070312,26.88680648803711,253.34808349609375,37.89299774169922,0.0,0.748187243938446,3.069319725036621,4.234584331512451,5.540152549743652,4.211490154266357,3.2959487438201904,2.9578301906585693
2025-02-23 17:40:00,6041.2080078125,79.31715393066406,140.39544677734375,0.22057718723035477,0.2676789866471428,0.23466411309617297,0.1389448006860456,0.13813491234028388,7.0,3.248101340573215,142.51445770263672,-0.02375812456011772,363.61639404296875,266.01615142822266,-50395.62039924483,-0.10589170828461647,0.28324347734451294,0.794907420873642,0.8140670359134674,0.6505498886108398,1.2381094694137573,0.4295527935028076,22.095199584960938,95.58199310302734,169.82545471191406,28.640727996826172,94.94000244140625,170.72000122070312,26.88680648803711,248.4900360107422,34.299320220947266,0.0,0.7004656195640564,2.967895030975342,4.192156791687012,5.406157493591309,4.211490154266357,3.2959487438201904,3.3603177070617676
2025-02-23 17:50:00,6054.91015625,79.28755187988281,140.37814331054688,0.22034778161886884,0.26618991925407237,0.2290573937800301,0.1431949079414347,0.14120999740559403,7.0,3.252279768985915,142.3028335571289,-0.038601331412792206,364.2204895019531,262.0767288208008,-49743.88974809605,-0.09718301519751549,0.30665867030620575,0.7849514484405518,0.819092720746994,0.6466017961502075,1.221384882926941,0.46067890524864197,26.347829818725586,95.58199310302734,169.82545471191406,28.640727996826172,94.94000244140625,170.72000122070312,26.88680648803711,243.35122680664062,33.9646110534668,0.0,0.7268521785736084,2.817089319229126,4.005716323852539,5.156708717346191,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 18:00:00,6109.36376953125,79.2411880493164,140.37271118164062,0.22029646864270905,0.2670248448404765,0.23020994916746013,0.14241279659159373,0.14005594075776057,7.0,3.248060816048495,142.1812744140625,-0.09798850864171982,364.4247131347656,261.85059356689453,-50069.963296498114,-0.08290979638695717,0.2942766845226288,0.7879853993654251,0.8243401646614075,0.6482686996459961,1.2304438352584839,0.4410642385482788,26.502897262573242,89.84146118164062,152.94261169433594,27.999839782714844,94.94000244140625,170.72000122070312,26.88680648803711,239.1173095703125,33.7078857421875,0.5983024835586548,0.7156969308853149,2.8217127323150635,3.9746100902557373,5.104401111602783,4.211490154266357,3.2959487438201904,2.9568471908569336
2025-02-23 18:10:00,6107.61181640625,79.1980972290039,140.32498168945312,0.21706286615101802,0.26310136092400976,0.23101910653475943,0.1446224958930984,0.14419417049711442,7.0,3.282612706960105,142.11907958984375,-0.043104950338602066,364.1351318359375,255.45194244384766,-49753.19199097737,-0.059686883352696896,0.31409192085266113,0.8319840133190155,0.813100278377533,0.665090799331665,1.2039233446121216,0.4622795581817627,26.981786727905273,89.84146118164062,152.94261169433594,27.999839782714844,94.94000244140625,170.72000122070312,26.88680648803711,246.9871826171875,60.441226959228516,0.6829746961593628,0.6900003552436829,2.6303532123565674,3.9284684658050537,5.237523555755615,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 18:20:00,6085.7158203125,79.17449188232422,140.33145141601562,0.2188319661115352,0.2651573883320666,0.23067423786930083,0.1433110393063517,0.1420253683807457,7.0,3.274234816479997,142.1052131652832,-0.029436910524964333,364.3822021484375,263.82926177978516,-49065.37510895077,-0.1395513191819191,0.3027161806821823,0.8047267496585846,0.8417985737323761,0.6345038414001465,1.2342597246170044,0.44144389033317566,26.885644912719727,94.39176940917969,153.308837890625,28.024255752563477,94.94000244140625,170.72000122070312,26.88680648803711,254.0933380126953,32.514251708984375,1.774059772491455,0.7757541537284851,2.7656147480010986,4.055879592895508,5.465204238891602,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 18:30:00,6095.10302734375,79.19329833984375,140.35316467285156,0.2186451706321301,0.26502986622453173,0.23018065773436217,0.1424775428664909,0.1436667625424851,7.0,3.2687904812961808,141.97140884399414,-0.04446679353713989,364.33966064453125,257.7464065551758,-50001.393452040356,-0.06837845873087645,0.3675239831209183,0.8247943073511124,0.7685055136680603,0.6762679815292358,1.1738715171813965,0.48610588908195496,29.494020462036133,94.39176940917969,153.308837890625,27.24298095703125,94.94000244140625,170.72000122070312,26.88680648803711,254.0491943359375,39.642887115478516,1.7278794050216675,0.758296549320221,2.748332977294922,4.132299423217773,5.537251949310303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 18:40:00,6072.79443359375,79.21736145019531,140.2978515625,0.21733865913487693,0.2645093299621336,0.22894024572321583,0.14550344978280097,0.14370831539697265,7.0,3.2781567892567733,141.9151268005371,-0.04457010701298714,364.1349182128906,254.72632598876953,-49947.124350228565,-0.04268285259604454,0.3159414976835251,0.798886775970459,0.8230807483196259,0.6395708322525024,1.2082080841064453,0.48202961683273315,22.877336502075195,94.33683776855469,157.4654541015625,27.24298095703125,94.94000244140625,170.72000122070312,26.88680648803711,250.4938507080078,42.20158386230469,0.0,0.6962435245513916,2.7976937294006348,4.186805725097656,5.820263385772705,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 18:50:00,6102.22021484375,79.23365783691406,140.32168579101562,0.21962115607358312,0.2659007199049916,0.23060215150130933,0.1427550197588722,0.1411209527612437,7.0,3.24713255941441,141.72546005249023,-0.033455509692430496,363.73626708984375,257.06790924072266,-49528.22767214787,-0.06031211279332638,0.2747437357902527,0.8026488870382309,0.8353366553783417,0.6545759439468384,1.2406072616577148,0.4369466304779053,25.797033309936523,95.21882629394531,160.78587341308594,28.97643280029297,94.94000244140625,170.72000122070312,26.88680648803711,248.0708770751953,30.216283798217773,0.0,0.7210018634796143,2.945922374725342,4.122264385223389,5.659243106842041,4.211490154266357,3.2959487438201904,3.3638978004455566
2025-02-23 19:00:00,6081.36181640625,79.24413299560547,140.36183166503906,0.2185522925929619,0.26525067625960264,0.2335540819347824,0.14189797848551464,0.14074497072713843,7.0,3.2632972608015867,141.62809562683105,-0.06479286402463913,364.76080322265625,252.89920806884766,-48574.166890184046,-0.12718655541539192,0.3030378371477127,0.7687506675720215,0.8419469594955444,0.648914098739624,1.2485344409942627,0.4719019830226898,28.632043838500977,95.21882629394531,160.78587341308594,28.97643280029297,94.94000244140625,170.72000122070312,26.88680648803711,242.7163543701172,37.8629264831543,0.0,0.7879477143287659,2.8166353702545166,4.055879592895508,5.638158321380615,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 19:10:00,6112.873046875,79.26689910888672,140.3466796875,0.21733756804510337,0.26346712227875174,0.23006561798279854,0.14497421090705317,0.1441554807862932,7.0,3.273643923028726,141.52780151367188,-0.10116106271743774,363.7362976074219,229.89826202392578,-47371.29847541783,-0.05056467652320862,0.3140958994626999,0.8203227669000626,0.8373116552829742,0.655437707901001,1.2459102869033813,0.4486387073993683,29.31014060974121,95.06928253173828,163.35552978515625,28.079187393188477,94.94000244140625,170.72000122070312,26.88680648803711,244.73382568359375,32.99261474609375,0.0,0.8036832213401794,2.8067450523376465,4.064704895019531,5.690441608428955,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 19:20:00,6120.45458984375,79.28755187988281,140.29461669921875,0.21905149930068138,0.265715078948876,0.23294245049787943,0.14129019689263236,0.14100077435993078,7.0,3.238223911941667,141.44956398010254,-0.04220926761627197,362.2247619628906,269.1937026977539,-50470.005259199366,-0.10211750119924545,0.3063493072986603,0.8127806931734085,0.8412467837333679,0.6511410474777222,1.2439404726028442,0.43886053562164307,26.1834659576416,93.6033935546875,163.99081420898438,28.646833419799805,94.94000244140625,170.72000122070312,26.88680648803711,229.48251342773438,37.763362884521484,0.0,0.7968435287475586,2.8556971549987793,3.973722457885742,5.451309680938721,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-23 19:30:00,6108.1640625,79.25274658203125,140.28915405273438,0.21804964254959583,0.2648533053650117,0.23227683309383404,0.1426623706116799,0.14215784837987847,7.0,3.2401723447422444,141.35500144958496,-0.04273169860243797,363.50048828125,264.45117950439453,-49660.17276221132,-0.05568078625947237,0.30605746805667877,0.8356492072343826,0.8260791897773743,0.6625084280967712,1.2219982147216797,0.44596022367477417,26.470008850097656,92.61864471435547,164.41757202148438,28.646833419799805,94.94000244140625,170.72000122070312,26.88680648803711,228.6808319091797,41.905723571777344,0.0,0.7971405386924744,2.7788407802581787,4.015624523162842,5.119913101196289,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 19:40:00,6105.23388671875,79.25521850585938,140.35858154296875,0.21917441420833197,0.26540537416747434,0.2275067847869254,0.14433632334011334,0.14357710349715494,7.0,3.2536512341045754,141.21842193603516,-0.036141976714134216,365.80743408203125,224.7219009399414,-46775.98406248978,-0.10556656494736671,0.3304750919342041,0.8453046083450317,0.8223248720169067,0.6563127636909485,1.2435894012451172,0.4535026252269745,27.851316452026367,93.5952377319336,162.31790161132812,28.213470458984375,94.94000244140625,170.72000122070312,26.88680648803711,237.4832000732422,30.14232063293457,0.0,0.7018741369247437,2.7747693061828613,4.1075873374938965,5.573817253112793,4.211490154266357,3.2959487438201904,2.1057450771331787
