datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-23 19:50:00,6094.00048828125,79.2239990234375,140.35321044921875,0.21903491321862917,0.26512462657305824,0.2309865229630987,0.1433666482642602,0.14148728898095364,7.0,3.249043038134731,141.01358032226562,-0.028272539377212524,362.8170166015625,278.2719192504883,-49641.96310405817,-0.08909234218299389,0.3347679078578949,0.7891509085893631,0.8079770803451538,0.6260189414024353,1.1891710758209229,0.5012977719306946,25.966331481933594,93.5952377319336,162.31790161132812,28.213470458984375,94.94000244140625,170.72000122070312,26.88680648803711,236.822509765625,30.974700927734375,0.0,0.751720666885376,2.7965822219848633,4.063570022583008,5.7446794509887695,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 20:00:00,6103.03271484375,79.19178009033203,140.28158569335938,0.21891695305418002,0.26409848108426526,0.22808935487981602,0.1440419214025563,0.1448532895791824,7.0,3.280186048320143,140.8769702911377,-0.04502108320593834,363.2377624511719,255.77387237548828,-49507.171480023724,-0.09720046818256378,0.31708933413028717,0.8296484798192978,0.8219780623912811,0.6498762369155884,1.2210818529129028,0.45574241876602173,26.653148651123047,91.58101654052734,160.29757690429688,26.412878036499023,94.94000244140625,170.72000122070312,26.88680648803711,237.33485412597656,37.0380973815918,0.0,0.7156206965446472,2.7615442276000977,4.074315547943115,5.767740726470947,4.211490154266357,3.2959487438201904,3.3606691360473633
2025-02-23 20:10:00,6117.83935546875,79.14167785644531,140.23165893554688,0.21801460509402365,0.2640344892455003,0.23127369967385766,0.1431413299909457,0.14353587599567272,7.0,3.275322259720887,140.70227432250977,-0.07023642212152481,363.7784118652344,259.2122268676758,-49562.7081773559,-0.08309541270136833,0.32393133640289307,0.830094501376152,0.8114405572414398,0.6636936664581299,1.2169837951660156,0.46405258774757385,30.202917098999023,94.79461669921875,157.3250732421875,28.37826919555664,94.94000244140625,170.72000122070312,26.88680648803711,226.076904296875,30.039655685424805,0.0,0.6845501661300659,2.822296619415283,4.035372257232666,5.615668773651123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 20:20:00,6099.0,79.09476470947266,140.25335693359375,0.22004280576076907,0.26678171717657917,0.22951809908562645,0.14184099626715177,0.14181638170987354,7.0,3.2558494076257376,140.49095916748047,-0.0472598560154438,363.91522216796875,259.56238555908203,-49544.11004593556,-0.0599690992385149,0.28631483018398285,0.8273987025022507,0.8274817764759064,0.6488056182861328,1.2412149906158447,0.44778451323509216,28.751699447631836,94.79461669921875,157.3250732421875,28.37826919555664,94.94000244140625,170.72000122070312,26.88680648803711,226.78367614746094,31.466352462768555,0.0,0.7166280150413513,2.8516387939453125,3.9609899520874023,5.501632213592529,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 20:30:00,6093.59326171875,79.03781127929688,140.11773681640625,0.2191249954779769,0.2655544900996703,0.23140919924922013,0.1423473775786998,0.14156393759443286,7.0,3.2489072976155877,140.31741905212402,-0.06023593246936798,363.36334228515625,263.47278594970703,-49602.712717719245,-0.08190044946968555,0.31337250769138336,0.8019576221704483,0.8141482472419739,0.6741553544998169,1.2181005477905273,0.46040502190589905,26.95558738708496,94.78546142578125,159.75433349609375,27.975425720214844,94.94000244140625,170.72000122070312,26.88680648803711,226.9771270751953,40.86549377441406,0.0,0.7788767218589783,2.7738773822784424,4.015624523162842,5.626583576202393,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 20:40:00,6122.71923828125,78.99754333496094,140.10470581054688,0.21775206696242463,0.26481164015071695,0.23054136254381352,0.14385995017464587,0.14303498016839902,7.0,3.274391679969479,140.07579612731934,-0.010909361764788628,364.8103942871094,248.9072036743164,-48745.07263218472,-0.08063438348472118,0.34482623636722565,0.8323736041784286,0.7898275256156921,0.6708794236183167,1.1789506673812866,0.4869106709957123,28.954833984375,94.78546142578125,159.75433349609375,27.975425720214844,94.94000244140625,170.72000122070312,26.88680648803711,232.96255493164062,33.80624008178711,0.0,0.7709089517593384,2.717585325241089,4.0932183265686035,5.846695899963379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 20:50:00,6123.74658203125,78.98676300048828,140.08409118652344,0.21750676373262479,0.2632974989179827,0.22586266237212427,0.14670121419813362,0.14663186077913468,7.0,3.2609548266932493,139.86495971679688,0.03628356754779816,363.4999694824219,258.23731231689453,-50626.19950424243,-0.004768840968608856,0.30209459364414215,0.8250773549079895,0.8341408371925354,0.6566935777664185,1.2139348983764648,0.4482698142528534,28.1721134185791,94.62065887451172,161.80519104003906,27.139217376708984,94.94000244140625,170.72000122070312,26.88680648803711,229.77197265625,31.041915893554688,0.0,0.6931995749473572,2.7283215522766113,3.9203269481658936,5.622286319732666,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:00:00,6131.57666015625,78.97177124023438,139.99945068359375,0.2166643546971934,0.26267000658972767,0.22618393203016277,0.14684333555580723,0.14763837112710898,7.0,3.279386867289898,139.66468620300293,-0.05799482390284538,362.14044189453125,254.10025787353516,-49919.00574284225,-0.179329052567482,0.33029158413410187,0.7938301414251328,0.8361262679100037,0.6369548439979553,1.2252895832061768,0.4660111665725708,26.07686424255371,93.89431762695312,161.08494567871094,28.848255157470703,94.94000244140625,170.72000122070312,26.88680648803711,233.34243774414062,37.85019302368164,0.0,0.6890207529067993,2.7590854167938232,3.929598331451416,5.921533584594727,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:10:00,6087.76318359375,78.97322082519531,140.0211639404297,0.2177994250798196,0.26326912119092705,0.23038687165310573,0.14556272414459875,0.14298185793154886,7.0,3.295184722346209,139.46624374389648,-0.08923669159412384,364.0082702636719,244.1626968383789,-49638.38117262101,-0.087757907807827,0.31995268166065216,0.7795229703187943,0.8596082031726837,0.6530081033706665,1.2648593187332153,0.4509481191635132,28.877790451049805,93.89431762695312,161.08494567871094,28.848255157470703,94.94000244140625,170.72000122070312,26.88680648803711,222.69515991210938,35.272701263427734,0.0,0.6333020925521851,2.8184075355529785,4.071550369262695,6.072052001953125,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:20:00,6098.47900390625,78.98847961425781,140.06671142578125,0.21716548750466125,0.2648996729518605,0.23050613504660666,0.14405255810186868,0.1433761463950029,7.0,3.2820898245231964,139.32781219482422,-0.07270511984825134,364.6758117675781,246.15799713134766,-48823.39253424621,-0.15623320639133453,0.29333655536174774,0.8241616636514664,0.8535310924053192,0.6533530354499817,1.2360646724700928,0.45625004172325134,28.951799392700195,89.97269439697266,161.20091247558594,29.348758697509766,94.94000244140625,170.72000122070312,26.88680648803711,232.45494079589844,69.77303314208984,0.0,0.6741113662719727,2.773623466491699,4.00516414642334,6.001591205596924,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:30:00,6095.30419921875,78.98847961425781,140.11773681640625,0.21667055690976525,0.2631181771311564,0.23011696091831402,0.14485032867600564,0.1452439763647587,7.0,3.2747411777909528,139.1753692626953,-0.0963539257645607,365.2610168457031,248.9019546508789,-48836.190235724374,-0.16760297119617462,0.30751340091228485,0.808625727891922,0.8584519028663635,0.6537631750106812,1.246138095855713,0.4443472921848297,26.168041229248047,89.97269439697266,161.20091247558594,29.348758697509766,94.94000244140625,170.72000122070312,26.88680648803711,230.4822235107422,45.36636734008789,0.0,0.6763201355934143,2.7684054374694824,3.961698055267334,5.911115646362305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:40:00,6114.4638671875,79.01228332519531,140.04611206054688,0.21592689563773454,0.2614824697089405,0.2301399554448102,0.14622976702301668,0.14622091218549807,7.0,3.2993935997365367,139.01731300354004,-0.02211071364581585,364.4556884765625,247.06925201416016,-50120.61712910929,-0.012317605316638947,0.30657051503658295,1.000930204987526,0.7570744156837463,0.8146766424179077,1.0969988107681274,0.46334415674209595,27.19253921508789,94.98078155517578,160.59664916992188,28.317232131958008,94.94000244140625,170.72000122070312,26.88680648803711,229.29275512695312,34.146934509277344,0.0,0.6737722754478455,2.7404987812042236,4.111505031585693,5.892331600189209,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 21:50:00,6091.3486328125,79.02784729003906,140.04067993164062,0.21751401247527885,0.2625109034158278,0.22801807972627977,0.14689439652120825,0.14506260786140537,7.0,3.290178840107023,138.86358451843262,-0.05523734912276268,366.5675964355469,236.78702545166016,-47572.2638785629,-0.20433735102415085,0.34057846665382385,0.7571229338645935,0.7458851039409637,0.0009992568520829082,1.0780813694000244,0.5004674196243286,28.379173278808594,92.14866638183594,161.2802734375,26.950002670288086,94.94000244140625,170.72000122070312,26.88680648803711,229.232666015625,55.34129333496094,0.0,0.6590268611907959,2.8084113597869873,3.9739153385162354,5.666240692138672,4.211490154266357,3.2959487438201904,2.9569876194000244
2025-02-23 22:00:00,6104.49951171875,79.02934265136719,140.00045776367188,0.2166780982969811,0.26377860118160146,0.22877440047553133,0.14705496107944668,0.14371393896643941,7.0,3.2931725725813,138.70067405700684,-0.0644308477640152,362.7342529296875,263.26773834228516,-52313.271004096874,-0.11902585625648499,0.2954593747854233,0.9975720345973969,0.74088916182518,0.782332181930542,1.0882076025009155,0.44280847907066345,25.943269729614258,92.14866638183594,161.2802734375,26.950002670288086,94.94000244140625,170.72000122070312,26.88680648803711,233.59666442871094,45.48080062866211,0.0,0.7239012122154236,2.84367299079895,4.178811073303223,6.078442096710205,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 22:10:00,6079.6484375,79.03337860107422,140.0579833984375,0.217463124217035,0.2634852633818682,0.22650769640672358,0.14764312392044585,0.1449007920739274,7.0,3.297437712430689,138.56947898864746,-0.09352957457304001,363.61639404296875,234.51834869384766,-49136.45755557909,-0.10012667626142502,0.3112696558237076,0.9885940998792648,0.7572983205318451,0.7966187596321106,1.1078822612762451,0.46664920449256897,26.07341194152832,92.0906753540039,157.99037170410156,27.371158599853516,94.94000244140625,170.72000122070312,26.88680648803711,238.4054412841797,39.831844329833984,0.0,0.709045946598053,2.8137433528900146,4.222975730895996,6.170682907104492,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 22:20:00,6086.80517578125,79.02578735351562,140.08840942382812,0.21824343202634938,0.2645101689490502,0.22835566567904894,0.14532083660211736,0.14356989674343412,7.0,3.291930791799019,138.52901077270508,-0.08095966279506683,363.40582275390625,253.20252227783203,-49508.90112106185,-0.052062188275158405,0.3205040395259857,0.9542610347270966,0.7404264509677887,0.7658460140228271,1.0990917682647705,0.4653084874153137,27.104738235473633,92.0906753540039,157.99037170410156,27.371158599853516,94.94000244140625,170.72000122070312,26.88680648803711,240.76515197753906,39.57564163208008,0.0,0.7493777871131897,2.978977918624878,4.2123188972473145,5.877989292144775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 22:30:00,6118.71142578125,79.00577545166016,140.05914306640625,0.22019518435557087,0.26742156031321623,0.23266547026769457,0.1402072770082399,0.13951050805527843,7.0,3.236233465266196,138.3749122619629,-0.06438915431499481,367.4133605957031,206.2930679321289,-48450.387638195934,-0.061093734577298164,0.3233511596918106,0.9289879202842712,0.7509721517562866,0.7583134174346924,1.128443956375122,0.46660348773002625,31.525447845458984,91.9808120727539,158.27114868164062,27.157529830932617,94.94000244140625,170.72000122070312,26.88680648803711,234.27059936523438,48.934326171875,0.0,0.6853353977203369,2.968766450881958,3.834956645965576,5.091514587402344,4.211490154266357,3.2959487438201904,5.2074785232543945
2025-02-23 22:40:00,6114.10693359375,79.00634002685547,140.04502868652344,0.22095711026407736,0.269324860171619,0.2365612869545716,0.13733469713770902,0.13582204547202303,7.0,3.2108455928596227,138.30121994018555,-0.034535087645053864,366.1432800292969,264.41638946533203,-52361.645033573004,-0.10291283205151558,0.31054581701755524,0.9589465856552124,0.7293994724750519,0.7658904790878296,1.1140393018722534,0.45644935965538025,28.960607528686523,94.91059112548828,155.57330322265625,29.0313663482666,94.94000244140625,170.72000122070312,26.88680648803711,231.02099609375,100.0,0.0,0.659180223941803,2.9341607093811035,3.825087070465088,5.395996570587158,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 22:50:00,6094.9443359375,78.96467590332031,140.00595092773438,0.2233352443839741,0.2704066681029431,0.23456727931255766,0.13507700577767467,0.13661380242285043,7.0,3.1967437471790388,138.23715782165527,-0.01929360441863537,366.10089111328125,237.91007232666016,-50016.62464409581,-0.12275895103812218,0.3294433504343033,0.9629456996917725,0.7037095129489899,0.7663920521736145,1.0707790851593018,0.48180481791496277,30.673158645629883,94.91059112548828,155.57330322265625,29.0313663482666,94.94000244140625,170.72000122070312,26.88680648803711,231.12908935546875,100.0,0.0,0.6641522645950317,2.9361302852630615,3.789175033569336,5.3197340965271,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:00:00,6094.9482421875,78.96316528320312,139.90725708007812,0.2215034075762444,0.2690258067309761,0.23289488382531415,0.13845017916122523,0.13812572270624013,7.0,3.209489876750197,138.0270118713379,-0.04127836227416992,365.9327087402344,234.76837921142578,-49350.26562139554,-0.1337483823299408,0.3225657194852829,0.9389441609382629,0.7252424955368042,0.7740576267242432,1.0885757207870483,0.4440896511077881,31.04319953918457,94.43755340576172,155.29864501953125,27.786211013793945,94.94000244140625,170.72000122070312,26.88680648803711,237.9239501953125,76.6976089477539,0.0,0.6830010414123535,2.8071818351745605,3.799527645111084,5.24530029296875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:10:00,6084.865234375,78.94729614257812,139.95608520507812,0.22138911473260126,0.2699152910960642,0.23527505175524635,0.13774907019466612,0.13567147222142206,7.0,3.225831076503851,137.9369888305664,-0.07453639060258865,365.7221374511719,233.5319595336914,-48584.493566499616,-0.12194666638970375,0.3165491074323654,0.952128678560257,0.7156781852245331,0.7768920660018921,1.0681788921356201,0.46033167839050293,43.15641403198242,94.37577819824219,154.43386840820312,27.79332160949707,94.94000244140625,170.72000122070312,26.88680648803711,233.1693878173828,48.764549255371094,0.0,0.6635081171989441,2.8406009674072266,3.856215000152588,5.399484634399414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:20:00,6116.01171875,78.94512939453125,139.89633178710938,0.22214187357118484,0.26905669770162705,0.23591506823607883,0.13670146596154875,0.1361848945295605,7.0,3.2084695268295507,137.60245513916016,-0.051938753575086594,366.6101989746094,239.99539947509766,-49827.54566032228,-0.07140921615064144,0.32249458134174347,0.9369552880525589,0.7154803574085236,0.743916392326355,1.0755072832107544,0.4884882867336273,25.008377075195312,94.33378601074219,153.84596252441406,27.798418045043945,94.94000244140625,170.72000122070312,26.88680648803711,227.67800903320312,100.0,0.0,0.6610392928123474,2.832690954208374,3.6552181243896484,5.092828273773193,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:30:00,6112.18701171875,78.93810272216797,139.919189453125,0.22207483932076905,0.26755331135394667,0.2360831506902418,0.1370158333121032,0.13727286532293928,7.0,3.2299654395007926,137.5162124633789,-0.0854678526520729,367.0771484375,235.52552032470703,-50473.08262177168,-0.08267649635672569,0.3096657693386078,0.9341662675142288,0.7134545743465424,0.7697198987007141,1.0778943300247192,0.47065460681915283,25.71630859375,94.64202117919922,153.53466796875,28.720077514648438,93.19000244140625,167.0399932861328,27.375102996826172,228.1855010986328,100.0,0.0,0.6800671815872192,2.81156849861145,3.754347085952759,5.24489164352417,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:40:00,6091.98876953125,78.95616149902344,139.99185180664062,0.222630152502003,0.2690308791590004,0.23316998201233613,0.13771644705265346,0.13745253927400697,7.0,3.2202043170650363,136.60628128051758,-0.049302708357572556,364.6427917480469,238.25800323486328,-49985.31136954344,-0.09738946706056595,0.31503570079803467,0.9450666457414627,0.7115565240383148,0.7714704275131226,1.0769304037094116,0.4544287919998169,25.172508239746094,94.64202117919922,153.53466796875,28.720077514648438,93.19000244140625,167.0399932861328,27.375102996826172,227.4349822998047,60.29016876220703,0.0,0.6377192735671997,2.788623332977295,3.733285665512085,5.283341407775879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-23 23:50:00,6108.4169921875,78.9711685180664,139.9582061767578,0.22133347750257726,0.26923582761540005,0.23449121359365746,0.13732804895879902,0.13761143232956619,7.0,3.20864915638146,136.0910129547119,-0.0031420078594237566,365.3865661621094,226.96219635009766,-49098.65998482924,-0.11281425878405571,0.3371831923723221,0.9709713459014893,0.7203674018383026,0.7566471099853516,1.104910969734192,0.45401257276535034,34.14486312866211,94.45891571044922,153.10130310058594,28.243988037109375,93.19000244140625,167.0399932861328,27.375102996826172,223.95138549804688,100.0,0.0,0.6235425472259521,2.844813108444214,3.817284107208252,5.319015026092529,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 00:00:00,6119.4521484375,78.98146057128906,139.9148712158203,0.22143855296997947,0.2699378385763867,0.23570064337093766,0.13693739768302987,0.13598556739966627,7.0,3.1795709490691424,135.72933769226074,0.002550441538915038,365.7646789550781,249.19544219970703,-50911.3635701747,-0.03543477272614837,0.28816841542720795,0.9556219428777695,0.7162261605262756,0.7611026167869568,1.0831620693206787,0.4599774181842804,29.2302188873291,94.73663330078125,156.76353454589844,28.38437271118164,93.19000244140625,167.0399932861328,27.375102996826172,226.05934143066406,100.0,0.0,0.6429346203804016,2.8859286308288574,3.7932865619659424,5.302214622497559,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 00:10:00,6103.35205078125,78.98294830322266,139.9104766845703,0.22295237043474816,0.2710670895147064,0.23593845703201158,0.13523621417798487,0.134805868840549,7.0,3.2011591620655437,135.4079532623291,-0.06207026541233063,366.65264892578125,242.08954620361328,-48076.74863245535,-0.1791960448026657,0.3015478402376175,0.9564847946166992,0.7108208537101746,0.758806049823761,1.0791990756988525,0.4572666883468628,24.167238235473633,94.73663330078125,156.76353454589844,28.38437271118164,93.19000244140625,167.0399932861328,27.375102996826172,196.61370849609375,30.783023834228516,0.0,0.5891656875610352,2.8593428134918213,3.7080156803131104,5.101351261138916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 00:20:00,6105.724609375,78.998779296875,139.96253967285156,0.22220413822855373,0.26876498388545317,0.23645036674858397,0.13703792458016562,0.1355425865572435,7.0,3.2227896139829078,134.57040977478027,-0.05244647338986397,367.9137268066406,218.45352935791016,-47352.240351355154,-0.06433265469968319,0.3150012791156769,0.9787130057811737,0.7113797664642334,0.7920434474945068,1.0740338563919067,0.47702518105506897,32.3946647644043,94.86785888671875,155.8052520751953,28.860462188720703,93.19000244140625,167.0399932861328,27.375102996826172,198.43795776367188,30.57217025756836,0.0,0.6301488876342773,2.860673666000366,3.7721071243286133,5.163321018218994,4.211490154266357,3.2959487438201904,2.951955795288086
2025-02-24 00:30:00,6084.1123046875,78.99878692626953,139.98533630371094,0.22221200274766037,0.26826080384823725,0.23556065352699407,0.13739684350181558,0.13656969637529273,7.0,3.2229354757949715,133.9930191040039,-0.0814606249332428,365.7221374511719,262.4746780395508,-49552.48361295338,-0.10857447981834412,0.3258470594882965,0.9296513944864273,0.729714572429657,0.7764781713485718,1.097924828529358,0.4906120002269745,30.66689109802246,94.86785888671875,155.8052520751953,28.860462188720703,93.19000244140625,167.0399932861328,27.375102996826172,204.21334838867188,30.466060638427734,0.0,0.6412755846977234,2.675245761871338,3.7757315635681152,4.887135982513428,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 00:40:00,6097.89404296875,79.01408386230469,140.0135498046875,0.22175787189587892,0.2671908417364804,0.23468792851192066,0.13881439628056433,0.1375489615751557,7.0,3.2571852849348364,133.6800594329834,-0.09091419726610184,365.8902282714844,248.37958526611328,-50886.02181280137,-0.15321986004710197,0.31139299273490906,0.9360445290803909,0.7390691041946411,0.754172146320343,1.09444260597229,0.4616200625896454,28.67415428161621,92.832275390625,155.8968048095703,29.49524688720703,93.19000244140625,167.0399932861328,27.375102996826172,205.54298400878906,38.73726272583008,0.0,0.6428269147872925,2.7059133052825928,3.939197301864624,5.2297587394714355,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 00:50:00,6103.455078125,79.02784729003906,140.0092315673828,0.21991083888677254,0.26797369916339103,0.23426652324496483,0.13875425210106548,0.13909468660380608,7.0,3.2126586485737945,133.31757926940918,-0.024337219074368477,362.7341003417969,255.71817779541016,-51021.58048013726,-0.14277857169508934,0.30105218291282654,0.9556800276041031,0.7349734902381897,0.7644151449203491,1.096282958984375,0.4494433104991913,26.896512985229492,87.68075561523438,153.36376953125,28.182950973510742,93.19000244140625,167.0399932861328,27.375102996826172,202.63369750976562,36.503543853759766,0.0,0.611778974533081,2.7684414386749268,4.012197017669678,5.403346538543701,4.211490154266357,3.2959487438201904,2.9531235694885254
2025-02-24 01:00:00,6103.1552734375,79.03631591796875,139.9907684326172,0.22050899061606508,0.26790040156001504,0.2329379430911514,0.13941291277427892,0.1392397519584896,7.0,3.244978791547853,133.0242519378662,0.004530004691332579,364.76080322265625,241.05057525634766,-49731.866501994176,-0.10264673829078674,0.348916232585907,0.9816496521234512,0.6912245750427246,0.7772186398506165,1.034403920173645,0.5203405022621155,29.913387298583984,87.68075561523438,153.36376953125,28.182950973510742,93.19000244140625,167.0399932861328,27.375102996826172,203.58663940429688,44.75725173950195,0.0,0.6273817420005798,2.785667657852173,3.9509761333465576,5.27207612991333,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 01:10:00,6109.77001953125,79.05504608154297,139.98965454101562,0.22156079995591996,0.2689471008518328,0.230943391073403,0.1404846885852643,0.1380640195335799,7.0,3.2156318906889734,132.87555503845215,-0.057593654841184616,362.793701171875,255.82154083251953,-49348.98473334272,-0.17361979186534882,0.31702879071235657,0.9645985811948776,0.7154237926006317,0.7555088400840759,1.080407977104187,0.4559558928012848,28.19830322265625,91.9502944946289,152.56417846679688,28.079187393188477,93.19000244140625,167.0399932861328,27.375102996826172,204.4874725341797,31.34621810913086,0.0,0.6908958554267883,2.8606536388397217,4.0100908279418945,5.360694885253906,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 01:20:00,6104.97119140625,79.06689453125,139.97882080078125,0.2207351416315875,0.2666203019705288,0.23338030304035493,0.1402826969682821,0.13898155638924664,7.0,3.234707571938244,132.6962718963623,-0.0875762403011322,363.4718017578125,252.8838882446289,-49633.3234433799,-0.16095705330371857,0.31677746772766113,0.9503256678581238,0.7276853919029236,0.7735489010810852,1.0812145471572876,0.4602625370025635,29.309696197509766,91.9502944946289,152.56417846679688,28.079187393188477,93.19000244140625,167.0399932861328,27.375102996826172,205.4272003173828,37.54548645019531,0.0,0.7149872779846191,2.7658767700195312,3.9746100902557373,5.175150394439697,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 01:30:00,6094.931640625,79.07573699951172,140.04611206054688,0.2195284370660462,0.26459896823506823,0.23232778044924188,0.14150399601919822,0.1420408182304455,7.0,3.2923781185859795,132.5012912750244,-0.0884113609790802,363.71026611328125,251.90027618408203,-50175.36135134031,-0.11797084286808968,0.32515108585357666,0.9590832591056824,0.7338984608650208,0.7810293436050415,1.0737076997756958,0.4923210144042969,29.318580627441406,92.22801208496094,149.2559814453125,29.373172760009766,93.19000244140625,167.0399932861328,27.375102996826172,201.8767547607422,34.47377395629883,0.0,0.6675553321838379,2.676576852798462,4.047754287719727,5.37001371383667,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 01:40:00,6110.35693359375,79.10686492919922,140.0623779296875,0.2196697705706711,0.26532740285159423,0.2304190563542361,0.1429148948500036,0.14166887537349496,7.0,3.266148281713993,132.44411277770996,-0.02993757836520672,363.6682434082031,253.2432632446289,-51138.249755561286,-0.08372015133500099,0.3212064206600189,0.9696088284254074,0.7479155957698822,0.7810136675834656,1.098960280418396,0.46211695671081543,26.816679000854492,92.1181411743164,148.40756225585938,29.2572021484375,93.19000244140625,167.0399932861328,27.375102996826172,199.01766967773438,37.076499938964844,0.0,0.6770985722541809,2.7308881282806396,4.075627326965332,5.300085544586182,4.211490154266357,5.096336364746094,2.1057450771331787
2025-02-24 01:50:00,6087.4287109375,79.14143371582031,140.06671142578125,0.218479772168694,0.2652003092639795,0.23164301519985947,0.14331112361470233,0.14136577975276474,7.0,3.2501310092985882,132.38498878479004,-0.0073535568080842495,364.13507080078125,246.05109405517578,-49569.79793246452,-0.13141660392284393,0.326066792011261,0.942547470331192,0.7422847151756287,0.7536744475364685,1.0984989404678345,0.45730194449424744,28.284175872802734,92.1181411743164,148.40756225585938,29.2572021484375,93.19000244140625,167.0399932861328,27.375102996826172,208.91676330566406,57.45428466796875,0.0,0.7264713644981384,2.75252628326416,4.038132190704346,5.359100818634033,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:00:00,6084.3037109375,79.16395568847656,140.09811401367188,0.21924726072194833,0.26538131535160125,0.23228767454800167,0.14207774451229868,0.14100600486615003,7.0,3.266739582850146,132.32662200927734,-0.00553950434550643,363.13604736328125,254.58756256103516,-49947.69428065651,-0.12152745574712753,0.3468363732099533,0.9782616645097733,0.7024663090705872,0.770500898361206,1.042340874671936,0.49694088101387024,27.150558471679688,91.01032257080078,144.77586364746094,27.560373306274414,93.19000244140625,167.0399932861328,27.375102996826172,229.8609619140625,32.035789489746094,0.0,0.7548571825027466,2.8795435428619385,4.156137466430664,5.358362674713135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:10:00,6129.357421875,79.1856918334961,140.12535095214844,0.21918363054183568,0.2664841207705828,0.23079365847507444,0.14171957357258302,0.14181901663992405,7.0,3.2379202905235465,132.26367950439453,-0.0040755379013717175,364.33966064453125,251.78955841064453,-50322.407340483114,-0.06365547049790621,0.3067178428173065,0.9536253958940506,0.7261191606521606,0.7661490440368652,1.0686061382293701,0.44622594118118286,27.734451293945312,91.01032257080078,144.77586364746094,27.560373306274414,93.19000244140625,167.0399932861328,27.375102996826172,233.4033203125,29.532752990722656,0.0,0.7169091105461121,2.8739616870880127,4.023589134216309,4.9707417488098145,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:20:00,6107.80078125,79.1935806274414,140.153564453125,0.2191331340194572,0.2666222439568973,0.23138740084030418,0.14182258115118151,0.14103464003215974,7.0,3.2439269957348347,132.13279914855957,-0.0881849154829979,364.08331298828125,246.15579986572266,-49771.16746612763,-0.1037636548280716,0.3192650079727173,0.9582860916852951,0.7025730311870575,0.7576133012771606,1.0786055326461792,0.4609314501285553,28.087425231933594,91.01032257080078,144.77586364746094,27.560373306274414,93.19000244140625,167.0399932861328,27.375102996826172,234.7979736328125,38.80475997924805,0.0,0.7073035836219788,2.8094942569732666,3.960371732711792,4.969421863555908,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:30:00,6101.35595703125,79.20477294921875,140.1708984375,0.21953440571098462,0.2663658081078554,0.23285056846649335,0.14144825869642813,0.13980095901823852,7.0,3.249804706897489,132.14923286437988,-0.11301811784505844,362.9022521972656,233.65616607666016,-48626.198312081964,-0.0888148583471775,0.28353290259838104,0.9553139358758926,0.7180761694908142,0.7803316712379456,1.0734659433364868,0.44672203063964844,29.191823959350586,90.53423309326172,159.1805877685547,28.762802124023438,93.19000244140625,167.0399932861328,27.375102996826172,242.87698364257812,36.421836853027344,0.0,0.7158841490745544,2.7817952632904053,4.026090145111084,5.050081729888916,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:40:00,6111.74755859375,79.23414611816406,140.25335693359375,0.2209374261251708,0.2669526674183685,0.23101604251282182,0.14076716507621023,0.14032669886742868,7.0,3.229028055281281,132.04353141784668,-0.04630468413233757,363.6680908203125,256.07315826416016,-50600.12416533235,-0.11076513305306435,0.3324064761400223,0.9352522641420364,0.7336896657943726,0.7808194756507874,1.0888562202453613,0.47696733474731445,26.502788543701172,90.53423309326172,159.1805877685547,28.762802124023438,93.19000244140625,167.0399932861328,27.375102996826172,233.2891845703125,34.376869201660156,0.0,0.654974639415741,2.7788240909576416,3.901695489883423,4.423144340515137,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 02:50:00,6090.26904296875,79.24091339111328,140.26202392578125,0.22221506874876706,0.2692043454347788,0.23462771548355235,0.13714387342667558,0.1368089969062262,7.0,3.2252966237684975,131.95925903320312,-0.015165463089942932,364.81060791015625,245.6595230102539,-49552.28169679955,-0.060630373656749725,0.30826324224472046,0.9677635431289673,0.7168350219726562,0.787346363067627,1.0961471796035767,0.45759671926498413,33.474632263183594,89.4111557006836,154.46243286132812,27.389469146728516,93.19000244140625,167.0399932861328,27.375102996826172,238.99774169921875,37.998966217041016,0.0,0.6656661033630371,2.860217809677124,3.859210968017578,4.415490627288818,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:00:00,6106.72705078125,79.26673126220703,140.2164764404297,0.2241318504578653,0.2715882080003037,0.2357576154155841,0.13505649361135544,0.1334658325148915,7.0,3.1775552825125533,131.9325065612793,-0.0075548142194747925,362.5234375,241.96601104736328,-50091.95242858788,-0.1821228414773941,0.34560805559158325,0.9426106959581375,0.6906551718711853,0.7423913478851318,1.0645601749420166,0.48481282591819763,22.55436897277832,89.69802856445312,152.87547302246094,28.274507522583008,93.19000244140625,167.0399932861328,27.375102996826172,232.1342315673828,30.977134704589844,0.0,0.7028679251670837,2.9248344898223877,3.997792959213257,4.8506855964660645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:10:00,6095.28369140625,79.28053283691406,140.17523193359375,0.22290826461036486,0.27111025610671124,0.23924075360327715,0.1342796292380135,0.1324610964416332,7.0,3.1854729230407637,131.8112087249756,-0.03808216750621796,364.24517822265625,264.09607696533203,-50035.853949629156,-0.14322498440742493,0.31416262686252594,0.929878368973732,0.7019440233707428,0.7586737275123596,1.0657910108566284,0.46507200598716736,32.162353515625,89.69802856445312,152.87547302246094,28.274507522583008,93.19000244140625,167.0399932861328,27.375102996826172,233.47857666015625,29.72843360900879,0.0,0.689513623714447,2.8752355575561523,4.020603656768799,4.880953788757324,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:20:00,6100.3984375,79.2914047241211,140.25987243652344,0.2233319501933602,0.27192439959565107,0.23357170830801022,0.13570220342841993,0.13546973847455862,7.0,3.1938026368827086,131.77429008483887,-0.10580873489379883,361.7538757324219,267.67774200439453,-50339.52019365301,-0.1088995598256588,0.3052924871444702,0.9335044473409653,0.7052761912345886,0.7722412943840027,1.0879950523376465,0.45511817932128906,25.81130599975586,89.4416732788086,152.30172729492188,27.609203338623047,93.19000244140625,167.0399932861328,27.375102996826172,228.85145568847656,28.779129028320312,0.0,0.7318966388702393,2.7910890579223633,3.935114622116089,4.7986979484558105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:30:00,6097.91552734375,79.30158996582031,140.28042602539062,0.22212051762660076,0.27011355622088074,0.23547415096061947,0.1359514740034184,0.13634030118848064,7.0,3.208344597334947,131.64110946655273,-0.06591213494539261,363.7110595703125,255.53137969970703,-49838.263580173305,-0.14878206327557564,0.30297672748565674,0.9699514508247375,0.7004918456077576,0.7781213521957397,1.0663061141967773,0.4693898558616638,24.796676635742188,89.4416732788086,152.30172729492188,27.609203338623047,93.19000244140625,167.0399932861328,27.375102996826172,229.59765625,24.189556121826172,0.0,0.7647300958633423,2.7359633445739746,4.031303882598877,4.9459028244018555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:40:00,6105.23486328125,79.31013488769531,140.28591918945312,0.22371242583255257,0.27127005081876726,0.23393769522584973,0.13544775466431352,0.1356320734585169,7.0,3.1820834777259943,131.51522064208984,-0.04532533511519432,361.9715881347656,253.22537994384766,-50617.33208386331,-0.12838830426335335,0.30781280994415283,0.9808117896318436,0.7121775150299072,0.776235044002533,1.0935784578323364,0.4513303339481354,25.04003143310547,89.4966049194336,152.93650817871094,27.66413688659668,93.19000244140625,167.0399932861328,27.375102996826172,230.31109619140625,33.06135940551758,0.0,0.6409969925880432,2.776679754257202,3.9587788581848145,4.809450149536133,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 03:50:00,6086.54638671875,79.32569885253906,140.31187438964844,0.22319312250848755,0.2697546726187105,0.238415856682972,0.1335596739788508,0.13507667421097916,7.0,3.2029136085309826,131.4259548187256,-0.006500728894025087,362.5237121582031,266.8418655395508,-51361.66012902429,-0.07879241183400154,0.32072004675865173,0.9652598202228546,0.7040429711341858,0.7669969797134399,1.0856820344924927,0.45687493681907654,25.477436065673828,89.66140747070312,153.345458984375,27.853351593017578,93.19000244140625,167.0399932861328,27.375102996826172,238.70816040039062,45.81853103637695,0.0,0.6780160069465637,2.818375587463379,4.0034050941467285,4.829188823699951,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 04:00:00,6115.4013671875,79.33973693847656,140.37161254882812,0.2217615220087925,0.26889223249824235,0.2317802925392562,0.13857677348308686,0.1389891794706221,7.0,3.222743716795661,131.36591911315918,0.02683093585073948,362.4293518066406,258.5200881958008,-49953.58539432894,-0.07877658493816853,0.3201695382595062,0.9796616435050964,0.7112635672092438,0.7635093331336975,1.0804418325424194,0.4607413709163666,25.660104751586914,89.66140747070312,153.345458984375,27.853351593017578,93.19000244140625,167.0399932861328,27.375102996826172,255.93739318847656,25.364124298095703,0.0,0.7612840533256531,2.6533093452453613,3.953547239303589,4.859838962554932,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 04:10:00,6080.7392578125,79.36405944824219,140.3303680419922,0.22233757736305665,0.26912863716063745,0.23213061893396653,0.1390418595014016,0.13736130704093774,7.0,3.223119913117382,131.38892364501953,-0.0571603886783123,363.23773193359375,267.9509048461914,-48742.114508304076,-0.08392114192247391,0.35105183720588684,0.8993726074695587,0.6739520728588104,0.7285120487213135,1.0335876941680908,0.5156834125518799,24.808130264282227,86.63701629638672,148.76158142089844,27.535959243774414,93.19000244140625,167.0399932861328,27.375102996826172,268.3289794921875,30.492155075073242,0.0,0.814922034740448,2.8705060482025146,4.020439147949219,4.930660247802734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 04:20:00,6109.919921875,79.38729858398438,140.32711791992188,0.22081858945861688,0.2690428551893299,0.23246034402778606,0.1388207035654306,0.13885750775883654,7.0,3.2098527716837277,131.32524871826172,-0.1024356260895729,363.3633117675781,243.8062515258789,-47721.465470270654,-0.10658185184001923,0.3114604502916336,0.9087659120559692,0.698615550994873,0.7525312900543213,1.0703551769256592,0.4527917206287384,26.924097061157227,92.6766357421875,164.76547241210938,27.548166275024414,93.19000244140625,167.0399932861328,27.375102996826172,273.9997863769531,30.02187728881836,1.4489169120788574,0.8454988598823547,2.783109426498413,3.8389368057250977,4.42357873916626,4.211490154266357,4.513967990875244,11.928412437438965
2025-02-24 04:30:00,6110.86181640625,79.39636993408203,140.38247680664062,0.22213816126870237,0.2683193655936571,0.23415241282343746,0.13864931549636156,0.13674074481784154,7.0,3.2268432644469116,131.19935989379883,-0.09297632426023483,362.6916809082031,279.54566192626953,-50228.54626254032,-0.10700041800737381,0.3205067068338394,0.9457480907440186,0.6896661818027496,0.7679308652877808,1.051745891571045,0.4804133176803589,26.700340270996094,92.6766357421875,164.76547241210938,27.548166275024414,93.19000244140625,167.0399932861328,27.375102996826172,281.2062072753906,26.47073745727539,24.642423629760742,0.8153710961341858,2.803321599960327,3.8963980674743652,4.443089485168457,4.211490154266357,4.5129618644714355,7.9362874031066895
2025-02-24 04:40:00,6118.5400390625,79.39283752441406,140.39767456054688,0.2218916056705604,0.2693472243837573,0.23505122505445475,0.13645594067615308,0.13725400421507447,7.0,3.2113348940248687,131.05789375305176,-0.04016980528831482,362.2247619628906,262.4916458129883,-51952.468449154796,-0.09326314367353916,0.2882409244775772,0.9762283861637115,0.7117016613483429,0.7851171493530273,1.0737624168395996,0.44054844975471497,26.7127685546875,92.6766357421875,164.76547241210938,27.548166275024414,93.19000244140625,167.0399932861328,27.375102996826172,269.4153747558594,34.229557037353516,31.755367279052734,0.7664434313774109,2.777461051940918,3.8669216632843018,4.5693135261535645,4.211490154266357,3.2959487438201904,3.9410512447357178
2025-02-24 04:50:00,6121.98583984375,79.40911102294922,140.37271118164062,0.21897124319314717,0.2646588330740714,0.23398138456028947,0.14131557151953006,0.14107296765296193,7.0,3.2372745731776327,130.89909744262695,-0.015880800783634186,362.1823425292969,262.29090118408203,-51156.30795989676,-0.06548558734357357,0.3498780429363251,0.9710506349802017,0.7472745478153229,0.772345781326294,1.1125941276550293,0.4827408790588379,28.506189346313477,92.6766357421875,164.76547241210938,27.548166275024414,93.19000244140625,167.0399932861328,27.375102996826172,246.70401000976562,30.346023559570312,33.97648620605469,0.7229520082473755,2.6597020626068115,3.9804134368896484,5.103325843811035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 05:00:00,6104.31005859375,79.41638946533203,140.39659118652344,0.22424291701890767,0.2707617148418622,0.23654798199135182,0.13529985519439375,0.13314753095348458,7.0,3.177165781101932,130.87820434570312,0.013958718627691269,363.7366027832031,267.3771438598633,-51528.373164075856,-0.08574962802231312,0.3029944449663162,0.9367647618055344,0.7185537219047546,0.7562429308891296,1.084685206413269,0.4555903971195221,28.06153678894043,85.71536254882812,138.9712371826172,27.822832107543945,93.19000244140625,167.0399932861328,27.375102996826172,246.21925354003906,24.987794876098633,45.94899368286133,0.723807156085968,3.049665689468384,3.969419240951538,5.0376057624816895,4.211490154266357,9.004076957702637,18.206438064575195
2025-02-24 05:10:00,6102.10498046875,79.41260528564453,140.46385192871094,0.22072308544912575,0.26803668867452074,0.23334694989737467,0.13903349569482312,0.1388597802841557,7.0,3.206726133543985,130.90452194213867,0.02069670893251896,363.0938720703125,245.08350372314453,-48301.48369770754,-0.012563962489366531,0.32548679411411285,0.9604289531707764,0.6885722875595093,0.7584308981895447,1.0447478294372559,0.49476179480552673,28.6603946685791,85.91068267822266,144.86741638183594,27.139217376708984,93.19000244140625,167.0399932861328,27.375102996826172,241.11569213867188,28.057153701782227,54.57624053955078,0.7602999806404114,2.724316120147705,3.9880642890930176,5.192390441894531,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 05:20:00,6107.6015625,79.40937805175781,140.45843505859375,0.22085377848261287,0.26879619567214974,0.23354117864095128,0.13959414680098187,0.13721470040330425,7.0,3.2226650011416362,130.9521656036377,-0.10670458525419235,362.1824645996094,265.2508316040039,-49281.930292544734,-0.14218836277723312,0.3383195847272873,0.9094615280628204,0.6962834298610687,0.7341955304145813,1.0692323446273804,0.4768816828727722,25.147653579711914,85.91068267822266,144.86741638183594,27.139217376708984,93.19000244140625,167.0399932861328,27.375102996826172,252.87095642089844,31.397586822509766,61.66767501831055,0.7716870307922363,2.789468765258789,4.058321475982666,5.704715251922607,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 05:30:00,6099.25439453125,79.40501403808594,140.43890380859375,0.2198523913532915,0.26725492155685077,0.234963982643039,0.14000032153425304,0.13792838291256568,7.0,3.2301538722274348,130.97318077087402,-0.12453887611627579,362.5235595703125,257.80176544189453,-49855.33940425563,-0.06976420246064663,0.31774380803108215,0.9076303988695145,0.7252586781978607,0.7624640464782715,1.096210241317749,0.47425612807273865,26.257484436035156,89.87808227539062,154.74319458007812,28.219573974609375,93.19000244140625,167.0399932861328,27.375102996826172,255.40330505371094,29.652868270874023,70.1303939819336,0.8215717673301697,2.8033182621002197,4.074200630187988,5.615666389465332,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 05:40:00,6118.09765625,79.43373107910156,140.42153930664062,0.22092102155432336,0.2667033552111938,0.23286193520206824,0.13950094000622335,0.14001274802619124,7.0,3.2431737627000583,131.00595092773438,-0.034094154834747314,362.2247619628906,259.9965286254883,-51109.745149029564,-0.13277626037597656,0.3085755258798599,0.9822381883859634,0.7410056591033936,0.7789360284805298,1.0979235172271729,0.4501606822013855,23.956621170043945,89.87808227539062,154.74319458007812,28.219573974609375,93.19000244140625,167.0399932861328,27.375102996826172,252.53323364257812,32.11084747314453,75.28126525878906,0.7900847792625427,2.7377326488494873,4.092609405517578,5.668844699859619,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 05:50:00,6085.79443359375,79.45600891113281,140.3856964111328,0.21987177913011044,0.26518875394322816,0.23174777344084443,0.1419539230515492,0.1412377704342678,7.0,3.2639421802839235,130.92698669433594,-0.017061205580830574,363.36328125,256.2736282348633,-50856.94909811458,-0.045944294426590204,0.3430415838956833,0.9689238518476486,0.7179399728775024,0.7837485074996948,1.0665199756622314,0.49206405878067017,24.275230407714844,90.24125671386719,157.02598571777344,28.671247482299805,93.19000244140625,167.0399932861328,27.375102996826172,266.7356872558594,60.22861862182617,71.07123565673828,0.8597283363342285,2.6524436473846436,4.1786417961120605,5.84797477722168,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 06:00:00,6079.56005859375,79.50118255615234,140.42152404785156,0.22105961297281027,0.26835796806675494,0.2343333451900367,0.1385516599747786,0.1376974137956195,7.0,3.2227316740930148,130.89107131958008,-0.037533216178417206,363.0942077636719,222.67581939697266,-47652.996531568475,-0.11958983168005943,0.3335315138101578,1.0045482069253922,0.7050839066505432,0.7854947447776794,1.0773955583572388,0.4730891287326813,26.918245315551758,92.1150894165039,152.74118041992188,28.36606216430664,93.19000244140625,167.0399932861328,27.375102996826172,282.8966064453125,76.05435180664062,64.83141326904297,0.858299732208252,2.858365297317505,4.098367214202881,5.890890121459961,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 06:10:00,6106.35009765625,79.51522064208984,140.54522705078125,0.22240868720346024,0.2699927806484207,0.2334355354017275,0.1375606303407456,0.13660236640564596,7.0,3.1887696373804006,130.80981636047363,-0.030139805749058723,363.5741271972656,272.5988235473633,-49793.61113087789,-0.1555371657013893,0.32513512670993805,0.9349803924560547,0.6985338926315308,0.7533003091812134,1.0536956787109375,0.4715343117713928,26.169782638549805,92.1150894165039,152.74118041992188,28.36606216430664,93.19000244140625,167.0399932861328,27.375102996826172,263.55877685546875,32.13448715209961,65.09693145751953,0.8355754613876343,2.9636783599853516,3.9848997592926025,5.793763160705566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 06:20:00,6110.16015625,79.55134582519531,140.52243041992188,0.22108068693058563,0.26864040776420206,0.2347833668997516,0.13835451693980036,0.13714102146566035,7.0,3.2231089147110894,130.72515296936035,-0.11730992794036865,364.00933837890625,252.37226104736328,-49827.45691633304,-0.12140225246548653,0.31468434631824493,0.9048748761415482,0.7064100503921509,0.7334328889846802,1.067672848701477,0.4622300863265991,27.90536117553711,93.86380004882812,151.9721221923828,26.931692123413086,93.19000244140625,167.0399932861328,27.375102996826172,274.6236877441406,31.638442993164062,50.01710891723633,0.8733798265457153,2.9541845321655273,3.9578287601470947,5.50415563583374,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 06:30:00,6093.51123046875,79.56985473632812,140.5333251953125,0.22137470909923473,0.2692085280236365,0.23617124498467246,0.13719308750523637,0.13605243038721992,7.0,3.21760660333566,130.54661560058594,-0.10753059387207031,365.2945251464844,234.99256134033203,-48465.31261254465,-0.08650215901434422,0.3034598082304001,0.916859582066536,0.7262974977493286,0.7618480324745178,1.103480339050293,0.4650236666202545,28.516197204589844,93.86380004882812,151.9721221923828,26.931692123413086,93.19000244140625,167.0399932861328,27.375102996826172,264.5704040527344,28.517864227294922,12.279827117919922,0.7927906513214111,2.8105990886688232,3.842721700668335,5.344142436981201,4.211490154266357,8.422980308532715,10.894941329956055
2025-02-24 06:40:00,6089.6376953125,79.56985473632812,140.63853454589844,0.2216732687534626,0.26928836779773135,0.23370223614918653,0.13738861257191873,0.13794751472770078,7.0,3.2139620764108603,130.42502975463867,-0.059002794325351715,363.2796630859375,254.48853302001953,-49730.92504189657,-0.08695514127612114,0.30963651835918427,0.9415110498666763,0.7235881388187408,0.7740974426269531,1.1047935485839844,0.46744751930236816,26.42707061767578,93.6227035522461,146.15528869628906,27.40167808532715,93.19000244140625,167.0399932861328,27.375102996826172,238.4879913330078,37.18690872192383,11.496707916259766,0.7331207990646362,2.7842671871185303,3.9003121852874756,5.416492462158203,4.211490154266357,3.2959487438201904,2.1057450771331787
