datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-24 06:50:00,6098.49462890625,79.58694458007812,140.65701293945312,0.22238997922287804,0.26814565859567424,0.23691771003955445,0.13611096995119248,0.13643568219070076,7.0,3.2101731278218715,130.2044277191162,-0.034332096576690674,362.5658874511719,252.97394561767578,-51166.61745414774,-0.12040084972977638,0.31384216248989105,0.9816131740808487,0.7100984156131744,0.7805565595626831,1.0829194784164429,0.459056556224823,25.646751403808594,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,230.37075805664062,31.843189239501953,0.0,0.7336585521697998,2.7286217212677,3.952637195587158,5.680853843688965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 07:00:00,6113.125,79.57992553710938,140.66783142089844,0.22114171102745198,0.2693478044222826,0.23578583729611596,0.13658291196519282,0.13714173528895662,7.0,3.2000392482076223,130.29911422729492,0.014231514185667038,363.87274169921875,249.97382354736328,-53684.10986348294,-0.09630513191223145,0.34078437089920044,0.9822843074798584,0.687552809715271,0.7871931195259094,1.060100793838501,0.4741370677947998,28.25349235534668,93.5189437866211,147.42486572265625,26.919485092163086,93.19000244140625,167.0399932861328,27.375102996826172,227.04922485351562,29.936302185058594,0.0,0.7283567786216736,2.784834861755371,4.043613910675049,5.881125450134277,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 07:10:00,6117.37548828125,79.5854263305664,140.67001342773438,0.22167301322837207,0.2691654337122096,0.2332916849815036,0.13884145615327909,0.13702841192463563,7.0,3.188243131496997,132.20948219299316,0.012056544423103333,362.99957275390625,219.00806427001953,-52109.37613312998,-0.1022907979786396,0.3057945519685745,0.9880523532629013,0.7181797325611115,0.7855108976364136,1.062667965888977,0.46032440662384033,28.694408416748047,93.5189437866211,147.42486572265625,26.919485092163086,93.19000244140625,167.0399932861328,27.375102996826172,218.981689453125,35.545528411865234,0.0,0.7715768218040466,2.8822972774505615,4.102210998535156,5.594849586486816,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 07:20:00,6095.11474609375,79.57904052734375,140.66348266601562,0.22107034842628054,0.2685711512597974,0.23533724682433235,0.13800394354462517,0.13701730994496453,7.0,3.237476914224739,133.39921379089355,-0.08620281517505646,362.64910888671875,269.95328521728516,-53265.847340901826,-0.0664991308003664,0.3464057296514511,0.9468682706356049,0.6587149798870087,0.7671599388122559,1.0097957849502563,0.5195726156234741,25.411577224731445,90.46709442138672,140.0454864501953,26.925588607788086,93.19000244140625,167.0399932861328,27.375102996826172,218.37713623046875,32.58803176879883,0.0,0.6214571595191956,2.754870891571045,4.021552085876465,5.429697513580322,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 07:30:00,6087.9873046875,79.5814208984375,140.6592254638672,0.22064018818899736,0.2688359228482066,0.23416480562581965,0.13931836493636232,0.13704071840061408,7.0,3.2203997091239653,134.0116138458252,-0.11149704456329346,362.3618469238281,255.24698638916016,-51092.5627731232,-0.10716278851032257,0.3177775889635086,0.898645669221878,0.7005562782287598,0.7397916316986084,1.0686819553375244,0.4562205374240875,25.4798641204834,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,222.25962829589844,26.77509880065918,0.0,0.7033921480178833,2.781167507171631,4.110193252563477,5.667388439178467,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 07:40:00,6097.65478515625,79.58843994140625,140.66348266601562,0.22156608177176096,0.2686057222498319,0.2329428589842966,0.13848068867877575,0.13840464831533472,7.0,3.2179352241196093,134.31849098205566,-0.05506356433033943,362.3441162109375,254.63629913330078,-53566.91508207394,-0.0876805204898119,0.34589770436286926,0.9319964796304703,0.7378277480602264,0.7552356719970703,1.1076998710632324,0.5021542310714722,27.488618850708008,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,222.7841796875,34.71368408203125,0.491739958524704,0.6929718255996704,2.8067333698272705,4.028536796569824,5.3940958976745605,4.211490154266357,4.5161895751953125,7.5339226722717285
2025-02-24 07:50:00,6089.24462890625,79.60652160644531,140.71450805664062,0.22053429372475733,0.26800452965204224,0.2330063761713398,0.13879671308268274,0.1396580873691779,7.0,3.2341488705231027,134.25091934204102,-0.01833646185696125,361.84613037109375,253.01627349853516,-53988.693714640896,-0.09818092733621597,0.32649996876716614,0.9358235001564026,0.7140743732452393,0.7590926289558411,1.0616776943206787,0.5057289600372314,25.19532585144043,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,229.33187866210938,59.222354888916016,2.3131980895996094,0.7338638305664062,2.7215936183929443,4.22021484375,5.869355201721191,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:00:00,6118.021484375,79.62478637695312,140.686279296875,0.22178281914340855,0.2697492606460807,0.23547210076557593,0.13620616250648712,0.13678965693844772,7.0,3.191032705031913,133.8437671661377,0.008099581114947796,360.97271728515625,242.65027618408203,-52103.6986743529,-0.1334477886557579,0.3100229650735855,0.9635032266378403,0.731575220823288,0.7756136655807495,1.0808607339859009,0.4603990614414215,24.846660614013672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,225.833740234375,29.41556739807129,7.055708885192871,0.76666259765625,2.8371620178222656,4.101548671722412,5.588972091674805,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:10:00,6083.740234375,79.63506317138672,140.70687866210938,0.22038715117714977,0.26867815084346364,0.23595706603072442,0.13832539145728875,0.13665224049137342,7.0,3.202041780368394,133.2867488861084,-0.02858506701886654,362.6916809082031,259.94702911376953,-52254.11032959532,-0.13385768607258797,0.3122318983078003,0.9369920045137405,0.699176549911499,0.7489988207817078,1.0608508586883545,0.4575363099575043,25.391691207885742,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,235.10240173339844,70.4000015258789,9.849170684814453,0.7697507739067078,2.8489937782287598,4.156137466430664,5.640557289123535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:20:00,6101.095703125,79.65438842773438,140.7491912841797,0.22078461427972368,0.26800787134240533,0.23141013311584366,0.14051559290540536,0.13928178835662197,7.0,3.2205412311873416,132.48221397399902,-0.008022567257285118,362.9022521972656,263.2363967895508,-51737.6847808281,-0.12001163884997368,0.3467126786708832,0.9352077841758728,0.7085301280021667,0.7669780254364014,1.0706731081008911,0.5050715804100037,25.740623474121094,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,238.800537109375,32.02228546142578,10.510232925415039,0.7420569062232971,2.8046224117279053,4.066224575042725,5.445743083953857,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:30:00,6098.02685546875,79.68072509765625,140.74703979492188,0.22126255059291464,0.2688141964936649,0.23386224774360476,0.1371141688789074,0.13894683629090832,7.0,3.2321799668005444,131.45969200134277,-0.08980581164360046,362.1824645996094,263.9909133911133,-52455.2200739848,-0.10064728930592537,0.3158731013536453,0.9095683395862579,0.7080678641796112,0.7701275944709778,1.0878273248672485,0.4631662666797638,25.127233505249023,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,248.38429260253906,26.72452735900879,19.80462074279785,0.780063271522522,2.804307222366333,4.179974555969238,5.652653694152832,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:40:00,6100.52880859375,79.70698547363281,140.73728942871094,0.22133570525567225,0.26875521318403556,0.2290874262623575,0.14077535591400123,0.14004629938393348,7.0,3.230182212967738,130.45586585998535,-0.09986575692892075,362.9022521972656,231.85794830322266,-52327.65548814999,-0.12160879746079445,0.32409970462322235,0.9293343126773834,0.7322377562522888,0.7561846971511841,1.0922387838363647,0.4748426377773285,25.927505493164062,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,240.9697265625,31.708024978637695,32.90708923339844,0.7798709273338318,2.7401232719421387,4.112677097320557,5.638397693634033,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 08:50:00,6113.34423828125,79.72274780273438,140.75027465820312,0.22142156947997046,0.2673392064974261,0.23235520658304526,0.14046347739653456,0.13842054004302365,7.0,3.2239910627118937,129.45358848571777,-0.06671620905399323,361.8036193847656,271.29398345947266,-53338.09049190073,-0.09875285997986794,0.31141047179698944,0.9225327670574188,0.751550704240799,0.7462994456291199,1.1080509424209595,0.4626690745353699,25.335010528564453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,256.20947265625,35.21352767944336,40.7835807800293,0.8132390379905701,2.745934247970581,4.102285861968994,5.572962760925293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 09:00:00,6105.96337890625,79.72419738769531,140.7774200439453,0.2205063189955436,0.2681700530813426,0.23291629322987434,0.13956827096288169,0.13883906373035773,7.0,3.214315350971647,128.46739387512207,-0.007333850953727961,362.860107421875,263.5009536743164,-54802.5903303083,-0.030672914755996317,0.30818191170692444,0.8894124180078506,0.7423177659511566,0.7374361157417297,1.1111572980880737,0.44728249311447144,24.520709991455078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,252.8092498779297,42.4507942199707,31.963550567626953,0.760972797870636,2.8244240283966064,3.9928112030029297,5.499166011810303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 09:10:00,6075.2294921875,79.73216247558594,140.81861877441406,0.22040443303313215,0.26714726240994546,0.2328401742438382,0.14057598315566944,0.13903214715741477,7.0,3.2332749665047698,127.57815170288086,-0.012036017142236233,362.62579345703125,252.0087661743164,-52029.58562830077,-0.09967995434999466,0.33104680478572845,0.9400340765714645,0.7260235249996185,0.7477978467941284,1.0862878561019897,0.47101032733917236,25.92871856689453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,241.12115478515625,42.27530288696289,24.89510726928711,0.7085787653923035,2.810091495513916,4.0503458976745605,5.392395973205566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 09:20:00,6077.78466796875,79.73950958251953,140.80783081054688,0.2186833470890306,0.26623216106209385,0.2321296548976618,0.14206734781390934,0.1408874891373044,7.0,3.2581512718056276,126.72230339050293,-0.03694505989551544,362.817138671875,260.73160552978516,-51109.0989190246,-0.0636001992970705,0.31032538414001465,0.9348554462194443,0.7177220582962036,0.7455846667289734,1.084338903427124,0.46252524852752686,24.544246673583984,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.19000244140625,167.0399932861328,27.375102996826172,243.9581298828125,23.07715606689453,20.61098861694336,0.8103123307228088,2.7258341312408447,4.0689544677734375,5.462963581085205,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 09:30:00,6104.53125,79.74773406982422,140.83709716796875,0.22034134959516788,0.266155767085827,0.23299292583643186,0.14150558770169736,0.1390043697808759,7.0,3.2612826645646167,125.97153663635254,-0.15423473715782166,362.4811096191406,262.0082473754883,-52360.430680010955,-0.10758736357092857,0.31933659315109253,0.9259264320135117,0.7036482989788055,0.7496724128723145,1.073036551475525,0.48781317472457886,24.743999481201172,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,238.08128356933594,36.946876525878906,20.698707580566406,0.7678546905517578,2.790815591812134,4.049043655395508,5.307696342468262,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 09:40:00,6106.2763671875,79.79054260253906,140.78070068359375,0.22110362735524744,0.26801639925629483,0.23104319098086215,0.1402379332821662,0.13959884912542941,7.0,3.2400512120357723,125.3062801361084,-0.09578873962163925,363.9891662597656,250.63526153564453,-52290.72402507081,-0.11260098963975906,0.3087170422077179,0.9578273147344589,0.7464317381381989,0.7822350263595581,1.1168811321258545,0.4573574960231781,27.404600143432617,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,232.85243225097656,38.66422653198242,14.70898723602295,0.7137478590011597,2.826066732406616,3.9205679893493652,5.481779098510742,4.211490154266357,5.361207008361816,15.154918670654297
2025-02-24 09:50:00,6101.15673828125,79.80875396728516,140.81759643554688,0.21969333671314148,0.26608047050447237,0.23202240174500974,0.14095708824087616,0.14124670279650028,7.0,3.243141573355271,124.75469970703125,-0.07584483921527863,363.82098388671875,235.22870635986328,-50687.444292486936,-0.10081431642174721,0.3236024081707001,0.9256497472524643,0.7460355162620544,0.7516632080078125,1.1086405515670776,0.48319011926651,27.3134708404541,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,230.36231994628906,39.02230453491211,14.111800193786621,0.7716769576072693,2.725661277770996,4.006130695343018,5.952157497406006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:00:00,6107.27734375,79.82131958007812,140.85989379882812,0.22072527803814057,0.2658618268017603,0.23326603139680377,0.14065553579901247,0.1394913279642829,7.0,3.2263243048044634,124.24387741088867,-0.006306110415607691,360.5946044921875,278.8219985961914,-54184.719318279,-0.07418056763708591,0.3293702155351639,0.9268574118614197,0.7450228631496429,0.7601618766784668,1.1092852354049683,0.4970259964466095,25.480134963989258,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,235.81277465820312,0.0,18.538419723510742,0.8124895095825195,2.769932508468628,4.07819938659668,5.990983486175537,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:10:00,6103.76904296875,79.83633422851562,140.91197204589844,0.21870393040172081,0.26562191899853566,0.22900178713304903,0.1435903677421634,0.14308199572453112,7.0,3.237388387634146,123.86386203765869,0.022110216319561005,361.1352844238281,264.65674591064453,-52632.547797330044,-0.06670325808227062,0.33562032878398895,0.9225686639547348,0.7163684070110321,0.7385333180427551,1.065911054611206,0.47909319400787354,24.81134605407715,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,244.26400756835938,33.94758987426758,26.68269157409668,0.7793128490447998,2.705906391143799,4.102210998535156,6.11048698425293,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:20:00,6117.81103515625,79.86923217773438,140.92498779296875,0.2180403545545754,0.26526196707896976,0.23549836111013486,0.14172753514014613,0.13947178211617384,7.0,3.249739869267796,123.44390296936035,-0.02345801331102848,362.0141906738281,258.44583892822266,-52960.338689215416,-0.06671153660863638,0.3102226257324219,0.9167837798595428,0.7125115990638733,0.7474856972694397,1.065158486366272,0.46701639890670776,24.861753463745117,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,247.47120666503906,31.722152709960938,25.21845817565918,0.8021048307418823,2.8831520080566406,4.028536796569824,5.95318078994751,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:30:00,6110.169921875,79.87476348876953,140.99008178710938,0.21845670139979081,0.2645350049074112,0.22887911910046332,0.1451755657305949,0.14295360886173972,7.0,3.2619759972887166,123.01126670837402,-0.09659100323915482,363.94720458984375,261.6351089477539,-51587.86787498315,-0.050567795522511005,0.3198899179697037,0.9249393492937088,0.7448932826519012,0.7372323274612427,1.1186378002166748,0.46556949615478516,25.694337844848633,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,242.2499542236328,35.92665100097656,26.981407165527344,0.7280368208885193,2.721299648284912,4.008731842041016,6.107949733734131,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:40:00,6099.03759765625,79.89883422851562,140.9683837890625,0.2187871326507465,0.2642966818041464,0.2310781091117033,0.14390367864408082,0.141934397789323,7.0,3.2765473812826995,122.63103866577148,-0.1398424208164215,363.363525390625,248.81000518798828,-53073.66887301845,-0.16283712536096573,0.31878426671028137,0.8640724718570709,0.7872856259346008,0.7238614559173584,1.1588170528411865,0.4726518988609314,24.975542068481445,89.5210189819336,150.61709594726562,25.735366821289062,94.7699966430664,161.9199981689453,27.161474227905273,262.0418395996094,39.93548583984375,61.08420181274414,0.7717350721359253,2.7549235820770264,4.134226322174072,6.2419304847717285,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 10:50:00,6101.89892578125,79.93267822265625,140.99227905273438,0.21712444948366175,0.26408690550797004,0.229473157015538,0.14467706202120648,0.14463842597162374,7.0,3.2783773705979242,122.20565414428711,-0.03151506185531616,362.4293212890625,252.60953521728516,-53280.746203295275,-0.1132642924785614,0.35352785885334015,0.8885030895471573,0.769260823726654,0.7126896381378174,1.1429443359375,0.49968504905700684,25.501041412353516,89.5210189819336,150.61709594726562,28.030359268188477,94.7699966430664,161.9199981689453,27.161474227905273,265.2577819824219,70.32244110107422,69.38982391357422,0.7759818434715271,2.673821449279785,4.144096851348877,6.096248149871826,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 11:00:00,6113.12255859375,79.95346069335938,141.0030975341797,0.21816003643554244,0.263714588778467,0.2274459815562957,0.14579191728455154,0.14488747594514334,7.0,3.2697523677731253,121.83596229553223,-0.03210654854774475,363.7787170410156,249.36267852783203,-52993.22850460145,-0.12186159938573837,0.3158736079931259,0.8768428862094879,0.7964661419391632,0.6940534710884094,1.1662547588348389,0.45958662033081055,23.276439666748047,93.95230865478516,147.25396728515625,28.030359268188477,94.7699966430664,161.9199981689453,27.161474227905273,224.0321807861328,36.1749382019043,74.70653533935547,0.7489136457443237,2.7149667739868164,4.201973915100098,6.308237075805664,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 11:10:00,6128.0146484375,79.96047973632812,141.0074005126953,0.2169286246804656,0.2633732025263642,0.22654956381221494,0.14683121113491693,0.1463173978460383,7.0,3.2503062626860793,121.53698253631592,0.0010679152328521013,362.0141906738281,256.71500396728516,-54921.850449451274,-0.04606388881802559,0.3413933664560318,0.8514541387557983,0.8087567389011383,0.6828069090843201,1.1789220571517944,0.481146901845932,23.599369049072266,93.80886840820312,146.9426727294922,27.719070434570312,94.7699966430664,161.9199981689453,27.161474227905273,233.5672607421875,0.16213162243366241,81.95441436767578,0.8073636889457703,2.7830610275268555,4.2425665855407715,6.480136394500732,4.211490154266357,3.2959487438201904,3.359933853149414
2025-02-24 11:20:00,6116.451171875,79.97573852539062,141.03460693359375,0.2169438665634081,0.26408380798933573,0.2281774056917438,0.14553292161143624,0.14526199814407614,7.0,3.2684702588721573,121.25253772735596,0.060470011085271835,361.9715576171875,251.16300201416016,-52492.570638768964,-0.09057253412902355,0.3384029269218445,0.8543904721736908,0.7747548818588257,0.6776060461997986,1.1580995321273804,0.45841890573501587,24.600711822509766,93.80886840820312,146.9426727294922,27.719070434570312,94.7699966430664,161.9199981689453,27.161474227905273,222.58856201171875,29.150096893310547,87.8876953125,0.7921231985092163,2.7910547256469727,4.186792850494385,6.14511251449585,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 11:30:00,6091.06103515625,79.97573852539062,141.07676696777344,0.21776379261575082,0.26422981801282563,0.22987356253170674,0.14507147362511177,0.14306135321460506,7.0,3.278787081767572,121.0711841583252,-0.10692194849252701,363.23785400390625,253.01349639892578,-50682.65427456008,-0.11059218645095825,0.30443932116031647,0.8660149872303009,0.7652214169502258,0.6861607432365417,1.1462907791137695,0.4555533826351166,25.878381729125977,91.19343566894531,139.7525177001953,27.108699798583984,94.7699966430664,161.9199981689453,27.161474227905273,218.6331024169922,34.62325668334961,101.11351776123047,0.8562376499176025,2.8539860248565674,4.201611042022705,6.1945013999938965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 11:40:00,6095.72509765625,79.97749328613281,141.1322479248047,0.21691472460259376,0.2633423777570736,0.22809485646189573,0.1462367021207031,0.14541133905773382,8.0,3.3074370366335595,120.74172592163086,-0.14652054011821747,361.30328369140625,260.6883010864258,-53300.69295941811,-0.12430775910615921,0.308179035782814,0.8284613937139511,0.7959984838962555,0.673378050327301,1.1932348012924194,0.4577330946922302,24.39352035522461,91.19343566894531,139.7525177001953,27.108699798583984,94.7699966430664,161.9199981689453,27.161474227905273,214.3487548828125,35.317447662353516,99.5638427734375,0.7322747707366943,2.821164608001709,4.349992275238037,6.421327590942383,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 11:50:00,6073.10205078125,79.9950180053711,141.05307006835938,0.21672053952048204,0.26225404189624046,0.22911332214163307,0.14644010886901151,0.1454719875726329,8.0,3.334578408828054,120.42511081695557,-0.06966067850589752,362.523681640625,245.28507232666016,-53214.288048690156,-0.0949697233736515,0.3380375951528549,0.856273427605629,0.8086064159870148,0.714022159576416,1.191091775894165,0.4814835488796234,24.740901947021484,0.0010810550302267075,151.48382568359375,28.079187393188477,94.7699966430664,161.9199981689453,27.161474227905273,206.0864715576172,43.98682403564453,67.94270324707031,4.438037872314453,2.740201950073242,4.387441635131836,6.312564849853516,4.211490154266357,3.2959487438201904,3.361163854598999
2025-02-24 12:00:00,6081.7529296875,80.01358032226562,141.0584259033203,0.2163976829960958,0.26138122863567803,0.2310174752873575,0.14569389261822088,0.1455097204626478,8.0,3.3106418525895935,120.27579593658447,-0.038402751088142395,362.0897216796875,257.51013946533203,-52430.48936226045,-0.09481364488601685,0.3732401877641678,0.9123438000679016,0.8033095300197601,0.697434663772583,1.1946454048156738,0.5154057741165161,24.758010864257812,0.0010810550302267075,151.48382568359375,28.079187393188477,94.7699966430664,161.9199981689453,27.161474227905273,210.3803253173828,39.355953216552734,68.23480224609375,1.805930733680725,2.8621082305908203,4.213208198547363,6.07767915725708,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 12:10:00,6084.56103515625,80.026123046875,141.08773803710938,0.21774589348400705,0.263140042722986,0.2313643212086976,0.14736018357009237,0.14038955901421696,8.0,3.286457493475137,120.07741928100586,-0.02418031170964241,363.1360168457031,247.29615020751953,-931.2862946833183,-0.09519516304135323,0.3237217217683792,0.8401248902082443,0.8044660985469818,0.6811169981956482,1.1729594469070435,0.4662492275238037,24.79888153076172,0.0010810550302267075,144.94676208496094,26.876758575439453,94.7699966430664,161.9199981689453,27.161474227905273,203.3975830078125,41.470314025878906,67.59149932861328,0.7690103650093079,2.924870014190674,4.0167646408081055,5.891366958618164,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 12:20:00,6102.25,80.05172729492188,141.1083526611328,0.2166705923534787,0.26430649072555873,0.22994194950229993,0.14741846719478854,0.1416625002238741,8.0,3.266016687220262,119.89814567565918,-0.019619915634393692,364.17724609375,238.76227569580078,-51106.972865339194,-0.08888160809874535,0.3304080367088318,0.8509015738964081,0.8223965466022491,0.6733725666999817,1.2034263610839844,0.4704892337322235,26.004491806030273,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,200.06552124023438,29.381511688232422,71.18759155273438,0.7507352828979492,2.9050114154815674,3.988281726837158,5.8758745193481445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 12:30:00,6109.638671875,80.0572509765625,141.0898895263672,0.21717737794394343,0.2634196378186601,0.23100970585593614,0.14779065119507223,0.14060262718638802,8.0,3.2697714372941067,119.70244789123535,-0.08795443177223206,362.8597106933594,264.11746978759766,-50702.99123341624,-0.16090694069862366,0.3264470398426056,0.8653816431760788,0.7996593713760376,0.6884176135063171,1.186903715133667,0.46480125188827515,26.655235290527344,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,204.72811889648438,38.17703628540039,73.98037719726562,0.7275473475456238,2.826378583908081,3.9987401962280273,5.958425998687744,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 12:40:00,6105.609375,80.05321502685547,141.1658935546875,0.21863022875782168,0.26513570627221367,0.2279344832578685,0.14811946236842144,0.14018011934367472,8.0,3.2672581977478448,119.5803747177124,-0.08638106286525726,362.0141906738281,250.60462188720703,-50559.88624638203,-0.1521751508116722,0.3237270265817642,0.8459630906581879,0.7989429235458374,0.6785545945167542,1.1884174346923828,0.48289862275123596,24.805400848388672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,230.4790802001953,34.86442184448242,63.44594192504883,0.78139728307724,2.786705493927002,4.036685943603516,6.0240936279296875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 12:50:00,6117.0361328125,80.05874633789062,141.17564392089844,0.2191802958669314,0.26407501911594,0.23153204149141884,0.1484600569209979,0.13675258660471182,8.0,3.26921605160249,119.42049789428711,-0.05656847357749939,365.3445129394531,214.8320083618164,-49835.42601807629,0.01867950416635722,0.3089907169342041,0.8008343726396561,0.8087810277938843,0.6878843903541565,1.1848810911178589,0.5012832880020142,27.780752182006836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,207.19451904296875,28.648914337158203,61.91019821166992,0.8029712438583374,2.7829105854034424,4.0150370597839355,6.081491947174072,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 13:00:00,6101.2822265625,80.04620361328125,141.16151428222656,0.21937246557192092,0.26614877992036806,0.23225420529705407,0.14808663235013678,0.13413791686052018,8.0,3.257916530816957,119.18173408508301,-0.05048710107803345,362.4294128417969,268.8984146118164,-52739.202310332264,-0.08478924259543419,0.29717935621738434,0.8553221076726913,0.8128390908241272,0.6890854835510254,1.2081876993179321,0.46353909373283386,26.871713638305664,89.4386215209961,129.5166015625,29.47693634033203,94.7699966430664,161.9199981689453,27.161474227905273,519.3658447265625,32.92316436767578,524.3490600585938,0.7643731236457825,2.804849863052368,4.1197638511657715,6.1121745109558105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 13:10:00,6094.73583984375,80.0391845703125,141.16802978515625,0.21885600595197374,0.2655501975845706,0.23177725509698222,0.1474251111800483,0.1363914301864251,8.0,3.2552937830009716,119.01882457733154,-0.01304110698401928,362.9022521972656,257.3194351196289,-54296.91446547475,-0.1250823326408863,0.33273960649967194,0.8419760465621948,0.7901224493980408,0.6859610080718994,1.1876527070999146,0.46318739652633667,25.77173614501953,89.5332260131836,136.0658721923828,26.461708068847656,94.7699966430664,161.9199981689453,27.161474227905273,223.1577606201172,45.758460998535156,87.29290771484375,0.7334873676300049,2.730119466781616,4.080949783325195,6.240657806396484,4.211490154266357,3.2959487438201904,3.36214017868042
2025-02-24 13:20:00,6087.837890625,80.03917694091797,141.16046142578125,0.21777609425107067,0.26350848575162467,0.23108048831681607,0.14663231849854377,0.14100261318194482,8.0,3.2817010144938696,118.8975019454956,-0.02519013173878193,362.1822814941406,256.3512649536133,-52215.85297521281,-0.09388365969061852,0.32297205924987793,0.855244979262352,0.8075661361217499,0.6973209977149963,1.2017555236816406,0.4636712074279785,23.974267959594727,89.5332260131836,136.0658721923828,26.461708068847656,94.7699966430664,161.9199981689453,27.161474227905273,243.55810546875,32.0025634765625,48.818641662597656,0.7239726185798645,2.823561429977417,4.305791854858398,6.600480079650879,10.70871353149414,21.422657012939453,3.361510992050171
2025-02-24 13:30:00,6110.1064453125,80.02852630615234,141.15286254882812,0.2158080472351228,0.2633026294902426,0.23288700219703934,0.14734201488021959,0.14066030619737568,8.0,3.307697092371774,118.75561618804932,-0.07316667586565018,361.22039794921875,251.90656280517578,-52987.00010929207,-0.10261254385113716,0.3219253271818161,0.7870849221944809,0.8044141829013824,0.6630076766014099,1.1891170740127563,0.4685579538345337,25.606353759765625,93.01844024658203,132.34262084960938,28.707870483398438,94.7699966430664,161.9199981689453,27.161474227905273,248.39329528808594,36.67076873779297,47.14777374267578,0.7526952028274536,2.87406325340271,4.276019096374512,6.470611572265625,4.211490154266357,3.2959487438201904,3.3615846633911133
2025-02-24 13:40:00,6100.6708984375,80.03632354736328,141.11920166015625,0.21757674605180172,0.2647964765590788,0.2305809858258775,0.147512250452901,0.13953354111034103,8.0,3.2902323314850586,118.6911735534668,-0.09638895839452744,362.0141906738281,247.14716339111328,-51054.52595183342,-0.11367158219218254,0.35708966851234436,0.8185613304376602,0.8036266267299652,0.6751453280448914,1.2037066221237183,0.5235546231269836,25.770172119140625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,250.78741455078125,32.709007263183594,47.94295883178711,0.6990227103233337,2.788316488265991,4.2290520668029785,6.245792865753174,4.211490154266357,3.2959487438201904,3.362739324569702
2025-02-24 13:50:00,6082.91259765625,80.03412628173828,141.18429565429688,0.21845575842042503,0.2642258078628468,0.2285725945029955,0.14878071591619965,0.1399651232975331,8.0,3.298167672796291,118.6293888092041,-0.0977359339594841,363.5000305175781,252.16309356689453,-51403.18997038173,-0.08600467257201672,0.3099623918533325,0.8364273756742477,0.8281210958957672,0.6950040459632874,1.2315346002578735,0.46076953411102295,23.88624382019043,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,253.07550048828125,42.74745178222656,58.71012496948242,0.7955775260925293,2.8015329837799072,4.21338415145874,6.176199436187744,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 14:00:00,6096.0205078125,80.0391616821289,141.2548370361328,0.2195365750894133,0.26598218283584335,0.22873204394868468,0.1490797213745212,0.13666947675153746,8.0,3.252896429815814,118.61180973052979,-0.03931036219000816,361.5139465332031,255.96295928955078,-52532.58974797952,-0.12364211305975914,0.34084010124206543,0.8195625841617584,0.8092747330665588,0.7023475170135498,1.2202202081680298,0.4845677614212036,23.370534896850586,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,507.87261962890625,34.265628814697266,516.0205688476562,0.8665719032287598,2.847755193710327,4.179967403411865,6.072310924530029,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 14:10:00,6106.423828125,80.05728149414062,141.2765350341797,0.21968293620879062,0.2660729761214891,0.22574957382111316,0.14931504706926102,0.1391794667793461,8.0,3.242369292879329,118.55417537689209,0.009099910035729408,362.6916809082031,237.8284683227539,-50437.71380146376,-0.08103905245661736,0.3221179246902466,0.8461076617240906,0.7997004985809326,0.7051029801368713,1.1936928033828735,0.4636423587799072,24.832996368408203,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,263.16070556640625,36.31591796875,86.99754333496094,0.8207948207855225,2.7815818786621094,4.075627326965332,6.052109718322754,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 14:20:00,6076.83935546875,80.05874633789062,141.3112335205078,0.22065029859673757,0.26959801189590715,0.22990038157349008,0.14891664311052807,0.13093466482333715,8.0,3.2432058110459905,118.4720573425293,-0.018570320680737495,361.3458557128906,264.1651077270508,-53881.24566811555,-0.07585010305047035,0.2984582185745239,0.8230674266815186,0.8003279268741608,0.6778205037117004,1.2078524827957153,0.45717307925224304,24.513395309448242,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,259.08026123046875,28.237878799438477,59.60915756225586,0.7539727091789246,3.0041656494140625,4.146634578704834,5.46498966217041,4.211490154266357,3.2959487438201904,3.363999366760254
2025-02-24 14:30:00,6093.951171875,80.07553100585938,141.1875762939453,0.22124122547888522,0.2676372840668617,0.23163703294331903,0.14875734043489006,0.13072711707604395,8.0,3.242627242594235,118.32756996154785,-0.07428483664989471,363.13623046875,251.9119644165039,-51123.861091958985,-0.14583342149853706,0.31647486984729767,0.8339709490537643,0.7577653527259827,0.6616454720497131,1.1666275262832642,0.4989551603794098,25.744619369506836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,256.02685546875,32.418479919433594,62.767539978027344,0.7732253074645996,2.9875128269195557,3.929616928100586,5.157608985900879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 14:40:00,6111.08544921875,80.08255004882812,141.2027587890625,0.22132522960660486,0.2677424842885344,0.23064752964234045,0.14965889458774045,0.13062586187477981,8.0,3.2349510033675837,118.14488410949707,-0.07767605036497116,366.1432800292969,243.12860870361328,-51600.51890119254,-0.09868643060326576,0.2923658490180969,0.8232229202985764,0.8007641434669495,0.6665342450141907,1.2289738655090332,0.4363371431827545,29.093225479125977,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,245.47198486328125,34.41683578491211,73.16461181640625,0.6940721869468689,2.8702564239501953,3.832994222640991,4.841414928436279,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 14:50:00,6101.1201171875,80.0687484741211,141.262451171875,0.21971746791701177,0.26736813507855256,0.23286574480239638,0.14843471710725142,0.1316139350947879,8.0,3.249519713497154,117.98123264312744,-0.10919981449842453,364.24578857421875,234.1756362915039,-50905.56290295082,-0.06845052912831306,0.31446029245853424,0.8413558006286621,0.801397979259491,0.6801260709762573,1.2169084548950195,0.46068161725997925,28.79804229736328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,244.52296447753906,27.411834716796875,86.92552947998047,0.7971189618110657,2.7338407039642334,3.8157081604003906,4.8842082023620605,4.211490154266357,3.2959487438201904,3.367847204208374
2025-02-24 15:00:00,6116.1484375,80.06698608398438,141.26788330078125,0.22286312536724298,0.2694258729273549,0.23369784559766316,0.14949578038277345,0.12451737572496549,8.0,3.209020271203474,117.87021255493164,-0.058754678815603256,363.8208923339844,247.18839263916016,-53288.45532026858,-0.08096511662006378,0.3180120289325714,0.8302385956048965,0.7977920770645142,0.6921529173851013,1.2103065252304077,0.46337178349494934,26.723243713378906,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,512.64306640625,69.50361633300781,523.0791015625,0.7441325783729553,2.861266613006592,3.847928762435913,4.824590682983398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 15:10:00,6102.03466796875,80.05022430419922,141.19947814941406,0.2251025801867409,0.2716662498421096,0.23140989501369782,0.14954984221312836,0.12227143274432337,8.0,3.181030727295671,117.74891185760498,0.012066774070262909,364.13525390625,238.0690689086914,-51107.20383869837,-0.14261901006102562,0.33993519842624664,0.8822305202484131,0.7796583771705627,0.6984947919845581,1.2058087587356567,0.47172069549560547,31.367359161376953,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,251.18556213378906,38.84518051147461,104.37571716308594,0.7333856821060181,2.863856315612793,3.8329501152038574,4.791426658630371,4.211490154266357,3.2959487438201904,2.9569880962371826
2025-02-24 15:20:00,6095.75390625,80.01054382324219,141.23092651367188,0.2211198469823792,0.268759678062417,0.2330431662330137,0.14884204915958635,0.1282352595626038,8.0,3.2251515727520377,117.71801090240479,0.009921126067638397,364.2877502441406,244.74747467041016,-51751.839672456466,-0.036293860990554094,0.32380038499832153,0.8323207348585129,0.820970356464386,0.6835399866104126,1.2523759603500366,0.46839967370033264,28.2954044342041,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,9.059463500976562,25.277889251708984,74.20735931396484,0.7757711410522461,2.723201274871826,3.995117425918579,5.315369129180908,4.211490154266357,3.2959487438201904,2.957165241241455
2025-02-24 15:30:00,6098.75048828125,79.98223114013672,141.23965454101562,0.21954322943430588,0.2668854472044805,0.23263287530342805,0.14671905614482075,0.13421939191296486,8.0,3.2582501940915316,117.72982215881348,-0.011796068400144577,362.4811096191406,251.5712661743164,-51141.04825780949,-0.13087661564350128,0.31947165727615356,0.8402187377214432,0.8384245932102203,0.6596686244010925,1.2536015510559082,0.4618338644504547,25.86176109313965,92.20970153808594,157.82557678222656,27.828935623168945,94.7699966430664,161.9199981689453,27.161474227905273,567.193359375,30.326501846313477,534.6636962890625,0.7015538215637207,2.784113645553589,4.078218936920166,5.4679484367370605,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 15:40:00,6101.30126953125,79.95346069335938,141.1289520263672,0.21775447193962622,0.2637770555939626,0.2281583433968314,0.14813876069460788,0.14217136837497193,8.0,3.274493134109055,117.88435745239258,-0.10155777633190155,362.18218994140625,246.36542510986328,-50322.92051013405,-0.09194893389940262,0.3124988377094269,0.7932514697313309,0.8254871368408203,0.6423143744468689,1.2422956228256226,0.44849222898483276,27.256624221801758,92.20970153808594,157.82557678222656,27.828935623168945,94.7699966430664,161.9199981689453,27.161474227905273,239.98487854003906,86.17697143554688,73.94548797607422,0.6856294274330139,2.7505369186401367,3.910712480545044,5.273507595062256,4.211490154266357,3.2959487438201904,2.9557623863220215
2025-02-24 15:50:00,6081.79931640625,79.92493438720703,141.09860229492188,0.21739553405918755,0.264360416475363,0.22843643939478372,0.14605922988465955,0.1437483801860062,8.0,3.296690131487834,117.91068172454834,-0.06981731206178665,362.4294128417969,246.63782501220703,-51217.27488202238,-0.13701732456684113,0.3506202846765518,0.8199745863676071,0.8437044322490692,0.644092321395874,1.2537927627563477,0.49108922481536865,28.97220230102539,92.76513671875,164.64340209960938,27.92049217224121,94.7699966430664,161.9199981689453,27.161474227905273,249.2061767578125,27.940244674682617,64.69654083251953,0.6811694502830505,2.7696096897125244,3.988281726837158,5.37421989440918,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 16:00:00,6080.8681640625,79.89328002929688,141.04542541503906,0.21752598810248866,0.26358454878434445,0.22838577175503774,0.1475298631678477,0.14297382819028145,8.0,3.2857211675354105,117.78509330749512,-0.03689419850707054,362.0564270019531,251.72736358642578,-52203.10931522633,-0.06504221819341183,0.329936683177948,0.803215503692627,0.872584730386734,0.6464207172393799,1.270294427871704,0.4744011461734772,28.4576473236084,92.76513671875,164.64340209960938,27.92049217224121,94.7699966430664,161.9199981689453,27.161474227905273,267.3565673828125,33.769168853759766,63.851192474365234,0.6941986083984375,2.8071792125701904,4.056729316711426,5.411239147186279,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-24 16:10:00,6060.82763671875,79.90940856933594,140.98684692382812,0.2179316899143344,0.26341447901983106,0.2299362548373244,0.14759351732765147,0.1411240589008587,8.0,3.305474849094568,117.69674491882324,-0.05120072141289711,363.91497802734375,227.1353530883789,-48368.41498855335,-0.07942145317792892,0.34256283938884735,0.8268523216247559,0.8321729302406311,0.6631702780723572,1.2507150173187256,0.4714277982711792,29.982267379760742,92.99097442626953,163.50811767578125,28.646833419799805,94.7699966430664,161.9199981689453,27.161474227905273,265.3360290527344,61.33198928833008,47.643402099609375,0.6675485372543335,2.8357560634613037,4.0595197677612305,5.3028669357299805,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-24 16:20:00,6097.3828125,79.92679595947266,140.94126892089844,0.2139467828451181,0.2588124950779729,0.22682006643033611,0.15150217963884197,0.14891847600773095,7.0,3.344743260027676,117.5550765991211,-0.020392505452036858,361.64849853515625,271.8284378051758,-53206.431191635405,-0.06259947270154953,0.3156748563051224,0.8240466564893723,0.8458603620529175,0.6515164375305176,1.2155940532684326,0.4537123441696167,25.79188346862793,92.8719482421875,161.23143005371094,28.848255157470703,94.7699966430664,161.9199981689453,27.161474227905273,256.21002197265625,37.01128387451172,46.48948669433594,0.661599338054657,3.0121099948883057,4.168983459472656,5.373721599578857,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 16:30:00,6104.74267578125,79.96047973632812,141.01612854003906,0.2158857957257726,0.26189200631114956,0.2244130673752628,0.14970014849387075,0.14810898209394432,7.0,3.288820041618833,117.46051788330078,-0.07955820113420486,361.1352844238281,245.13336944580078,-51386.2072568656,-0.13627852872014046,0.31360726058483124,0.8237071633338928,0.8502750396728516,0.6652617454528809,1.2490482330322266,0.4490955173969269,25.618967056274414,92.8719482421875,161.23143005371094,28.848255157470703,94.7699966430664,161.9199981689453,27.161474227905273,249.23135375976562,39.67534255981445,26.2750186920166,0.6318515539169312,2.935228109359741,4.23588752746582,5.358122825622559,4.211490154266357,3.2959487438201904,3.364529848098755
2025-02-24 16:40:00,6086.69775390625,80.01913452148438,141.00637817382812,0.21560169813021474,0.26143874836593983,0.22749462974744478,0.1481271474262131,0.14733777633018755,7.0,3.310054797390923,117.36937713623047,-0.048900626599788666,363.9151611328125,258.5748062133789,-51149.335773552084,-0.11557681113481522,0.321462020277977,0.8249312192201614,0.8342726826667786,0.6615605354309082,1.2279127836227417,0.4608392119407654,26.876920700073242,91.80380249023438,151.9599151611328,27.957115173339844,94.7699966430664,161.9199981689453,27.161474227905273,243.39205932617188,62.22092819213867,11.294261932373047,0.5834766626358032,2.8724875450134277,4.19883394241333,5.535908222198486,4.211490154266357,3.2959487438201904,2.95180082321167
2025-02-24 16:50:00,6086.4130859375,80.0461654663086,140.98681640625,0.21779776165354944,0.26276960761691787,0.22629976319096223,0.14676767530263693,0.14636519223593353,7.0,3.2855678640003583,117.31173992156982,-0.04099871218204498,361.1352844238281,271.3024673461914,-53846.54654381377,-0.11009237915277481,0.34147773683071136,0.8317919969558716,0.8221825659275055,0.6577988862991333,1.2127326726913452,0.5109978318214417,23.40505027770996,91.80380249023438,151.9599151611328,27.957115173339844,94.7699966430664,161.9199981689453,27.161474227905273,235.76902770996094,35.58197784423828,0.0,0.6080475449562073,2.895501136779785,4.244062423706055,5.850479602813721,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 17:00:00,6109.01416015625,80.08061981201172,141.11920166015625,0.21712599335242178,0.262646552900156,0.2301099228790605,0.14560150622179666,0.14451602464656504,7.0,3.2758074445893186,117.20116138458252,-0.01453949511051178,361.5564270019531,251.09671783447266,-54663.4713477673,-0.06491318438202143,0.29105810821056366,0.7966979742050171,0.8363006412982941,0.6257432699203491,1.2412490844726562,0.4420420825481415,23.846778869628906,93.85159301757812,145.3984375,28.11581039428711,94.7699966430664,161.9199981689453,27.161474227905273,238.85841369628906,52.68727111816406,0.0,0.629962146282196,2.873002529144287,4.074284076690674,5.366274356842041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 17:10:00,6110.1494140625,80.09423065185547,141.14633178710938,0.21772694722099276,0.2642211611938935,0.22706533697013864,0.1451423071925767,0.1458442474223984,7.0,3.2577369049127887,117.09505653381348,-0.03019796684384346,361.5564270019531,247.7858657836914,-52644.364309155644,-0.11402874439954758,0.3293159753084183,0.7987698465585709,0.8335421085357666,0.6315897107124329,1.2448623180389404,0.45874926447868347,26.328889846801758,89.67361450195312,135.27239990234375,26.77910041809082,94.7699966430664,161.9199981689453,27.161474227905273,239.0947723388672,34.65751647949219,0.0,0.5574926733970642,2.883768320083618,4.044971942901611,5.233536720275879,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 17:20:00,6104.146484375,80.13294219970703,141.1766815185547,0.21743828977640517,0.2642890949976322,0.23188828734162736,0.1435837264108299,0.1428006014735054,7.0,3.2698988372561812,116.91576862335205,-0.03729128837585449,360.83624267578125,253.85059356689453,-52291.44824524465,-0.1669495478272438,0.31799347698688507,0.7718475013971329,0.8205921351909637,0.6435679793357849,1.2110793590545654,0.4493343234062195,26.563806533813477,89.67361450195312,135.27239990234375,26.77910041809082,94.7699966430664,161.9199981689453,27.161474227905273,244.7760772705078,36.034996032714844,0.0,0.6094836592674255,2.894073486328125,4.030146598815918,5.131839752197266,4.211490154266357,3.2959487438201904,2.1057450771331787
