datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-24 17:30:00,6134.64501953125,80.12191772460938,141.252685546875,0.21744033409637953,0.2641765744656655,0.22759391550307487,0.14617814215172423,0.1446110337831559,7.0,3.255048411887754,116.80590534210205,-0.03829491138458252,361.3458557128906,248.7416763305664,-52307.96289222277,-0.04318310180678964,0.28265002369880676,0.8303799629211426,0.8354755938053131,0.6440784335136414,1.2416294813156128,0.43942633271217346,24.948015213012695,90.53423309326172,140.28964233398438,27.46881866455078,94.7699966430664,161.9199981689453,27.161474227905273,245.97372436523438,50.084232330322266,0.0,0.6265168786048889,2.850508689880371,4.128794193267822,5.339173316955566,4.211490154266357,3.2959487438201904,3.356719493865967
2025-02-24 17:40:00,6082.7392578125,80.12744903564453,141.29177856445312,0.21788189059767069,0.264414930447862,0.2296511716527785,0.14417879594239874,0.14387321135929007,7.0,3.270380567451605,116.68459796905518,-0.055737268179655075,362.0141906738281,255.0083999633789,-50515.040005949275,-0.09068432450294495,0.30614444613456726,0.8205466270446777,0.8447013795375824,0.6563793420791626,1.2572381496429443,0.45887720584869385,24.06855583190918,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,238.32562255859375,31.519283294677734,0.0,0.5873036980628967,2.848601818084717,4.132866859436035,5.312446117401123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 17:50:00,6098.27001953125,80.12561798095703,141.33079528808594,0.21704389495698292,0.2636654163591717,0.23067944391518533,0.1448277833843711,0.14378346138428896,7.0,3.270302839072012,116.54797172546387,-0.03050508163869381,362.2762451171875,248.02851104736328,-50680.577680300165,-0.02719489810988307,0.318108394742012,0.8374300301074982,0.8195532858371735,0.640533447265625,1.2468204498291016,0.472888708114624,25.52591896057129,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,245.74789428710938,41.34172439575195,0.0,0.5933634042739868,2.84367299079895,4.095375061035156,5.1389665603637695,4.211490154266357,3.2959487438201904,2.953012704849243
2025-02-24 18:00:00,6084.0234375,80.11337280273438,141.3080291748047,0.21613157965813365,0.26259911697130806,0.2305124301618266,0.14622824149097766,0.144528631717754,7.0,3.285391020763912,116.49244356155396,0.006888098083436489,362.5235900878906,249.51367950439453,-51504.596321703066,-0.04827108699828386,0.29481881856918335,0.8194509446620941,0.8589735627174377,0.6306828260421753,1.2524694204330444,0.4519304037094116,25.923221588134766,90.25651550292969,129.93775939941406,29.171751022338867,94.7699966430664,161.9199981689453,27.161474227905273,243.96702575683594,41.957664489746094,0.0,0.6377280354499817,2.794698476791382,4.068791389465332,5.278920650482178,4.211490154266357,3.2959487438201904,2.954530715942383
2025-02-24 18:10:00,6118.91552734375,80.1008071899414,141.27871704101562,0.21548475015949844,0.26275108660363267,0.22827084018481017,0.1468820097355262,0.14661131331653257,7.0,3.273077983478326,116.48502206802368,-0.02600044384598732,362.9610290527344,247.76691436767578,-51250.611942385425,-0.04921096935868263,0.35338789224624634,0.7950549870729446,0.8278893232345581,0.6311490535736084,1.2117940187454224,0.4974592924118042,26.780508041381836,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,244.9310760498047,35.84968185424805,0.0,0.6138045787811279,2.805400848388672,4.126051902770996,5.347668647766113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 18:20:00,6114.33935546875,80.10635375976562,141.20167541503906,0.21623558267483542,0.2629800138000667,0.22626524177255014,0.14766763986444414,0.14685152188810358,7.0,3.2843250233765455,116.46920967102051,-0.06684073060750961,361.9392395019531,259.39774322509766,-51337.98026229227,-0.13550496101379395,0.31057675182819366,0.7986651510000229,0.8381195068359375,0.647390604019165,1.2433854341506958,0.46030110120773315,24.44810676574707,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,249.69007873535156,32.686622619628906,0.0,0.6732775568962097,2.788865566253662,4.122264862060547,5.286874294281006,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 18:30:00,6111.849609375,80.0860366821289,141.19192504882812,0.21581104119527159,0.26212032246632955,0.22534107325021907,0.1491285452086658,0.14759901787951402,7.0,3.2847780606448733,116.50327444076538,-0.06314587593078613,362.0141906738281,250.13404083251953,-50760.38533275473,-0.09875939413905144,0.3349175602197647,0.8280436098575592,0.8251186311244965,0.637988269329071,1.2292429208755493,0.4651254415512085,24.91984748840332,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,244.9452667236328,41.01619338989258,0.0,0.6504842042922974,2.7379181385040283,4.055425643920898,5.128277778625488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 18:40:00,6105.17578125,80.09013366699219,141.18539428710938,0.21579747922792636,0.2629675647558664,0.22748297611201115,0.14721024034184577,0.14654173956235028,7.0,3.3042043584145113,116.59397220611572,-0.13774462044239044,361.64788818359375,250.34110260009766,-51669.894741630684,-0.13200437650084496,0.3070531636476517,0.8161428421735764,0.8645286858081818,0.6559508442878723,1.2808961868286133,0.4516376256942749,23.967573165893555,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,248.8602294921875,59.98434829711914,0.0,0.660081684589386,2.8154144287109375,4.091274738311768,5.156440734863281,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 18:50:00,6112.0205078125,80.07553100585938,141.22653198242188,0.2159934656783236,0.26098594667021885,0.2256155596127074,0.14927710760768212,0.14812792043106804,7.0,3.3033333232141007,116.5945782661438,-0.040702302008867264,361.9715270996094,251.60990142822266,-50423.92631756521,-0.011815420351922512,0.33241645991802216,0.8605930954217911,0.8627146184444427,0.6685752868652344,1.2536290884017944,0.492349237203598,24.11539649963379,91.29719543457031,142.9874725341797,28.622417449951172,94.7699966430664,161.9199981689453,27.161474227905273,249.77748107910156,36.43180465698242,0.0,0.6992309093475342,2.717681884765625,4.096839427947998,4.941832065582275,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 19:00:00,6108.46337890625,80.08064270019531,141.23532104492188,0.2141722327155427,0.25998622075242,0.2270112713186032,0.14938211113566546,0.14944816407776862,7.0,3.3417900293306237,116.71549606323242,-0.03692051023244858,362.6490173339844,237.00641632080078,-51577.00269362739,-0.1673356145620346,0.3276275545358658,0.8636810928583145,0.8599258363246918,0.6611238121986389,1.2467761039733887,0.46614378690719604,23.120084762573242,85.83438110351562,143.0424041748047,27.07207679748535,94.7699966430664,161.9199981689453,27.161474227905273,252.60745239257812,39.93025588989258,0.0,0.6586386561393738,2.6396303176879883,4.142248153686523,5.26566219329834,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 19:10:00,6116.1748046875,80.07704162597656,141.22125244140625,0.21394593812802543,0.2604057313362024,0.22651836197578784,0.14976287154259688,0.14936709701738748,7.0,3.309342524856047,116.77500486373901,-0.051023244857788086,362.56640625,265.71375274658203,-52481.235715531926,-0.14387056231498718,0.36253736913204193,0.7876788675785065,0.8451173305511475,0.6463014483451843,1.1958131790161133,0.5180401802062988,24.188411712646484,85.83438110351562,143.0424041748047,27.07207679748535,94.7699966430664,161.9199981689453,27.161474227905273,254.94320678710938,32.80632019042969,0.0,0.6307522654533386,2.766781806945801,4.192320823669434,5.360844135284424,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 19:20:00,6095.03466796875,80.09231567382812,141.18539428710938,0.21381605512923899,0.2607586311000498,0.2285875520059159,0.14919106003807298,0.1476467017267223,7.0,3.3157806395142178,116.7551679611206,-0.033184222877025604,362.1821594238281,244.80725860595703,-50688.30656434545,-0.1448221392929554,0.333491712808609,0.8065916001796722,0.8609861433506012,0.6278029084205627,1.2603927850723267,0.46219420433044434,23.509994506835938,85.83438110351562,143.0424041748047,27.07207679748535,94.7699966430664,161.9199981689453,27.161474227905273,255.9443359375,37.38846206665039,0.0,0.6575058102607727,2.8207104206085205,4.167046546936035,5.459202766418457,4.211490154266357,3.2959487438201904,2.956604242324829
2025-02-24 19:30:00,6085.43603515625,80.06904602050781,141.17242431640625,0.2160484684027917,0.26137067131185826,0.22662665228841347,0.14881270517105794,0.14714150282587862,7.0,3.3249052834343784,116.7692813873291,-0.05091182515025139,362.8360595703125,264.78556060791016,-51493.0514597313,-0.12365161255002022,0.32512323558330536,0.8714817762374878,0.8326261937618256,0.6573535799980164,1.232228398323059,0.45358213782310486,23.787384033203125,85.83438110351562,143.0424041748047,27.07207679748535,94.7699966430664,161.9199981689453,27.161474227905273,247.09713745117188,37.65764617919922,0.0,0.6466591358184814,2.8275506496429443,4.197260856628418,5.399224281311035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 19:40:00,6120.01416015625,80.05172729492188,141.1235809326172,0.2154367729628752,0.26206890456758697,0.22429139957038036,0.15006972668526067,0.1481331962138968,7.0,3.3088872846032436,116.68459463119507,-0.09256994724273682,361.1352844238281,261.48221588134766,-53433.83753670945,-0.09868275001645088,0.2967652827501297,0.8637785464525223,0.8508133590221405,0.6679359078407288,1.2501990795135498,0.4500940144062042,23.361616134643555,91.14154815673828,138.8308563232422,29.00084686279297,94.7699966430664,161.9199981689453,27.161474227905273,252.0380096435547,36.84153366088867,0.0,0.6211284399032593,2.8329434394836426,4.144090175628662,5.250818252563477,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 19:50:00,6105.8408203125,80.03768920898438,141.06390380859375,0.2154800553935032,0.2622837537934449,0.2269792084596003,0.14825812378854716,0.1469988585649045,7.0,3.276877584715327,116.5432014465332,-0.07178063690662384,362.05670166015625,256.03992462158203,-53524.75020390633,-0.08466892503201962,0.32331421971321106,0.8888010680675507,0.8413054943084717,0.6701382398605347,1.2262920141220093,0.4668967127799988,24.456336975097656,90.87298583984375,141.74232482910156,27.95100975036621,94.7699966430664,161.9199981689453,27.161474227905273,249.97903442382812,35.150672912597656,0.0,0.5974916815757751,2.825044870376587,4.18272066116333,5.402238368988037,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 20:00:00,6109.9296875,80.01911926269531,141.09860229492188,0.21563908750546035,0.26172664726646677,0.22952336673445406,0.1461206674355219,0.14699023105809692,7.0,3.2941784617381287,116.40608978271484,-0.018007179722189903,363.7786865234375,253.88861846923828,-52598.10425482757,-0.04945484921336174,0.3412810117006302,0.8642078787088394,0.8497051000595093,0.6471059918403625,1.2576031684875488,0.49085256457328796,24.582534790039062,90.87298583984375,141.74232482910156,27.95100975036621,94.7699966430664,161.9199981689453,27.161474227905273,231.37222290039062,46.908912658691406,0.0,0.6098036170005798,2.821838855743408,4.137057781219482,5.3557024002075195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 20:10:00,6115.005859375,79.98397827148438,141.008544921875,0.21670157234880386,0.2627303558526019,0.2272763894261097,0.14691165765212014,0.1463800247203644,7.0,3.280043666994264,116.32228469848633,-0.044969797134399414,362.3874816894531,260.0742874145508,-52605.19642728729,-0.1509799249470234,0.34383463859558105,0.8372166454792023,0.8142577111721039,0.6444907188415527,1.1837345361709595,0.502910852432251,23.328685760498047,88.26670837402344,144.51950073242188,27.46881866455078,94.7699966430664,161.9199981689453,27.161474227905273,250.255859375,29.130657196044922,0.0,0.6312555074691772,2.8340749740600586,4.1814093589782715,5.457752227783203,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 20:20:00,6078.70068359375,79.96602630615234,140.979248046875,0.21682282837251773,0.2631872568065646,0.2266060652633591,0.1483263241140911,0.1450575254434675,7.0,3.2894047350431705,116.25772380828857,-0.031206876039505005,361.97174072265625,258.3171157836914,-51346.75763214387,-0.104970283806324,0.3540581911802292,0.843771681189537,0.8465657532215118,0.645244836807251,1.245324969291687,0.4857279360294342,23.377988815307617,87.63497161865234,138.9407196044922,27.609203338623047,94.7699966430664,161.9199981689453,27.161474227905273,234.60989379882812,36.109947204589844,0.0,0.6061177849769592,2.8088295459747314,4.231805324554443,5.599999904632568,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 20:30:00,6087.67333984375,79.95901489257812,140.97271728515625,0.21627189861752863,0.26293014487903127,0.22998742822410934,0.1448545946865599,0.14595593359277087,7.0,3.2945261701271824,116.2058048248291,-0.0570218525826931,362.1399230957031,257.36405181884766,-51805.96587360605,-0.11355474963784218,0.32833975553512573,0.8206515908241272,0.8120081424713135,0.6647193431854248,1.231908917427063,0.44883468747138977,22.87360954284668,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,248.400634765625,40.059993743896484,0.0,0.6307733058929443,2.8541393280029297,4.141132831573486,5.367483139038086,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 20:40:00,6094.7392578125,79.95346069335938,140.9553985595703,0.2166570649366234,0.2627294763986887,0.2271375080658563,0.1468952328656583,0.14658071773317327,7.0,3.286978658352418,116.1478590965271,-0.07159505784511566,362.6916809082031,239.79987335205078,-51685.669068577794,-0.11589452251791954,0.3260260671377182,0.8657442629337311,0.8301802575588226,0.67864990234375,1.2333604097366333,0.4640927016735077,24.46976089477539,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,247.11888122558594,35.729862213134766,0.0,0.6166468262672424,2.840924024581909,4.042208194732666,5.368814468383789,4.211490154266357,3.2959487438201904,2.9525651931762695
2025-02-24 20:50:00,6094.50439453125,79.94458770751953,140.92279052734375,0.217278762147876,0.263072759195041,0.229052034122031,0.14587713925790152,0.1447193052771505,7.0,3.274494936323989,116.02655124664307,-0.0308996494859457,361.5564270019531,259.47830963134766,-51974.97314465391,-0.05749421939253807,0.3140576630830765,0.8461667448282242,0.8530537188053131,0.68491530418396,1.2653603553771973,0.4536142945289612,22.5540828704834,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,243.95126342773438,33.71108627319336,0.0,0.6235176920890808,2.826385736465454,4.11964225769043,5.371125221252441,4.211490154266357,3.2959487438201904,2.9584286212921143
2025-02-24 21:00:00,6106.1572265625,79.95195770263672,141.01612854003906,0.21498398065202082,0.26132910046175395,0.2286420996628307,0.14743279557977518,0.14761202364361936,7.0,3.294107316353483,115.77934646606445,-0.0265648253262043,362.5237731933594,249.38700103759766,-52359.78435904317,-0.08601834066212177,0.3327472060918808,0.8833691626787186,0.8141477406024933,0.6852889060974121,1.1913295984268188,0.4654967188835144,22.277629852294922,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,244.0755615234375,44.55992889404297,0.0,0.6667816638946533,2.76039719581604,4.109898567199707,5.377823352813721,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 21:10:00,6105.208984375,79.93972778320312,141.04867553710938,0.21809647558195303,0.2658456121513731,0.22522131169531165,0.1452440175793626,0.14559258299199968,7.0,3.2578532032073024,115.6576337814331,-0.012426351197063923,362.5235900878906,250.50019073486328,-53557.07636134436,-0.11165934801101685,0.3169468641281128,0.8777565807104111,0.8357039391994476,0.6881362795829773,1.2450168132781982,0.4422753155231476,21.802871704101562,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,232.56643676757812,32.27058029174805,0.0,0.5809815526008606,2.8182244300842285,4.198844909667969,5.5030598640441895,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 21:20:00,6110.09912109375,79.94644165039062,141.05520629882812,0.21803916050228972,0.2648780048214409,0.22807265584638806,0.14499920857923354,0.1440109702506478,7.0,3.2491014731869616,115.56763696670532,-0.07366282492876053,362.0141906738281,251.7056655883789,-52977.97304681763,-0.16111687570810318,0.3322017043828964,0.8150199204683304,0.8345805108547211,0.6494897603988647,1.2143433094024658,0.48358526825904846,21.791473388671875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,235.42042541503906,33.415306091308594,0.0,0.6136824488639832,2.8953921794891357,4.274141311645508,5.807490348815918,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 21:30:00,6096.302734375,79.9549560546875,140.99984741210938,0.21507005668181797,0.2616995875580331,0.2241047200456754,0.14991832252143542,0.14920731319303815,7.0,3.3075109100931117,115.59395551681519,-0.06688231229782104,361.4383850097656,242.45264434814453,-52850.283927497636,-0.12325109168887138,0.30606405436992645,0.8288573771715164,0.845774382352829,0.6558100581169128,1.2608671188354492,0.4475342333316803,22.294513702392578,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,234.79331970214844,45.369598388671875,0.0,0.6669670939445496,2.717304229736328,4.332064628601074,5.93417501449585,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 21:40:00,6092.77197265625,79.93640899658203,140.94017028808594,0.21512551907114258,0.2614716535610233,0.2292288617546132,0.14815369010632712,0.14602027550689378,7.0,3.31549655565713,115.51458549499512,-0.06393906474113464,361.1352844238281,243.58673858642578,-53177.04843287776,-0.06997314188629389,0.3263663500547409,0.8040478676557541,0.8420685827732086,0.6702779531478882,1.2457401752471924,0.46504831314086914,22.513153076171875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,227.73876953125,41.23445510864258,0.0,0.5663425922393799,2.7659194469451904,4.3423686027526855,5.917004585266113,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 21:50:00,6100.26806640625,79.95346069335938,140.979248046875,0.21607388123782345,0.2608752504710262,0.22750204614832298,0.14785145029076305,0.14769737185206433,7.0,3.3203750991827734,115.47190427780151,-0.06873978674411774,362.3189697265625,234.83496856689453,-50868.711009437575,-0.13767622411251068,0.3277015686035156,0.8389062583446503,0.8620617389678955,0.6803803443908691,1.2691813707351685,0.46193230152130127,26.148229598999023,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,239.6075439453125,79.22205352783203,0.0,0.6307966113090515,2.7721991539001465,4.306240081787109,5.933227062225342,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:00:00,6091.404296875,79.94317626953125,141.0302276611328,0.2195144391926119,0.26516621361595705,0.22850758732151255,0.1437192302749051,0.1430925295950134,7.0,3.2656052397894193,115.44102001190186,-0.04238295927643776,362.429443359375,234.54694366455078,-52582.68416501171,-0.10828983783721924,0.34027138352394104,0.8399379551410675,0.8321352303028107,0.6774894595146179,1.2416069507598877,0.46796271204948425,25.34428596496582,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,230.82691955566406,47.165645599365234,0.0,0.6149168610572815,2.894630193710327,4.08224630355835,5.382055282592773,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:10:00,6115.4873046875,79.90560913085938,141.12789916992188,0.2207588044822465,0.26633240344274794,0.22867835961229696,0.14355838607221164,0.14067204639049696,7.0,3.2419780605529094,115.41012763977051,-0.04333829879760742,362.6916809082031,260.7908401489258,-53344.94143331563,-0.09584227949380875,0.3391018658876419,0.834035336971283,0.8638947904109955,0.6958302855491638,1.2668640613555908,0.47363555431365967,24.000934600830078,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,227.90968322753906,38.8701171875,0.0,0.6057828664779663,2.9439306259155273,4.188223361968994,5.424735069274902,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:20:00,6077.4560546875,79.87393188476562,141.06932067871094,0.21972297321054904,0.266201912699158,0.2308942565302054,0.14265437280119483,0.14052648475889273,7.0,3.2605629756809678,115.33604049682617,-0.07113522291183472,363.2376403808594,257.0599136352539,-53076.97677053672,-0.13546175882220268,0.31965745985507965,0.8471146672964096,0.8085612058639526,0.6813196539878845,1.235198736190796,0.4634161591529846,22.90252685546875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,235.6654052734375,40.0125846862793,0.0,0.5833443999290466,2.8957340717315674,4.091520309448242,5.314592361450195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:30:00,6134.412109375,79.83979797363281,141.0823516845703,0.21949237138838573,0.265250892666993,0.2309888198401137,0.1420164895890632,0.14225142651544434,7.0,3.2526759560961653,115.19340896606445,-0.06758973747491837,361.6694641113281,253.70136260986328,-54207.23728909447,-0.09237372875213623,0.35834047198295593,0.7723323255777359,0.8068252205848694,0.6623497605323792,1.2003040313720703,0.5169133543968201,22.862808227539062,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,227.05380249023438,38.311458587646484,0.0,0.6433330774307251,2.8486621379852295,4.109046459197998,5.579915523529053,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:40:00,6143.08544921875,79.81986236572266,140.95973205566406,0.2188762942300185,0.266864026223947,0.23099622419201077,0.1415638981945538,0.14169955715946994,7.0,3.2319685281954857,115.11444425582886,-0.06239870563149452,362.6916809082031,250.17691802978516,-54689.7711350912,-0.11809150502085686,0.3285160958766937,0.8090834021568298,0.8351073563098907,0.6695020794868469,1.248108148574829,0.48171156644821167,23.539356231689453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,228.62782287597656,40.30582046508789,0.0,0.6254315376281738,2.8565847873687744,4.07263708114624,5.40354061126709,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 22:50:00,6100.291015625,79.79856872558594,140.96188354492188,0.21903468842526086,0.26540499693630903,0.22985349911422637,0.14295689479537083,0.1427499207288329,7.0,3.2546487700381865,115.05150079727173,-0.048954159021377563,360.49993896484375,248.87854766845703,-51933.06651466443,-0.07904122024774551,0.32029223442077637,0.8338678330183029,0.8235087692737579,0.6837236285209656,1.2234257459640503,0.476577490568161,23.27179718017578,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,256.4505310058594,34.82041549682617,4.914348602294922,0.6849765181541443,2.736579418182373,4.051516056060791,5.412630081176758,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:00:00,6110.455078125,79.75691223144531,140.9651641845703,0.21873820053026338,0.26523064345661224,0.2313316573118838,0.1424480637362814,0.14225143496495918,7.0,3.248465480687078,114.97382497787476,-0.016720740124583244,362.2247619628906,252.59320831298828,-52364.607450934185,-0.07291222549974918,0.3075026869773865,0.8565546125173569,0.8224717676639557,0.6821979880332947,1.225721001625061,0.45667824149131775,21.935523986816406,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,249.641357421875,33.0845832824707,0.0,0.7035276889801025,2.792672634124756,3.949941873550415,5.146800994873047,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:10:00,6076.9033203125,79.73831176757812,140.867431640625,0.21939127062914285,0.26548644121212134,0.23107451269042642,0.14307007675239347,0.14097769871591592,7.0,3.256581751489575,114.93422746658325,0.007672322914004326,361.9715270996094,248.37296295166016,-51838.82683193516,-0.08867909759283066,0.31651778519153595,0.8873247355222702,0.8046993613243103,0.7148918509483337,1.202866554260254,0.45318275690078735,21.97089385986328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,241.5089569091797,36.784427642822266,0.0,0.6585173606872559,2.6832640171051025,3.9877374172210693,5.301233768463135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:20:00,6102.30859375,79.70046997070312,140.8653106689453,0.2180106758133229,0.2670895600827271,0.23008308333656546,0.14222881392721307,0.14258786684017147,7.0,3.2460298928716145,114.83136940002441,-0.026122359558939934,363.91534423828125,247.75202178955078,-50531.81820419989,-0.06988970004022121,0.3424071967601776,0.8368911147117615,0.7863098084926605,0.6775042414665222,1.1851567029953003,0.49873271584510803,23.197528839111328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,94.7699966430664,161.9199981689453,27.161474227905273,227.74549865722656,36.1967887878418,0.0,0.6230878829956055,2.724348545074463,4.0255255699157715,5.1696271896362305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:30:00,6101.171875,79.66964721679688,140.89134216308594,0.2177313977010359,0.26480197142375433,0.2317421777448637,0.1442711329814032,0.14145332014894288,7.0,3.250872971220949,114.62992000579834,-0.08380306512117386,363.61639404296875,235.36640167236328,-52074.315881675175,-0.08415232971310616,0.3004044443368912,0.811095580458641,0.8424040973186493,0.6542781591415405,1.242127776145935,0.45266640186309814,23.817480087280273,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,235.2017364501953,45.51259231567383,0.0,0.6139354705810547,2.7751853466033936,4.012878894805908,5.375647068023682,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:40:00,6128.90869140625,79.64765930175781,140.7861328125,0.21891905502724654,0.26546766103166775,0.22890372074744444,0.14309387457526512,0.14361568861837615,7.0,3.2419477764707714,114.62577247619629,-0.12512189149856567,362.85968017578125,257.85623931884766,-54290.23528641725,-0.11184336245059967,0.33587193489074707,0.8227100223302841,0.8283829391002655,0.6748192310333252,1.249551773071289,0.45690423250198364,22.457834243774414,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,232.9003448486328,44.20438766479492,0.0,0.5740317106246948,2.772700548171997,4.103346347808838,5.399484634399414,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-24 23:50:00,6087.75439453125,79.65290069580078,140.77304077148438,0.21781519772266467,0.26481453104192276,0.23107901965262972,0.14317298665824707,0.14311826492453575,7.0,3.2797472910245586,114.70401096343994,-0.03235691413283348,361.0835876464844,253.97867584228516,-53818.44808305361,-0.05016398336738348,0.3256256431341171,0.8408663868904114,0.8296750485897064,0.6827130317687988,1.2506474256515503,0.4710625112056732,23.77083396911621,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,224.917236328125,100.0,0.0,0.6053826212882996,2.7511866092681885,4.03450345993042,5.31213903427124,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:00:00,6104.46484375,79.64584350585938,140.75462341308594,0.21907585482752603,0.2664737720666726,0.22727106066889036,0.14494055939666478,0.1422387530402462,7.0,3.2513987504663273,114.79359102249146,-0.035715214908123016,362.42938232421875,245.92847442626953,-51773.78439451971,-0.098501767963171,0.3374921828508377,0.8710573017597198,0.8470963537693024,0.6672835946083069,1.2444658279418945,0.46632713079452515,25.093385696411133,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,230.24278259277344,57.86377716064453,0.0,0.6443822979927063,2.801985502243042,4.007465362548828,5.171318054199219,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:10:00,6121.583984375,79.65438842773438,140.77955627441406,0.21754170601467346,0.26437783791215314,0.22770843992041614,0.14523191316361686,0.1451401029891404,7.0,3.248844763868625,114.98855924606323,-0.03892413526773453,361.8885498046875,250.60416412353516,-53560.41452629709,-0.07569912075996399,0.3229134529829025,0.8722880035638809,0.8390839993953705,0.6823777556419373,1.2290263175964355,0.4595217704772949,26.04672622680664,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,220.2509307861328,45.884498596191406,0.0,0.5575112104415894,2.773284912109375,4.025991439819336,5.301087379455566,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:20:00,6082.1494140625,79.67666625976562,140.73834228515625,0.2199935401329698,0.26721673817249564,0.22876182876272214,0.14287359812943531,0.14115429480237712,7.0,3.2512810705668693,115.02817392349243,-0.04732001945376396,363.1361389160156,248.18244171142578,-51807.27129954418,-0.09378696978092194,0.36611507833004,0.8613888323307037,0.803813099861145,0.6691619157791138,1.21229088306427,0.5374352335929871,24.143653869628906,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,223.94198608398438,100.0,0.0,0.5882731676101685,2.8847057819366455,4.016952991485596,5.165550231933594,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:30:00,6096.7841796875,79.69721221923828,140.76548767089844,0.2195747131875978,0.2658691268984856,0.23148022391258308,0.14159859337179995,0.14147734262953363,7.0,3.2547036655786936,114.88971471786499,-0.06617802381515503,363.19525146484375,230.48856353759766,-49979.488009657165,-0.07872316427528858,0.3340276628732681,0.8425087928771973,0.8005967140197754,0.6704975962638855,1.2283717393875122,0.4959881901741028,24.499576568603516,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,222.7684326171875,100.0,0.0,0.6304368376731873,2.781580686569214,4.047713756561279,5.3108086585998535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:40:00,6121.630859375,79.71572875976562,140.80455017089844,0.22002896548303438,0.2664893779819696,0.22895159831455758,0.14322350608418635,0.14130655213625207,7.0,3.2456001886401165,114.64637470245361,-0.10000436007976532,362.13995361328125,248.1843032836914,-52625.00808652459,-0.10068908333778381,0.3367500901222229,0.8233947902917862,0.8266396224498749,0.6822885274887085,1.239201307296753,0.4672197699546814,24.006256103515625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,221.01123046875,94.19263458251953,0.0,0.589484453201294,2.831641674041748,4.070207595825195,5.314889430999756,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 00:50:00,6105.83056640625,79.73831176757812,140.83819580078125,0.22073862225906063,0.26652705379827624,0.22951841137224774,0.14160754919731905,0.14160836337309635,7.0,3.2486802965371293,114.47774505615234,-0.10438597947359085,360.9734191894531,270.15894317626953,-53987.20367356369,-0.21462473273277283,0.3220047354698181,0.9931311011314392,0.7448495626449585,0.8237783908843994,1.0863443613052368,0.46360132098197937,24.524316787719727,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,216.2215576171875,78.04519653320312,0.0,0.5714212656021118,2.7928214073181152,3.93381404876709,5.114391326904297,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 01:00:00,6105.103515625,79.75691223144531,140.8707275390625,0.21984894228011753,0.2674449643069378,0.23201272050869542,0.14030368407772525,0.14038968882652397,7.0,3.215125506948113,114.51188278198242,-0.053587425500154495,362.9615783691406,245.3599624633789,-52248.083025918706,0.013273819349706173,0.3112775683403015,0.9496360123157501,0.7139222621917725,0.7811794877052307,1.0928385257720947,0.4555116891860962,25.851781845092773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,211.4479217529297,100.0,0.0,0.570235013961792,2.883927822113037,3.802666664123535,4.6317572593688965,4.211490154266357,9.02100944519043,15.487654685974121
2025-02-25 01:10:00,5751.35400390625,79.79202270507812,140.8881072998047,0.2239573672293865,0.2709068601340231,0.23537271755325992,0.1368394944483167,0.13292356063501376,7.0,3.3878710923455273,114.42716073989868,-0.18182353675365448,364.1351013183594,243.28446197509766,-45974.50427575929,-0.03534821170615032,0.2968243211507797,0.9040438085794449,0.7048351168632507,0.8086819648742676,1.1117106676101685,0.46914851665496826,28.713712692260742,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,207.81451416015625,34.65748596191406,0.0,0.5604223012924194,2.838484287261963,3.8146567344665527,4.6234564781188965,4.211490154266357,3.2959487438201904,4.8330769538879395
2025-02-25 01:20:00,5857.04736328125,79.79202270507812,140.94992065429688,0.2240596017885107,0.2731193897569483,0.23468534079104944,0.1357406732272959,0.13239499443619565,7.0,3.309606403643848,114.07341527938843,-0.04496243596076965,363.5002136230469,236.52686309814453,-46906.82175610774,-0.09500663913786411,0.3157026320695877,0.9757796227931976,0.6877018511295319,0.8333319425582886,1.0753520727157593,0.4805101454257965,29.5919189453125,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,216.89112854003906,38.97877502441406,0.0,0.5488762855529785,2.9178385734558105,3.998955011367798,4.9142584800720215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 01:30:00,6103.08203125,79.77947235107422,140.969482421875,0.22040533752021704,0.2668990733292017,0.23502711419857608,0.13904639476212502,0.13862208018988018,7.0,3.24081890877528,113.84245347976685,-0.053141698241233826,364.1351013183594,239.47623443603516,-51260.605361030524,-0.10157277807593346,0.35514476895332336,0.9800028949975967,0.6922129690647125,0.8046008348464966,1.0638426542282104,0.5210644006729126,30.99230194091797,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,211.07115173339844,32.4698600769043,0.0,0.5654165744781494,2.7390289306640625,3.9153668880462646,4.746402263641357,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 01:40:00,6114.67919921875,79.77946472167969,140.94778442382812,0.22031479855294833,0.2675983650616307,0.2327856731183055,0.14078859769695326,0.13851256557016223,7.0,3.245903854014853,113.7552719116211,-0.098575659096241,362.05670166015625,252.61487579345703,-52596.04124786369,-0.09416942298412323,0.3423759490251541,0.964865580201149,0.7128553688526154,0.8064275979995728,1.0635664463043213,0.5073395371437073,26.908824920654297,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,218.11610412597656,33.93314743041992,0.0,0.6042231917381287,2.696324348449707,3.9162368774414062,5.006722927093506,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 01:50:00,6104.046875,79.77945709228516,140.94451904296875,0.2218719825944482,0.2688590343979919,0.2316471225489935,0.13854519329692394,0.13907666716164244,7.0,3.1996963474299203,113.6713171005249,-0.021045174449682236,361.3880615234375,251.75650787353516,-53099.022250140144,-0.07063519582152367,0.30168622732162476,0.9601120948791504,0.7089285552501678,0.7865915298461914,1.0771702527999878,0.4577966034412384,24.40262222290039,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,219.84390258789062,64.22045135498047,0.0,0.581786036491394,2.80338454246521,4.0047149658203125,5.219916820526123,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 02:00:00,6082.9345703125,79.77798461914062,140.8881072998047,0.22001222189363906,0.266430230142713,0.23391886620620406,0.14030966936918057,0.13932901238826334,7.0,3.250414213728693,113.6421947479248,-0.04521062970161438,360.2238464355469,255.25611114501953,-53571.577442003916,-0.1197405494749546,0.3368603587150574,0.9943199157714844,0.7303987443447113,0.8052655458450317,1.0947885513305664,0.4839363396167755,23.505727767944336,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,218.5408172607422,30.285221099853516,0.0,0.6046500205993652,2.7965822219848633,4.121147155761719,5.507438659667969,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 02:10:00,6090.60888671875,79.7747573852539,140.8870086669922,0.21906885431132667,0.26627248261246245,0.2298201610389953,0.14317238813147853,0.14166611390573705,7.0,3.255938940721608,113.58662939071655,-0.05115192383527756,360.7107238769531,249.8536148071289,-54737.14659972849,-0.07565270736813545,0.3223881274461746,0.9690646529197693,0.7250906229019165,0.7926445007324219,1.075238585472107,0.4553642272949219,22.222654342651367,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,209.05552673339844,29.86252784729004,0.0,0.5823876261711121,2.6645419597625732,4.499385356903076,6.215164661407471,37.98111343383789,30.78279685974121,2.1057450771331787
2025-02-25 02:20:00,6089.77734375,79.76773834228516,140.89244079589844,0.21899467107266016,0.2651998213367217,0.22876909478764582,0.1443904039266912,0.1426460088762811,7.0,3.2520965410623464,113.50194215774536,-0.03301967680454254,359.5813293457031,232.38837432861328,-54404.885698918675,-0.09796062670648098,0.3444979339838028,1.0084399282932281,0.708318442106247,0.8048269152641296,1.056078553199768,0.492048054933548,22.145418167114258,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,208.28799438476562,36.42683792114258,0.0,0.5993908643722534,2.7829105854034424,4.6984405517578125,6.5761590003967285,16.572341918945312,19.090057373046875,2.1057450771331787
2025-02-25 02:30:00,6094.2607421875,79.76419067382812,140.9347686767578,0.21785222961283937,0.26478342934300114,0.23114468392648604,0.14357751605081528,0.14264214106685816,7.0,3.263219957686239,113.47562026977539,-0.06606771051883698,358.98736572265625,268.7582778930664,-54883.84532231774,-0.11603087186813354,0.3417222946882248,0.9929791986942291,0.7187203168869019,0.8113982081413269,1.067894697189331,0.5047422051429749,21.447080612182617,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,207.95567321777344,30.669021606445312,0.0,0.6176173090934753,2.791106939315796,4.56476354598999,6.288445949554443,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 02:40:00,6095.03515625,79.75685119628906,140.85336303710938,0.21778592559421156,0.26331141292134147,0.2306549989548359,0.14477755352978197,0.1434701089998291,7.0,3.279180808983234,113.47218608856201,-0.04997197166085243,359.029541015625,247.08899688720703,-54029.55478175594,-0.10149059072136879,0.28743119537830353,1.0092833042144775,0.7435475289821625,0.809785783290863,1.0873533487319946,0.43330860137939453,21.281116485595703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,216.13894653320312,29.714990615844727,0.0,0.6857288479804993,2.653589963912964,4.573585510253906,6.377289295196533,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 02:50:00,6090.2041015625,79.75234985351562,140.85879516601562,0.2146377760730846,0.2597706890135139,0.2289474722692288,0.14715167313152108,0.14949238951265162,7.0,3.310524212887339,113.5387315750122,-0.025241615250706673,358.3520202636719,253.6174087524414,-54732.67812260652,-0.06658891774713993,0.32421204447746277,1.0047945231199265,0.7432180345058441,0.8137797713279724,1.086340069770813,0.47800707817077637,22.439294815063477,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,207.9512176513672,35.91071319580078,0.0,0.7075226306915283,2.671043634414673,4.629685878753662,6.413454532623291,4.211490154266357,4.518707275390625,2.1057450771331787
2025-02-25 03:00:00,6103.71435546875,79.77096557617188,140.84251403808594,0.21473555625349292,0.26138674491493036,0.227935752671297,0.14835660008105722,0.14758534607922252,7.0,3.3056904487189898,113.6724681854248,-0.020282071083784103,358.1841125488281,242.7833023071289,-53477.9249239384,-0.09924364648759365,0.34429343044757843,1.0310108661651611,0.7370917201042175,0.8130285143852234,1.079893708229065,0.48171648383140564,22.378488540649414,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,212.20909118652344,27.540815353393555,0.0,0.723494291305542,2.696629762649536,4.544416904449463,6.432204723358154,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 03:10:00,6092.20556640625,79.76795959472656,140.8782958984375,0.21725483036462995,0.2624691232394524,0.224934240525097,0.14860085649792018,0.1467409493729005,7.0,3.289808498740506,113.66674518585205,-0.05806273967027664,359.9023132324219,262.11148834228516,-54521.37374160694,-0.15028465166687965,0.3374386131763458,1.009769082069397,0.7464516758918762,0.7816528081893921,1.096974492073059,0.4758547246456146,24.709348678588867,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,210.76998901367188,28.259923934936523,0.0,0.6497899293899536,2.7432572841644287,4.6221513748168945,6.53606653213501,12.16213321685791,6.349786281585693,2.1057450771331787
2025-02-25 03:20:00,6117.1728515625,79.79051971435547,140.82199096679688,0.2154366065004454,0.262062317652818,0.22515468489018767,0.14821010009892813,0.14913629085762076,7.0,3.2913208125498388,113.64574861526489,-0.04202624410390854,357.8716125488281,264.51795196533203,-55196.52330778615,-0.09850586019456387,0.3164089620113373,0.9903620183467865,0.7521233558654785,0.7901279926300049,1.0830198526382446,0.46352797746658325,22.890533447265625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,212.38978576660156,31.569950103759766,0.0,0.6521656513214111,2.860658884048462,4.649730682373047,6.5981268882751465,2.990793466567993,3.2959487438201904,2.1057450771331787
2025-02-25 03:30:00,6082.443359375,79.81049346923828,140.7806396484375,0.21650652432577402,0.26214087718201845,0.22786020661776363,0.1477691536901566,0.1457232381842873,7.0,3.3113222157233406,113.64042282104492,-0.06736841797828674,359.4873046875,229.01432037353516,-51171.1419730211,-0.16622325032949448,0.3740423321723938,1.0220909118652344,0.7135823667049408,0.7941426038742065,1.0453054904937744,0.537843644618988,24.71338653564453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,219.1901397705078,27.95453453063965,0.0,0.6925277709960938,2.8101415634155273,4.650784015655518,6.38793420791626,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 03:40:00,6106.20556640625,79.81756591796875,140.8479461669922,0.2138916380650732,0.2581900395333792,0.22517166857401053,0.15239391792535115,0.1503527359021859,7.0,3.3613259904095067,113.59378576278687,-0.08332476764917374,358.23529052734375,275.1451187133789,-55263.2488897155,-0.10194138810038567,0.3412834256887436,1.030732125043869,0.7568580210208893,0.8245837092399597,1.0851740837097168,0.47486642003059387,22.628393173217773,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,226.45953369140625,31.597633361816406,0.0,0.6774572730064392,2.669435739517212,4.653337001800537,6.381651401519775,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 03:50:00,6092.82470703125,79.82106018066406,140.90328979492188,0.2137217003070654,0.25912666313760274,0.22518495478926007,0.15163841307400738,0.1503282686920644,7.0,3.348632919421659,113.65644311904907,-0.03469570726156235,359.6553649902344,252.50983428955078,-53292.82869435367,-0.06513234879821539,0.3491162061691284,1.0394712090492249,0.7316276431083679,0.8334172964096069,1.072694182395935,0.4797447621822357,21.914173126220703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,236.02529907226562,77.23567199707031,0.0,0.6863502264022827,2.72698712348938,4.48538064956665,6.161205768585205,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 04:00:00,6099.22509765625,79.83657836914062,140.91519165039062,0.21431054677244318,0.2597040927878464,0.2261938604638796,0.1499002384316716,0.14989126154415922,7.0,3.316843454274617,113.70450782775879,-0.035251062363386154,359.74957275390625,248.79715728759766,-52342.52569325651,-0.040065600886009634,0.3492724895477295,0.9958949238061905,0.7399483025074005,0.8182562589645386,1.0697113275527954,0.4728408753871918,23.04562759399414,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,231.0133056640625,27.293920516967773,0.0,0.7803210616111755,2.8844549655914307,4.22134256362915,5.5004096031188965,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 04:10:00,6088.43603515625,79.84391784667969,140.95101928710938,0.21710480858416056,0.2622095474506342,0.22851249615823765,0.14650174305684077,0.1456714047501268,7.0,3.3046595320262058,113.68348836898804,-0.10260538011789322,359.9542236328125,261.86328887939453,-51471.72985468048,-0.19817501306533813,0.3558948338031769,1.0050309300422668,0.7203963100910187,0.7998631000518799,1.0601780414581299,0.4790855050086975,22.347434997558594,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,229.2248077392578,20.914522171020508,0.0,0.7616280317306519,2.9634313583374023,4.303485870361328,5.539691925048828,2.4065158367156982,3.2959487438201904,2.1057450771331787
