datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-25 04:20:00,6086.990234375,79.86221313476562,140.99008178710938,0.2181927659466155,0.2641719852078057,0.22835102801254434,0.14559761317691364,0.14368660765612082,7.0,3.275987521734848,113.63512325286865,-0.09035400301218033,362.6916809082031,252.2278823852539,-52575.41091615121,-0.12217061594128609,0.3260345160961151,0.9925180375576019,0.7408576309680939,0.7917138934135437,1.0904897451400757,0.46721091866493225,24.187047958374023,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,222.11080932617188,36.1028938293457,0.0,0.7418855428695679,2.986415386199951,4.012877941131592,4.882537364959717,4.211490154266357,3.2959487438201904,12.841788291931152
2025-02-25 04:30:00,6101.3330078125,79.87625122070312,140.99986267089844,0.2160062420762465,0.26202016121485916,0.22772837346326277,0.1476252116745833,0.14662001157104823,7.0,3.2876436873826083,113.53580904006958,-0.05878021568059921,362.73370361328125,253.95755767822266,-52358.72669851668,-0.1822611540555954,0.36059823632240295,1.0836996734142303,0.7090199291706085,0.8025529980659485,1.042660117149353,0.5219616889953613,25.179155349731445,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,216.53285217285156,32.27778244018555,0.0,0.7409260272979736,2.757380962371826,4.1151227951049805,5.277400016784668,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 04:40:00,6096.39990234375,79.87776947021484,140.97381591796875,0.21829022703957357,0.26379253659229357,0.2283816611044101,0.14500141567684646,0.1445341595868763,7.0,3.3000869153293677,113.4212498664856,-0.08072823286056519,359.6978759765625,255.4522476196289,-53491.534089495086,-0.09573816694319248,0.34606532752513885,0.9773387461900711,0.7439541816711426,0.7970905303955078,1.0971181392669678,0.48277920484542847,23.10024070739746,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,212.36012268066406,33.707969665527344,0.0,0.6190035939216614,2.8048858642578125,4.465046405792236,6.001459121704102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 04:50:00,6117.228515625,79.89181518554688,140.91627502441406,0.21687205538869875,0.26309531682495724,0.23047313329850605,0.14500553586308487,0.1445539586247531,7.0,3.279193260916833,113.27191925048828,-0.06455899775028229,359.2767333984375,258.5862808227539,-53925.38363123773,-0.09328382275998592,0.33504918217658997,0.9990306198596954,0.7429310977458954,0.8101637363433838,1.09005868434906,0.4701756536960602,22.564281463623047,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,213.51858520507812,39.28276062011719,0.0,0.6386627554893494,2.904829502105713,4.4532928466796875,6.01986837387085,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 05:00:00,6097.01611328125,79.89181518554688,140.91305541992188,0.21778846632879675,0.26371114191790723,0.23134865189297663,0.14457239206657949,0.1425793477937399,7.0,3.2660567625252783,113.16620922088623,-0.009755491279065609,359.1217041015625,261.56046295166016,-54050.13382478147,-0.09229424968361855,0.33327437937259674,0.9980699717998505,0.7234520316123962,0.8100167512893677,1.0606681108474731,0.47613656520843506,24.254188537597656,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,204.9363250732422,21.457693099975586,0.0,0.697673499584198,2.8130269050598145,4.361166477203369,5.83723783493042,2.415912389755249,3.2959487438201904,2.1057450771331787
2025-02-25 05:10:00,6086.01513671875,79.88327026367188,140.94992065429688,0.2173299252113554,0.26442851385699434,0.231096592326555,0.14466939556745861,0.14247557303763658,7.0,3.2720185393174144,113.14986658096313,-0.061788566410541534,359.2767333984375,254.3742446899414,-52893.81793657978,-0.11507078260183334,0.3215702325105667,1.0339505970478058,0.7357117533683777,0.8191539645195007,1.090406894683838,0.46642932295799255,24.209611892700195,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,215.27528381347656,28.268701553344727,0.0,0.6681485772132874,2.75777268409729,4.376707077026367,5.7753496170043945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 05:20:00,6078.0439453125,79.87625122070312,140.90223693847656,0.21828703324466509,0.2662828172074204,0.22874829126819568,0.14382042462459846,0.14286143365512036,7.0,3.2569448949913697,113.22924661636353,-0.02053118497133255,359.85992431640625,243.44568634033203,-48065.68466055203,-0.07195825595408678,0.32586270570755005,0.9738082587718964,0.7248874008655548,0.7883532643318176,1.065449833869934,0.4819532632827759,23.020349502563477,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,237.0504608154297,29.70966339111328,0.0,0.7453161478042603,2.8901915550231934,4.380784511566162,5.805832386016846,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 05:30:00,6090.78662109375,79.86221313476562,140.930419921875,0.21927514869611645,0.265576951718204,0.2294724684530252,0.14306446132739364,0.14261096980526067,7.0,3.260912247710846,113.3028039932251,-0.04847632348537445,362.0567626953125,251.64469146728516,-49125.297415667614,-0.12009285762906075,0.36082638800144196,1.0057889819145203,0.7259337306022644,0.8207241892814636,1.093887209892273,0.4855426251888275,22.955869674682617,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,241.14385986328125,31.959794998168945,0.0,0.8361329436302185,2.7925052642822266,4.115429401397705,5.257653713226318,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 05:40:00,6088.36767578125,79.86129760742188,140.89353942871094,0.21840740260939048,0.26435273387262165,0.23094125338903962,0.14381526926184798,0.14248334086710027,7.0,3.2794907072167994,113.38292694091797,-0.06502790004014969,364.5077209472656,211.8364028930664,-46465.68250719805,-0.1088821329176426,0.35100236535072327,1.0067219585180283,0.7244260013103485,0.8197452425956726,1.07742178440094,0.5174217820167542,26.57392120361328,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,253.07644653320312,26.81945037841797,0.0,0.79609215259552,2.7563271522521973,4.185268878936768,5.237337112426758,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 05:50:00,6110.05224609375,79.8487319946289,140.94993591308594,0.21781684132526433,0.265177919457183,0.23101216146991724,0.14354670967384295,0.1424463680737925,7.0,3.2442551465082956,113.33559083938599,-0.018251672387123108,362.4811096191406,263.7851333618164,-49743.5136424683,-0.07304418459534645,0.3217601031064987,0.9965467900037766,0.7425484359264374,0.817249596118927,1.0892289876937866,0.46449846029281616,23.530384063720703,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,241.18502807617188,85.09294891357422,0.0,0.7451693415641785,2.76071834564209,4.075627326965332,5.064183712005615,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 06:00:00,6067.41162109375,79.86923217773438,140.98895263671875,0.21790491498534434,0.2647453493558119,0.23224744035624362,0.14357152997237813,0.14153076533022207,7.0,3.2731774450773172,113.27608156204224,-0.002437810879200697,361.8036193847656,246.51078033447266,-48982.85985454667,-0.08225572481751442,0.31681832671165466,1.0130901336669922,0.7312378287315369,0.8006390929222107,1.0837591886520386,0.469734251499176,23.79814910888672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,235.97323608398438,26.708343505859375,0.0,0.7333504557609558,2.761833906173706,4.319150924682617,5.672703742980957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 06:10:00,6091.2734375,79.86776733398438,141.02589416503906,0.21871683769397016,0.26543887032433017,0.22891363633276757,0.14332327852311366,0.14360737712581845,7.0,3.2587169300696566,113.18076372146606,-0.022811831906437874,360.3563232421875,252.67594146728516,-49021.34957289601,-0.13412046432495117,0.3366372883319855,1.0274364054203033,0.7347882390022278,0.8052862286567688,1.0977094173431396,0.47298663854599,22.560291290283203,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,250.05047607421875,28.988290786743164,0.0,0.7250896096229553,2.744295120239258,4.192307472229004,5.488821983337402,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 06:20:00,6090.38525390625,79.89181518554688,141.03350830078125,0.21754109022583132,0.264162099921621,0.22996185119415966,0.14449348502681775,0.1438414736315703,7.0,3.2791321133327704,113.33486032485962,-0.06548494845628738,362.6492919921875,251.46805572509766,-48262.14280623331,-0.08757104724645615,0.35728923976421356,0.9992343485355377,0.7493048310279846,0.8114760518074036,1.1074637174606323,0.5242356061935425,25.918701171875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,251.37469482421875,31.168046951293945,0.0,0.7979313731193542,2.810253620147705,4.223859786987305,5.493791103363037,2.996588945388794,3.2959487438201904,2.1057450771331787
2025-02-25 06:30:00,6100.78271484375,79.90199279785156,141.0660400390625,0.2186785467045016,0.26461442938560453,0.22743204137579476,0.14567454363002588,0.1436004389040732,7.0,3.260770874766886,113.41382551193237,-0.03643747791647911,361.0838317871094,258.2497024536133,-48565.21027070802,-0.1561153642833233,0.3184528201818466,1.0454255044460297,0.7253431975841522,0.8110762238502502,1.0727863311767578,0.47461384534835815,22.4569091796875,91.72140502929688,145.14207458496094,29.153440475463867,91.13999938964844,165.27999877929688,28.1685848236084,253.99496459960938,25.459400177001953,0.0,0.818449854850769,2.780168294906616,4.078369617462158,5.2737298011779785,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 06:40:00,6111.75,79.92479705810547,141.05206298828125,0.21818176295999717,0.2639085279826494,0.23038468847041846,0.14487046935570685,0.1426545512312281,7.0,3.2670264372929196,113.52941560745239,-0.030593715608119965,361.84613037109375,254.39994049072266,-49019.70671157829,-0.07822775095701218,0.3482356369495392,0.9806119054555893,0.7260651588439941,0.7932983636856079,1.0798858404159546,0.49789875745773315,22.689544677734375,91.72140502929688,145.14207458496094,29.153440475463867,91.13999938964844,165.27999877929688,28.1685848236084,241.21514892578125,31.036012649536133,0.0,0.6933714747428894,2.8381474018096924,4.121265411376953,5.385218143463135,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 06:50:00,6107.62353515625,79.95346069335938,141.05197143554688,0.21810085084504563,0.2643359488804633,0.22995754832738946,0.14410164814414134,0.14350400380296027,7.0,3.270718479634467,113.53759384155273,-0.06323795020580292,362.0141906738281,263.3783645629883,-48735.19259124411,-0.09579262509942055,0.36318108439445496,0.9903558492660522,0.7459567189216614,0.8059336543083191,1.080721139907837,0.524823009967804,24.137706756591797,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,250.3466796875,29.918886184692383,0.0,0.7399700880050659,2.765929698944092,4.090456485748291,5.2697319984436035,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 07:00:00,6120.8994140625,79.97398376464844,141.0291748046875,0.21616255187022607,0.26302638320397603,0.23055942059848186,0.14555415712560446,0.14469748720171158,7.0,3.2795619528284323,113.58778142929077,-0.05092373490333557,361.3885192871094,255.4361343383789,-49189.24685406027,-0.09916917234659195,0.3306141793727875,1.018621176481247,0.7302697896957397,0.8051623106002808,1.0643978118896484,0.47507333755493164,23.744674682617188,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,246.09458923339844,24.27039337158203,0.0,0.8093699216842651,2.7644665241241455,4.055731296539307,5.308069229125977,2.9889330863952637,3.2959487438201904,2.1057450771331787
2025-02-25 07:10:00,6084.66552734375,79.96749877929688,141.0780029296875,0.2180471215553564,0.26496036693566233,0.2280051169875452,0.14488191582494528,0.14410547869649076,7.0,3.2699042442679973,113.67819023132324,-0.0809498131275177,361.2512512207031,254.63709259033203,-47965.3911835741,-0.12228601053357124,0.3351061940193176,1.0049765408039093,0.7378700971603394,0.798121988773346,1.0732628107070923,0.48340919613838196,22.888185501098633,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,242.20269775390625,26.62188148498535,0.0,0.6673420667648315,2.8485941886901855,4.173426628112793,5.464712142944336,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 07:20:00,6078.05908203125,79.96600341796875,141.12139892578125,0.21897959647734264,0.26553464283439676,0.22726006390418813,0.14547483166247338,0.1427508651215991,7.0,3.2575316449849034,113.66638517379761,-0.08010569959878922,360.39849853515625,262.2780227661133,-48852.60641241051,-0.10011832788586617,0.31292255222797394,1.0276153683662415,0.7334809005260468,0.8195242285728455,1.079967975616455,0.47537291049957275,22.89094352722168,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,238.79904174804688,34.61902618408203,0.0,0.6906359195709229,2.7546186447143555,4.320475101470947,5.67404842376709,2.9922080039978027,3.2959487438201904,2.1057450771331787
2025-02-25 07:30:00,6102.3759765625,79.96601867675781,141.1170654296875,0.21641503932721384,0.2631418575779661,0.230482976696765,0.14435325675314917,0.14560686964490588,7.0,3.288222158841499,113.65186834335327,-0.044352054595947266,360.56658935546875,257.23218536376953,-49519.126572667985,-0.06841454654932022,0.3119730204343796,1.0137940496206284,0.7314697206020355,0.8105220198631287,1.0822075605392456,0.4661800265312195,20.662750244140625,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,241.32489013671875,23.8549861907959,0.0,0.6378564238548279,2.7589619159698486,4.378170490264893,5.830415725708008,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 07:40:00,6114.28271484375,79.94115447998047,141.07147216796875,0.21666305840721176,0.2640291780293509,0.23109299453961454,0.14426296745890976,0.14395180156491305,7.0,3.2615004143490554,113.55573749542236,-0.05449458584189415,359.9966735839844,255.9102554321289,-49666.67885405057,-0.15108169987797737,0.32226020097732544,1.0148470401763916,0.7232693433761597,0.80279541015625,1.0594724416732788,0.47679072618484497,22.32537841796875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,245.60252380371094,28.55015754699707,0.0,0.6738650798797607,2.844801664352417,4.23588752746582,5.742011070251465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 07:50:00,6092.09033203125,79.95899963378906,141.0617218017578,0.21788853858254242,0.2646589517812811,0.2295421536725424,0.1450662078004126,0.14284414816322147,7.0,3.276545204499206,113.45117998123169,-0.04043830931186676,361.9218444824219,255.69049835205078,-49830.92463178383,-0.09713281877338886,0.3781542629003525,0.9917218238115311,0.7230149805545807,0.8128350377082825,1.0539416074752808,0.5213698148727417,23.20868492126465,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,242.411865234375,44.219932556152344,0.0,0.6859382390975952,2.78433895111084,4.24868631362915,5.591327667236328,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:00:00,6077.01953125,79.93936920166016,141.028076171875,0.21836745063207635,0.26428766037775614,0.23182218043544867,0.14262785714576667,0.14289485140895214,7.0,3.288729145869718,113.46688508987427,-0.013306735083460808,360.7940368652344,243.65946197509766,-47907.633945104266,-0.09343302063643932,0.33335942029953003,1.0198925137519836,0.7149714231491089,0.825447678565979,1.0759398937225342,0.4710052013397217,23.254653930664062,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,238.5180206298828,26.24584197998047,0.0,0.7763024568557739,2.842341899871826,4.263230800628662,5.6001176834106445,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:10:00,6080.234375,79.96192932128906,140.93478393554688,0.21948348042924193,0.2674048707218912,0.23263677967708335,0.14063356302060084,0.13984130615118273,7.0,3.2549777631798738,113.49851274490356,-0.08682892471551895,361.0414123535156,258.04508209228516,-48938.76258252479,-0.142549317330122,0.33419376611709595,0.9996143877506256,0.6863590180873871,0.8215020895004272,1.0281685590744019,0.4877982437610626,25.072513580322266,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,235.09828186035156,49.6711311340332,0.0,0.708769679069519,2.9327828884124756,4.210718631744385,5.366109371185303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:20:00,6116.943359375,79.96749877929688,140.94993591308594,0.2183674622255542,0.2652696669637784,0.23099423284930762,0.143035899016606,0.14233273894475376,7.0,3.263952141289164,113.50473833084106,-0.10403267294168472,359.4873046875,260.4447708129883,-50494.15036669817,-0.15073617547750473,0.33467571437358856,1.0138099491596222,0.7249234318733215,0.8400017023086548,1.0743075609207153,0.4597311317920685,23.96599578857422,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,230.71778869628906,25.72431755065918,0.0,0.7540150284767151,2.7442970275878906,4.214804172515869,5.483093738555908,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:30:00,6102.41259765625,79.96920776367188,141.00746154785156,0.21765433600689166,0.2650450073563031,0.23120596350616715,0.14361271170232323,0.14248198142831486,7.0,3.26218435795717,113.49851274490356,-0.046491753309965134,362.6492919921875,219.48816680908203,-47389.36313751777,-0.13251439109444618,0.3314671814441681,0.9958498030900955,0.7355703413486481,0.7969499826431274,1.0581098794937134,0.5161986947059631,26.826108932495117,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,233.75469970703125,27.62856101989746,0.0,0.6917471289634705,2.7542924880981445,4.169049263000488,5.518425464630127,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:40:00,6116.4462890625,79.98397827148438,141.0031280517578,0.21771177301961134,0.2638520676260575,0.22911591574037077,0.14486260195794623,0.14445764165601419,7.0,3.2849632821888863,113.59235095977783,-0.0572233647108078,359.902587890625,272.53418731689453,-51774.09503441481,-0.14604155346751213,0.33472035825252533,1.0270804464817047,0.7416693866252899,0.809748113155365,1.0919170379638672,0.4644574224948883,21.902786254882812,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,233.8643341064453,32.4566764831543,0.0,0.663450300693512,2.7058610916137695,4.296913146972656,5.927492618560791,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 08:50:00,6113.22412109375,79.98397827148438,141.05410766601562,0.21880993701794269,0.2641330366444655,0.2293623346078483,0.14325980747560854,0.14443488425413495,7.0,3.25891444233145,113.61982440948486,0.0021195916924625635,360.6683349609375,254.8825454711914,-50279.972821984964,-0.05213732272386551,0.3421734869480133,0.9677556604146957,0.694650262594223,0.8006763458251953,1.0445643663406372,0.487221360206604,22.4599552154541,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,230.20384216308594,29.05219268798828,0.0,0.6677616834640503,2.8481435775756836,4.208003044128418,5.576752185821533,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 09:00:00,6095.01904296875,79.99099731445312,141.0617218017578,0.2157139840762752,0.26185033706935784,0.22753127930691477,0.14675413460483158,0.1481502649426206,8.0,3.3001431072166945,113.75715446472168,-0.022888531908392906,361.1659851074219,247.3104019165039,-48692.15454364122,-0.11581261828541756,0.3558696508407593,1.0085780918598175,0.7296628952026367,0.8014032244682312,1.0682299137115479,0.5160610675811768,23.885234832763672,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,232.66024780273438,27.451305389404297,0.0,0.6415215730667114,2.8953800201416016,4.347051620483398,5.691357135772705,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 09:10:00,6106.765625,79.99951171875,141.0117950439453,0.21828675243418266,0.26432044060178583,0.2302976909350564,0.147433515383236,0.1396616006457391,8.0,3.2716790363467263,113.92538356781006,-0.0077095115557312965,362.27667236328125,256.16162872314453,-49189.34612074988,-0.09362044744193554,0.3485979586839676,1.0095959901809692,0.7073507308959961,0.8165886402130127,1.0488053560256958,0.49588683247566223,24.756502151489258,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,237.62388610839844,32.776100158691406,0.0,0.6779714822769165,2.9721269607543945,4.296649932861328,5.416467189788818,2.9893832206726074,3.2959487438201904,2.1057450771331787
2025-02-25 09:20:00,6103.61767578125,80.00904846191406,140.97706604003906,0.21891440999380293,0.2654440663080106,0.23242587774398785,0.14838618191906797,0.13482946403513069,8.0,3.2566431049272855,113.99862575531006,-0.06422268599271774,362.9610900878906,249.48999786376953,-48816.61976747727,-0.04750112723559141,0.30951961874961853,0.9803635478019714,0.7260321378707886,0.8094044327735901,1.0852528810501099,0.4571334421634674,26.598161697387695,0.0010810550302267075,0.002162110060453415,0.002162110060453415,91.13999938964844,165.27999877929688,28.1685848236084,231.88229370117188,25.364774703979492,0.0,0.7439422607421875,2.89194393157959,4.251680374145508,5.2917375564575195,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 09:30:00,6126.32470703125,79.99651336669922,141.1126708984375,0.22004804021605162,0.266601201030437,0.23638738843768486,0.14930402773891446,0.12765934257691203,8.0,3.2233310728475257,114.0693736076355,-0.06324800103902817,362.3866882324219,254.59024810791016,-49415.63398603407,-0.08088922686874866,0.32877786457538605,1.0076467990875244,0.7117297351360321,0.8195562958717346,1.0614240169525146,0.4956152141094208,25.90242576599121,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,232.5996551513672,27.544401168823242,0.0,0.7868406176567078,3.0039334297180176,4.148167133331299,4.935133934020996,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 09:40:00,6101.86669921875,79.98693084716797,141.1734619140625,0.222870823926286,0.27004394482138105,0.23193122186055903,0.14957814840861308,0.12557586098316081,8.0,3.189928343041156,114.16509342193604,-0.01772971637547016,362.3868713378906,252.39862823486328,-48924.841020984786,-0.0942706111818552,0.3280801326036453,1.0138871669769287,0.7119531631469727,0.8235687613487244,1.081604242324829,0.4726916551589966,26.950809478759766,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,235.25111389160156,30.053129196166992,0.0,0.6365646719932556,2.9288246631622314,3.9877188205718994,4.742580413818359,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 09:50:00,6129.46630859375,79.97399139404297,141.1734619140625,0.22177379214319765,0.26965518093886115,0.2353263498065702,0.14984904061347232,0.12339563649789873,8.0,3.188520972071784,114.24090337753296,-0.06611882150173187,364.08331298828125,237.04584503173828,-48733.58356117186,-0.0717952810227871,0.3206876367330551,0.9748988002538681,0.7032760083675385,0.8133887648582458,1.0752842426300049,0.4755697548389435,29.219093322753906,0.0010810550302267075,142.9569549560547,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,242.13430786132812,30.175857543945312,0.0,0.6753541827201843,2.818424701690674,3.9057810306549072,4.589703559875488,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 10:00:00,6098.1142578125,79.96698760986328,141.2027130126953,0.22308048839638184,0.27060847961880446,0.2336738977186885,0.14920532481549784,0.12343180945062737,8.0,3.188938561069004,114.3362307548523,-0.0671100988984108,364.1775207519531,242.09879302978516,-47206.475579005164,-0.15872451290488243,0.3138924688100815,1.012429565191269,0.7186993658542633,0.7977527379989624,1.0891156196594238,0.48519977927207947,29.63798713684082,0.0010810550302267075,142.9569549560547,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,253.90838623046875,21.087255477905273,0.0,0.7289469242095947,2.7376534938812256,3.8921046257019043,4.751607418060303,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 10:10:00,6102.42822265625,79.95491790771484,141.1463623046875,0.22149086159893214,0.26849976989986557,0.2358371583111701,0.14923687181174403,0.12493533837828813,8.0,3.2012594703872446,114.36091995239258,-0.056882504373788834,364.08331298828125,243.36408233642578,-48164.90119519701,-0.03123525157570839,0.3197765052318573,0.9385759085416794,0.71100714802742,0.7943106293678284,1.0742772817611694,0.5032968521118164,30.61518669128418,92.19444274902344,158.9791717529297,27.517648696899414,93.30999755859375,169.27999877929688,26.367992401123047,244.359619140625,31.057655334472656,0.0,0.7081846594810486,2.748764991760254,3.826378345489502,4.549102306365967,2.405306100845337,3.2959487438201904,2.1057450771331787
2025-02-25 10:20:00,6098.90087890625,79.96749877929688,141.0345916748047,0.22095399392348775,0.26854796921211366,0.23652752468320315,0.14857995793701315,0.12539055424418227,8.0,3.2131857254633083,114.31063508987427,-0.0896872878074646,364.38201904296875,238.8298110961914,-47528.28103040883,-0.06710423156619072,0.30796749889850616,0.9519250392913818,0.7143921852111816,0.8028678894042969,1.0783594846725464,0.4669300317764282,29.60793685913086,93.7782211303711,161.94944763183594,27.358951568603516,93.30999755859375,169.27999877929688,26.367992401123047,252.51559448242188,27.074621200561523,0.0,0.7586331367492676,2.7054007053375244,3.830460548400879,4.615689754486084,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 10:30:00,6098.88037109375,79.98397827148438,140.99227905273438,0.2227280819610933,0.2690495046987419,0.23445106839633953,0.1488231400088676,0.12494820493495769,8.0,3.219882622658952,114.29962253570557,-0.07148849219083786,362.9615478515625,240.57801055908203,-48098.4384780224,-0.0741692166775465,0.3329070061445236,0.9749407023191452,0.7060901820659637,0.8229239583015442,1.0692498683929443,0.5052874684333801,30.69178009033203,94.84039306640625,163.9414825439453,27.358951568603516,93.30999755859375,169.27999877929688,26.367992401123047,240.47299194335938,24.988536834716797,0.0,0.7506211996078491,2.7856767177581787,3.8920936584472656,4.747989654541016,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 10:40:00,6104.98388671875,79.9940185546875,140.99771118164062,0.2218055208481324,0.27069211629986634,0.23466746222267026,0.14801939053287064,0.12481551009646036,8.0,3.207007721222583,114.29314851760864,-0.057136330753564835,362.9614562988281,243.3356704711914,-48217.23553701597,-0.13335443660616875,0.3435315042734146,0.992993637919426,0.7021670043468475,0.8205561637878418,1.0632225275039673,0.5147314071655273,28.89152717590332,94.84039306640625,163.9414825439453,27.358951568603516,93.30999755859375,169.27999877929688,26.367992401123047,240.35467529296875,30.458335876464844,0.0,0.6907823085784912,2.7196953296661377,3.8548691272735596,4.774114608764648,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 10:50:00,6100.15576171875,80.01358032226562,140.94126892089844,0.22225166738269903,0.2686953804439128,0.23409599300141995,0.148024316541657,0.12693264263031123,8.0,3.2105119336092134,114.27214574813843,-0.08657310903072357,364.38226318359375,227.39746856689453,-47807.621080068144,-0.11829454824328423,0.32749490439891815,0.9885673373937607,0.7102255821228027,0.8165161609649658,1.0782387256622314,0.4818781018257141,28.46786880493164,0.0010810550302267075,136.45040893554688,26.650922775268555,93.30999755859375,169.27999877929688,26.367992401123047,247.5639190673828,20.922630310058594,0.0,0.7070098519325256,2.7349624633789062,3.9205856323242188,4.943812847137451,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:00:00,6114.27685546875,80.00955200195312,140.99769592285156,0.22156138972181005,0.2691818067792844,0.23530143136528905,0.14732558730873258,0.12662978482488393,8.0,3.1762047369042694,114.2984676361084,-0.007075007539242506,363.8212585449219,239.71680450439453,-48730.569624938005,-0.10875358805060387,0.3497053235769272,1.0043336749076843,0.7141438126564026,0.8062577843666077,1.0929619073867798,0.496719628572464,28.336414337158203,0.0010810550302267075,136.45040893554688,26.650922775268555,93.30999755859375,169.27999877929688,26.367992401123047,246.56422424316406,22.10179901123047,0.0,0.7887585163116455,2.753563165664673,3.926971197128296,5.069512367248535,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:10:00,6113.2431640625,80.01176452636719,141.04867553710938,0.2214047102840465,0.26802221752139016,0.23335626540803817,0.1473460204462036,0.12987078634032156,8.0,3.2136275749162015,114.32520151138306,-0.05456426739692688,364.1775207519531,253.92996978759766,-48383.04879708602,-0.16815954446792603,0.32913264632225037,1.0109640061855316,0.7128109335899353,0.8033466935157776,1.08284330368042,0.4884658455848694,26.940752029418945,0.0010810550302267075,136.45040893554688,26.650922775268555,93.30999755859375,169.27999877929688,26.367992401123047,249.50906372070312,28.611446380615234,0.0,0.8266478180885315,2.7239603996276855,3.928278923034668,5.07194185256958,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:20:00,6103.07080078125,80.01358032226562,141.08450317382812,0.22272590538042103,0.26931821607261885,0.23294723047785393,0.14766860966095816,0.12734003840814803,8.0,3.2086436839516863,114.41178798675537,-0.045328669250011444,364.3617858886719,248.3580093383789,-48433.27234725663,-0.0860897284001112,0.3190191090106964,0.9334810227155685,0.7138083577156067,0.770634651184082,1.0857070684432983,0.4747891128063202,28.09027099609375,91.51387786865234,152.94871520996094,27.05376625061035,93.30999755859375,169.27999877929688,26.367992401123047,244.98423767089844,21.30961799621582,0.0,0.770967423915863,2.791069984436035,3.8819477558135986,4.983853816986084,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:30:00,6106.99658203125,80.01358032226562,141.1582794189453,0.22316661341409916,0.2689225129079019,0.2335418787078023,0.14729264379064816,0.12707635117954844,8.0,3.204384081670542,114.47356367111206,-0.0011385614052414894,364.7184143066406,245.75287628173828,-49525.6744558019,-0.0594588415697217,0.3260549306869507,0.9648666530847549,0.7235039174556732,0.8058233857154846,1.092146396636963,0.4932311773300171,28.7083683013916,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,244.57215881347656,24.05204200744629,0.0,0.7177392244338989,2.721574068069458,3.886662244796753,4.996240139007568,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:40:00,6102.97265625,80.01715087890625,141.12030029296875,0.22182338952328487,0.2686436657354556,0.2344999387608147,0.14769004101000804,0.1273429649704368,8.0,3.207570012428306,114.51548767089844,-0.03843257948756218,362.9612731933594,242.66593170166016,-47871.40688424288,-0.09715830720961094,0.31021206080913544,1.0048358142375946,0.7101919949054718,0.8249801993370056,1.06899094581604,0.46926045417785645,30.933454513549805,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,251.85671997070312,29.31117820739746,0.0,0.7177963256835938,2.780245065689087,3.9178125858306885,4.894111633300781,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 11:50:00,6118.68212890625,80.0047836303711,141.14089965820312,0.2230192329624256,0.27096540549312653,0.23228272352596815,0.14609788817776057,0.12763474984071918,8.0,3.1791788799847036,114.62047243118286,-0.012439868412911892,364.0409240722656,233.34741973876953,-48098.98121865481,-0.11205162107944489,0.31211501359939575,0.9864512979984283,0.7187751233577728,0.8279212117195129,1.0898432731628418,0.4610581696033478,27.787845611572266,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,246.03839111328125,19.832530975341797,0.0,4.4831438064575195,2.7776877880096436,3.8802995681762695,4.651010990142822,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 12:00:00,6115.576171875,80.01769256591797,141.09426879882812,0.22172508324468293,0.26970016662584045,0.23597830673507575,0.14705795132697286,0.125538492067428,8.0,3.2085436267934564,114.68299531936646,-0.03305620327591896,362.8779296875,260.51978302001953,-48566.851426790876,-0.0844415295869112,0.31319543719291687,0.9923413395881653,0.6964114904403687,0.8255045413970947,1.0788342952728271,0.45920106768608093,26.959442138671875,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,249.1719207763672,22.573566436767578,0.0,1.8285470008850098,2.9023380279541016,3.8467369079589844,4.43272066116333,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 12:10:00,6093.7431640625,80.0014877319336,141.02590942382812,0.22124136478617049,0.2690649042569782,0.23281748915754194,0.14616543494645284,0.1307108068528565,8.0,3.219505733019252,114.70404481887817,-0.04031001403927803,363.2373962402344,257.25714683532715,-965.6868411157077,-0.03805170301347971,0.30144643783569336,0.9641345292329788,0.693865031003952,0.8134973645210266,1.0822187662124634,0.47100549936294556,27.626590728759766,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,251.4369659423828,26.266618728637695,0.0,0.807762086391449,2.7576961517333984,3.868281126022339,4.649233341217041,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 12:20:00,6133.1962890625,80.00138854980469,141.01722717285156,0.2222013926761319,0.26795955843318253,0.23238315295379633,0.14455427581672797,0.13290162012016124,8.0,3.211433820701985,114.69039249420166,-0.003367627738043666,363.3631896972656,245.64179039001465,-47319.60541223809,-0.11171222478151321,0.30956265330314636,0.967127114534378,0.6924568712711334,0.7980826497077942,1.0576980113983154,0.47074374556541443,29.54199981689453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,247.79965209960938,21.5592098236084,0.0,0.8354367613792419,2.76223087310791,3.81434965133667,4.62395715713501,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 12:30:00,6081.81640625,80.01358032226562,141.05087280273438,0.22216655430325907,0.27046462160002693,0.23367799483585597,0.14605787038113774,0.1276329588797203,8.0,3.2097345071197125,114.69886636734009,-0.05216704308986664,362.4291687011719,243.11514854431152,-46971.959763847815,-0.07085428573191166,0.31027016043663025,0.9439599364995956,0.7064224481582642,0.7947244048118591,1.0908108949661255,0.47635340690612793,30.09701156616211,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,244.3572540283203,24.18462371826172,0.0,0.7635127902030945,2.866187334060669,3.852597713470459,4.6932148933410645,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 12:40:00,6095.7978515625,80.01509094238281,141.08987426757812,0.2222096084909964,0.26923559508070677,0.2327870440242066,0.14647210314635706,0.12929564925773318,8.0,3.201516098075695,114.72519493103027,-0.07379104942083359,362.42919921875,256.0778560638428,-48880.874728353774,-0.12724345177412033,0.30138301849365234,0.9834780395030975,0.7191677689552307,0.8038612008094788,1.089194893836975,0.45060861110687256,27.799991607666016,93.4762191772461,185.49365234375,26.309114456176758,93.30999755859375,169.27999877929688,26.367992401123047,245.18368530273438,28.19911003112793,0.0,0.6857936382293701,2.812868356704712,3.833400011062622,4.495625019073486,4.211490154266357,3.2959487438201904,5.683836936950684
2025-02-25 12:50:00,6088.62939453125,80.02059936523438,141.03460693359375,0.22232157804575342,0.2687499439424461,0.23485813208066686,0.1466132347947603,0.1274571111363733,8.0,3.225877447058277,114.53078651428223,-0.041926059871912,362.6916809082031,246.78632164001465,-47755.77389927762,-0.0675914790481329,0.3399326801300049,0.9551319181919098,0.7069931924343109,0.8105732202529907,1.0981121063232422,0.4761037528514862,29.783998489379883,93.4762191772461,185.49365234375,26.309114456176758,93.30999755859375,169.27999877929688,26.367992401123047,153.4722442626953,15.481964111328125,0.0,0.7660911083221436,2.7867002487182617,3.8503925800323486,4.554022312164307,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 13:00:00,6081.26611328125,80.05022430419922,141.06167602539062,0.22150853098639137,0.26955970698355325,0.23486140698638527,0.14603350047202857,0.12803685457164155,8.0,3.228521529241837,114.35683250427246,-0.06480253487825394,363.87274169921875,254.06082725524902,-47275.9009387619,-0.10360175743699074,0.32716184854507446,0.9689918160438538,0.7146413028240204,0.8054860830307007,1.1017379760742188,0.4633859694004059,30.546937942504883,91.33381652832031,156.56820678710938,26.248077392578125,93.30999755859375,169.27999877929688,26.367992401123047,599.6739501953125,18.640918731689453,466.3476867675781,0.7288220524787903,2.7777137756347656,3.8764452934265137,4.541152000427246,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 13:10:00,6081.13427734375,80.05874633789062,141.09207153320312,0.22214889395050988,0.27027210075734714,0.2329267949930616,0.14544503775761006,0.12920717254147132,8.0,3.2001640365153405,114.36141061782837,-0.048598162829875946,363.9153137207031,249.97052574157715,-47243.93166084066,-0.1127893403172493,0.3120603412389755,0.9821844696998596,0.7004756033420563,0.8207762241363525,1.0671591758728027,0.4740127623081207,29.359119415283203,91.65731811523438,150.00062561035156,27.89607810974121,93.30999755859375,169.27999877929688,26.367992401123047,7.707491397857666,27.27872085571289,60.98981475830078,0.6741621494293213,2.709995985031128,3.841385841369629,4.278248310089111,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 13:20:00,6107.212890625,80.07196807861328,141.07257080078125,0.22118660253902617,0.26852117802332826,0.23287659548187403,0.1453700852136034,0.13204553874216815,8.0,3.223553781061584,114.33051204681396,-0.055939190089702606,363.23779296875,251.81815147399902,-47692.82896072758,-0.11420419067144394,0.3192964494228363,0.9596225619316101,0.731599748134613,0.8018341064453125,1.1072101593017578,0.47633132338523865,28.6529598236084,91.65731811523438,150.00062561035156,27.89607810974121,93.30999755859375,169.27999877929688,26.367992401123047,567.370361328125,21.902448654174805,542.7560424804688,0.7114769816398621,2.765374183654785,3.8467421531677246,4.586149215698242,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 13:30:00,6080.24267578125,80.07701110839844,141.1311492919922,0.22036318593988505,0.2681696723800346,0.2347413422411782,0.14567864447547335,0.1310471549634288,8.0,3.2281170745298655,114.33051204681396,-0.10362523794174194,364.55023193359375,233.37051963806152,-45500.337081526544,-0.0719920601695776,0.31219637393951416,0.9603064805269241,0.7022060453891754,0.8047141432762146,1.0791350603103638,0.49077069759368896,27.936203002929688,92.60338592529297,161.274169921875,28.024255752563477,93.30999755859375,169.27999877929688,26.367992401123047,238.30079650878906,22.26181411743164,9.703948974609375,0.7267158627510071,2.7726564407348633,3.909832715988159,4.775567531585693,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 13:40:00,6077.34228515625,80.0845947265625,141.0758056640625,0.22048253720692326,0.26788086457170046,0.235101829584661,0.1473393640759686,0.12919540456074666,8.0,3.2299502398163904,114.30419063568115,-0.010733970440924168,362.252685546875,261.96368980407715,-45970.82725112793,-0.10500502586364746,0.31422238051891327,1.0019582211971283,0.7198719382286072,0.8195146322250366,1.0898761749267578,0.47026485204696655,27.901126861572266,92.60338592529297,161.274169921875,28.024255752563477,93.30999755859375,169.27999877929688,26.367992401123047,226.93472290039062,31.24509620666504,0.0,0.6644881367683411,3.0264346599578857,3.8335282802581787,4.32478666305542,4.211490154266357,28.524396896362305,48.379005432128906
2025-02-25 13:50:00,6099.45849609375,80.07907104492188,141.11595153808594,0.2241906149833181,0.27238952099189356,0.23348803348121577,0.1466876083185957,0.12324422222497684,8.0,3.173504003581261,114.4214015007019,-0.06758677959442139,364.5310974121094,258.1915645599365,-49495.44963151125,-0.10482486709952354,0.3174169510602951,0.9527100324630737,0.7167630791664124,0.7986184358596802,1.094605565071106,0.4726330637931824,28.059547424316406,91.60848236083984,152.76560974121094,27.316225051879883,93.30999755859375,169.27999877929688,26.367992401123047,233.71273803710938,24.26073455810547,0.0,0.6788194179534912,2.864769458770752,3.837554454803467,4.5570969581604,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 14:00:00,6093.333984375,80.07379913330078,141.17564392089844,0.22469009699422057,0.27250354485269623,0.23555640642595352,0.1459703738475194,0.12127957787961022,8.0,3.1882709751098397,114.47241973876953,-0.0906679779291153,361.6481018066406,246.28256797790527,-47843.739541029434,-0.1336449421942234,0.30564725399017334,0.9911936223506927,0.7212822735309601,0.8153810501098633,1.1162173748016357,0.4612988531589508,28.52121925354004,88.0774917602539,146.25296020507812,26.583782196044922,93.30999755859375,169.27999877929688,26.367992401123047,234.17837524414062,22.210290908813477,0.0,0.6957391500473022,2.8263630867004395,3.8268022537231445,4.530889511108398,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 14:10:00,6128.58251953125,80.05172729492188,141.21795654296875,0.2233225907919455,0.27117646262274187,0.23655414711799957,0.1469162937526775,0.12203050571463551,8.0,3.1751967868044657,114.58269691467285,-0.05794181674718857,362.9022521972656,250.92185020446777,-48292.178059191385,-0.04392032837495208,0.31347984075546265,0.9306382536888123,0.71214759349823,0.8092193603515625,1.0971275568008423,0.45741891860961914,28.673328399658203,88.0774917602539,146.25296020507812,26.583782196044922,93.30999755859375,169.27999877929688,26.367992401123047,236.64134216308594,24.193422317504883,0.0,0.7664360404014587,2.660033941268921,3.708679676055908,4.4596405029296875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 14:20:00,6088.33642578125,80.04470825195312,141.1984405517578,0.22395654621907563,0.2715935802832707,0.23315516231419545,0.14479166224881335,0.1265030489346449,8.0,3.1974251213798675,114.73148012161255,-0.05564926564693451,362.8598327636719,250.70487022399902,-48737.12680638746,-0.12537073343992233,0.314821258187294,0.9050442576408386,0.7571977972984314,0.7886841893196106,1.1610302925109863,0.47285136580467224,26.195314407348633,87.88522338867188,145.17869567871094,26.54715919494629,93.30999755859375,169.27999877929688,26.367992401123047,233.9463348388672,19.79185676574707,0.0,0.6774972677230835,2.6976585388183594,3.806633472442627,4.684424877166748,4.211490154266357,5.101430892944336,12.837854385375977
2025-02-25 14:30:00,6099.64501953125,80.03915405273438,141.1583251953125,0.22137397084143756,0.2686659912537389,0.2349673957915858,0.14537168117697108,0.12962096093626668,8.0,3.2107665487145334,114.85236835479736,-0.03724095970392227,361.312255859375,259.5661678314209,-49090.388901710525,-0.03351431107148528,0.2816935032606125,0.828735738992691,0.7615395188331604,0.7394052743911743,1.1639608144760132,0.4389672577381134,26.97772979736328,87.88522338867188,145.17869567871094,26.54715919494629,93.30999755859375,169.27999877929688,26.367992401123047,230.865234375,23.802011489868164,0.0,0.7026495933532715,2.83186936378479,3.8450450897216797,4.849368572235107,4.211490154266357,3.2959487438201904,3.364389419555664
2025-02-25 14:40:00,6095.361328125,80.03003692626953,141.1148681640625,0.2203482051901657,0.2683680885531239,0.23193287999247914,0.14482499165046894,0.13452583461376233,8.0,3.226707421114609,114.89061832427979,-0.011708986014127731,361.1352844238281,236.3177547454834,-48540.74870777894,-0.030997879919596016,0.3102172911167145,0.873025044798851,0.7875061333179474,0.7661924958229065,1.1906205415725708,0.45858341455459595,25.859834671020508,88.1110610961914,145.343505859375,26.864551544189453,93.30999755859375,169.27999877929688,26.367992401123047,225.9084930419922,30.31879234313965,0.0,0.6781163215637207,2.7335877418518066,3.936457872390747,5.1353678703308105,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 14:50:00,6078.1337890625,80.04470825195312,141.0530242919922,0.21759388775445093,0.2636016011988602,0.2290735818284913,0.14884433299739075,0.14088659622080682,8.0,3.2844854397704117,115.0251784324646,-0.059253450483083725,360.35992431640625,272.5018367767334,-47578.68039230693,-0.0924155954271555,0.3245506286621094,0.8696813136339188,0.7722965776920319,0.7307791113853455,1.1448876857757568,0.4761556386947632,25.678699493408203,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,225.4113311767578,20.730772018432617,0.0,0.6739659905433655,2.875032663345337,4.06355094909668,5.185797691345215,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 15:00:00,6092.78173828125,80.05172729492188,141.04544067382812,0.21883235796776984,0.26603268320218393,0.2320326835343269,0.14399041236050203,0.13911186293521735,8.0,3.2573401086086036,115.0136046409607,-0.07329235225915909,360.8363342285156,266.66852378845215,-50029.74506727775,-0.1254955604672432,0.30166134238243103,0.9089038372039795,0.7742030024528503,0.7406989336013794,1.163509488105774,0.44797682762145996,29.14746856689453,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,227.2269744873047,24.433258056640625,0.0,0.7423381805419922,2.6921379566192627,3.9481968879699707,5.071438312530518,4.211490154266357,3.2959487438201904,2.1057450771331787
