datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Control APC Flujo aire a anillo cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],gen_vap_licor [ton/kg DS],Temperatura de salida vapor [°C],Atemperacion [°C],Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%]
2025-02-25 15:10:00,6090.14892578125,80.05724334716797,141.0628204345703,0.21887891994361341,0.2652001185913485,0.2293086339182262,0.14482729770240532,0.14178502984440652,8.0,3.2652367645142863,115.10986566543579,-0.16071687638759613,361.0833435058594,264.33722496032715,-49376.24263100502,-0.09435181692242622,0.3316763788461685,0.9118474870920181,0.73981112241745,0.7236669659614563,1.1377440690994263,0.48356524109840393,25.130090713500977,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,224.408935546875,37.62894058227539,0.0,0.710347592830658,2.74019718170166,3.8791818618774414,4.965184211730957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 15:20:00,6107.54638671875,80.06051635742188,141.1366424560547,0.21901763622394976,0.26569944508712134,0.23232347080362525,0.14287584307395523,0.14008360481134838,8.0,3.2411221889064463,115.1361870765686,-0.12152603268623352,362.1394958496094,246.33859825134277,-49016.852986986654,-0.19392193853855133,0.34324459731578827,0.9600656628608704,0.7558590769767761,0.7676411271095276,1.1543503999710083,0.5019412636756897,27.797527313232422,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,228.2484588623047,25.764829635620117,0.0,0.6982183456420898,2.7802934646606445,4.019536018371582,5.128657341003418,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 15:30:00,6115.1357421875,80.09231567382812,141.164794921875,0.21857676469480325,0.2653860362135065,0.22732583501796383,0.1435637599138411,0.1451476041598853,8.0,3.23793856504233,115.16250848770142,-0.0005255294381640851,360.2239990234375,263.81366539001465,-49817.911098824894,-0.014452752657234669,0.3212844580411911,0.8661756813526154,0.7775789797306061,0.7485530972480774,1.163331151008606,0.47043704986572266,25.633142471313477,0.0010810550302267075,0.002162110060453415,0.002162110060453415,93.30999755859375,169.27999877929688,26.367992401123047,231.63677978515625,30.38238525390625,0.0,0.679863691329956,2.699766159057617,4.008606910705566,5.0519118309021,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 15:40:00,6102.4228515625,80.11187744140625,141.14202880859375,0.21753319509555538,0.26557924193433413,0.2268205604628545,0.14287366198121576,0.14719334052604022,8.0,3.250373766919229,115.2151517868042,-0.018663620576262474,361.1352844238281,251.13681602478027,-49430.30993711742,-0.10592689365148544,0.34363530576229095,0.8674576282501221,0.7729165554046631,0.7254903316497803,1.1696487665176392,0.4726743996143341,26.57603645324707,87.53121185302734,141.99867248535156,26.492225646972656,93.30999755859375,169.27999877929688,26.367992401123047,230.38037109375,35.70686340332031,0.0,0.711728036403656,2.7749550342559814,3.9855332374572754,5.136453151702881,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 15:50:00,6110.25537109375,80.13595581054688,141.224365234375,0.21628904446027716,0.26277482252697576,0.22873585257877613,0.14282191323845286,0.1493783671955181,8.0,3.277888712168475,115.27237272262573,-0.02530011348426342,359.9024658203125,259.2656002044678,-49841.07080482468,-0.07544893585145473,0.3304084986448288,0.8807036876678467,0.7895838618278503,0.7249754667282104,1.1633323431015015,0.4658070504665375,24.239425659179688,87.53121185302734,141.99867248535156,26.492225646972656,93.30999755859375,169.27999877929688,26.367992401123047,231.9893035888672,22.06562042236328,0.0,0.6431549787521362,2.7360212802886963,4.123283863067627,5.420557498931885,4.211490154266357,3.2959487438201904,3.362739324569702
2025-02-25 16:00:00,6083.94921875,80.15304565429688,141.1995391845703,0.21561783700740506,0.2630712971622225,0.22637452367319844,0.14335314168675337,0.15158320047042065,8.0,3.2940382661119716,115.21973133087158,-0.04764976724982262,359.4873046875,252.10748863220215,-48493.620631185346,-0.1325865089893341,0.31679676473140717,0.9298115670681,0.7876860201358795,0.7505097985267639,1.1768876314163208,0.46507832407951355,24.145980834960938,89.4843978881836,134.9183807373047,26.510536193847656,93.30999755859375,169.27999877929688,26.367992401123047,231.7960205078125,29.95415687561035,0.0,0.7127791047096252,2.83239483833313,4.215885639190674,5.492798805236816,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 16:10:00,6108.1865234375,80.16708374023438,141.2125244140625,0.21744618848904432,0.26310840998479906,0.22888212268049776,0.14201374434668493,0.14854953449897393,8.0,3.3037724570140967,115.24605178833008,-0.10951481014490128,362.2764587402344,234.64227867126465,-48126.51224172869,-0.11791148409247398,0.3279210031032562,0.9076825976371765,0.781331479549408,0.7520226836204529,1.1664353609085083,0.46753308176994324,25.434951782226562,88.45592498779297,144.2082061767578,27.847248077392578,93.30999755859375,169.27999877929688,26.367992401123047,234.59078979492188,35.76522445678711,0.0,0.7965618968009949,2.8094942569732666,4.135027885437012,5.2587480545043945,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 16:20:00,6094.6513671875,80.18617248535156,141.33078002929688,0.2192523889947171,0.2658042908169968,0.227051514868628,0.1446438299927016,0.1432479753269565,8.0,3.2544645599697355,115.21442794799805,-0.04715876281261444,361.3458557128906,264.5971736907959,-51092.83864795767,-0.09473495744168758,0.31475239992141724,0.9143591523170471,0.7741889953613281,0.7566583752632141,1.158216118812561,0.4664163291454315,25.83275032043457,88.45592498779297,144.2082061767578,27.847248077392578,93.30999755859375,169.27999877929688,26.367992401123047,234.673095703125,26.14678955078125,0.0,0.7897972464561462,2.847757339477539,3.9471471309661865,4.732092380523682,4.211490154266357,3.2959487438201904,4.211490154266357
2025-02-25 16:30:00,6094.14892578125,80.1876449584961,141.35791015625,0.21830140640879916,0.2659246137944877,0.22768992934681034,0.14463661606967207,0.14344743438023078,8.0,3.2571727796345384,115.16178464889526,-0.03263082355260849,361.1352844238281,250.03494834899902,-49226.72055337387,-0.062323180958628654,0.32757706940174103,0.8765006959438324,0.8088827133178711,0.7364151477813721,1.2079941034317017,0.4721238613128662,28.507604598999023,90.74481201171875,144.86741638183594,27.07207679748535,93.30999755859375,169.27999877929688,26.367992401123047,231.21556091308594,30.29538917541504,0.0,0.705832302570343,2.8155195713043213,3.963036060333252,4.87898588180542,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 16:40:00,6103.75634765625,80.21316528320312,141.33731079101562,0.21639988561618204,0.26378134388828867,0.22794959870520054,0.14443558602677978,0.14743358576354898,8.0,3.2690327973464726,115.05218172073364,-0.005897174123674631,360.8368225097656,245.60797691345215,-47883.73377184478,-0.07258250750601292,0.30034491419792175,0.8600468188524246,0.7950675189495087,0.7461557984352112,1.1834778785705566,0.4371328055858612,26.551284790039062,90.74481201171875,144.86741638183594,27.07207679748535,93.30999755859375,169.27999877929688,26.367992401123047,234.97850036621094,33.933067321777344,0.0,0.7012265920639038,2.780153274536133,3.9987425804138184,4.9842209815979,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 16:50:00,6104.50048828125,80.24221801757812,141.28958129882812,0.21819757736413778,0.2651387752650003,0.2316307559276018,0.14403405419145618,0.14099883725180398,8.0,3.2408288958493663,114.99885034561157,-0.010316154919564724,362.1080017089844,253.12546348571777,-48384.80294782953,-0.1025722287595272,0.312122106552124,0.8757816553115845,0.7939404249191284,0.7451977729797363,1.1962887048721313,0.46440476179122925,27.45029067993164,88.38877868652344,142.58462524414062,27.761795043945312,93.30999755859375,169.27999877929688,26.367992401123047,241.6092529296875,23.858169555664062,0.0,0.7041704654693604,2.7977426052093506,4.01947021484375,5.023050308227539,4.211490154266357,3.2959487438201904,3.3654024600982666
2025-02-25 17:00:00,6112.28662109375,80.24398803710938,141.21038818359375,0.21842477664938645,0.26514325321757864,0.23054374882382433,0.1437568496886668,0.14213137162054376,8.0,3.2504550141264996,114.9946641921997,-0.0632333755493164,362.42913818359375,249.02860069274902,-48498.35805777579,-0.14028839021921158,0.3420817703008652,0.8769537508487701,0.7605761885643005,0.7179553508758545,1.1504610776901245,0.49692144989967346,28.342811584472656,90.99811553955078,146.9609832763672,27.145322799682617,93.30999755859375,169.27999877929688,26.367992401123047,241.1451873779297,34.227867126464844,0.0,0.7011579871177673,2.7829105854034424,4.035372257232666,4.985848903656006,4.211490154266357,3.2959487438201904,3.35996675491333
2025-02-25 17:10:00,6114.8203125,80.24549102783203,141.31561279296875,0.21961619185347928,0.2670745198764116,0.2274471670749473,0.1450685070416707,0.1407936141534911,8.0,3.2407862633145395,115.00954580307007,-0.14888592064380646,362.3193359375,249.2686824798584,-48638.75409001545,-0.16691871732473373,0.3112838715314865,0.8581337928771973,0.7913874387741089,0.7260534167289734,1.1974786520004272,0.4534344971179962,33.8432502746582,90.99811553955078,146.9609832763672,27.145322799682617,93.30999755859375,169.27999877929688,26.367992401123047,233.13099670410156,29.68408203125,0.0,0.7157690525054932,2.736579418182373,3.970991611480713,4.832269668579102,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 17:20:00,6096.61474609375,80.23751831054688,141.32644653320312,0.21551874367085755,0.2616552926692179,0.22859207789022182,0.14811846495009282,0.14611542081961,8.0,3.3094502928791414,115.14190864562988,-0.056669931858778,363.57379150390625,221.51276206970215,-46572.56960533414,-0.10543126240372658,0.315091148018837,0.9053238332271576,0.8131525218486786,0.7563398480415344,1.1951191425323486,0.4671030342578888,28.851764678955078,90.71429443359375,145.355712890625,26.937795639038086,93.30999755859375,169.27999877929688,26.367992401123047,240.80679321289062,28.868877410888672,0.0,0.7344924211502075,2.7733123302459717,4.0073370933532715,4.918703556060791,4.211490154266357,3.2959487438201904,3.3604907989501953
2025-02-25 17:30:00,6098.50830078125,80.24775695800781,141.24618530273438,0.21800629359458745,0.2643108894763651,0.23064693878522544,0.1447969081331427,0.1422389700106793,8.0,3.269592517701523,115.25635004043579,-0.040189363062381744,360.1222229003906,275.632848739624,-50233.19093545431,-0.108409583568573,0.3327327221632004,0.8498247563838959,0.7874438166618347,0.7330196499824524,1.1792383193969727,0.49683624505996704,25.324176788330078,90.71429443359375,145.355712890625,26.937795639038086,93.30999755859375,169.27999877929688,26.367992401123047,241.43434143066406,33.829566955566406,0.0,0.7206234335899353,2.815774440765381,3.970125198364258,4.788193225860596,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 17:40:00,6105.677734375,80.23544311523438,141.36444091796875,0.2196879092686006,0.26567455438166276,0.23097037051271296,0.14599772129712676,0.1376694445398969,8.0,3.24313634837995,115.22545003890991,-0.017735375091433525,362.386962890625,252.74457359313965,-48867.74339786314,-0.05475365463644266,0.3210577368736267,0.8247903883457184,0.8592272400856018,0.7013990879058838,1.285629153251648,0.4736034870147705,28.259170532226562,91.44368743896484,144.48287963867188,28.591899871826172,93.30999755859375,169.27999877929688,26.367992401123047,234.2869873046875,29.051549911499023,0.0,0.6800199151039124,2.855713129043579,3.9786906242370605,4.657514572143555,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 17:50:00,6115.84521484375,80.24951934814453,141.34378051757812,0.2197408962398837,0.26746944960294006,0.23343533695952443,0.14586122554143788,0.13349309165621398,8.0,3.2026926865577385,115.24918270111084,0.009837846271693707,360.6258239746094,258.53400230407715,-48701.77395561161,-0.09287553653120995,0.32669486105442047,0.8722766935825348,0.8374679684638977,0.7071200013160706,1.2638708353042603,0.449679970741272,26.171945571899414,91.28498840332031,144.35470581054688,28.311128616333008,93.30999755859375,169.27999877929688,26.367992401123047,243.4995880126953,23.659454345703125,0.0,0.7277236580848694,2.9222939014434814,3.981445789337158,4.6533613204956055,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 18:00:00,6113.6669921875,80.24398803710938,141.38180541992188,0.21990226643858304,0.26774981304184614,0.23087053405694424,0.1469567301231754,0.13452065633945115,8.0,3.2132489633241996,115.3048357963562,-0.03825749084353447,363.28009033203125,248.2893123626709,-47748.432885863025,-0.10894212499260902,0.3101244270801544,0.8211738020181656,0.8135659098625183,0.6804462671279907,1.2325302362442017,0.4575817883014679,26.837270736694336,91.28498840332031,144.35470581054688,28.311128616333008,93.30999755859375,169.27999877929688,26.367992401123047,239.47238159179688,24.36697769165039,0.0,0.6813993453979492,2.8458712100982666,3.9537394046783447,4.770435333251953,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 18:10:00,6100.73779296875,80.2495346069336,141.38070678710938,0.22104846253507066,0.2683831217307349,0.23165884483129345,0.1468717314966089,0.13203783940629205,8.0,3.2360122128783253,115.26537656784058,-0.14146241545677185,361.30340576171875,250.81772422790527,-48486.99088699912,-0.08574321307241917,0.319458469748497,0.8282313048839569,0.7794627249240875,0.7134081721305847,1.1956195831298828,0.49033358693122864,26.80393409729004,91.20564270019531,144.65377807617188,28.08529281616211,93.30999755859375,169.27999877929688,26.367992401123047,240.67575073242188,30.591190338134766,0.0,0.7070268392562866,2.8299098014831543,3.8921070098876953,4.710689544677734,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 18:20:00,6111.212890625,80.25245666503906,141.36119079589844,0.22109630900972765,0.26847226373795346,0.233095035005704,0.1461066616063334,0.13122973064028146,8.0,3.2324376192695867,115.2002739906311,-0.08831138908863068,361.177734375,253.56085777282715,-48647.66636148856,-0.10190165787935257,0.30682776868343353,0.8063659071922302,0.8303669989109039,0.6841134428977966,1.2771782875061035,0.4637914001941681,26.916006088256836,91.20564270019531,144.65377807617188,28.08529281616211,93.30999755859375,169.27999877929688,26.367992401123047,235.00218200683594,23.947933197021484,0.0,0.6888554692268372,2.76989483833313,3.9296066761016846,4.775644302368164,4.211490154266357,3.2959487438201904,4.7983808517456055
2025-02-25 18:30:00,6101.31640625,80.27206420898438,141.40673828125,0.22145841167538455,0.26920328610324107,0.23322583019437307,0.14643616159808584,0.1296763104289155,8.0,3.202523710343311,115.02549743652344,-0.05535402148962021,361.08355712890625,253.25308799743652,-48348.838861409386,-0.07710970379412174,0.318342849612236,0.8628562986850739,0.8127989172935486,0.6997009515762329,1.249260663986206,0.46804293990135193,27.91353988647461,91.50777435302734,148.77378845214844,28.048669815063477,93.30999755859375,169.27999877929688,26.367992401123047,235.1595916748047,27.0988826751709,0.0,0.8165403604507446,2.84367299079895,3.897610902786255,4.73914909362793,4.211490154266357,4.511866569519043,9.410055160522461
2025-02-25 18:40:00,6084.38818359375,80.31317901611328,141.3948211669922,0.22107601853842204,0.269007564245016,0.23522109256931792,0.14573916008548687,0.12895616456175715,8.0,3.2173030550058996,114.83198976516724,-0.06706450134515762,360.6683349609375,258.98700523376465,-49355.17324524639,-0.08189323171973228,0.30571305751800537,0.8330681473016739,0.796847015619278,0.7070584893226624,1.1950384378433228,0.4802199900150299,28.055767059326172,91.32160949707031,148.27328491210938,27.627513885498047,93.30999755859375,169.27999877929688,26.367992401123047,241.61187744140625,29.085594177246094,0.0,0.7005127668380737,2.752505302429199,3.907208204269409,4.873805522918701,4.211490154266357,3.2959487438201904,8.381660461425781
2025-02-25 18:50:00,6086.1865234375,80.31997680664062,141.52609252929688,0.22151829344219007,0.26862125625096006,0.2348369960534359,0.14563897696556946,0.1293844772878445,8.0,3.216542110359734,114.67896747589111,0.0017836516490206122,360.5430908203125,250.54852867126465,-47793.86403589216,-0.10067639499902725,0.324126660823822,0.8434520959854126,0.8062527179718018,0.6939483284950256,1.2205599546432495,0.4595431685447693,28.30692481994629,91.32160949707031,148.27328491210938,27.627513885498047,93.30999755859375,169.27999877929688,26.367992401123047,239.64463806152344,19.217161178588867,0.0,0.7472919821739197,2.773360013961792,3.954862356185913,4.955904006958008,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:00:00,6096.91748046875,80.3370590209961,141.57711791992188,0.21804567737032618,0.264813176007416,0.23323420681667473,0.14857612802499387,0.13533081178058923,8.0,3.2464470581277185,114.58800601959229,-0.0553748793900013,360.9305419921875,256.34418296813965,-47711.99866922565,-0.12164820358157158,0.3305924981832504,0.8238517642021179,0.8088121712207794,0.6565216183662415,1.198371410369873,0.4783654808998108,28.4505615234375,92.1395034790039,155.1216278076172,28.158536911010742,93.30999755859375,169.27999877929688,26.367992401123047,240.98780822753906,23.028644561767578,0.0,0.7492163777351379,2.765936851501465,3.9400131702423096,4.978475570678711,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:10:00,6108.36328125,80.34584045410156,141.6400909423828,0.2178873891416654,0.2663036324706432,0.23045546425748284,0.14767170613057384,0.1376818079996347,8.0,3.2613997058975883,114.57734823226929,-0.08112390339374542,362.52374267578125,254.26578330993652,-47683.14522930739,-0.07285895012319088,0.33028560876846313,0.8309953361749649,0.8336427509784698,0.6754311919212341,1.274245262145996,0.46097978949546814,26.34514045715332,92.1395034790039,155.1216278076172,28.158536911010742,93.30999755859375,169.27999877929688,26.367992401123047,236.25372314453125,24.267044067382812,0.0,0.7097759246826172,2.7120113372802734,3.8534557819366455,4.826737403869629,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:20:00,6125.13623046875,80.34255981445312,141.6422119140625,0.2193601966100302,0.2651836310729853,0.22946943848490137,0.14496907191051317,0.14101766192156995,8.0,3.2398716000337684,114.58268165588379,-0.05567557364702225,361.3032531738281,264.67218589782715,-49869.938987465786,-0.0736539363861084,0.3391691893339157,0.8203594088554382,0.8415101170539856,0.6802614331245422,1.2631068229675293,0.4872671365737915,27.82259178161621,91.49861907958984,150.11659240722656,27.761795043945312,93.30999755859375,169.27999877929688,26.367992401123047,236.65562438964844,26.413612365722656,0.0,0.7425130009651184,2.5721843242645264,3.7931528091430664,4.735933780670166,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:30:00,6082.6748046875,80.3637924194336,141.6085662841797,0.2193804248756404,0.26473050116931046,0.22983053002177953,0.14353066066984257,0.14252788326342702,8.0,3.269978489751968,114.67269372940063,-0.04711567237973213,361.30328369140625,246.66715049743652,-48475.15921919858,-0.1233304888010025,0.33941957354545593,0.8177592009305954,0.8144188523292542,0.6791756749153137,1.2163646221160889,0.5151830911636353,27.892396926879883,91.49861907958984,150.11659240722656,27.761795043945312,93.30999755859375,169.27999877929688,26.367992401123047,236.8606719970703,29.7518367767334,0.0,0.8800886273384094,2.6360154151916504,3.9337918758392334,4.992746829986572,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:40:00,6093.451171875,80.32880401611328,141.5933380126953,0.22001894855105997,0.2645274992815322,0.22895741249540122,0.14368160853886563,0.14281453113314102,8.0,3.256789371401867,114.68299388885498,-0.016438430175185204,361.4383239746094,259.8775691986084,-48797.65060760865,-0.0924167986959219,0.342361181974411,0.8369155377149582,0.856557697057724,0.6883186101913452,1.2780771255493164,0.464022696018219,26.677473068237305,91.49861907958984,150.11659240722656,27.761795043945312,93.30999755859375,169.27999877929688,26.367992401123047,235.78790283203125,22.133007049560547,0.0,0.7291831970214844,2.7207236289978027,3.983192205429077,5.168576240539551,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 19:50:00,6095.90380859375,80.33253479003906,141.5933380126953,0.21704814202535344,0.2630559913243719,0.22915285383853357,0.14395279830868934,0.14679021450305174,8.0,3.2676174911255327,114.73563718795776,0.014573737978935242,361.3458557128906,259.6594295501709,-49778.84952820699,-0.10692824423313141,0.3213151693344116,0.8586429357528687,0.8543225526809692,0.6913643479347229,1.253288745880127,0.4734421968460083,28.14558982849121,91.22090148925781,148.85313415527344,27.23077392578125,93.30999755859375,169.27999877929688,26.367992401123047,230.94158935546875,28.739057540893555,0.0,0.7031300067901611,2.7629666328430176,4.169808864593506,5.555898666381836,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:00:00,6091.7041015625,80.31295776367188,141.511962890625,0.21730901574389958,0.26306480146291583,0.22801784552874993,0.14376278435366388,0.1478455529107708,8.0,3.269458387872211,114.82490491867065,-0.029262810945510864,361.6911926269531,251.0318660736084,-48340.73916656977,-0.1263628751039505,0.3090313822031021,0.8460879921913147,0.8627681136131287,0.6941805481910706,1.265950322151184,0.4509756863117218,25.597965240478516,90.60442352294922,146.39334106445312,26.51664161682129,93.30999755859375,169.27999877929688,26.367992401123047,231.94032287597656,39.5518684387207,0.0,0.7819071412086487,2.7777087688446045,4.237215518951416,5.621190071105957,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:10:00,6100.29638671875,80.29884338378906,141.52613830566406,0.21698114029689705,0.2631232323421665,0.22693426090742666,0.14511654322607578,0.14784482322743397,8.0,3.2858351508919865,114.90794372558594,-0.1221919134259224,360.12237548828125,260.1370601654053,-48605.67605975359,-0.04557384317740798,0.3113550692796707,0.8066720068454742,0.835476815700531,0.6784124374389648,1.2385766506195068,0.47163963317871094,25.682849884033203,90.60442352294922,146.39334106445312,26.51664161682129,93.30999755859375,169.27999877929688,26.367992401123047,227.822509765625,25.98698616027832,0.0,0.7777470350265503,2.791078805923462,4.177436351776123,5.597717761993408,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:20:00,6116.837890625,80.294189453125,141.45779418945312,0.21567133814041609,0.2607663393437757,0.22912143529443657,0.14262244905437207,0.15181843816699958,8.0,3.323321615443539,114.91416931152344,-0.07912269234657288,360.3987731933594,231.27631187438965,-48894.68598084056,-0.025123837869614363,0.3253834396600723,0.8417594730854034,0.8636627793312073,0.6963001489639282,1.2797075510025024,0.4712020456790924,24.552024841308594,90.98896026611328,146.39944458007812,27.291810989379883,93.30999755859375,169.27999877929688,26.367992401123047,220.54385375976562,40.10624313354492,0.0,0.7078661918640137,2.6645476818084717,4.294816970825195,5.73677396774292,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:30:00,6108.6142578125,80.28182983398438,141.43930053710938,0.21634618082880627,0.26126982571232993,0.2277534078712403,0.14401010950463444,0.15062047608298912,8.0,3.2974427582174957,114.96887922286987,-0.00752710085362196,358.861328125,276.7865047454834,-51489.04792841283,-0.04174856748431921,0.31984131038188934,0.8427535891532898,0.8745644092559814,0.6843340396881104,1.2940586805343628,0.47007495164871216,23.155244827270508,90.98896026611328,146.39944458007812,27.291810989379883,93.30999755859375,169.27999877929688,26.367992401123047,223.5567626953125,37.898223876953125,0.0,0.6817967295646667,2.8004939556121826,4.307333469390869,5.7222065925598145,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:40:00,6108.76513671875,80.28182983398438,141.502197265625,0.21445148471384928,0.26085718530033203,0.22857571739970628,0.14442655930796508,0.15168905327814733,8.0,3.2902174277947025,114.97422122955322,-0.021773241460323334,358.6083679199219,266.09125328063965,-50569.570479619906,-0.08493089117109776,0.3431224822998047,0.8352595120668411,0.8523811399936676,0.6791232824325562,1.261393666267395,0.4834448993206024,21.31491470336914,87.9584732055664,145.45947265625,26.437292098999023,93.30999755859375,169.27999877929688,26.367992401123047,222.9692840576172,35.393856048583984,0.0,0.7096177339553833,2.7871456146240234,4.315549373626709,5.7541327476501465,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 20:50:00,6129.0654296875,80.26504516601562,141.52499389648438,0.21591007864054249,0.26240371609094815,0.22778920103253983,0.14353485599424196,0.15036214824172758,8.0,3.2783244097548137,114.97954273223877,-0.0015263169771060348,359.36199951171875,260.064001083374,-49846.811848369296,-0.09409742616117,0.3698760122060776,0.8559287935495377,0.8451309502124786,0.6942395567893982,1.2217350006103516,0.5119759440422058,22.17860984802246,91.21479797363281,144.40353393554688,28.042566299438477,93.30999755859375,169.27999877929688,26.367992401123047,240.60302734375,33.77824020385742,0.0,0.7890677452087402,2.777000665664673,4.299417495727539,5.75529146194458,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 21:00:00,6112.24267578125,80.30291748046875,141.44580078125,0.21777648683468573,0.26405632895207826,0.2267544381013167,0.14527954163234677,0.14613320447957254,8.0,3.2279979274434245,114.9935097694397,0.0037690913304686546,359.0796203613281,267.8292293548584,-49403.71739357819,-0.15910835564136505,0.3207567632198334,0.8852383196353912,0.857710987329483,0.6868500709533691,1.2410374879837036,0.45574241876602173,23.323177337646484,91.21479797363281,144.40353393554688,28.042566299438477,93.30999755859375,169.27999877929688,26.367992401123047,244.1431427001953,34.142616271972656,0.0,0.8178097009658813,2.911968946456909,4.278207778930664,5.635270118713379,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 21:10:00,6111.36083984375,80.30227661132812,141.48159790039062,0.2185893231720457,0.26444509832098795,0.22929366951388513,0.14505359866589856,0.14261831032718267,8.0,3.2736586441251876,115.05722188949585,-0.09915562719106674,359.2767333984375,264.6795711517334,-48362.65734420723,-0.11706336960196495,0.31183984875679016,0.8240511119365692,0.8094037771224976,0.6769803166389465,1.2191145420074463,0.48152637481689453,24.354360580444336,91.13239288330078,144.41574096679688,27.865558624267578,93.30999755859375,169.27999877929688,26.367992401123047,244.65264892578125,28.73211097717285,0.0,0.8782593607902527,2.9364986419677734,4.148155689239502,5.491164207458496,4.211490154266357,3.2959487438201904,3.3603503704071045
2025-02-25 21:20:00,6119.58935546875,80.30413818359375,141.52073669433594,0.21963332605507066,0.2652918142598613,0.22846269713429115,0.14663680015622219,0.13997536239455471,8.0,3.25668072417926,115.06254768371582,-0.10288777947425842,359.996826171875,256.7819881439209,-50259.983876885424,-0.075948191806674,0.3087610900402069,0.7776413112878799,0.8421109020709991,0.6519833207130432,1.272430181503296,0.4585089385509491,25.014236450195312,91.13239288330078,144.41574096679688,27.865558624267578,93.30999755859375,169.27999877929688,26.367992401123047,254.44308471679688,33.28902053833008,0.0,0.872351884841919,2.7869842052459717,3.9801344871520996,5.6383514404296875,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 21:30:00,6110.54296875,80.29920959472656,141.56405639648438,0.21956178990313593,0.26623558038118333,0.2329046812111545,0.1458846588386341,0.13541328966589208,8.0,3.252158756494123,115.08886194229126,-0.04348887875676155,361.3458557128906,261.0593013763428,-49237.733289621196,-0.06967172399163246,0.3021765202283859,0.8074899613857269,0.8337050080299377,0.6729537844657898,1.2663695812225342,0.4751754403114319,26.727458953857422,91.03168487548828,145.20921325683594,27.572580337524414,93.30999755859375,169.27999877929688,26.367992401123047,245.8299560546875,35.73968505859375,0.0,0.7934748530387878,2.8900041580200195,3.967345952987671,5.373988151550293,4.211490154266357,8.422980308532715,20.141908645629883
2025-02-25 21:40:00,6097.5439453125,80.31148529052734,141.55764770507812,0.22073152833705115,0.26612658903892505,0.23379446029552467,0.1476599029420219,0.13168751938647724,8.0,3.2321915201833473,114.99387264251709,-0.021674858406186104,362.3868103027344,219.3543758392334,-47102.12907386542,-0.056407032534480095,0.3328225314617157,0.816549614071846,0.8433825075626373,0.6740233898162842,1.2819187641143799,0.46424487233161926,29.68994903564453,89.64614868164062,150.36685180664062,28.866565704345703,93.30999755859375,169.27999877929688,26.367992401123047,240.6860809326172,36.04473876953125,0.0,0.7539045810699463,2.911642074584961,3.87919020652771,5.06537389755249,4.211490154266357,43.479000091552734,73.51031494140625
2025-02-25 21:50:00,6105.3642578125,80.31997680664062,141.4685516357422,0.22004503921149143,0.26696534379593184,0.23507989077479646,0.1476397978892471,0.13026992832853312,8.0,3.2211806897926762,115.06867408752441,-0.05158909037709236,362.0141906738281,268.39899253845215,-49265.58753151485,-0.11036359518766403,0.33082738518714905,0.8116099834442139,0.808922290802002,0.6883180737495422,1.23897385597229,0.49560999870300293,25.510967254638672,89.64614868164062,150.36685180664062,28.866565704345703,93.30999755859375,169.27999877929688,26.367992401123047,257.5269470214844,37.02366256713867,0.0,0.7694085240364075,2.7308597564697266,3.8485283851623535,5.216270446777344,4.211490154266357,7.6163411140441895,19.481037139892578
2025-02-25 22:00:00,6090.38916015625,80.31997680664062,141.5380401611328,0.22080811334724795,0.26827833288475617,0.23442054057563796,0.1478187692368917,0.12867424395546623,8.0,3.2296354080940635,115.12881231307983,-0.07589961588382721,361.606201171875,254.70111656188965,-47380.34430448498,-0.11325585097074509,0.31718264520168304,0.819721445441246,0.8274428844451904,0.6684404611587524,1.2665802240371704,0.46859872341156006,26.188770294189453,91.09882354736328,143.1034393310547,28.14022445678711,93.30999755859375,169.27999877929688,26.367992401123047,271.1846923828125,35.09962844848633,0.0,0.8320393562316895,2.908846139907837,3.972522735595703,5.210047721862793,2.4070191383361816,3.2959487438201904,2.1057450771331787
2025-02-25 22:10:00,6101.0791015625,80.3073959350586,141.42538452148438,0.22283114064501708,0.2699852008635179,0.22996692759181606,0.14836749117748962,0.12884923972215934,8.0,3.2116234440788767,115.16250705718994,-0.1101866066455841,362.344482421875,253.66950035095215,-48091.001482837135,-0.10783989354968071,0.3079928010702133,0.7822760790586472,0.8143957853317261,0.6498809456825256,1.2399433851242065,0.47292858362197876,28.627840042114258,91.09882354736328,143.1034393310547,28.14022445678711,93.30999755859375,169.27999877929688,26.367992401123047,255.798828125,27.021671295166016,2.4132931232452393,0.8199955821037292,2.785663604736328,3.8109331130981445,5.017509460449219,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 22:20:00,6087.1806640625,80.30415344238281,141.32208251953125,0.22152610280757853,0.2707111696237034,0.23445763767512606,0.14817096291460743,0.1251341269789846,8.0,3.208883743741049,115.28194761276245,-0.11093773692846298,362.56585693359375,251.05350303649902,-47818.92520153897,-0.08509724587202072,0.32152412831783295,0.827066034078598,0.8085517883300781,0.6738812923431396,1.2468167543411255,0.4748024046421051,27.972551345825195,89.37452697753906,149.6649169921875,28.518653869628906,93.30999755859375,169.27999877929688,26.367992401123047,257.0559997558594,27.116697311401367,12.998509407043457,0.829858124256134,2.794135808944702,3.8540327548980713,5.063389301300049,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 22:30:00,6093.30029296875,80.2991714477539,141.40350341796875,0.2238040001744438,0.2709998280897672,0.23621619598428642,0.14805867608041562,0.12092129967108697,8.0,3.202447043567879,115.28839635848999,-0.06689043343067169,361.75390625,243.06073570251465,-48188.57140213418,-0.14388883486390114,0.3028710335493088,0.8117593228816986,0.8453855514526367,0.6903725862503052,1.289094090461731,0.47349777817726135,27.21027374267578,91.00116729736328,146.41775512695312,27.175840377807617,93.30999755859375,169.27999877929688,26.367992401123047,264.2801513671875,30.963289260864258,20.908321380615234,0.8585494756698608,2.7670211791992188,3.820154905319214,5.02667760848999,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 22:40:00,6077.85205078125,80.28328704833984,141.53799438476562,0.22192131452495775,0.2712429198697103,0.23658344169775647,0.14834100911893972,0.12191131478863576,8.0,3.1949276652526413,115.25456047058105,-0.011364193633198738,361.6061706542969,256.2575435638428,-48145.90433753188,-0.0999874621629715,0.3149755001068115,0.8126942813396454,0.840752512216568,0.6895059943199158,1.2835227251052856,0.46887511014938354,25.761882781982422,91.00116729736328,146.41775512695312,27.175840377807617,93.30999755859375,169.27999877929688,26.367992401123047,266.5775451660156,34.44215774536133,19.557209014892578,0.8826357126235962,2.8207192420959473,3.8885555267333984,5.183079242706299,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 22:50:00,6097.1455078125,80.27206420898438,141.64761352539062,0.22374908677758462,0.2712129999639275,0.23207015529930636,0.14834648078380502,0.12462127717537648,8.0,3.1859177866755974,115.16250848770142,-0.017233489081263542,359.6554870605469,257.10980796813965,-49141.59447113426,-0.13022302463650703,0.32300324738025665,0.8464771062135696,0.8177212476730347,0.7061853408813477,1.2511348724365234,0.4678402543067932,25.1794376373291,88.58104705810547,145.78907775878906,27.780107498168945,93.30999755859375,169.27999877929688,26.367992401123047,269.2034912109375,33.90582275390625,9.65667724609375,0.872427761554718,2.704261541366577,3.901695489883423,5.037302017211914,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:00:00,6117.2265625,80.24444580078125,141.58148193359375,0.22182238196192613,0.27059551834416495,0.23446960637213982,0.14594193626742274,0.12717055705434632,8.0,3.176161318214762,115.22160577774048,-0.039505861699581146,360.50018310546875,259.81940269470215,-48789.36865645625,-0.056744398549199104,0.3015538454055786,0.9459505677223206,0.6960714161396027,0.7908005118370056,1.0569894313812256,0.4932343363761902,24.744779586791992,88.58104705810547,145.78907775878906,28.09749984741211,93.30999755859375,169.27999877929688,26.367992401123047,259.73162841796875,28.53922462463379,0.0,0.7207614779472351,2.7165884971618652,4.049043655395508,5.439223289489746,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:10:00,6125.15185546875,80.23726654052734,141.48379516601562,0.22158161376654162,0.26994041169261823,0.23001003814239232,0.14523401528445684,0.133233921113991,8.0,3.208997217942062,115.22087383270264,-0.06839542835950851,359.79248046875,255.22263145446777,-48846.903764055285,-0.08986561931669712,0.32707682251930237,0.9677147567272186,0.698442131280899,0.7885035276412964,1.0744584798812866,0.47450968623161316,26.829118728637695,88.64208221435547,144.33639526367188,28.09749984741211,93.30999755859375,169.27999877929688,26.367992401123047,248.36419677734375,24.930757522583008,0.0,0.699913740158081,2.729743719100952,4.074317455291748,5.399320602416992,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:20:00,6057.96484375,80.21499633789062,141.47940063476562,0.2208371625963563,0.2660371878894576,0.2284742564868233,0.1463550456192861,0.13829634740807664,8.0,3.2734263004170647,115.22620248794556,-0.09982484579086304,359.6552429199219,258.5983638763428,-48803.85478124592,-0.07925516739487648,0.32884499430656433,0.9374004900455475,0.7284500598907471,0.7709211707115173,1.1098300218582153,0.49380311369895935,25.02560043334961,87.9523696899414,144.92845153808594,26.77299690246582,93.30999755859375,169.27999877929688,26.367992401123047,248.80540466308594,34.6431884765625,0.0,0.7047362923622131,2.7080845832824707,4.12748908996582,5.58266019821167,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:30:00,6117.5947265625,80.21612548828125,141.3688201904297,0.21876681881394314,0.26623016093893215,0.23150855400484885,0.14426540651719083,0.139229059725085,8.0,3.223672008305003,115.27999019622803,-0.03417222946882248,360.9306945800781,235.26889610290527,-50125.35793763824,-0.0867974516004324,0.3242451548576355,0.9530478417873383,0.7365473806858063,0.7792580127716064,1.10636568069458,0.48738589882850647,25.005216598510742,87.9523696899414,144.92845153808594,26.77299690246582,93.30999755859375,169.27999877929688,26.367992401123047,247.8095703125,37.1956901550293,0.0,0.7169036269187927,2.660717010498047,4.246917724609375,6.134888648986816,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:40:00,6095.08154296875,80.23101043701172,141.42953491210938,0.21869070099823612,0.2642939058473745,0.2297932570261903,0.1439517757785503,0.1432703603496488,8.0,3.2740892134386983,115.36850690841675,-0.04965018481016159,359.6978759765625,265.4965877532959,-50251.190283686396,-0.14594602957367897,0.35193920135498047,0.9738244265317917,0.7315678596496582,0.7706900238990784,1.08601713180542,0.5137991905212402,24.688392639160156,88.73974609375,148.41366577148438,27.51154327392578,93.30999755859375,169.27999877929688,26.367992401123047,240.66073608398438,30.244247436523438,0.0,0.728416383266449,2.805955171585083,4.271488189697266,6.0183820724487305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-25 23:50:00,6081.86865234375,80.21728515625,141.40237426757812,0.21816944669891017,0.26473727672062464,0.22788076299259652,0.14508687186475636,0.14412564172311232,8.0,3.2756725793969927,115.37473249435425,-0.004201618954539299,360.39874267578125,258.8204097747803,-50248.506079359526,-0.11412166431546211,0.3472280353307724,0.9774220138788223,0.7150720357894897,0.776029646396637,1.0523642301559448,0.5023751258850098,25.17322540283203,88.73974609375,148.41366577148438,27.51154327392578,93.30999755859375,169.27999877929688,26.367992401123047,251.73085021972656,47.060333251953125,0.0,0.7584190964698792,2.815966844558716,4.313954830169678,6.0705060958862305,4.211490154266357,3.2959487438201904,2.1057450771331787
2025-02-26 00:00:00,6098.80859375,80.19638061523438,141.3666229248047,0.2173488991643346,0.2640291080719955,0.2290035073483459,0.1452086045689061,0.1444098808464179,8.0,3.267370866412177,115.48294830322266,-0.024813484400510788,359.4873046875,262.0335445404053,-49586.00724825157,-0.1419813446700573,0.31135085225105286,0.9808608889579773,0.7016915380954742,0.7673510909080505,1.0557059049606323,0.4706733226776123,33.11067581176758,89.00220489501953,152.53976440429688,27.42609214782715,91.87000274658203,173.44000244140625,26.67317771911621,246.13204956054688,32.4937629699707,0.0,0.7460437417030334,2.8595592975616455,4.3350348472595215,6.102743625640869,4.211490154266357,3.2959487438201904,2.1057450771331787
