datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 02:35:00,6095.83154296875,78.44373321533203,139.89419555664062,6.0,49.83656692504883,64.73854064941406,52.20870590209961,34.48091506958008,32.71615982055664,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.7630157470703,139.95115661621094,135.21322631835938,959.4210815429688,491.43182373046875,370.3768310546875,348.0568542480469,369.4958190917969,345.7999572753906,416.4743347167969,397.9431457519531,409.95806884765625,390.5882263183594,472.5726318359375,457.2396545410156,476.11810302734375,456.0806579589844,2.440000057220459,2.0,933.92138671875,-0.04406461864709854,-1.9267752170562744,-1.818162202835083,-1.870625615119934,-1.7936010360717773,-0.136778324842453,-0.07201198488473892,0.31886905431747437,0.34974515438079834,0.7103772163391113,0.6164386868476868,0.7927569150924683,0.6390268802642822,0.8879497051239014,0.9492315053939819,0.4619115889072418,29.645557403564453,93.78140258789062,166.66983032226562,30.197172164916992,92.0999984741211,162.7246856689453,27.191991806030273,204.42340087890625,5.820044994354248,0.0,0.29978492856025696,290.2629699707031,3.812570571899414,4.533844947814941,3.579747438430786,4.211490154266357,6.317234992980957,2.1057450771331787,0.21299417774217538,0.2766830278375327,0.22313235181959457,0.1473663738533249,0.1398240687473725,3.3163562038063445,138.2822036743164,3.7773527360005152,119.28729248046875,649.0525994850159,259.422607421875,-44.06461864709854,-1852.2910177707672,0.02686811294756672,-0.10439515486359596,0.33430710434913635,1.1122703552246094,0.663407951593399
2024-11-10 02:40:00,6087.43896484375,78.41171264648438,139.89710998535156,6.0,49.8107795715332,64.4495620727539,52.01897048950195,34.052852630615234,32.41584014892578,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.84390258789062,140.03204345703125,135.21331787109375,940.0750732421875,493.0769958496094,368.6303405761719,347.2420654296875,367.7944641113281,346.53643798828125,414.5343322753906,398.14935302734375,409.9578857421875,391.31622314453125,472.4069519042969,456.7818603515625,471.40948486328125,454.02801513671875,2.440000057220459,2.0,933.5225830078125,-0.01910974830389023,-1.8930920362472534,-1.782128095626831,-1.8297213315963745,-1.7680796384811401,-0.1594049483537674,-0.09259290993213654,0.32097139954566956,0.3155278265476227,0.7006648182868958,0.6421127319335938,0.800064742565155,0.6527431607246399,0.9022731781005859,0.9587624073028564,0.4519210457801819,28.724498748779297,92.7864990234375,188.46615600585938,28.939809799194336,92.0999984741211,162.7246856689453,27.191991806030273,219.44528198242188,5.408191680908203,0.0,0.3581514358520508,6.348830699920654,3.5979599952697754,4.458357334136963,3.46445894241333,9.27457332611084,16.656137466430664,421.49072265625,0.21401162854255862,0.2769070441516928,0.22349910371464882,0.14630781751833155,0.1392744060727682,3.30342985624134,138.32266998291016,3.7062879624932066,110.67950439453125,649.0525994850159,259.31182861328125,-19.10974830389023,-1818.2552754878998,0.026756027767585542,-0.12599892914295197,0.3182496130466461,1.126436322927475,0.6713887751102448
2024-11-10 02:45:00,6116.36865234375,78.37615966796875,139.88046264648438,6.0,49.7381706237793,64.55451202392578,51.943763732910156,33.99073791503906,32.29264450073242,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.03204345703125,135.2941131591797,975.4630126953125,491.6613464355469,366.5611572265625,347.18243408203125,366.5014343261719,345.7999572753906,415.05889892578125,397.7176818847656,408.9173583984375,391.0460205078125,471.04815673828125,455.55657958984375,471.77362060546875,454.5479431152344,2.440000057220459,2.0,934.9157104492188,-0.06542813777923584,-1.8983935117721558,-1.7886747121810913,-1.8301829099655151,-1.7789106369018555,-0.13269473612308502,-0.06727460771799088,0.2946707010269165,0.34057414531707764,0.7141210436820984,0.6201880574226379,0.7795371413230896,0.6197439432144165,0.8941875696182251,0.9542738795280457,0.4393812119960785,31.01297378540039,92.7864990234375,188.46615600585938,28.939809799194336,92.0999984741211,162.7246856689453,27.191991806030273,213.3544158935547,5.421741962432861,0.0,0.330008327960968,53.847877502441406,3.6233301162719727,4.484360218048096,3.6125407218933105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21390937229415427,0.2776301374299349,0.22339498528702403,0.14618425486973896,0.13888125011914784,3.2845818082449254,138.3749122619629,3.8276162925065877,108.010009765625,649.0525994850159,259.69880845811633,-65.42813777923584,-1824.0404427051544,0.026075352823086245,-0.09998467192053795,0.31762242317199707,1.0894091129302979,0.6671545505523682
2024-11-10 02:50:00,6092.515625,78.328369140625,139.87249755859375,6.0,49.980525970458984,64.42840576171875,52.085365295410156,33.213531494140625,31.497068405151367,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.03204345703125,135.2941131591797,966.1162719726562,490.6313171386719,366.30096435546875,347.64935302734375,367.35205078125,345.6959228515625,416.17169189453125,400.30804443359375,409.015380859375,391.3162536621094,471.1996154785156,455.72760009765625,467.7168884277344,454.7738342285156,2.440000057220459,2.0,934.1617431640625,-0.008296643383800983,-1.880400538444519,-1.7816684246063232,-1.8291730880737305,-1.7976454496383667,-0.14127211272716522,-0.07977962493896484,0.28979921340942383,0.3411708176136017,0.7307341694831848,0.6299227476119995,0.7908815741539001,0.6295179128646851,0.9083031415939331,0.9625385403633118,0.45365774631500244,23.205181121826172,92.7864990234375,188.46615600585938,28.939809799194336,92.0999984741211,162.7246856689453,27.191991806030273,216.6223907470703,4.554487228393555,0.0,0.34247884154319763,3.1929373741149902,3.73248291015625,4.52058744430542,3.6311442852020264,2.5874111652374268,4.6931562423706055,4.222726345062256,0.2161741668744398,0.27866367286370525,0.22527795037093226,0.14365410047800428,0.1362301094129184,3.278793904526494,138.3749122619629,3.805782693802078,102.28558349609375,649.0525994850159,259.4893731011285,-8.296643383800983,-1822.2218751907349,0.02693892295672601,-0.11052586883306503,0.31548501551151276,1.1056405305862427,0.6803284585475922
2024-11-10 02:55:00,6093.9443359375,78.29328918457031,139.859130859375,6.0,49.76966857910156,64.49811553955078,52.0047721862793,35.024784088134766,32.94261932373047,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,139.9267578125,135.2941131591797,983.0445556640625,491.4472351074219,371.4699401855469,348.4884948730469,369.4955749511719,345.1756591796875,417.79608154296875,399.4781494140625,410.3121337890625,391.4533996582031,474.6881408691406,458.89495849609375,474.2687072753906,456.91748046875,2.440000057220459,2.0,913.8013916015625,-0.03108728863298893,-1.9129269123077393,-1.8136858940124512,-1.8519214391708374,-1.772181510925293,-0.1583491414785385,-0.0942811369895935,0.3332194685935974,0.333268940448761,0.7073694467544556,0.6370976567268372,0.7944414019584656,0.6242935061454773,0.9003850817680359,0.9520421624183655,0.45754772424697876,23.654542922973633,91.9960708618164,176.0756378173828,29.48914337158203,92.0999984741211,162.7246856689453,27.191991806030273,232.18052673339844,5.482612133026123,0.0,0.358987033367157,3.365227699279785,3.7140467166900635,4.4664530754089355,3.2783777713775635,18.090635299682617,39.761756896972656,921.1994018554688,0.21247300690827722,0.2753506089120359,0.22201494676294609,0.14952523100875179,0.140636206407989,3.3210563477222443,138.29022598266602,3.8715597050670985,117.6224365234375,649.0525994850159,253.83371988932294,-31.08728863298893,-1837.6789391040802,0.028038925717370464,-0.126315139234066,0.3332442045211792,1.1065881550312042,0.6722335517406464
2024-11-10 03:00:00,6099.6279296875,78.255126953125,139.86997985839844,6.0,49.66407775878906,64.66705322265625,51.8448600769043,33.345603942871094,31.56898307800293,7.0,7.0,7.0,7.0,7.0,140.17697143554688,137.61044311523438,139.90231323242188,135.2941131591797,916.2568969726562,493.1456298828125,369.389404296875,347.133544921875,366.1432800292969,345.2308349609375,415.85260009765625,398.8495178222656,409.4794616699219,390.6371154785156,476.0066223144531,460.2867736816406,470.63909912109375,453.6109924316406,2.440000057220459,2.0,931.6445922851562,-0.009999786503612995,-1.8809164762496948,-1.7649441957473755,-1.7981574535369873,-1.7611345052719116,-0.167815163731575,-0.08800085633993149,0.3374136686325073,0.3028813600540161,0.6816971898078918,0.6421733498573303,0.7857471108436584,0.6171959042549133,0.8808077573776245,0.9451714754104614,0.45399802923202515,23.200807571411133,91.9960708618164,176.0756378173828,29.48914337158203,92.0999984741211,162.7246856689453,27.191991806030273,236.69276428222656,4.691502094268799,0.0,0.3938151001930237,0.0,3.6234421730041504,4.51739501953125,3.6080994606018066,4.211490154266357,6.317234992980957,2.1057450771331787,0.21491173794962326,0.2798342267354871,0.22434865370898238,0.14429668323145303,0.13660869837445425,3.273351452941466,138.2459602355957,3.6051650659404015,111.76168823242188,649.0525994850159,258.79016452365454,-9.999786503612995,-1801.2881577014923,0.026746685626920477,-0.12790801003575325,0.3201475143432617,1.0943450629711151,0.6619352698326111
2024-11-10 03:05:00,6112.4765625,78.21561431884766,139.8441162109375,6.0,50.016448974609375,64.66360473632812,52.06244659423828,35.31109619140625,33.47926712036133,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,139.82147216796875,135.2941131591797,958.1718139648438,492.9855651855469,368.9914855957031,348.48187255859375,369.7590637207031,344.911865234375,417.9720764160156,398.732666015625,407.6768798828125,390.6370544433594,475.05078125,459.35760498046875,472.2393493652344,454.45025634765625,2.440000057220459,2.0,933.881103515625,-0.016821010038256645,-2.004068613052368,-1.8951804637908936,-1.938883900642395,-1.8629704713821411,-0.0949530377984047,-0.014285826124250889,0.37974393367767334,0.3889208734035492,0.7156285047531128,0.6339564919471741,0.7996780276298523,0.6212058067321777,0.9004665613174438,0.9517996907234192,0.5083127617835999,23.13865089416504,91.9960708618164,176.0756378173828,29.48914337158203,92.0999984741211,162.7246856689453,27.191991806030273,223.63938903808594,5.587730884552002,0.0,0.3453102707862854,56.95419692993164,3.7512543201446533,4.529748439788818,3.4610021114349365,4.211490154266357,9.550271034240723,20.210941314697266,0.21235443838509582,0.2745417507490299,0.2210411141559827,0.14992003939133572,0.14214265731855583,3.3292625678683585,138.20553970336914,3.7621614250821516,115.11831665039062,649.0525994850159,259.4114176432292,-16.821010038256645,-1925.2758622169495,0.028359836080855697,-0.05461943196132779,0.38433240354061127,1.1102809309959412,0.6747924983501434
2024-11-10 03:10:00,6097.2705078125,78.17121124267578,139.82366943359375,6.0,49.790504455566406,64.358642578125,52.058677673339844,33.55115509033203,31.658504486083984,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,139.82147216796875,135.15911865234375,957.472412109375,493.69635009765625,373.2975769042969,348.52142333984375,370.166259765625,344.960693359375,415.2796325683594,399.01123046875,408.7341003417969,392.2392578125,471.6633605957031,456.4104309082031,467.09698486328125,453.2594299316406,2.440000057220459,2.0,932.30615234375,-0.05565302446484566,-1.8916977643966675,-1.7823936939239502,-1.8218495845794678,-1.783034086227417,-0.19570033252239227,-0.11710420995950699,0.33274537324905396,0.3125711977481842,0.6874018311500549,0.632145345211029,0.7988362312316895,0.641616940498352,0.9155009388923645,0.9518680572509766,0.4463074803352356,24.344051361083984,93.77224731445312,164.1490020751953,30.667158126831055,92.0999984741211,162.7246856689453,27.191991806030273,236.37571716308594,5.230226039886475,0.0,0.3778708279132843,0.0,3.4847145080566406,4.493989944458008,3.734402656555176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21515446254951706,0.27810622337980545,0.22495568057241852,0.1449810726022652,0.1368025608959938,3.2792493979840174,138.17179107666016,3.768790946896865,111.83544921875,649.0525994850159,258.97393120659723,-55.65302446484566,-1819.7437822818756,0.026303214456384495,-0.15640227124094963,0.3226582854986191,1.1196447014808655,0.659773588180542
2024-11-10 03:15:00,6119.99951171875,78.11351013183594,139.79818725585938,6.0,50.09574890136719,64.61253356933594,52.22560119628906,33.852516174316406,32.26329803466797,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,139.82147216796875,135.06065368652344,979.6039428710938,490.3297119140625,368.3495788574219,347.13348388671875,368.6793212890625,345.1755676269531,415.9610595703125,401.8572082519531,408.29827880859375,392.5137023925781,467.4143371582031,452.75482177734375,463.783935546875,453.7088317871094,2.440000057220459,2.0,932.9349975585938,-0.06317199766635895,-1.9289517402648926,-1.8262361288070679,-1.8735159635543823,-1.8226208686828613,-0.16743452847003937,-0.08979132026433945,0.3203175663948059,0.34838226437568665,0.7058478593826294,0.6358308792114258,0.7969761490821838,0.6272103786468506,0.898942232131958,0.9515273571014404,0.46391841769218445,22.92197608947754,93.77224731445312,164.1490020751953,30.667158126831055,92.0999984741211,162.7246856689453,27.191991806030273,219.99850463867188,4.277992248535156,0.0,0.3428962230682373,18.657865524291992,3.628831386566162,4.480242729187012,3.494656562805176,4.211490154266357,11.851242065429688,94.32742309570312,0.21495736470779267,0.2772478752738876,0.2240964123630071,0.1452587859278492,0.13843956172746347,3.290113644278624,138.14717483520508,3.841584396189523,99.3428955078125,649.0525994850159,259.14861043294275,-63.17199766635895,-1862.831175327301,0.026797389980538495,-0.1286129243671894,0.3343499153852463,1.1105813384056091,0.6708393692970276
2024-11-10 03:20:00,6100.50341796875,78.0543212890625,139.7451934814453,6.0,49.61803436279297,64.38510131835938,52.145042419433594,33.218353271484375,31.465070724487305,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.5859832763672,139.6978759765625,135.06065368652344,965.1668701171875,487.2359924316406,367.2388000488281,347.64935302734375,366.6101989746094,344.2832946777344,416.6846923828125,402.4261779785156,408.4046630859375,392.904541015625,465.43621826171875,450.888916015625,467.8843078613281,457.0748596191406,2.440000057220459,2.0,934.6908569335938,-0.03265700489282608,-1.8944790363311768,-1.7754019498825073,-1.818259835243225,-1.767199993133545,-0.14759603142738342,-0.07595669478178024,0.3079424202442169,0.3434721827507019,0.709717869758606,0.6245002150535583,0.7759531736373901,0.6261212229728699,0.895249605178833,0.9546132683753967,0.47252392768859863,21.644384384155273,93.77224731445312,164.1490020751953,30.667158126831055,92.0999984741211,162.7246856689453,27.191991806030273,226.2249298095703,4.0883636474609375,0.0,0.32159024477005005,6.552565097808838,3.5589346885681152,4.493985652923584,3.6094887256622314,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21495338555089863,0.27892671858434215,0.22590079497702897,0.14390730285530415,0.1363117980324261,3.2692138754318036,138.07353973388672,3.7970644872657555,97.03173828125,649.0525994850159,259.6363491482205,-32.65700489282608,-1813.8352036476135,0.026422650690468563,-0.11177636310458183,0.3257073014974594,1.089013785123825,0.6671090424060822
2024-11-10 03:25:00,6102.052734375,77.98362731933594,139.7034454345703,6.0,49.736202239990234,64.61921691894531,52.27674102783203,33.39046096801758,31.684768676757812,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.50515747070312,139.6978759765625,135.0904541015625,952.963134765625,486.7403564453125,367.17913818359375,347.64935302734375,367.3451843261719,344.9608459472656,415.8525085449219,403.1611633300781,408.2920227050781,392.7286682128906,465.10418701171875,450.3405456542969,467.0906066894531,456.50592041015625,2.440000057220459,2.0,935.1200561523438,-0.017740290611982346,-1.8792113065719604,-1.7713958024978638,-1.8185330629348755,-1.7866319417953491,-0.1455758512020111,-0.08107481896877289,0.3300168812274933,0.3505048453807831,0.7123443484306335,0.6229051351547241,0.7680982947349548,0.6074032783508301,0.8705396056175232,0.9470741152763367,0.4806741178035736,21.20399284362793,93.06116485595703,159.46746826171875,29.562387466430664,92.0999984741211,162.7246856689453,27.191991806030273,229.38926696777344,4.482584476470947,0.0,0.35213300585746765,8.575937271118164,3.5663084983825684,4.406164646148682,3.5512964725494385,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2146509106858857,0.27888284860454854,0.22561533780100204,0.1441061547164865,0.1367447481920772,3.2807842463681696,138.06078338623047,3.7481018650550166,95.51715087890625,649.0525994850159,259.75557115342883,-17.740290611982346,-1813.9430284500122,0.026621076420585928,-0.113325335085392,0.3402608633041382,1.0717999339103699,0.6676247417926788
2024-11-10 03:30:00,6102.29736328125,77.92523193359375,139.6746826171875,6.0,50.129512786865234,64.56388854980469,52.34476852416992,33.31358337402344,31.469697952270508,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.50515747070312,139.82147216796875,135.18882751464844,979.8322143554688,485.67901611328125,366.4975280761719,347.81097412109375,368.7857360839844,345.9407653808594,416.010009765625,402.5740051269531,409.1279602050781,392.94915771484375,465.1364440917969,450.65777587890625,473.2679748535156,458.8178405761719,2.440000057220459,2.0,923.4893188476562,-0.05157289654016495,-1.8768336772918701,-1.7731108665466309,-1.814993143081665,-1.7794742584228516,-0.15095114707946777,-0.08782470226287842,0.3012251853942871,0.3165621757507324,0.7000361084938049,0.64356929063797,0.7741572856903076,0.615405261516571,0.8709529042243958,0.9581479430198669,0.4483846426010132,20.875699996948242,93.06116485595703,159.46746826171875,29.562387466430664,92.0999984741211,162.7246856689453,27.191991806030273,227.98580932617188,5.204437255859375,0.0,0.3582956790924072,30.817113876342773,3.595595598220825,4.433625221252441,3.496138572692871,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2162419074255517,0.2785069639551459,0.22579777779889545,0.1437036270950251,0.13574972372538185,3.2822676756280553,138.11627578735352,3.8536262237942696,100.07513427734375,649.0525994850159,256.5248107910156,-51.57289654016495,-1811.1029863357544,0.02673855578301157,-0.1193879246711731,0.30889368057250977,1.0818599164485931,0.6718026995658875
2024-11-10 03:35:00,6089.51318359375,77.86156463623047,139.60580444335938,6.0,49.55045700073242,64.3904800415039,51.937355041503906,32.63850784301758,31.0675048828125,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.50515747070312,139.82147216796875,135.2941131591797,946.2576904296875,486.9461364746094,369.0309143066406,348.0079650878906,369.4468688964844,345.1224670410156,417.1496276855469,402.4619445800781,410.36090087890625,393.16400146484375,469.1538391113281,454.20611572265625,472.1507263183594,457.0748596191406,2.440000057220459,2.0,923.2718505859375,-0.019918356090784073,-1.7908124923706055,-1.6872949600219727,-1.7310214042663574,-1.7079119682312012,-0.12697267532348633,-0.056723397225141525,0.3068309426307678,0.3307950496673584,0.6781178712844849,0.5890870094299316,0.7645558714866638,0.6188521981239319,0.8816832900047302,0.9210671782493591,0.4365033209323883,21.543195724487305,93.06116485595703,159.46746826171875,29.562387466430664,92.0999984741211,162.7246856689453,27.191991806030273,227.8495330810547,5.937804222106934,0.0,0.3507232964038849,5.974569320678711,3.638606309890747,4.457023620605469,3.589383125305176,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21582684862465779,0.2804655139423092,0.22622345671488114,0.1421634979363669,0.135320682781785,3.2574170278486094,138.14259719848633,3.729392463012946,107.25552368164062,649.0525994850159,256.4644029405382,-19.918356090784073,-1729.2602062225342,0.02598811248587238,-0.09184803627431393,0.3188129961490631,1.0739819705486298,0.6336024403572083
2024-11-10 03:40:00,6104.2724609375,77.77597045898438,139.51190185546875,6.0,49.84742736816406,64.46459197998047,52.03816223144531,33.23277282714844,31.463600158691406,7.0,7.0,7.0,7.0,7.0,139.8443603515625,137.4752197265625,139.6978759765625,135.31871032714844,988.4474487304688,486.8270263671875,368.286376953125,347.13323974609375,368.3489990234375,344.80279541015625,416.3909912109375,400.5184326171875,409.47882080078125,389.0928649902344,470.1044006347656,455.08154296875,472.89422607421875,451.9889831542969,2.440000057220459,2.0,937.9061279296875,-0.009307420812547207,-1.8860515356063843,-1.7783316373825073,-1.8233510255813599,-1.7848787307739258,-0.10152523219585419,-0.025707541033625603,0.2989351153373718,0.32889342308044434,0.7200356125831604,0.6129860281944275,0.7786065340042114,0.6284118890762329,0.8900123834609985,0.9489896297454834,0.43471336364746094,29.677324295043945,93.06116485595703,159.46746826171875,29.562387466430664,92.0999984741211,162.7246856689453,27.191991806030273,238.83982849121094,4.308679103851318,0.0,0.38586077094078064,2.417259454727173,3.4829561710357666,4.357104778289795,3.5000498294830322,4.211490154266357,6.317234992980957,16.010272979736328,0.2157462484646048,0.2790112672367285,0.22522803825974697,0.14383582949183216,0.13617861654708763,3.270237762517448,138.08404159545898,3.886251624798525,116.88595581054688,649.0525994850159,260.52947998046875,-9.307420812547207,-1818.1532323360443,0.026649422570964018,-0.0636163866147399,0.3139142692089081,1.0928124785423279,0.666510820388794
2024-11-10 03:45:00,6096.89111328125,77.71038818359375,139.453125,6.0,49.662200927734375,64.44397735595703,51.81294631958008,33.55106735229492,31.755863189697266,7.0,7.0,7.0,7.0,7.0,139.8443603515625,137.50515747070312,139.6978759765625,135.2941131591797,967.3817749023438,486.62225341796875,369.18609619140625,347.5367736816406,368.08990478515625,344.655517578125,416.333251953125,399.5271301269531,408.615234375,391.8321533203125,470.2220153808594,454.98297119140625,473.6998596191406,456.6231384277344,2.440000057220459,2.0,928.4585571289062,-0.08264994621276855,-1.882815957069397,-1.780036449432373,-1.8193440437316895,-1.7951455116271973,-0.10952024906873703,-0.03752462938427925,0.30880507826805115,0.33326271176338196,0.6735115051269531,0.6032262444496155,0.7695894837379456,0.6089155673980713,0.8843995332717896,0.9276639223098755,0.452069491147995,24.640798568725586,93.6043930053711,166.07777404785156,29.69056510925293,92.0999984741211,162.7246856689453,27.191991806030273,233.07174682617188,5.494256019592285,0.0,0.3875572085380554,30.484024047851562,3.689497947692871,4.406169414520264,3.447845935821533,4.211490154266357,7.441718101501465,4.211490154266357,0.2147777026967613,0.2787055174879459,0.22407918643523764,0.14510072115885495,0.1373368722212002,3.276740685270165,138.08537673950195,3.8080330067041563,110.98867797851562,649.0525994850159,257.90515475802954,-82.64994621276855,-1819.3354904651642,0.02610965566537889,-0.07352243922650814,0.32103389501571655,1.0740472674369812,0.6383688747882843
2024-11-10 03:50:00,6094.2392578125,77.62890625,139.52029418945312,6.0,49.72498321533203,64.48003387451172,51.88909912109375,33.454689025878906,31.70582389831543,7.0,7.0,7.0,7.0,7.0,139.8443603515625,137.40658569335938,139.6978759765625,135.26979064941406,947.9978637695312,488.5752258300781,367.7454833984375,347.53607177734375,368.0744934082031,344.96051025390625,416.83966064453125,402.47784423828125,408.0291442871094,392.1312255859375,472.95947265625,457.6607971191406,467.7431335449219,455.62115478515625,2.440000057220459,2.0,933.431396484375,-0.010072873905301094,-1.9124879837036133,-1.8000601530075073,-1.8488996028900146,-1.7885353565216064,-0.11739961802959442,-0.05114689841866493,0.32456526160240173,0.33376428484916687,0.7058867812156677,0.6472614407539368,0.7904828786849976,0.6369537711143494,0.8935465812683105,0.9551309943199158,0.4539486765861511,25.685169219970703,93.6043930053711,166.07777404785156,29.69056510925293,92.0999984741211,162.7246856689453,27.191991806030273,235.63876342773438,4.301004886627197,0.0,0.37887564301490784,14.051630973815918,3.559622049331665,4.423595428466797,3.479501962661743,4.211490154266357,6.317234992980957,2.1057450771331787,0.2150226501467161,0.2788269973909725,0.22438080186828502,0.1446660296098545,0.13710352098417186,3.2785716333111723,138.0546531677246,3.7333533798007563,101.0037841796875,649.0525994850159,259.2864990234375,-10.072873905301094,-1837.4957740306854,0.027181865262356632,-0.08427325822412968,0.3291647732257843,1.1089597642421722,0.6765741109848022
2024-11-10 03:55:00,6106.4208984375,77.5333251953125,139.49942016601562,6.0,49.69678497314453,64.4581298828125,52.180694580078125,33.30565643310547,31.50440216064453,7.0,7.0,7.0,7.0,7.0,139.8443603515625,137.37696838378906,139.616943359375,135.18882751464844,956.6183471679688,488.70184326171875,369.8146057128906,348.4399719238281,368.78521728515625,345.068603515625,416.0146484375,404.63446044921875,408.7825622558594,395.0931091308594,463.45977783203125,449.1802673339844,467.40667724609375,458.6837463378906,2.440000057220459,2.0,929.28173828125,-0.04480426013469696,-1.871044397354126,-1.7661943435668945,-1.7883765697479248,-1.7471729516983032,-0.194193497300148,-0.130151629447937,0.31644847989082336,0.3560132086277008,0.6938700675964355,0.6232877373695374,0.8081247806549072,0.6093470454216003,0.8956369161605835,0.9393877387046814,0.45659419894218445,25.659229278564453,93.6043930053711,166.07777404785156,29.69056510925293,92.0999984741211,162.7246856689453,27.191991806030273,236.23345947265625,4.336460113525391,0.0,0.38187769055366516,8.496456146240234,3.410348892211914,4.367257595062256,3.6235132217407227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21500201754480064,0.2788636725586676,0.22574809653518657,0.14408946841614068,0.13629674494520447,3.2704895469756394,138.00677490234375,3.759786741511041,93.163330078125,649.0525994850159,258.13381618923614,-44.80426013469696,-1793.1970655918121,0.02623911644156783,-0.1621725633740425,0.3362308442592621,1.1127983033657074,0.6585789024829865
2024-11-10 04:00:00,6084.5,77.44058227539062,139.3934326171875,6.0,50.0411491394043,64.55615997314453,52.232666015625,33.178253173828125,31.605119705200195,7.0,7.0,7.0,7.0,7.0,139.8443603515625,137.50515747070312,139.6978759765625,135.18882751464844,951.2994995117188,488.2966613769531,370.0251770019531,347.6982421875,368.926513671875,345.0735778808594,417.2579650878906,403.2934875488281,408.7983093261719,392.99822998046875,468.7950134277344,453.7283020019531,474.1709289550781,459.17645263671875,2.440000057220459,2.0,935.2946166992188,-0.035656265914440155,-1.9180431365966797,-1.8191850185394287,-1.8619303703308105,-1.8058137893676758,-0.12657326459884644,-0.07105298340320587,0.298929899930954,0.36178162693977356,0.6950600147247314,0.6023420691490173,0.8100507259368896,0.6361844539642334,0.9092779159545898,0.92552649974823,0.4548012614250183,27.951553344726562,93.89736938476562,167.67694091796875,30.203275680541992,92.0999984741211,162.7246856689453,27.191991806030273,215.79058837890625,4.393301010131836,0.0,0.3454537093639374,103.3486557006836,3.6620445251464844,4.460064888000488,3.5898728370666504,4.211490154266357,9.557027816772461,31.1228084564209,0.21605468583722662,0.2787238323204806,0.22551664860870108,0.1432484503129605,0.13645638292063123,3.288913348314942,138.05905532836914,3.7523523688522067,106.005615234375,649.0525994850159,259.8040601942274,-35.656265914440155,-1851.2430787086487,0.02689831974714979,-0.09881312400102615,0.33035576343536377,1.1281429529190063,0.6487010419368744
2024-11-10 04:05:00,6100.5068359375,77.39250946044922,139.43722534179688,6.0,49.902767181396484,64.79695892333984,52.2373161315918,34.090023040771484,32.070064544677734,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.47537231445312,139.6978759765625,135.18882751464844,947.1207275390625,489.5851745605469,369.5444641113281,347.5408630371094,369.29876708984375,345.2351989746094,417.2579650878906,403.29345703125,410.0664367675781,393.5729064941406,471.00311279296875,455.82574462890625,473.1025390625,457.19183349609375,2.440000057220459,2.0,929.3201293945312,-0.06488082557916641,-1.9171597957611084,-1.8108630180358887,-1.8516261577606201,-1.8310179710388184,-0.18015554547309875,-0.12154439091682434,0.2920379638671875,0.32209789752960205,0.7103604078292847,0.6501982808113098,0.8000035881996155,0.6230341792106628,0.8943951725959778,0.9547987580299377,0.4366247057914734,26.94529151916504,93.89736938476562,167.67694091796875,30.203275680541992,92.0999984741211,162.7246856689453,27.191991806030273,229.94778442382812,5.0984601974487305,0.0,0.4012121856212616,15.278681755065918,3.428394079208374,4.33287239074707,3.562182664871216,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2140857213452238,0.27798265458215915,0.22410106967654078,0.14624814585591944,0.1375824085401568,3.301298163942897,138.07793045043945,3.7260670420090287,107.61328125,649.0525994850159,258.1444803873698,-64.88082557916641,-1852.666735649109,0.02682809424291205,-0.15084996819496155,0.3070679306983948,1.111520677804947,0.6802793443202972
2024-11-10 04:10:00,6097.7509765625,77.29976654052734,139.49942016601562,6.0,49.85646438598633,64.39556121826172,52.09843063354492,34.06199645996094,32.27895736694336,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.529541015625,139.82147216796875,135.18882751464844,966.3322143554688,490.2664794921875,368.8205261230469,347.43878173828125,367.9560546875,344.7636413574219,416.6850280761719,401.1963806152344,408.615234375,392.904541015625,472.7489013671875,457.72015380859375,476.85284423828125,458.2071228027344,2.440000057220459,2.0,939.3518676757812,-0.04943927377462387,-1.8987888097763062,-1.789547324180603,-1.8344699144363403,-1.7879258394241333,-0.12694846093654633,-0.04188775271177292,0.3422468304634094,0.3105297088623047,0.6636926531791687,0.640082061290741,0.7879900932312012,0.600691556930542,0.8905785083770752,0.9423882365226746,0.4550144374370575,25.13494110107422,93.89736938476562,167.67694091796875,30.203275680541992,92.0999984741211,162.7246856689453,27.191991806030273,239.90652465820312,5.591143608093262,0.0,0.38644975423812866,6.687375545501709,3.3602821826934814,4.342981338500977,3.6123151779174805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21426001231469735,0.2767423223760484,0.22389494575265811,0.14638269822891348,0.13872002132768269,3.2970414677254376,138.12237167358398,3.8033650822528866,109.44796752929688,649.0525994850159,260.93107435438367,-49.43927377462387,-1827.6829719543457,0.026117985319916593,-0.08441810682415962,0.32638826966285706,1.0883358716964722,0.6518873572349548
2024-11-10 04:15:00,6088.6865234375,77.23431396484375,139.4318084716797,6.0,50.02118682861328,64.47987365722656,52.51041793823242,37.609134674072266,35.35395812988281,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,139.9267578125,135.18882751464844,1012.5035400390625,493.78399658203125,369.65283203125,348.43292236328125,366.4972229003906,344.7149353027344,416.996826171875,400.92156982421875,407.736328125,392.1904296875,476.2164001464844,460.76654052734375,475.1340026855469,455.6802062988281,2.440000057220459,2.0,930.5948486328125,-0.050103046000003815,-2.000213623046875,-1.8848693370819092,-1.935601830482483,-1.868675708770752,-0.14582429826259613,-0.0777650997042656,0.39116930961608887,0.3878784477710724,0.6919457316398621,0.6407855153083801,0.808221697807312,0.6383529901504517,0.9011372923851013,0.9204539656639099,0.4985390305519104,25.103675842285156,94.14762115478516,179.56085205078125,28.903188705444336,92.0999984741211,162.7246856689453,27.191991806030273,239.85276794433594,6.045076847076416,0.0,0.3413332998752594,57.89787673950195,3.937810182571411,4.475574970245361,2.6573638916015625,148.585693359375,634.4017333984375,5999.99951171875,0.20844369706606297,0.26869460929656935,0.21881659239776807,0.15672133293796164,0.14732376830163796,3.4052997923755557,138.20553970336914,3.9910225082861315,109.52700805664062,649.0525994850159,258.49856906467016,-50.103046000003815,-1922.3401248455048,0.02801847897487128,-0.11179469898343086,0.3895238786935806,1.1273981928825378,0.6663656234741211
2024-11-10 04:20:00,6095.98583984375,77.18910217285156,139.51898193359375,6.0,49.93327331542969,64.44358825683594,52.24746322631836,35.76856231689453,33.77145767211914,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.03204345703125,134.9553680419922,947.227783203125,496.10498046875,374.0992431640625,349.5079040527344,368.5714416503906,343.56927490234375,420.87109375,399.36480712890625,409.1769714355469,391.052001953125,480.37860107421875,451.3274841308594,467.6103515625,453.2557678222656,2.440000057220459,2.0,928.7550659179688,-0.06922721117734909,-2.0072362422943115,-1.90073823928833,-1.93820321559906,-1.8766764402389526,-0.14367398619651794,-0.0802396833896637,0.3487972319126129,0.3678402006626129,0.7247263789176941,0.6707788109779358,0.8107075691223145,0.6494722366333008,0.9208208918571472,0.955241322517395,0.4863344430923462,26.013561248779297,94.14762115478516,179.56085205078125,28.903188705444336,92.0999984741211,162.7246856689453,27.191991806030273,224.76605224609375,6.0949015617370605,0.0,0.34989309310913086,109.4678726196289,4.034019470214844,4.747525691986084,3.236175775527954,71.88196563720703,141.20599365234375,5430.81884765625,0.21143442868286852,0.2728760275595177,0.22123349429952635,0.15145623421293417,0.14299981524515326,3.3472189610879153,138.23186111450195,3.7292519034882954,132.63046264648438,649.0525994850159,257.9875183105469,-69.22721117734909,-1930.7135343551636,0.027968067553140425,-0.11195683479309082,0.3583187162876129,1.1354436874389648,0.6977525949478149
2024-11-10 04:25:00,6095.75341796875,77.12014770507812,139.4480743408203,6.0,50.043548583984375,64.54621887207031,51.390037536621094,34.416934967041016,32.42570877075195,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.007568359375,134.6166229248047,960.18505859375,493.98291015625,376.9312438964844,349.6695251464844,373.9480895996094,344.655517578125,416.361083984375,394.0638427734375,406.5945129394531,379.33624267578125,474.2378845214844,449.46246337890625,471.5283508300781,441.8248291015625,2.440000057220459,2.0,958.348876953125,0.00905514881014824,-1.948642611503601,-1.842178463935852,-1.8852747678756714,-1.800830602645874,-0.1268318146467209,-0.05775107070803642,0.3408166170120239,0.3570617735385895,0.7050890326499939,0.6498690247535706,0.8112968802452087,0.6269701719284058,0.9079524278640747,0.9351077675819397,0.483229398727417,29.63401222229004,94.14762115478516,179.56085205078125,28.903188705444336,92.0999984741211,162.7246856689453,27.191991806030273,231.6072998046875,5.399851322174072,0.0,0.3450338840484619,5.274609088897705,3.497626543045044,4.614360332489014,3.8919639587402344,4.211490154266357,4.919891834259033,2.1057450771331787,0.21494296987623485,0.27723365690906143,0.22072629944766936,0.147824813091303,0.1392722606757314,3.2999792135646433,138.14105606079102,3.780409053017265,160.5887451171875,649.0525994850159,266.20802137586804,9.05514881014824,-1869.2316114902496,0.02650450039530336,-0.09229144267737865,0.3489391952753067,1.1247819662094116,0.6774790287017822
2024-11-10 04:30:00,6107.55224609375,77.09239196777344,139.51608276367188,6.0,49.603553771972656,64.34523010253906,51.78396224975586,34.30480194091797,32.521568298339844,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.7631072998047,140.03204345703125,134.72190856933594,996.1725463867188,492.2230224609375,374.648681640625,348.21820068359375,370.401611328125,346.64410400390625,409.78741455078125,394.8476257324219,405.2584228515625,388.1678466796875,461.5668029785156,445.3438415527344,466.3472595214844,450.29388427734375,2.440000057220459,2.0,940.1769409179688,-0.013437270186841488,-1.9528498649597168,-1.83628249168396,-1.8701475858688354,-1.771588921546936,-0.06157573685050011,0.0015709934523329139,0.3158155083656311,0.3517626225948334,0.7137197852134705,0.6417922973632812,0.7840341925621033,0.6024987697601318,0.8781074285507202,0.9542507529258728,0.45625147223472595,30.227922439575195,94.14762115478516,179.56085205078125,28.903188705444336,92.0999984741211,162.7246856689453,27.191991806030273,226.60498046875,4.649494171142578,0.0,0.3792029619216919,3.296060085296631,3.607762575149536,4.533852577209473,3.584590196609497,4.211490154266357,9.555434226989746,16.6785945892334,0.21329438530560432,0.27668332727046335,0.2226701023786555,0.1475100287502569,0.13984215629501992,3.289878963648601,138.17961883544922,3.9145209324361243,114.49468994140625,649.0525994850159,261.1602613661024,-13.437270186841488,-1857.717216014862,0.027040371549117547,-0.030002371699083596,0.33378906548023224,1.0852835774421692,0.6777560412883759
2024-11-10 04:35:00,6081.6171875,77.03075408935547,139.4981689453125,6.0,49.93622589111328,64.5213623046875,51.38500213623047,33.52262878417969,31.74877166748047,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.03204345703125,134.85008239746094,953.4378051757812,489.4848327636719,371.312255859375,349.8732604980469,368.5105285644531,345.9898986816406,416.54742431640625,399.57568359375,405.4772644042969,389.2453918457031,467.48455810546875,450.6148986816406,460.8332824707031,453.06109619140625,2.440000057220459,2.0,922.8214111328125,-0.06307930499315262,-1.9288996458053589,-1.8209878206253052,-1.8659104108810425,-1.829649806022644,-0.10920632630586624,-0.04384131357073784,0.3338869512081146,0.342558354139328,0.6936405301094055,0.6304244995117188,0.7655107378959656,0.5816715359687805,0.8595542311668396,0.9331199526786804,0.48658478260040283,27.906368255615234,91.54134368896484,172.61483764648438,28.707870483398438,92.0999984741211,162.7246856689453,27.191991806030273,225.12728881835938,5.390105724334717,0.0,0.3689967691898346,12.591329574584961,3.598998785018921,4.500832557678223,3.595736026763916,4.211490154266357,8.422980308532715,15.855881690979004,0.21606751595514848,0.27917549295003763,0.2223361812151117,0.145048028769296,0.13737278111040618,3.2833781193517355,138.20553970336914,3.762569497345356,101.80508422851562,649.0525994850159,256.3392808702257,-63.07930499315262,-1861.3619208335876,0.027367027128379656,-0.07652381993830204,0.3382226526737213,1.0563465058803558,0.6620325148105621
2024-11-10 04:40:00,6109.99462890625,76.99717712402344,139.56781005859375,6.0,49.903053283691406,64.40692138671875,51.97919845581055,34.160335540771484,32.35574722290039,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.03204345703125,134.97982788085938,948.1476440429688,491.2503967285156,374.8821105957031,350.44635009765625,372.6510314941406,344.911865234375,417.2622375488281,398.7922058105469,407.2694091796875,388.054931640625,467.48455810546875,451.05059814453125,471.9495849609375,444.8326416015625,2.440000057220459,2.0,935.0479736328125,-0.0007020593620836735,-1.9297301769256592,-1.8240143060684204,-1.8641630411148071,-1.7831069231033325,-0.07260948419570923,-0.014804954640567303,0.3565843999385834,0.35182905197143555,0.7062454223632812,0.6625401973724365,0.7716050148010254,0.60047447681427,0.8701831102371216,0.9613486528396606,0.47354480624198914,29.626510620117188,91.54134368896484,172.61483764648438,28.707870483398438,92.0999984741211,162.7246856689453,27.191991806030273,223.6309814453125,4.251946926116943,0.30986201763153076,0.36477595567703247,12.531842231750488,3.497062921524048,4.403469085693359,3.6036274433135986,4.211490154266357,4.699370861053467,2.1057450771331787,0.21435535504960215,0.2766557874328259,0.22327330307523038,0.1467335237350824,0.13898203070725923,3.292044482940469,138.23797607421875,3.724314805347827,133.41033935546875,649.0525994850159,259.7355482313368,-0.7020593620836735,-1850.2536118030548,0.027415972490647953,-0.043707219418138266,0.35420672595500946,1.0718422532081604,0.6843928098678589
2024-11-10 04:45:00,6087.40185546875,76.97734069824219,139.4856719970703,6.0,49.64936065673828,64.37235260009766,52.16533279418945,34.63167953491211,32.86958694458008,7.0,7.0,7.0,7.0,7.0,140.3540802001953,137.84390258789062,140.18470764160156,135.18882751464844,955.457763671875,491.65478515625,370.06341552734375,347.1334533691406,366.8207702636719,346.09613037109375,412.4828796386719,397.4259033203125,408.45977783203125,389.81597900390625,468.2080078125,451.97076416015625,467.0860900878906,451.34356689453125,2.440000057220459,2.0,936.323974609375,-0.004452802240848541,-1.9249670505523682,-1.814009189605713,-1.8713831901550293,-1.7966156005859375,-0.08632035553455353,-0.019477849826216698,0.31177884340286255,0.34832459688186646,0.7270603775978088,0.6627200841903687,0.78253173828125,0.6050090789794922,0.8767337203025818,0.9768476486206055,0.4466971158981323,26.617923736572266,91.54134368896484,172.61483764648438,28.707870483398438,92.0999984741211,162.7246856689453,27.191991806030273,231.10272216796875,6.102365970611572,2.0566024780273438,0.3720778226852417,5.509748935699463,3.433424234390259,4.405689239501953,3.722520112991333,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2124597508497757,0.2754624392766378,0.2232261092962325,0.14819602726340678,0.1406556733139472,3.316796012817519,138.39287948608398,3.7669578701337825,109.33514404296875,649.0525994850159,260.08999294704864,-4.452802240848541,-1851.743757724762,0.02730788203547457,-0.05289910268038511,0.3300517201423645,1.085036277770996,0.6948902308940887
2024-11-10 04:50:00,6108.54443359375,76.94773864746094,139.5524139404297,6.0,49.97340393066406,64.46952056884766,52.404808044433594,34.17414093017578,32.184661865234375,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.18882751464844,984.859130859375,487.53314208984375,365.77117919921875,347.9686584472656,367.534912109375,345.8575134277344,415.9611511230469,401.2451477050781,407.1568908691406,390.5332946777344,464.0937805175781,448.2369689941406,469.6736755371094,457.1392822265625,2.440000057220459,2.0,927.3935546875,-0.047669362276792526,-1.9012742042541504,-1.790785551071167,-1.8407272100448608,-1.7786153554916382,-0.2223353236913681,-0.15937651693820953,0.2965032458305359,0.35840415954589844,0.7467981576919556,0.6472269296646118,0.8012819290161133,0.6163270473480225,0.8863219618797302,0.9587445259094238,0.4694637060165405,23.869115829467773,91.61763763427734,170.20387268066406,29.299928665161133,92.0999984741211,162.7246856689453,27.191991806030273,224.68873596191406,4.366757392883301,2.5687575340270996,0.3692309260368347,16.793254852294922,3.491617441177368,4.442765712738037,3.741257429122925,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21428817960844965,0.27644817275396444,0.22471414863299444,0.1465402368782099,0.13800926212638157,3.2985017744180216,138.45959854125977,3.869435574641342,99.21072387695312,649.0525994850159,257.60932074652777,-47.669362276792526,-1827.850580215454,0.026825082707087174,-0.19085592031478882,0.32745370268821716,1.1094454526901245,0.6970125436782837
2024-11-10 04:55:00,6086.94873046875,76.92362976074219,139.5270233154297,6.0,49.98763656616211,64.65473937988281,52.2685661315918,33.39836120605469,31.65705108642578,7.0,7.0,7.0,7.0,7.0,140.4593048095703,138.09567260742188,140.37078857421875,135.18882751464844,953.658935546875,488.5438232421875,367.1259765625,348.16510009765625,365.33538818359375,345.44134521484375,415.7640686035156,401.0834045410156,408.9662170410156,389.8649597167969,469.0852355957031,452.6703796386719,471.5220947265625,456.3485107421875,2.440000057220459,2.0,923.961181640625,-0.07818557322025299,-1.905811071395874,-1.7881242036819458,-1.8346384763717651,-1.824318766593933,-0.18258976936340332,-0.09218411892652512,0.29953399300575256,0.29625391960144043,0.7065979242324829,0.6515987515449524,0.7865356206893921,0.6058512330055237,0.8841532468795776,0.9497159719467163,0.44220343232154846,23.308269500732422,91.61763763427734,170.20387268066406,29.299928665161133,92.0999984741211,162.7246856689453,27.191991806030273,224.59457397460938,6.287618637084961,2.2650511264801025,0.34553924202919006,10.173565864562988,3.6220574378967285,4.500423908233643,3.6557400226593018,4.211490154266357,7.446558952331543,5.690120697021484,0.21549520274998,0.27872464330202834,0.2253282217307858,0.14397933397170806,0.13647259824549782,3.2926009245415013,138.52864837646484,3.760145758836124,104.22528076171875,649.0525994850159,256.6558837890625,-78.18557322025299,-1838.2231295108795,0.026718956036550636,-0.13738694414496422,0.2978939563035965,1.089461237192154,0.6790983378887177
2024-11-10 05:00:00,6104.83642578125,76.91157531738281,139.5983428955078,6.0,50.091365814208984,64.53621673583984,52.158447265625,33.78423309326172,32.01008987426758,7.0,7.0,7.0,7.0,7.0,140.43487548828125,138.0615692138672,140.37078857421875,135.18882751464844,936.318115234375,489.2995300292969,367.68792724609375,348.0566101074219,366.3399658203125,345.0137634277344,418.2423095703125,401.7486877441406,409.1279602050781,390.30731201171875,469.835693359375,453.84771728515625,471.3175048828125,455.21307373046875,2.440000057220459,2.0,927.0999755859375,-0.026608889922499657,-1.935575008392334,-1.8147345781326294,-1.8653678894042969,-1.8132811784744263,-0.14227256178855896,-0.05304330214858055,0.33057358860969543,0.31506669521331787,0.7070966362953186,0.6342352032661438,0.7906823754310608,0.6278039216995239,0.8825835585594177,0.9491028189659119,0.43979063630104065,23.40047836303711,91.61763763427734,170.20387268066406,29.299928665161133,92.0999984741211,162.7246856689453,27.191991806030273,227.041748046875,6.050384521484375,3.4125306606292725,0.35105711221694946,11.91716480255127,3.6039605140686035,4.450074672698975,3.5902605056762695,2.5965583324432373,6.317234992980957,2.1057450771331787,0.21537230129193685,0.27747922798963365,0.2242599026162964,0.1452583276660229,0.1376302404361102,3.291643064440855,138.5140151977539,3.680956081104049,108.36419677734375,649.0525994850159,257.52777099609375,-26.608889922499657,-1857.2396636009216,0.027602767097772922,-0.09765793196856976,0.32282014191150665,1.1045843362808228,0.6706659197807312
2024-11-10 05:05:00,6094.41943359375,76.90565490722656,139.57122802734375,6.0,49.72205352783203,64.67438507080078,51.89397430419922,33.67861557006836,31.965091705322266,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.29002380371094,135.2941131591797,988.7019653320312,487.88330078125,367.2877197265625,347.5368957519531,366.30108642578125,344.7642822265625,417.3070068359375,402.48590087890625,408.615234375,390.1949462890625,468.6725769042969,452.75457763671875,466.6260986328125,455.04779052734375,2.440000057220459,2.0,931.7974853515625,-0.029355324804782867,-1.921528935432434,-1.8136171102523804,-1.865484595298767,-1.8049553632736206,-0.1484580785036087,-0.07367541640996933,0.33130407333374023,0.3458348512649536,0.7237325310707092,0.6252586841583252,0.784927487373352,0.631327748298645,0.8958139419555664,0.9507726430892944,0.45917585492134094,23.35942840576172,93.78445434570312,170.39920043945312,29.342655181884766,92.0999984741211,162.7246856689453,27.191991806030273,220.01710510253906,5.785876750946045,3.468602418899536,0.3380708396434784,55.47294998168945,3.604719877243042,4.406659126281738,3.4193952083587646,4.211490154266357,11.671663284301758,64.50634765625,0.21438007262417727,0.2788480841934931,0.22374445926422074,0.14520768028519934,0.13781970363290952,3.288107784793834,138.49205017089844,3.8935369359664094,102.02532958984375,649.0525994850159,258.8326348198785,-29.355324804782867,-1851.3965010643005,0.027196944857990856,-0.11106674745678902,0.3385694622993469,1.1005913615226746,0.6744956076145172
