datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 05:10:00,6103.86865234375,76.89280700683594,139.67591857910156,6.0,49.78388977050781,64.59326171875,51.85801696777344,34.4222297668457,32.38358688354492,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.2941131591797,984.5780029296875,487.3943786621094,368.23687744140625,347.9195251464844,370.2998046875,345.4416198730469,416.7420654296875,397.62579345703125,408.194091796875,390.1457824707031,467.74407958984375,452.1328125,473.9041748046875,458.2558898925781,2.440000057220459,2.0,933.12255859375,-0.031102435663342476,-1.9245245456695557,-1.8065472841262817,-1.8585643768310547,-1.8056094646453857,-0.1870070993900299,-0.11782132834196091,0.35544171929359436,0.3661310374736786,0.7162178158760071,0.626350462436676,0.8007539510726929,0.6472112536430359,0.8911641240119934,0.9375290870666504,0.49715545773506165,24.398151397705078,93.78445434570312,170.39920043945312,29.342655181884766,92.0999984741211,162.7246856689453,27.191991806030273,231.57009887695312,5.358319282531738,3.5908398628234863,0.32232579588890076,13.438976287841797,3.45910906791687,4.415826797485352,3.6629395484924316,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21362718556806468,0.27717554355932406,0.22252745346003888,0.147708909447746,0.13896090796482635,3.298685188048723,138.48591995239258,3.8712943243362803,113.59967041015625,649.0525994850159,259.20071072048614,-31.102435663342476,-1848.8114178180695,0.027055276532889253,-0.1524142138659954,0.3607863783836365,1.1243595778942108,0.6712841391563416
2024-11-10 05:15:00,6096.2841796875,76.87676239013672,139.6676025390625,6.0,49.74952697753906,64.27146911621094,52.13148498535156,34.15205001831055,32.281681060791016,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.18882751464844,957.8046264648438,489.389404296875,370.1660461425781,346.8059387207031,369.54449462890625,345.28411865234375,415.3282165527344,398.6241149902344,409.3385314941406,388.2697448730469,467.4696960449219,451.9221496582031,471.3115234375,450.9892883300781,2.440000057220459,2.0,941.3565673828125,-0.07169830054044724,-1.9196269512176514,-1.8236579895019531,-1.8674836158752441,-1.8275705575942993,-0.18204252421855927,-0.11064490675926208,0.34904298186302185,0.37146154046058655,0.6941157579421997,0.6280048489570618,0.7955891489982605,0.6148879528045654,0.8903657793998718,0.9371615648269653,0.47326263785362244,25.21068572998047,93.78445434570312,170.39920043945312,29.342655181884766,92.0999984741211,162.7246856689453,27.191991806030273,230.96458435058594,5.183930397033691,5.2759809494018555,0.3424021899700165,13.380027770996094,3.507667303085327,4.4327521324157715,3.7335469722747803,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2138971459911814,0.27633396029724255,0.22413832918819873,0.14683609015946578,0.13879447436391154,3.2963438281676134,138.45959854125977,3.7707085755202763,121.26315307617188,649.0525994850159,261.4879353841146,-71.69830054044724,-1859.584778547287,0.026147888699113244,-0.14634371548891068,0.3602522611618042,1.1030331254005432,0.6610603034496307
2024-11-10 05:20:00,6111.5224609375,76.902587890625,139.67881774902344,6.0,49.73378372192383,64.4198226928711,52.08443069458008,34.2270622253418,32.520442962646484,7.0,7.0,7.0,7.0,7.0,140.45945739746094,138.09567260742188,140.37078857421875,135.090576171875,960.3906860351562,487.5967102050781,367.2418212890625,345.98944091796875,367.2877197265625,345.39288330078125,414.78021240234375,399.2816467285156,408.2432556152344,390.0755310058594,466.0471496582031,450.5470275878906,471.989013671875,456.2359313964844,2.440000057220459,2.0,936.030517578125,-0.027915772050619125,-1.9086582660675049,-1.7985703945159912,-1.8434929847717285,-1.7647485733032227,-0.131988987326622,-0.07182670384645462,0.28648805618286133,0.33528050780296326,0.7185992002487183,0.6360458135604858,0.7978212833404541,0.6153945326805115,0.8894619941711426,0.9284518957138062,0.47265297174453735,23.972816467285156,93.70098114013672,170.77554321289062,29.342655181884766,92.0999984741211,162.7246856689453,27.191991806030273,226.8067626953125,4.400625705718994,6.130925178527832,0.32173994183540344,21.987560272216797,3.4343645572662354,4.443736553192139,3.6951682567596436,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21346296096968875,0.27649708242690446,0.2235522006258391,0.14690637834367093,0.13958137763389672,3.29377024843729,138.50412368774414,3.7714622849161556,108.06671142578125,649.0525994850159,260.00847710503473,-27.915772050619125,-1828.8675546646118,0.02663956140521274,-0.10190784558653831,0.3108842819929123,1.1055185496807098,0.677322506904602
2024-11-10 05:25:00,6102.2841796875,76.9040756225586,139.7627410888672,6.0,49.5431022644043,64.48479461669922,51.99011993408203,33.736148834228516,32.04881286621094,7.0,7.0,7.0,7.0,7.0,140.4594268798828,138.09567260742188,140.37078857421875,135.18882751464844,964.4119873046875,488.061767578125,366.6101989746094,347.18243408203125,368.6793212890625,345.283935546875,416.3908996582031,400.4061584472656,407.5397644042969,389.9140625,468.2510986328125,452.5544128417969,472.9945068359375,457.3678283691406,2.440000057220459,2.0,927.9259643554688,-0.04366499185562134,-1.9034910202026367,-1.8060317039489746,-1.8544491529464722,-1.7859563827514648,-0.11151865869760513,-0.04548102244734764,0.2996107041835785,0.31981757283210754,0.7242854833602905,0.6619779467582703,0.7735925316810608,0.6198318600654602,0.8781734704971313,0.9741470217704773,0.4329003691673279,23.56824493408203,93.6043930053711,171.2109832763672,28.939809799194336,92.0999984741211,162.7246856689453,27.191991806030273,230.55189514160156,5.168723106384277,6.823912143707275,0.3783908784389496,13.44979190826416,3.5599465370178223,4.476602554321289,3.7325642108917236,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21372936008699636,0.2781879466331039,0.22428581490628932,0.14553802996950915,0.13825884840410127,3.282013218987063,138.52867889404297,3.7929875131606554,107.7569580078125,649.0525994850159,257.75721232096356,-43.66499185562134,-1837.482064962387,0.026999548449161578,-0.07849984057247639,0.309714138507843,1.083508461713791,0.6931317150592804
2024-11-10 05:30:00,6091.91259765625,76.90129852294922,139.7802734375,6.0,49.909088134765625,64.56717681884766,52.369049072265625,33.77935791015625,31.79693031311035,7.0,7.0,7.0,7.0,7.0,140.43487548828125,138.09567260742188,140.2655029296875,135.18882751464844,962.6424560546875,488.93133544921875,367.8437805175781,347.2914123535156,368.926513671875,345.4997253417969,415.8522644042969,399.52728271484375,408.0046081542969,390.4267883300781,468.57403564453125,452.9808654785156,474.37554931640625,457.1923828125,2.440000057220459,2.0,925.5054931640625,-0.06086661294102669,-1.9205217361450195,-1.8060306310653687,-1.8544477224349976,-1.7865262031555176,-0.13631412386894226,-0.06543129682540894,0.29717323184013367,0.30298590660095215,0.7109673619270325,0.6438891291618347,0.7805002927780151,0.5917766094207764,0.8840827941894531,0.9542444944381714,0.44272738695144653,24.819116592407227,93.6043930053711,171.2109832763672,28.939809799194336,92.0999984741211,159.764404296875,27.191991806030273,221.4740753173828,5.87600040435791,8.150663375854492,0.3478900194168091,45.61941909790039,3.505786180496216,4.483493804931641,3.805025339126587,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21473515220528136,0.2778019607215105,0.2253191982392771,0.14533656761365193,0.13680712122027913,3.2963746791199946,138.49621963500977,3.7924738044011184,110.65829467773438,649.0525994850159,257.0848592122396,-60.86661294102669,-1841.8815732002258,0.026947257196605186,-0.1008727103471756,0.3000795692205429,1.0763885974884033,0.6774282455444336
2024-11-10 05:35:00,6111.25146484375,76.91773223876953,139.7406768798828,6.0,49.844505310058594,64.28213500976562,52.25986099243164,33.29926300048828,31.687259674072266,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.21339416503906,951.2279663085938,490.2868957519531,369.2985534667969,347.18243408203125,368.30731201171875,345.90679931640625,415.28375244140625,400.5643005371094,408.13641357421875,390.6373596191406,469.7184753417969,454.0444030761719,470.370849609375,455.3603210449219,2.440000057220459,2.0,924.7582397460938,-0.0004819967143703252,-1.8942261934280396,-1.791929841041565,-1.8320209980010986,-1.777306079864502,-0.15940923988819122,-0.07495748996734619,0.31687426567077637,0.31455403566360474,0.6888517141342163,0.6256152391433716,0.8105289936065674,0.6430108547210693,0.9014776349067688,0.9248573780059814,0.43499982357025146,32.02663803100586,93.6043930053711,171.2109832763672,28.939809799194336,92.0999984741211,159.764404296875,27.191991806030273,221.8165740966797,5.478872776031494,7.345639228820801,0.35084250569343567,22.789243698120117,3.610567092895508,4.464240550994873,3.6636576652526855,4.211490154266357,6.650832653045654,15.949950218200684,0.2154291993560093,0.2778289962334953,0.2258684270617883,0.14392024803369327,0.13695312931501383,3.2711187532473844,138.46574020385742,3.7356458530200483,107.41973876953125,649.0525994850159,256.8772888183594,-0.4819967143703252,-1823.8707780838013,0.027632988779504864,-0.11718336492776871,0.31571415066719055,1.132034420967102,0.657233476638794
2024-11-10 05:40:00,6082.06787109375,76.93743133544922,139.7847900390625,6.0,49.80162048339844,64.41057586669922,51.97107696533203,32.91997528076172,31.09190559387207,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.2941131591797,942.0477294921875,489.9626159667969,369.494873046875,347.7015380859375,368.86871337890625,345.750732421875,416.952392578125,404.1578674316406,407.9468994140625,391.7727355957031,466.6572265625,451.4449768066406,466.4110107421875,456.3943786621094,2.440000057220459,2.0,921.62060546875,-0.02886674366891384,-1.876953363418579,-1.7712712287902832,-1.818908452987671,-1.777219533920288,-0.11699314415454865,-0.04073599353432655,0.2895630896091461,0.32632046937942505,0.6992858052253723,0.6004589796066284,0.7890708446502686,0.6040387749671936,0.8943603038787842,0.9352969527244568,0.43960845470428467,25.082456588745117,93.20155334472656,164.2222442626953,28.96422576904297,92.0999984741211,159.764404296875,27.191991806030273,225.9754180908203,3.5817720890045166,6.540903091430664,0.35018059611320496,19.429933547973633,3.5558786392211914,4.440151691436768,3.586576223373413,4.211490154266357,6.317234992980957,2.1057450771331787,0.2163452165560319,0.2798085654466811,0.22576963945305933,0.14300898468775294,0.13506759385647474,3.270082107525846,138.48591995239258,3.7173451508601225,99.10888671875,649.0525994850159,256.00572374131946,-28.86674366891384,-1811.0881447792053,0.02719332441210136,-0.0788645688444376,0.3079417794942856,1.0910902321338654,0.6498723924160004
2024-11-10 05:45:00,6113.2900390625,76.97309875488281,139.76815795898438,6.0,50.098270416259766,64.77171325683594,52.39415740966797,34.062713623046875,32.4033203125,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.92469787597656,140.16021728515625,135.39939880371094,947.991455078125,487.8183288574219,367.9070739746094,346.4682922363281,368.6793212890625,345.7999572753906,416.1226806640625,402.57391357421875,408.7981262207031,392.2923889160156,464.5641784667969,449.60595703125,473.3072204589844,459.1944580078125,2.440000057220459,2.0,927.9976806640625,-0.03844713792204857,-1.9068894386291504,-1.7906960248947144,-1.8506550788879395,-1.7845721244812012,-0.18553540110588074,-0.1107763722538948,0.3303922414779663,0.32515379786491394,0.6909313201904297,0.644512414932251,0.7729885578155518,0.599541187286377,0.8633062839508057,0.9360807538032532,0.44893258810043335,24.126604080200195,93.20155334472656,164.2222442626953,28.96422576904297,92.0999984741211,159.764404296875,27.191991806030273,218.3074493408203,5.662264347076416,6.017065525054932,0.34216272830963135,28.680736541748047,3.514127016067505,4.369029521942139,3.629169225692749,4.211490154266357,4.702581405639648,2.1057450771331787,0.21434233047716256,0.2771217419905739,0.22416514001909843,0.14573519923295478,0.13863558828021033,3.303341898150626,138.45347595214844,3.7216940103440743,103.44363403320312,649.0525994850159,257.77713351779516,-38.44713792204857,-1833.2031667232513,0.027009505983159324,-0.14815588667988777,0.3277730196714401,1.0727591514587402,0.6677218675613403
2024-11-10 05:50:00,6092.6826171875,76.99290466308594,139.78318786621094,6.0,49.39570236206055,64.22115325927734,52.12335205078125,33.24342727661133,31.382110595703125,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,135.52301025390625,954.1031494140625,488.19140625,366.7721252441406,346.5359802246094,366.92059326171875,345.5301513671875,416.390380859375,401.1965026855469,408.136962890625,391.0460205078125,469.1975402832031,453.89593505859375,477.0428161621094,458.369140625,2.440000057220459,2.0,924.0669555664062,-0.00795493833720684,-1.877915620803833,-1.7652184963226318,-1.8185155391693115,-1.7733057737350464,-0.10619226098060608,-0.04724425449967384,0.3153822422027588,0.30632713437080383,0.7142311334609985,0.6599948406219482,0.7785547971725464,0.6143257021903992,0.8650354743003845,0.9709241986274719,0.4608193039894104,25.399703979492188,93.20155334472656,164.2222442626953,28.96422576904297,92.0999984741211,159.764404296875,27.191991806030273,217.2342529296875,4.05415153503418,6.114774703979492,0.32280203700065613,35.18044662475586,3.511403799057007,4.339306354522705,3.5172457695007324,4.211490154266357,7.449272155761719,5.698731422424316,0.21442294836552844,0.27877909151597446,0.2262634660704256,0.14430716336773794,0.13622733068033352,3.266804077220578,138.46417999267578,3.7583568724457663,107.88668823242188,649.0525994850159,256.68526543511285,-7.9549383372068405,-1808.7388575077057,0.02733126448428946,-0.07671825774013996,0.3108546882867813,1.085717648267746,0.6871129870414734
2024-11-10 05:55:00,6094.7763671875,77.0119857788086,139.8023681640625,6.0,49.898746490478516,64.4726333618164,52.190399169921875,33.292633056640625,31.438772201538086,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,135.39939880371094,968.2416381835938,490.97784423828125,368.0684509277344,347.80657958984375,368.3070373535156,346.30657958984375,416.1715393066406,400.0544128417969,407.2694091796875,390.8561706542969,470.58770751953125,455.0805358886719,474.4986267089844,455.45489501953125,2.440000057220459,2.0,925.9534912109375,-0.0428311824798584,-1.8802231550216675,-1.7821118831634521,-1.8262474536895752,-1.7844175100326538,-0.20169880986213684,-0.13374346494674683,0.33013832569122314,0.3510647416114807,0.6966190338134766,0.634361207485199,0.7913470268249512,0.6115269660949707,0.8782302737236023,0.9620699882507324,0.45925605297088623,24.090662002563477,91.54134368896484,164.37484741210938,30.13613510131836,92.0999984741211,159.764404296875,27.191991806030273,219.40562438964844,5.31289005279541,6.690621852874756,0.3654976487159729,30.791400909423828,3.472399950027466,4.360321998596191,3.5157265663146973,4.211490154266357,4.695531845092773,2.1057450771331787,0.21573807566238756,0.27874852241065856,0.22564607483916055,0.14394126294824208,0.13592606413955124,3.278829265896081,138.43327713012695,3.812740274033973,109.34359741210938,649.0525994850159,257.2093031141493,-42.8311824798584,-1818.2500004768372,0.026836598778547303,-0.16772113740444183,0.34060153365135193,1.0971105098724365,0.6654901206493378
2024-11-10 06:00:00,6091.8427734375,77.01518249511719,139.8057403564453,6.0,49.68735885620117,64.50151824951172,52.32439041137695,35.52751159667969,33.40434265136719,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,135.39939880371094,951.5342407226562,491.1622314453125,370.5372619628906,347.85992431640625,369.0311584472656,345.4813232421875,417.30670166015625,403.83984375,407.539306640625,392.28790283203125,466.6031188964844,451.44769287109375,464.0423278808594,453.7713928222656,2.440000057220459,2.0,927.3931274414062,-0.033831365406513214,-1.9056651592254639,-1.7923022508621216,-1.8426759243011475,-1.7989345788955688,-0.18562866747379303,-0.11851894110441208,0.32912829518318176,0.33309614658355713,0.730828046798706,0.6472824811935425,0.789471447467804,0.617886483669281,0.8723005652427673,0.951951801776886,0.46095988154411316,25.144123077392578,91.54134368896484,164.37484741210938,30.13613510131836,92.0999984741211,159.764404296875,27.191991806030273,212.6007843017578,4.218153476715088,2.1310880184173584,0.3067883253097534,44.15766143798828,3.7612130641937256,4.3818745613098145,3.06538987159729,14.674199104309082,45.618385314941406,3160.13232421875,0.21103583919553764,0.2739556367358243,0.2222360353831074,0.15089508472432656,0.1418774039612041,3.339294738401298,138.43327713012695,3.7487542976191106,100.37179565429688,649.0525994850159,257.6092020670573,-33.831365406513214,-1834.8944783210754,0.02713977149830612,-0.15207380428910255,0.33111222088336945,1.0984146893024445,0.6890552639961243
2024-11-10 06:05:00,6107.337890625,77.05927276611328,139.8904266357422,6.0,49.73062515258789,64.29963684082031,52.09717559814453,33.63496398925781,31.886207580566406,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.94918823242188,140.16021728515625,135.2941131591797,972.6353149414062,490.0625305175781,369.18585205078125,346.8587341308594,369.60906982421875,345.7999572753906,416.5804443359375,401.5381164550781,407.8981628417969,392.45477294921875,464.68511962890625,450.1357421875,475.69696044921875,458.76953125,2.440000057220459,2.0,930.1544799804688,-0.05061415582895279,-1.9110846519470215,-1.7990338802337646,-1.8511643409729004,-1.7645008563995361,-0.18566301465034485,-0.12178337574005127,0.3278088867664337,0.32564014196395874,0.710411012172699,0.6639983654022217,0.796265721321106,0.6334394216537476,0.8863480091094971,0.9604328870773315,0.4674338102340698,25.76308250427246,91.54134368896484,164.37484741210938,30.13613510131836,92.0999984741211,159.764404296875,27.191991806030273,219.42953491210938,4.914148330688477,0.1732235848903656,0.36479640007019043,4.672152042388916,3.4889674186706543,4.420411109924316,3.4991455078125,4.211490154266357,6.317234992980957,2.1057450771331787,0.21468130256695508,0.2775740250442266,0.22489742453774575,0.14519821254711773,0.1376490353039548,3.2771135624026813,138.43327713012695,3.8221640879615553,108.0987548828125,649.0525994850159,258.3762444390191,-50.61415582895279,-1831.4459323883057,0.026675817263635365,-0.15372319519519806,0.32672451436519623,1.1129854321479797,0.6872046887874603
2024-11-10 06:10:00,6095.423828125,77.06858825683594,139.89129638671875,6.0,50.01401138305664,64.61339569091797,52.30632019042969,34.52935028076172,32.60108947753906,7.0,7.0,7.0,7.0,7.0,140.23117065429688,137.84390258789062,140.16021728515625,135.18882751464844,959.7090454101562,492.15167236328125,370.4340515136719,347.133544921875,369.6529235839844,346.3066101074219,415.4451904296875,399.5802917480469,407.78521728515625,391.0460205078125,470.32830810546875,454.98284912109375,476.47222900390625,455.5184326171875,2.440000057220459,2.0,935.2274169921875,-0.044992074370384216,-1.958664059638977,-1.8516809940338135,-1.8944224119186401,-1.8297598361968994,-0.15252673625946045,-0.06375323235988617,0.34993472695350647,0.3351798951625824,0.6978983879089355,0.6459725499153137,0.7900514602661133,0.627361536026001,0.8859415650367737,0.9595595598220825,0.46910935640335083,26.10047721862793,91.12323760986328,165.95570373535156,28.82383918762207,92.0999984741211,159.764404296875,27.191991806030273,220.7987518310547,5.382180690765381,1.4946423768997192,0.3704357445240021,5.746638298034668,3.4265048503875732,4.422658443450928,3.6654090881347656,2.5948784351348877,3.2959487438201904,2.1057450771331787,0.21367649742903663,0.27604992473986945,0.2234700033574801,0.14752087310063247,0.13928270137298135,3.317758469468483,138.35602951049805,3.778739221310044,115.5501708984375,649.0525994850159,259.785393608941,-44.992074370384216,-1883.6318254470825,0.027243768839248943,-0.10813998430967331,0.34255731105804443,1.1037322282791138,0.6719354689121246
2024-11-10 06:15:00,6103.025390625,77.08810424804688,139.91299438476562,6.0,49.692832946777344,64.4163818359375,52.251739501953125,34.69081497192383,32.789764404296875,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.0617218017578,135.15914916992188,948.7567749023438,493.77496337890625,371.2005615234375,347.2818908691406,367.42889404296875,346.2577209472656,415.28338623046875,398.8006286621094,407.9468994140625,391.4535827636719,471.7735290527344,456.4230651855469,474.087646484375,453.4542236328125,2.440000057220459,2.0,928.9176025390625,-0.051995452493429184,-1.9514777660369873,-1.8450809717178345,-1.904369831085205,-1.8312638998031616,-0.09790349006652832,-0.01911780796945095,0.3335396349430084,0.3377150893211365,0.6973626613616943,0.6346451044082642,0.7752442359924316,0.6010621190071106,0.8623173236846924,0.9490821361541748,0.4887300431728363,25.196128845214844,91.12323760986328,165.95570373535156,28.82383918762207,92.0999984741211,159.764404296875,27.191991806030273,217.41104125976562,6.020969390869141,0.5016363859176636,0.3422169089317322,28.94164276123047,3.600705146789551,4.467408180236816,3.4823005199432373,4.211490154266357,10.875383377075195,22.175996780395508,0.21250644472269278,0.2754702333134394,0.22344935343148806,0.14835181085594318,0.14022215767643653,3.3104742672931495,138.34859085083008,3.730963110957072,114.0498046875,649.0525994850159,258.0326673719618,-51.995452493429184,-1883.0481171607971,0.027501187808560278,-0.058510649017989635,0.33562736213207245,1.075775295495987,0.6660038828849792
2024-11-10 06:20:00,6100.24560546875,77.11621856689453,139.9271697998047,6.0,49.47129440307617,64.22459411621094,51.50486755371094,33.68949890136719,31.83797836303711,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.03204345703125,135.06065368652344,948.5007934570312,491.4791564941406,367.6882629394531,347.07989501953125,368.0259704589844,346.80999755859375,415.9608459472656,401.85675048828125,407.1634521484375,391.61041259765625,470.4623718261719,455.07879638671875,463.94140625,452.3089599609375,2.440000057220459,2.0,927.600341796875,-0.03597528114914894,-1.89003324508667,-1.7890629768371582,-1.8358821868896484,-1.7831573486328125,-0.10425501316785812,-0.03256003186106682,0.337543785572052,0.33270448446273804,0.720937192440033,0.6578086614608765,0.7605586647987366,0.601263165473938,0.862865686416626,0.9848415851593018,0.458016037940979,25.662317276000977,91.12323760986328,165.95570373535156,28.82383918762207,92.0999984741211,159.764404296875,27.191991806030273,213.63497924804688,4.0054521560668945,4.924487113952637,0.3498806357383728,17.7685546875,3.5805413722991943,4.456502437591553,3.5016260147094727,4.211490154266357,6.317234992980957,2.1057450771331787,0.21441370086136136,0.2783560259931127,0.22322741698625795,0.14601376872721858,0.1379890874320494,3.2678879916704178,138.25818252563477,3.731656152100049,98.49749755859375,649.0525994850159,257.66676161024304,-35.97528114914894,-1824.5339393615723,0.02693930514039019,-0.06840752251446247,0.335124135017395,1.0611902475357056,0.6893729269504547
2024-11-10 06:25:00,6102.0380859375,77.14852905273438,139.91299438476562,6.0,50.082576751708984,64.70787811279297,51.54207992553711,33.90617370605469,32.348575592041016,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.708984375,139.9267578125,135.06065368652344,987.4246826171875,488.80047607421875,367.4496154785156,347.43878173828125,368.78515625,346.584716796875,416.333251953125,401.8079528808594,407.8982238769531,393.22833251953125,465.93719482421875,451.3130798339844,470.9595642089844,457.3678283691406,2.440000057220459,2.0,930.8423461914062,-0.01496254000812769,-1.9468944072723389,-1.8445980548858643,-1.8939871788024902,-1.8080052137374878,-0.10575663298368454,-0.027625106275081635,0.3507460653781891,0.32206210494041443,0.7230752110481262,0.6629257798194885,0.7758018374443054,0.6072701811790466,0.862194299697876,0.9856622219085693,0.45056870579719543,22.660429000854492,91.12323760986328,165.95570373535156,28.82383918762207,92.0999984741211,159.764404296875,27.191991806030273,216.4070281982422,5.637298107147217,7.686290740966797,0.3619530200958252,14.750463485717773,3.5667788982391357,4.446499824523926,3.5392799377441406,4.211490154266357,8.422980308532715,29.262475967407227,0.2153280947755127,0.27820901029255357,0.22160317202038513,0.14577827777208385,0.13908144513946474,3.2932507241352993,138.2244529724121,3.883651994474822,99.622314453125,649.0525994850159,258.56731838650177,-14.96254000812769,-1873.3712136745453,0.027796746154190012,-0.06669086962938309,0.33640408515930176,1.0794369280338287,0.6930004954338074
2024-11-10 06:30:00,6097.40185546875,77.17414093017578,139.93597412109375,6.0,50.015586853027344,64.31507110595703,52.081512451171875,35.02799987792969,32.93594741821289,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,139.9022674560547,135.06065368652344,954.564208984375,490.2447814941406,369.65301513671875,347.6003723144531,370.2189025878906,346.3703308105469,416.3907470703125,400.4656677246094,408.52392578125,391.7046813964844,467.6461486816406,452.8143615722656,471.5588684082031,451.88787841796875,2.440000057220459,2.0,935.6761474609375,-0.025072915479540825,-1.9262837171554565,-1.8336267471313477,-1.876361608505249,-1.8098376989364624,-0.09946949779987335,-0.02427509054541588,0.3015671968460083,0.3460339605808258,0.7107331156730652,0.6540424823760986,0.795868456363678,0.6155400276184082,0.8808805346488953,0.9600996971130371,0.4651390612125397,23.601816177368164,92.17002868652344,181.4896240234375,28.634624481201172,92.0999984741211,159.764404296875,27.191991806030273,219.4979705810547,5.189388275146484,11.873539924621582,0.3351176083087921,20.860130310058594,3.679428815841675,4.432744979858398,3.3344428539276123,4.211490154266357,10.872673034667969,60.64250946044922,0.21339881956617623,0.27440966142528,0.22221339341594612,0.14945208676006802,0.14052603883252965,3.3211025039561632,138.16737365722656,3.7572627749764385,113.1483154296875,649.0525994850159,259.9100409613715,-25.072915479540825,-1861.527442932129,0.027185295861745153,-0.061872294172644615,0.32380057871341705,1.103638470172882,0.6823877990245819
2024-11-10 06:35:00,6093.4453125,77.1949462890625,139.94302368164062,6.0,49.82925033569336,64.35572814941406,52.09383773803711,36.00946044921875,33.43300247192383,7.0,7.0,7.0,7.0,7.0,140.12059020996094,137.6402130126953,139.9267578125,135.03619384765625,956.050537109375,488.7793884277344,368.73248291015625,346.261962890625,368.18798828125,345.7999572753906,416.2843322753906,401.0345764160156,408.4599914550781,391.4533996582031,468.6335754394531,453.62640380859375,466.7320251464844,453.5827941894531,2.440000057220459,2.0,937.966796875,-0.06462030857801437,-1.9853066205978394,-1.891883134841919,-1.9305940866470337,-1.830472469329834,-0.13550089299678802,-0.07398458570241928,0.3458613157272339,0.3689619302749634,0.7040376663208008,0.654765784740448,0.8160551190376282,0.6225379705429077,0.9047753214836121,0.9468710422515869,0.48697781562805176,23.781784057617188,92.17002868652344,181.4896240234375,28.634624481201172,92.0999984741211,159.764404296875,27.191991806030273,215.4500274658203,6.696389198303223,16.053430557250977,0.3348606824874878,45.03523635864258,3.982344150543213,4.569019794464111,3.4022140502929688,4.211490154266357,8.422980308532715,51.7747917175293,0.21139054783930825,0.2730162010957922,0.22099760330143978,0.15276287562981125,0.1418327721336485,3.342332206754569,138.18093872070312,3.7655565470581225,105.27130126953125,649.0525994850159,260.54633246527777,-64.62030857801437,-1909.5640778541565,0.027177731615240848,-0.10474273934960365,0.35741162300109863,1.127324104309082,0.6794017255306244
2024-11-10 06:40:00,6102.89599609375,77.20469665527344,139.94886779785156,6.0,49.57465744018555,64.28761291503906,51.75782775878906,36.803466796875,33.8580322265625,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.13055419921875,134.72190856933594,959.6932983398438,488.244873046875,368.5174865722656,346.5959777832031,368.51190185546875,346.10302734375,417.3554382324219,401.11004638671875,408.9660949707031,392.131103515625,470.993408203125,455.825439453125,472.7830505371094,457.46185302734375,2.440000057220459,2.0,927.4678344726562,-0.057417772710323334,-1.9702651500701904,-1.85416579246521,-1.9032566547393799,-1.8471033573150635,-0.17156268656253815,-0.11592230200767517,0.3477632999420166,0.34839993715286255,0.7188572287559509,0.6953939199447632,0.8074926137924194,0.6119391322135925,0.8874841928482056,0.9611717462539673,0.4751777946949005,23.884639739990234,92.17002868652344,181.4896240234375,28.634624481201172,92.0999984741211,159.764404296875,27.191991806030273,214.14999389648438,6.403282165527344,17.467378616333008,0.33591726422309875,35.037200927734375,3.9397170543670654,4.556330680847168,3.21333384513855,4.211490154266357,22.880380630493164,389.0876159667969,0.20981175868447627,0.2720804907952323,0.21905145549139057,0.155761037857999,0.14329525717090189,3.3450889554307555,138.19812393188477,3.7740507416312905,107.89993286132812,649.0525994850159,257.6299540201823,-57.417772710323334,-1893.697738647461,0.027665987986601824,-0.14374249428510666,0.3480816185474396,1.1134621798992157,0.7071255743503571
2024-11-10 06:45:00,6103.38330078125,77.22848510742188,139.95474243164062,6.0,49.728179931640625,64.33805847167969,51.822078704833984,35.85916519165039,33.06454849243164,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,134.58265686035156,958.1221313476562,490.5321044921875,370.2723693847656,346.9718322753906,369.0836181640625,345.8572692871094,417.6302795410156,400.3082275390625,408.9173583984375,390.4088134765625,475.48638916015625,459.97711181640625,474.1710510253906,454.6647033691406,2.440000057220459,2.0,926.45849609375,-0.03491581231355667,-1.9157131910324097,-1.798988938331604,-1.8414875268936157,-1.8001132011413574,-0.16312319040298462,-0.09615825861692429,0.33049190044403076,0.34252843260765076,0.7228585481643677,0.6589565277099609,0.7955175638198853,0.6132906079292297,0.8766974210739136,0.9702536463737488,0.4482332468032837,24.11631202697754,91.45589447021484,168.84275817871094,29.092403411865234,92.0999984741211,159.764404296875,27.191991806030273,212.816162109375,6.213932037353516,17.575719833374023,0.3096836507320404,16.73548126220703,4.054414749145508,4.714258193969727,3.4459786415100098,4.211490154266357,7.446378231048584,20.124605178833008,0.2117786714925205,0.27399813482558116,0.2206960117417774,0.15271434376962945,0.1408128381704915,3.3240185747227,138.2290916442871,3.767571200943636,117.37310791015625,649.0525994850159,257.3495822482639,-34.91581231355667,-1839.0757143497467,0.027241316439067634,-0.12964072450995445,0.33651016652584076,1.1021628677845001,0.6909075379371643
2024-11-10 06:50:00,6091.71044921875,77.24132537841797,139.9384765625,6.0,49.692996978759766,64.40057373046875,52.13492965698242,34.97500991821289,32.33198165893555,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.84390258789062,140.16021728515625,134.47012329101562,974.8060913085938,491.8055725097656,370.93212890625,346.9718322753906,368.8202819824219,345.44140625,416.90386962890625,399.6398620605469,407.8980407714844,391.3160705566406,475.3695068359375,459.70916748046875,473.1020812988281,455.00262451171875,2.440000057220459,2.0,929.6900024414062,-0.05098487809300423,-1.9070391654968262,-1.810739517211914,-1.8545289039611816,-1.789673089981079,-0.14186465740203857,-0.06377823650836945,0.2944053113460541,0.3334892690181732,0.7577547430992126,0.6607379913330078,0.7768558859825134,0.5950931906700134,0.8648778796195984,0.9680145978927612,0.46021804213523865,25.307044982910156,91.45589447021484,168.84275817871094,29.092403411865234,92.0999984741211,159.764404296875,27.191991806030273,201.1096954345703,5.044349193572998,18.190479278564453,0.30892395973205566,43.91743087768555,4.047530174255371,4.731176376342773,3.5994033813476562,4.211490154266357,8.422980308532715,29.825164794921875,0.2127856308488308,0.2757635389574454,0.22324199727905594,0.14976314575214789,0.13844568716252,3.31228259650686,138.16891479492188,3.84052170345796,114.9449462890625,649.0525994850159,258.2472229003906,-50.98487809300423,-1840.4951691627502,0.02683260764644766,-0.10282144695520401,0.31394729018211365,1.0744024813175201,0.7092463672161102
2024-11-10 06:55:00,6097.021484375,77.23704528808594,139.9442901611328,6.0,49.40983963012695,64.3263168334961,51.8148307800293,35.193565368652344,32.546852111816406,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,134.47012329101562,963.683349609375,492.38104248046875,369.8146057128906,347.5367431640625,367.7454833984375,346.1451110839844,416.1716613769531,402.1626281738281,407.53961181640625,392.28839111328125,473.7777099609375,458.2403259277344,465.5404052734375,453.35760498046875,2.440000057220459,2.0,920.8447265625,-0.01974461041390896,-1.9411985874176025,-1.8367066383361816,-1.875154972076416,-1.8014228343963623,-0.1632661074399948,-0.08715017884969711,0.35036787390708923,0.35989877581596375,0.7413337826728821,0.6788696646690369,0.8004392385482788,0.6396560668945312,0.877949059009552,0.9845358729362488,0.45946282148361206,23.723360061645508,91.45589447021484,168.84275817871094,29.092403411865234,92.0999984741211,159.764404296875,27.191991806030273,204.67364501953125,6.095804214477539,21.675222396850586,0.28554630279541016,38.87069320678711,4.050215244293213,4.703756809234619,3.622556209564209,4.211490154266357,7.443912982940674,5.681722640991211,0.21179451376940608,0.27573376271434097,0.22210347115575457,0.1508566739107706,0.13951157844972775,3.3059383864431755,138.20095825195312,3.793393290461051,100.85867309570312,649.0525994850159,255.79020182291669,-19.74461041390896,-1863.6207580566406,0.028181489087619496,-0.12520814314484596,0.3551333248615265,1.1202672719955444,0.7101017236709595
2024-11-10 07:00:00,6096.55078125,77.27365112304688,139.9442901611328,6.0,49.7988395690918,64.44963073730469,52.02159881591797,34.17620849609375,31.37723731994629,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.2655029296875,134.6166229248047,962.93310546875,492.5953063964844,369.6040344238281,347.64935302734375,370.2723693847656,347.4876403808594,415.80377197265625,400.87738037109375,408.4535217285156,393.7834777832031,469.8841857910156,455.14849853515625,475.2065734863281,457.7889709472656,2.440000057220459,2.0,920.2035522460938,-0.060604121536016464,-1.9121428728103638,-1.7975430488586426,-1.8458714485168457,-1.7822924852371216,-0.1934652030467987,-0.1220557913184166,0.3195395767688751,0.342375785112381,0.7062157988548279,0.6408064365386963,0.788734495639801,0.619534432888031,0.8873316049575806,0.9513112902641296,0.464984655380249,23.71257209777832,90.98285675048828,169.764404296875,27.91438865661621,92.0999984741211,159.764404296875,27.191991806030273,207.3421630859375,5.056976318359375,24.381681442260742,0.3220791518688202,19.29899787902832,3.686572551727295,4.5810723304748535,3.6951467990875244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2148135817125113,0.27801161911656314,0.22440173435275246,0.14742339018188788,0.13534967463628522,3.2853907741201644,138.2639045715332,3.790732720922499,106.4891357421875,649.0525994850159,255.61209784613717,-60.604121536016464,-1834.4624638557434,0.02714914302521425,-0.15776049718260765,0.33095768094062805,1.0985017120838165,0.6735111176967621
2024-11-10 07:05:00,6101.05908203125,77.29644012451172,139.91302490234375,6.0,49.8078498840332,64.6343994140625,52.12197494506836,34.7999267578125,31.959579467773438,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,134.85008239746094,976.2925415039062,494.3058776855469,369.298583984375,347.18243408203125,367.7510681152344,346.7612609863281,415.4451904296875,399.2218017578125,408.3555603027344,392.611572265625,473.47552490234375,458.17681884765625,475.314697265625,454.07257080078125,2.440000057220459,2.0,923.4404907226562,-0.08095717430114746,-1.9095731973648071,-1.8011678457260132,-1.851606011390686,-1.812230110168457,-0.18649226427078247,-0.12184174358844757,0.2996625006198883,0.34533393383026123,0.705411434173584,0.6304083466529846,0.787265956401825,0.6463966965675354,0.8866663575172424,0.9428887963294983,0.4471764862537384,23.682785034179688,90.98285675048828,169.764404296875,27.91438865661621,92.0999984741211,159.764404296875,27.191991806030273,204.84576416015625,5.552159786224365,24.046184539794922,0.29381078481674194,11.735133171081543,3.787994384765625,4.543496608734131,3.6102168560028076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21347099921627635,0.27701596954673774,0.2233890862294835,0.1491486814817295,0.13697526352577288,3.3042083417733976,138.3749122619629,3.8404841980800435,111.61416625976562,649.0525994850159,256.5112474229601,-80.95717430114746,-1843.6442911624908,0.026789364108551858,-0.15416700392961502,0.32249821722507477,1.1104643046855927,0.6679098904132843
2024-11-10 07:10:00,6111.306640625,77.31851196289062,139.93760681152344,6.0,49.83831787109375,64.53885650634766,52.24110794067383,34.74484634399414,31.868608474731445,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.9247283935547,140.2655029296875,134.97982788085938,950.2559814453125,492.22943115234375,366.2911682128906,347.43878173828125,366.44854736328125,346.9718322753906,415.76422119140625,401.421630859375,407.1077575683594,392.67962646484375,472.298583984375,457.1333312988281,464.4615478515625,451.3583984375,2.440000057220459,2.0,927.1735229492188,-0.018859634175896645,-1.8579206466674805,-1.7556242942810059,-1.808756709098816,-1.788095474243164,-0.15687502920627594,-0.10392579436302185,0.2955625057220459,0.3145541548728943,0.6834615468978882,0.645712673664093,0.7921653389930725,0.599295973777771,0.8830389976501465,0.9269954562187195,0.4536644220352173,29.821426391601562,90.98285675048828,169.764404296875,27.91438865661621,92.0999984741211,159.764404296875,27.191991806030273,209.9462432861328,5.226169109344482,27.89511489868164,0.3078248202800751,13.414872169494629,3.686145067214966,4.464231014251709,3.442803144454956,4.211490154266357,4.913671493530273,2.1057450771331787,0.2136858323095746,0.27671558467397456,0.22398798972209827,0.14897134828442657,0.13663924500992597,3.2973672037118065,138.3749122619629,3.7317949983205443,95.36822509765625,649.0525994850159,257.5482008192274,-18.859634175896645,-1802.5992810726166,0.026891462664469627,-0.1304004117846489,0.3050583302974701,1.091813325881958,0.6645871102809906
2024-11-10 07:15:00,6088.00634765625,77.31513977050781,139.94265747070312,6.0,49.41796112060547,64.37701416015625,52.431949615478516,34.260379791259766,31.62193489074707,7.0,7.0,7.0,7.0,7.0,140.35411071777344,137.94918823242188,140.24098205566406,135.18882751464844,969.61181640625,488.2284240722656,366.2030029296875,347.3299865722656,367.6964416503906,346.37017822265625,417.1982421875,401.5520935058594,408.7837219238281,393.73443603515625,470.6221923828125,455.7764892578125,467.37188720703125,456.0743103027344,2.440000057220459,2.0,935.7415161132812,-0.03736231476068497,-1.8856326341629028,-1.7921414375305176,-1.8346138000488281,-1.7783126831054688,-0.12112420797348022,-0.04574504494667053,0.3401317298412323,0.3675961196422577,0.667137086391449,0.6177815794944763,0.7817684412002563,0.6276969909667969,0.8921121954917908,0.9273737072944641,0.46895891427993774,27.6058292388916,90.98285675048828,169.764404296875,27.91438865661621,92.0999984741211,159.764404296875,27.191991806030273,210.32012939453125,4.915755748748779,30.206966400146484,0.32234272360801697,12.01613712310791,3.6157023906707764,4.443643569946289,3.6045238971710205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21290820309609443,0.27735653383351816,0.22589341859354556,0.1476045497090612,0.13623729476778068,3.294056732920621,138.43327713012695,3.8223816246033824,97.03799438476562,649.0525994850159,259.9281989203559,-37.36231476068497,-1822.6751387119293,0.02642454570111988,-0.08343462646007538,0.353863924741745,1.0956169366836548,0.6424593329429626
2024-11-10 07:20:00,6112.13818359375,77.34146881103516,139.9605712890625,6.0,49.47868728637695,64.59054565429688,51.696678161621094,34.87196350097656,31.987503051757812,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.18472290039062,135.18882751464844,999.970458984375,490.6385803222656,370.9154357910156,348.9039306640625,372.34149169921875,346.2577209472656,416.635498046875,397.9839172363281,406.8116149902344,385.0420227050781,473.0681457519531,450.35955810546875,474.0581359863281,445.7383728027344,2.440000057220459,2.0,950.1708374023438,-0.013132067397236824,-1.9283835887908936,-1.813732385635376,-1.8661819696426392,-1.777847170829773,-0.15171673893928528,-0.06352962553501129,0.36963415145874023,0.3536808490753174,0.7050638794898987,0.6387298703193665,0.7949325442314148,0.6426348090171814,0.891912043094635,0.9394490122795105,0.49356016516685486,32.59210205078125,91.63594818115234,167.50604248046875,29.68446159362793,92.0999984741211,159.764404296875,27.191991806030273,210.15635681152344,4.775031566619873,29.76483726501465,0.2923280596733093,14.109749794006348,3.453178644180298,4.379582405090332,3.5751755237579346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2126968595823244,0.2776590684361236,0.2222314636637987,0.14990610161497417,0.13750650670277914,3.288347224109556,138.43940353393555,3.9264967994414928,139.5447998046875,649.0525994850159,263.9363437228733,-13.132067397236824,-1846.5362787246704,0.026318421148314855,-0.10762318223714828,0.3616575002670288,1.1162499487400055,0.6718968749046326
2024-11-10 07:25:00,6097.1044921875,77.3883285522461,139.88877868652344,6.0,49.86455535888672,64.50355529785156,52.27611541748047,34.61098098754883,31.93476676940918,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.18882751464844,964.353515625,492.89959716796875,377.0681457519531,348.17181396484375,370.44940185546875,347.5371398925781,411.52984619140625,392.4783630371094,407.5890197753906,390.7442932128906,468.0459899902344,452.5928955078125,470.2583312988281,447.3397521972656,2.440000057220459,2.0,951.4381103515625,-0.06972242891788483,-1.956212043762207,-1.847318172454834,-1.8956372737884521,-1.8207768201828003,-0.11317021399736404,-0.03996098041534424,0.32696205377578735,0.3614141643047333,0.6965578198432922,0.6010298728942871,0.7878319621086121,0.6213638186454773,0.8941788077354431,0.9254383444786072,0.5033705234527588,27.124595642089844,91.63594818115234,167.50604248046875,29.68446159362793,92.0999984741211,159.764404296875,27.191991806030273,217.32559204101562,4.930254936218262,22.480300903320312,0.35083624720573425,4.053597450256348,3.4486327171325684,4.393333911895752,3.5952301025390625,2.589552164077759,3.2959487438201904,2.1057450771331787,0.21383661801423465,0.27661375932290466,0.22417822927209968,0.14842396702958696,0.13694742636117405,3.304456035619815,138.45959854125977,3.795979616989686,126.07647705078125,649.0525994850159,264.28836398654516,-69.72242891788483,-1879.9860775470734,0.02591706067414831,-0.07656559720635414,0.3441881090402603,1.0985138714313507,0.6487938463687897
2024-11-10 07:30:00,6099.94091796875,77.40271759033203,139.90089416503906,6.0,49.31455993652344,64.24357604980469,51.95732879638672,33.316619873046875,30.59151268005371,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.34628295898438,135.18882751464844,954.4667358398438,489.02587890625,365.6539611816406,346.58544921875,367.9627685546875,348.2142639160156,413.5016784667969,396.84259033203125,406.6500549316406,392.042724609375,465.6750183105469,450.6152038574219,463.098388671875,453.1850891113281,2.440000057220459,2.0,922.9706420898438,-0.0469379797577858,-1.8421192169189453,-1.739182949066162,-1.777522087097168,-1.7457972764968872,-0.1394783854484558,-0.0788850486278534,0.3269478678703308,0.3147018551826477,0.6767603754997253,0.6440178751945496,0.7805047631263733,0.610824465751648,0.8882777690887451,0.9394015073776245,0.45337846875190735,23.698259353637695,91.63594818115234,167.50604248046875,29.68446159362793,92.0999984741211,159.764404296875,27.191991806030273,214.2283477783203,4.358635902404785,12.150495529174805,0.3663080334663391,0.0,3.466848373413086,4.447420597076416,3.677687883377075,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21494981557777587,0.2800216577363186,0.22646898313748842,0.1452188016400081,0.13334074190840897,3.2495722624826913,138.47979354858398,3.755315333084281,95.05654907226562,649.0525994850159,256.3807339138455,-46.9379797577858,-1776.1553823947906,0.026307454306816615,-0.1091817170381546,0.32082486152648926,1.0859169960021973,0.6603891253471375
2024-11-10 07:35:00,6101.125,77.41227722167969,139.91464233398438,6.0,50.062042236328125,64.74264526367188,52.6351203918457,33.8562126159668,31.160715103149414,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.2941131591797,949.41796875,490.49945068359375,372.1940612792969,350.18182373046875,370.8673095703125,347.6984558105469,416.0769958496094,392.9971618652344,407.5888977050781,387.133056640625,470.1041564941406,453.8422546386719,471.3606262207031,446.1090393066406,2.440000057220459,2.0,937.0636596679688,-0.07665140926837921,-1.9696242809295654,-1.8577319383621216,-1.908270001411438,-1.836087703704834,-0.18479183316230774,-0.09085655212402344,0.3627723455429077,0.3153846561908722,0.6835691928863525,0.6569005250930786,0.8044829368591309,0.6190689206123352,0.9018693566322327,0.962714672088623,0.451996386051178,26.119352340698242,93.5677719116211,177.357421875,27.767900466918945,92.0999984741211,159.764404296875,27.191991806030273,220.55752563476562,4.589056968688965,14.009197235107422,0.3581322729587555,0.2917505204677582,3.5594096183776855,4.480305194854736,3.7485320568084717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21536068681662826,0.2785148173637986,0.22642974940479033,0.14564522093534144,0.1340495254794414,3.2918948483742114,138.48591995239258,3.7347261775492226,130.23025512695312,649.0525994850159,260.29546101888025,-76.65140926837921,-1892.9284811019897,0.026807042970624754,-0.1378241926431656,0.33907850086688995,1.1140173971652985,0.6702348589897156
2024-11-10 07:40:00,6102.5927734375,77.41954040527344,139.91590881347656,6.0,49.62861251831055,64.51451873779297,52.465972900390625,34.20078659057617,31.53504180908203,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.2941131591797,986.3302612304688,493.315673828125,372.9828186035156,347.604248046875,371.614990234375,349.1634826660156,410.50396728515625,392.72344970703125,407.9468994140625,391.4739074707031,465.5617370605469,450.8354187011719,470.3011779785156,451.1290588378906,2.440000057220459,2.0,935.892822265625,-0.0660192221403122,-1.9517353773117065,-1.8247803449630737,-1.877352237701416,-1.8008381128311157,-0.12609180808067322,-0.03960755094885826,0.3258388340473175,0.31470221281051636,0.705212414264679,0.6288245320320129,0.792066752910614,0.6293416023254395,0.8988450169563293,0.948743999004364,0.4543713331222534,28.652568817138672,93.5677719116211,177.357421875,27.767900466918945,92.0999984741211,159.764404296875,27.191991806030273,212.63169860839844,4.603079319000244,13.235677719116211,0.3306230902671814,4.630862712860107,3.560809850692749,4.439937114715576,3.706022262573242,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21359885912862106,0.27766699289730074,0.2258107044693597,0.14719833229980447,0.13572511120491404,3.289520195453553,138.48591995239258,3.8789949040294895,115.98202514648438,649.0525994850159,259.97022840711804,-66.0192221403122,-1863.676518201828,0.026598654620273235,-0.08284967951476574,0.32027052342891693,1.1067375540733337,0.667018473148346
