datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 07:45:00,6100.9931640625,77.43467712402344,139.93470764160156,6.0,49.47150421142578,64.40043640136719,51.77699661254883,33.43113327026367,30.817453384399414,7.0,7.0,7.0,7.0,7.0,140.54017639160156,138.09567260742188,140.2655029296875,135.2941131591797,955.423828125,491.3843994140625,367.9132385253906,348.2712707519531,367.7522277832031,348.05682373046875,414.210693359375,398.21697998046875,406.91778564453125,392.2392578125,468.16900634765625,452.71917724609375,468.6717224121094,455.2086486816406,2.440000057220459,2.0,917.659423828125,-0.031037526205182076,-1.8822307586669922,-1.7669692039489746,-1.8220244646072388,-1.7484681606292725,-0.16295722126960754,-0.08577465265989304,0.3213590383529663,0.34190633893013,0.7134392857551575,0.6394199728965759,0.7925042510032654,0.6162089109420776,0.9054694175720215,0.9695653319358826,0.45754629373550415,25.713048934936523,93.5677719116211,177.357421875,27.767900466918945,92.0999984741211,159.764404296875,27.191991806030273,214.09988403320312,5.265031814575195,13.756412506103516,0.3428669571876526,2.7004055976867676,3.4678728580474854,4.423579216003418,3.682819128036499,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21518937384139664,0.2801267073889018,0.225217721960215,0.14541754389539693,0.13404865291408966,3.255723376356981,138.54886627197266,3.7584326450435435,98.92251586914062,649.0525994850159,254.9053955078125,-31.037526205182076,-1804.9231469631195,0.027300308645232377,-0.12436593696475029,0.33163268864154816,1.1006087064743042,0.6764296293258667
2024-11-10 07:50:00,6094.44921875,77.44918060302734,139.93177795410156,6.0,50.12127685546875,64.72362518310547,52.40355682373047,34.80583190917969,31.958486557006836,7.0,7.0,7.0,7.0,7.0,140.54017639160156,137.9831085205078,140.2655029296875,135.39939880371094,928.2750244140625,492.331298828125,364.81805419921875,347.18243408203125,367.344970703125,348.9464111328125,414.58282470703125,398.5076599121094,409.7962951660156,393.7834777832031,470.2707824707031,454.9233093261719,473.48876953125,456.6536865234375,2.440000057220459,2.0,911.1077880859375,-0.08873388171195984,-1.931674599647522,-1.8379143476486206,-1.8668161630630493,-1.8293285369873047,-0.21117840707302094,-0.14165256917476654,0.35812145471572876,0.32695552706718445,0.6841638088226318,0.6534273028373718,0.802847683429718,0.6156033277511597,0.893230676651001,0.9471004605293274,0.45472103357315063,24.185535430908203,93.71426391601562,167.44500732421875,29.69056510925293,92.0999984741211,159.764404296875,27.191991806030273,210.75784301757812,4.382099151611328,18.712909698486328,0.32671213150024414,6.422950267791748,3.460188388824463,4.446404457092285,3.9077095985412598,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2141817956594392,0.2765815863646234,0.2239345963155248,0.14873474989924002,0.13656727176117262,3.3175604940602974,138.54704666137695,3.6555560291479376,100.30471801757812,649.0525994850159,253.0854966905382,-88.73388171195984,-1866.4334118366241,0.027753888628865863,-0.17641548812389374,0.3425384908914566,1.1106493473052979,0.6687955558300018
2024-11-10 07:55:00,6106.40869140625,77.4421615600586,139.9284210205078,6.0,49.98793411254883,64.56776428222656,51.862972259521484,34.671878814697266,31.939268112182617,7.0,7.0,7.0,7.0,7.0,140.45924377441406,137.94918823242188,140.2655029296875,135.39939880371094,953.4169311523438,493.4293518066406,366.9217529296875,348.11627197265625,368.820556640625,347.7030944824219,416.5804443359375,397.7242126464844,410.31195068359375,393.7834777832031,471.20904541015625,456.1043701171875,474.3612060546875,455.0967712402344,2.440000057220459,2.0,925.3087768554688,-0.019414052367210388,-1.9441548585891724,-1.8245277404785156,-1.8716232776641846,-1.7896438837051392,-0.09015503525733948,-0.024332307279109955,0.27393457293510437,0.3349064588546753,0.7314245104789734,0.6561324000358582,0.7861849069595337,0.6093152761459351,0.8803669214248657,0.9745563268661499,0.44158390164375305,24.827417373657227,93.71426391601562,167.44500732421875,29.69056510925293,92.0999984741211,159.764404296875,27.191991806030273,215.22344970703125,5.145867824554443,16.36958122253418,0.3738662302494049,4.6649651527404785,3.4998600482940674,4.449986457824707,3.9025869369506836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21451303799409857,0.27707940963277866,0.22255938230503414,0.1487873061678864,0.13706086390020222,3.2971550475074816,138.5183334350586,3.747211741634465,109.6767578125,649.0525994850159,257.0302157931858,-19.414052367210388,-1857.487440109253,0.027822393299518203,-0.057243671268224716,0.30442051589488983,1.0908425450325012,0.6937784552574158
2024-11-10 08:00:00,6096.76953125,77.47097778320312,139.90216064453125,6.0,49.82424545288086,64.52325439453125,51.84529495239258,34.83476257324219,32.209754943847656,7.0,7.0,7.0,7.0,7.0,140.45936584472656,137.94918823242188,140.16021728515625,135.2941131591797,986.2922973632812,492.40728759765625,366.8804016113281,346.8592224121094,368.8200378417969,347.379150390625,415.1664733886719,392.6927185058594,409.6898193359375,392.904541015625,471.6168518066406,456.5712890625,471.9930419921875,454.2287902832031,2.440000057220459,2.0,940.1319580078125,-0.05032085254788399,-1.951707124710083,-1.8368347883224487,-1.8817574977874756,-1.8256428241729736,-0.18541988730430603,-0.11928916722536087,0.3180919587612152,0.3600229024887085,0.7242097854614258,0.6497843265533447,0.8044365048408508,0.6308451890945435,0.8947765827178955,0.9706750512123108,0.4711694121360779,26.782123565673828,93.71426391601562,167.44500732421875,29.69056510925293,92.0999984741211,159.764404296875,27.191991806030273,222.56906127929688,4.1187424659729,11.143697738647461,0.40166735649108887,0.04706867039203644,3.3936874866485596,4.446043014526367,3.9440500736236572,4.211490154266357,3.2959487438201904,3.077486038208008,0.21362038928482302,0.27664207649102424,0.22228559589107033,0.14935330126730728,0.1380986370657751,3.305308439311803,138.4657211303711,3.882550425334113,113.53091430664062,649.0525994850159,261.14776611328125,-50.32085254788399,-1873.9855587482452,0.02674067482108521,-0.15235452726483345,0.33905743062496185,1.1198590993881226,0.6869970560073853
2024-11-10 08:05:00,6096.55126953125,77.48544311523438,139.89002990722656,6.0,49.76088333129883,64.4194107055664,51.905696868896484,34.47342300415039,31.4619083404541,7.0,7.0,7.0,7.0,7.0,140.54017639160156,137.98316955566406,140.2655029296875,135.2941131591797,968.8800048828125,490.4940185546875,367.0771484375,346.85894775390625,368.2581787109375,347.24188232421875,414.1023864746094,397.4251708984375,408.56640625,392.1591796875,468.93939208984375,453.77044677734375,460.88116455078125,449.27374267578125,2.440000057220459,2.0,934.4934692382812,-0.03772895410656929,-1.8821038007736206,-1.7729302644729614,-1.8200297355651855,-1.7616997957229614,-0.12401468306779861,-0.02211936004459858,0.3079420328140259,0.29306966066360474,0.7138670682907104,0.6464256048202515,0.7619003653526306,0.6019989252090454,0.8736778497695923,0.9687655568122864,0.4516533315181732,25.51167869567871,93.71426391601562,167.44500732421875,29.69056510925293,92.0999984741211,159.764404296875,27.191991806030273,221.3673553466797,5.232931137084961,10.611777305603027,0.39488697052001953,0.0,3.5540294647216797,4.4464945793151855,3.84624981880188,2.809055805206299,8.422980308532715,23.456979751586914,0.2144668552384318,0.2776443564788138,0.22371089159162208,0.1485786852251075,0.13559921146602483,3.2881938256828573,138.5207405090332,3.8141432900596897,101.09530639648438,649.0525994850159,259.5815192328559,-37.72895410656929,-1809.1908991336823,0.026289618711933666,-0.0730670215561986,0.3005058467388153,1.0628998279571533,0.680146336555481
2024-11-10 08:10:00,6107.2021484375,77.49520111083984,139.89169311523438,6.0,50.02873611450195,64.6343994140625,52.28089141845703,34.982425689697266,32.14787292480469,7.0,7.0,7.0,7.0,7.0,140.54017639160156,138.09567260742188,140.37078857421875,135.2941131591797,955.3296508789062,488.24957275390625,366.8800048828125,347.33087158203125,368.51739501953125,346.85546875,415.7149963378906,400.9212951660156,409.2898864746094,394.3530578613281,465.6898193359375,451.366943359375,463.36370849609375,455.36187744140625,2.440000057220459,2.0,932.7330322265625,-0.05795404687523842,-1.976660966873169,-1.8639068603515625,-1.9088295698165894,-1.8684099912643433,-0.10008978843688965,-0.01692490465939045,0.32068368792533875,0.34927603602409363,0.7078758478164673,0.6507472395896912,0.7731509208679199,0.5988996624946594,0.8740619421005249,0.9609035849571228,0.47427693009376526,23.90677833557129,93.81192016601562,168.45822143554688,29.891986846923828,92.0999984741211,159.764404296875,27.191991806030273,215.4816131591797,70.16075134277344,17.577747344970703,0.35321852564811707,0.9654513597488403,3.4205241203308105,4.399204254150391,3.8319602012634277,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21373013035277352,0.2761276755108034,0.22335166957349908,0.1494500757645143,0.13734044879840968,3.3115035718426076,138.57518768310547,3.754241478147199,93.26629638671875,649.0525994850159,259.09250895182294,-57.95404687523842,-1904.451847076416,0.027506737405947057,-0.05850734654814005,0.3349798619747162,1.0726007521152496,0.6793115437030792
2024-11-10 08:15:00,6092.5673828125,77.50377655029297,139.87376403808594,6.0,49.53034591674805,64.27923583984375,52.15214157104492,34.789005279541016,32.116268157958984,7.0,7.0,7.0,7.0,7.0,140.5689239501953,138.09567260742188,140.37078857421875,135.2941131591797,950.4324951171875,487.9469909667969,367.7944641113281,347.95867919921875,369.9761962890625,346.59515380859375,416.0736999511719,403.0547180175781,409.01531982421875,394.76629638671875,464.0722351074219,449.7041931152344,462.6629333496094,455.31561279296875,2.440000057220459,2.0,932.8290405273438,-0.05243784189224243,-1.8746113777160645,-1.7543975114822388,-1.7924038171768188,-1.7768771648406982,-0.18840257823467255,-0.11446977406740189,0.3462331295013428,0.33902508020401,0.6898981332778931,0.6242100596427917,0.8097794651985168,0.6130610704421997,0.880063533782959,0.9393606185913086,0.463987797498703,25.730690002441406,93.81192016601562,168.45822143554688,29.891986846923828,92.0999984741211,159.764404296875,27.191991806030273,218.57156372070312,0.16378402709960938,23.393875122070312,0.33631905913352966,0.0,3.481672763824463,4.446860313415527,3.9030964374542236,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21269800617862133,0.2760341170400975,0.22395677487799676,0.14939431419141053,0.13791678771187388,3.302336643377425,138.5823745727539,3.7439684207944843,92.2001953125,649.0525994850159,259.11917792426215,-52.43784189224243,-1799.572467803955,0.026021196158550565,-0.15143617615103722,0.3426291048526764,1.1163100004196167,0.6570540964603424
2024-11-10 08:20:00,6097.4755859375,77.50650787353516,139.89837646484375,6.0,49.96314239501953,64.55996704101562,51.932491302490234,34.59917449951172,31.865936279296875,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.09567260742188,140.37078857421875,135.31849670410156,988.0811767578125,485.8923034667969,367.2877197265625,346.7612609863281,369.2989196777344,345.8572082519531,416.1226806640625,401.578125,409.7475280761719,394.77093505859375,463.3326416015625,448.99237060546875,468.63861083984375,460.3110046386719,2.440000057220459,2.0,942.0906982421875,-0.022010020911693573,-1.9345474243164062,-1.8143755197525024,-1.8594470024108887,-1.7790307998657227,-0.13181652128696442,-0.060820214450359344,0.3415711522102356,0.3126143515110016,0.674971342086792,0.6440885066986084,0.8093376159667969,0.6333400011062622,0.9120056629180908,0.93956458568573,0.4483712911605835,23.77983856201172,93.81192016601562,168.45822143554688,29.891986846923828,92.0999984741211,159.764404296875,27.191991806030273,212.83929443359375,4.327900409698486,27.33238983154297,0.3493809700012207,4.461543560028076,3.53788161277771,4.3626508712768555,3.508397340774536,4.211490154266357,6.317234992980957,3.083976984024048,0.21450708298777144,0.27717572482261227,0.22296210141288966,0.14854486006898895,0.13681023070773768,3.300439532961819,138.6121826171875,3.889141974898359,96.15719604492188,649.0525994850159,261.6918606228299,-22.010020911693573,-1846.85018658638,0.026646759446981746,-0.09631836786866188,0.3270927518606186,1.126007616519928,0.6595299243927002
2024-11-10 08:25:00,6098.98583984375,77.52635955810547,139.8683319091797,6.0,49.817012786865234,64.40949249267578,51.82986068725586,34.980133056640625,32.21992111206055,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.1201629638672,140.40487670898438,135.2941131591797,962.6158447265625,486.6213073730469,367.7454833984375,347.18243408203125,368.3071594238281,345.073486328125,417.35992431640625,402.32818603515625,409.17694091796875,392.6797180175781,471.0479736328125,455.9917907714844,471.3605041503906,457.5294189453125,2.440000057220459,2.0,938.3473510742188,-0.0314350500702858,-1.9454424381256104,-1.841907024383545,-1.878550410270691,-1.8124055862426758,-0.08780661970376968,-0.019778167828917503,0.3305037319660187,0.34260889887809753,0.6973051428794861,0.6521751880645752,0.7818557620048523,0.6148942112922668,0.8876553177833557,0.9534897804260254,0.45498284697532654,23.594451904296875,93.4762191772461,166.02894592285156,29.367069244384766,92.0999984741211,159.764404296875,27.191991806030273,209.60791015625,4.298867225646973,29.45494842529297,0.34258100390434265,49.43156433105469,3.534196376800537,4.369487762451172,3.5757455825805664,4.211490154266357,9.42248821258545,31.8396053314209,0.21357188264282997,0.27613170284985283,0.22220121811501706,0.14996428838409145,0.13813090800820865,3.3043780111847814,138.62073135375977,3.787970800409232,104.21295166015625,649.0525994850159,260.6520419650608,-31.435050070285797,-1869.5763647556305,0.027055566598720684,-0.053792393766343594,0.3365563154220581,1.0893028676509857,0.6747401654720306
2024-11-10 08:30:00,6104.75830078125,77.54039001464844,139.8804473876953,6.0,49.72877883911133,64.2663345336914,51.9895133972168,34.53203201293945,31.938129425048828,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.20095825195312,140.5172882080078,135.2941131591797,948.5426635742188,489.4741516113281,368.46875,347.1334533691406,367.2877197265625,345.3330383300781,415.912109375,400.3570556640625,409.28955078125,393.1151428222656,473.31378173828125,458.40643310546875,473.2185974121094,456.19293212890625,2.440000057220459,2.0,942.9937744140625,-0.0512717142701149,-1.8999683856964111,-1.785923719406128,-1.8287999629974365,-1.819467544555664,-0.14560551941394806,-0.07560158520936966,0.33560866117477417,0.3573238253593445,0.6982895731925964,0.606148362159729,0.7851434946060181,0.6332810521125793,0.8903413414955139,0.928192675113678,0.49446073174476624,23.678041458129883,93.4762191772461,166.02894592285156,29.367069244384766,92.0999984741211,159.764404296875,27.191991806030273,216.79998779296875,4.7537641525268555,29.420495986938477,0.35600993037223816,7.584497928619385,3.539031505584717,4.37588357925415,3.5734448432922363,4.211490154266357,11.671277046203613,52.3533935546875,0.21392882126657878,0.27646810387998494,0.22365430197417555,0.1485537565353961,0.13739501634386464,3.2899080867135453,138.6690330505371,3.7290622829191977,106.95245361328125,649.0525994850159,261.9427151150174,-51.2717142701149,-1833.53990316391,0.02597529006471558,-0.11060355231165886,0.3464662432670593,1.1017840206623077,0.6522189676761627
2024-11-10 08:35:00,6112.4912109375,77.53919219970703,139.84121704101562,6.0,49.78483581542969,64.4577407836914,51.87004852294922,35.19227600097656,32.43064498901367,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.20095825195312,140.5172882080078,135.2941131591797,959.2827758789062,490.6747741699219,367.84344482421875,346.8592224121094,366.77178955078125,345.3926696777344,415.55780029296875,402.4261779785156,408.9663391113281,393.7834777832031,472.038818359375,457.02459716796875,465.3023986816406,454.1451416015625,2.440000057220459,2.0,942.5877075195312,-0.03448522090911865,-1.9276762008666992,-1.815614938735962,-1.8525090217590332,-1.817739486694336,-0.1449560970067978,-0.08045805990695953,0.3253438472747803,0.34399986267089844,0.7290167808532715,0.6442938446998596,0.7910130620002747,0.6231202483177185,0.8941407203674316,0.9598406553268433,0.4533470869064331,23.08049964904785,93.4762191772461,166.02894592285156,29.367069244384766,92.0999984741211,159.764404296875,27.191991806030273,214.87191772460938,4.411929130554199,26.781137466430664,0.3656362295150757,0.7522534728050232,3.3737268447875977,4.433244228363037,3.9985287189483643,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21299642541986827,0.2757720931021259,0.22191767313851785,0.15056450157608559,0.13874930676340239,3.303849525042454,138.6690330505371,3.766514474474417,96.84930419921875,649.0525994850159,261.82991875542535,-34.48522090911865,-1853.3849120140076,0.02653201335690671,-0.11270707845687866,0.33467185497283936,1.102573186159134,0.6866553127765656
2024-11-10 08:40:00,6100.88232421875,77.54192352294922,139.8529510498047,6.0,49.93818664550781,64.75103759765625,52.03099822998047,33.59930419921875,31.29319190979004,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.20095825195312,140.5172882080078,135.2941131591797,960.6052856445312,489.8325500488281,366.13958740234375,346.9681701660156,368.46875,346.859375,414.78009033203125,401.2451477050781,409.0788879394531,394.6575927734375,469.3161315917969,454.5685119628906,474.4244079589844,458.65606689453125,2.440000057220459,2.0,930.5406494140625,-0.04132877290248871,-1.900159239768982,-1.7922476530075073,-1.844981074333191,-1.8268288373947144,-0.13526733219623566,-0.09017731994390488,0.31224629282951355,0.3401079773902893,0.6837918758392334,0.6304833292961121,0.7869014143943787,0.6085182428359985,0.8962740898132324,0.9301317930221558,0.4682472348213196,22.808223724365234,93.4548568725586,165.3697509765625,29.373172760009766,92.0999984741211,159.764404296875,27.191991806030273,210.56114196777344,4.414848327636719,28.57122039794922,0.3000656068325043,0.874211311340332,3.617471218109131,4.550844669342041,3.981302261352539,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21561072704129017,0.27956598408773903,0.22464655027795896,0.14506674937758668,0.13510998921542516,3.280072917659595,138.6690330505371,3.7788840417309646,99.25299072265625,649.0525994850159,258.4835137261285,-41.32877290248871,-1841.0542011260986,0.02693646219995606,-0.11272232607007027,0.32617713510990143,1.091160535812378,0.6571376025676727
2024-11-10 08:45:00,6096.54736328125,77.53062438964844,139.88587951660156,6.0,49.89786148071289,64.36626434326172,52.06959533691406,34.03704833984375,31.28957748413086,7.0,7.0,7.0,7.0,7.0,140.6637725830078,138.09567260742188,140.37078857421875,135.2941131591797,943.8665161132812,492.0646667480469,369.1371154785156,348.2778625488281,369.1371154785156,347.0804748535156,415.6067810058594,401.1961669921875,410.16448974609375,394.76629638671875,473.69451904296875,458.4554443359375,474.677490234375,455.9186706542969,2.440000057220459,2.0,927.4307861328125,-0.008745044469833374,-1.886618733406067,-1.7903192043304443,-1.8192415237426758,-1.767476201057434,-0.12243475019931793,-0.03506828844547272,0.32568883895874023,0.3132072687149048,0.675261914730072,0.6179578900337219,0.8044523596763611,0.6355223059654236,0.9136339426040649,0.9189797043800354,0.4641742706298828,23.33870506286621,93.4548568725586,165.3697509765625,29.373172760009766,92.0999984741211,159.764404296875,27.191991806030273,211.38323974609375,3.8765244483947754,29.421716690063477,0.3270033597946167,6.656421184539795,3.5587644577026367,4.466904163360596,3.915895462036133,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21539232816556741,0.27784756943089367,0.2247669746446348,0.14692651885766075,0.13506660890124336,3.28308020701074,138.60608673095703,3.715676273287687,106.72259521484375,649.0525994850159,257.61966281467016,-8.745044469833374,-1815.9139156341553,0.027229566179589305,-0.07875151932239532,0.3194480538368225,1.1222135126590729,0.646609902381897
2024-11-10 08:50:00,6108.58251953125,77.56908416748047,139.8779296875,6.0,49.731929779052734,64.46029663085938,51.87990188598633,33.56983184814453,30.826068878173828,7.0,7.0,7.0,7.0,7.0,140.635009765625,138.09567260742188,140.37078857421875,135.39939880371094,944.062255859375,492.3644104003906,368.9815979003906,347.600341796875,367.7454833984375,347.0208435058594,415.4451904296875,400.412109375,410.4247741699219,394.8788757324219,474.65966796875,459.5768737792969,475.40399169921875,456.02520751953125,2.440000057220459,2.0,921.7547607421875,-0.052103858441114426,-1.853572964668274,-1.7566463947296143,-1.7932558059692383,-1.7630882263183594,-0.19436579942703247,-0.11142698675394058,0.3048035800457001,0.3355635702610016,0.6982050538063049,0.5971428751945496,0.7961375713348389,0.6431729793548584,0.9021115303039551,0.9222131967544556,0.4535057246685028,23.793331146240234,93.4548568725586,165.3697509765625,29.373172760009766,92.0999984741211,159.764404296875,27.191991806030273,213.6707305908203,3.226949453353882,31.558969497680664,0.32124030590057373,4.24564790725708,3.5461158752441406,4.487149715423584,3.8916056156158447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2157866754449427,0.2796930095004435,0.2251067191666102,0.14565938707667103,0.13375420881133251,3.259747681864424,138.62521743774414,3.709124673061411,107.14645385742188,649.0525994850159,256.0429890950521,-52.103858441114426,-1791.6408479213715,0.02653431562958094,-0.15289639309048653,0.32018357515335083,1.117724061012268,0.6476739645004272
2024-11-10 08:55:00,6094.49951171875,77.55870819091797,139.91629028320312,6.0,49.98194885253906,64.78582763671875,52.31161117553711,33.35881042480469,30.583560943603516,7.0,7.0,7.0,7.0,7.0,140.54017639160156,138.0616455078125,140.2655029296875,135.42811584472656,944.4628295898438,492.96893310546875,366.88031005859375,348.2779235839844,367.1260681152344,347.6004333496094,415.2835388183594,400.3081359863281,409.1279602050781,394.2503967285156,475.69696044921875,460.6056823730469,473.690185546875,455.62054443359375,2.440000057220459,2.0,921.2694091796875,-0.051782965660095215,-1.8413045406341553,-1.7517064809799194,-1.7822167873382568,-1.7681254148483276,-0.2061845064163208,-0.1218692883849144,0.31969016790390015,0.3187575936317444,0.694441556930542,0.6378421187400818,0.789065420627594,0.6030260920524597,0.9012300372123718,0.9460234045982361,0.4422502815723419,24.753793716430664,90.61357879638672,164.1551055908203,28.079187393188477,92.0999984741211,159.764404296875,27.191991806030273,206.22689819335938,3.8365728855133057,34.41792678833008,0.27253565192222595,6.153635501861572,3.5942301750183105,4.419483661651611,3.770625591278076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2163516937179736,0.28043171304659464,0.22643586212162262,0.14439683328707692,0.13238389782673224,3.275130294470993,138.57386016845703,3.719273070179269,101.14190673828125,649.0525994850159,255.90816921657986,-51.782965660095215,-1785.8383059501648,0.026478577725978295,-0.1640268974006176,0.31922388076782227,1.0905784666538239,0.6661418378353119
2024-11-10 09:00:00,6115.728515625,77.57427215576172,139.9325408935547,6.0,49.89876174926758,64.66700744628906,52.174560546875,33.77754592895508,31.289443969726562,7.0,7.0,7.0,7.0,7.0,140.45944213867188,137.94918823242188,140.2655029296875,135.6282958984375,950.3952026367188,492.9915466308594,367.9560546875,348.53741455078125,367.7945861816406,347.6002502441406,416.1717834472656,401.85760498046875,409.39617919921875,394.2503967285156,476.16387939453125,460.8160705566406,468.24090576171875,454.01788330078125,2.440000057220459,2.0,916.361083984375,-0.05026187375187874,-1.8839647769927979,-1.7844282388687134,-1.821901798248291,-1.7902880907058716,-0.17847877740859985,-0.08224552124738693,0.32761695981025696,0.28763383626937866,0.6942147016525269,0.6436901092529297,0.7845179438591003,0.6089105010032654,0.8827661871910095,0.9633718729019165,0.44901585578918457,23.860004425048828,90.61357879638672,164.1551055908203,28.079187393188477,92.0999984741211,159.764404296875,27.191991806030273,201.2830810546875,4.3642096519470215,35.30673599243164,0.2869095206260681,13.603463172912598,3.5750749111175537,4.3837456703186035,3.4414448738098145,4.211490154266357,6.317234992980957,7.814808368682861,0.21525964678993487,0.2789687898829392,0.22507727809308284,0.14571388850554787,0.13498039672849518,3.274859628877002,138.5756072998047,3.72964313327604,98.64376831054688,649.0525994850159,254.5447455512153,-50.26187375187874,-1820.1457262039185,0.02731596162545617,-0.1303621493279934,0.3076253980398178,1.088973194360733,0.6689524054527283
2024-11-10 09:05:00,6092.5068359375,77.56835174560547,139.8983612060547,6.0,49.757076263427734,64.2919921875,52.20248031616211,33.31671142578125,30.60770606994629,7.0,7.0,7.0,7.0,7.0,140.54017639160156,137.9833221435547,140.2900390625,135.6282958984375,962.5296020507812,491.3655090332031,367.6878662109375,348.53741455078125,368.926513671875,347.53692626953125,416.1226806640625,403.00555419921875,409.9541931152344,396.47528076171875,469.134521484375,454.49725341796875,469.69287109375,457.1885681152344,2.440000057220459,2.0,924.5068969726562,-0.04834439605474472,-1.835289716720581,-1.7379640340805054,-1.7741005420684814,-1.7511730194091797,-0.15255706012248993,-0.07701238244771957,0.3156915605068207,0.3146059513092041,0.7104886174201965,0.6045466661453247,0.7573614120483398,0.6101037263870239,0.8736280798912048,0.9511638879776001,0.44928207993507385,24.020641326904297,90.61357879638672,164.1551055908203,28.079187393188477,92.0999984741211,159.764404296875,27.191991806030273,202.49908447265625,3.9061172008514404,33.9959716796875,0.2932244539260864,13.008645057678223,3.55570650100708,4.346627235412598,3.584670305252075,2.600015640258789,6.317234992980957,7.666048049926758,0.21616972906117649,0.27931670378692236,0.2267937924351179,0.14474452727067028,0.13297524744611294,3.264207003888774,138.61045837402344,3.791659340118585,94.27764892578125,649.0525994850159,256.8074713812934,-48.34439605474472,-1774.631828069687,0.02617566955476919,-0.11478472128510475,0.3151487559080124,1.0624132752418518,0.6575176417827606
2024-11-10 09:10:00,6109.6474609375,77.58277130126953,139.88461303710938,6.0,49.99274826049805,64.71834564208984,52.36790084838867,33.96882629394531,31.304485321044922,7.0,7.0,7.0,7.0,7.0,140.54017639160156,138.0616455078125,140.2655029296875,135.6282958984375,962.8908081054688,491.7076416015625,369.50506591796875,348.64373779296875,366.3996276855469,347.12921142578125,415.3282165527344,400.7644348144531,410.4737854003906,395.13848876953125,473.3316650390625,458.24041748046875,476.11810302734375,457.2997741699219,2.440000057220459,2.0,921.4476928710938,-0.10867875069379807,-1.8960340023040771,-1.787037968635559,-1.8250154256820679,-1.8181941509246826,-0.19869133830070496,-0.12547051906585693,0.33186063170433044,0.3394693434238434,0.680816650390625,0.6070951819419861,0.7758241891860962,0.6237286329269409,0.8806804418563843,0.9362534284591675,0.4837562143802643,24.454195022583008,90.61357879638672,164.1551055908203,28.079187393188477,92.0999984741211,159.764404296875,27.191991806030273,209.13856506347656,4.6237640380859375,34.11000061035156,0.31219425797462463,6.9362287521362305,3.4958298206329346,4.349816799163818,3.631991147994995,4.211490154266357,6.317234992980957,2.1057450771331787,0.21515925123530688,0.2785354131159565,0.22538145485806602,0.1461953480265553,0.13472853276411534,3.2858261296371216,138.62390518188477,3.782440728746272,103.94039916992188,649.0525994850159,255.95769246419272,-108.67875069379807,-1831.5703868865967,0.02629793152876997,-0.16208092868328094,0.3356649875640869,1.0876885056495667,0.6439559161663055
2024-11-10 09:15:00,6087.77099609375,77.5704345703125,139.896728515625,6.0,49.770484924316406,64.4837646484375,51.790611267089844,33.180606842041016,30.66648292541504,7.0,7.0,7.0,7.0,7.0,140.51568603515625,138.09567260742188,140.2655029296875,135.6527862548828,963.11083984375,494.0701599121094,366.6631774902344,347.43878173828125,365.9327087402344,348.2778625488281,415.0587463378906,400.92193603515625,410.5863952636719,394.7173156738281,475.15869140625,459.9832458496094,469.83056640625,452.6163330078125,2.440000057220459,2.0,923.9437255859375,-0.09209658950567245,-1.8244187831878662,-1.7221221923828125,-1.7682501077651978,-1.7459746599197388,-0.21970093250274658,-0.15232326090335846,0.3075316548347473,0.3050679564476013,0.6715717315673828,0.6221455931663513,0.7711471915245056,0.6190018653869629,0.8759122490882874,0.9455744028091431,0.45742008090019226,23.557649612426758,90.92487335205078,168.54977416992188,28.054773330688477,92.0999984741211,159.764404296875,27.191991806030273,212.84205627441406,3.846970319747925,24.868127822875977,0.32349175214767456,2.877892255783081,3.492064952850342,4.389245510101318,3.806821584701538,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21649511778398053,0.28049596550941586,0.22528240388702556,0.1443313119680295,0.13339520085154857,3.2627154577949278,138.6324119567871,3.796900404282888,99.27481079101562,649.0525994850159,256.65103488498266,-92.09658950567245,-1765.1914358139038,0.025400047095012947,-0.18601209670305252,0.3062998056411743,1.080648124217987,0.6468586623668671
2024-11-10 09:20:00,6108.4794921875,77.56837463378906,139.92132568359375,6.0,50.28132629394531,64.84100341796875,52.28773498535156,34.383243560791016,31.41014289855957,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.73358154296875,953.4451904296875,491.4005126953125,365.9816589355469,348.53741455078125,367.7454833984375,348.1693420410156,417.06121826171875,402.8930969238281,409.90484619140625,395.69097900390625,473.0190734863281,458.2893371582031,468.57403564453125,455.1600646972656,2.440000057220459,2.0,922.0830078125,-0.014992013573646545,-1.9251785278320312,-1.8363895416259766,-1.8780163526535034,-1.7911227941513062,-0.12073185294866562,-0.053104568272829056,0.3397729992866516,0.35249826312065125,0.7006737589836121,0.611015260219574,0.7831191420555115,0.6402130126953125,0.8919844627380371,0.9442492723464966,0.4557633697986603,23.101957321166992,90.92487335205078,168.54977416992188,28.054773330688477,92.0999984741211,159.764404296875,27.191991806030273,217.1275634765625,4.514856338500977,24.518232345581055,0.33806297183036804,5.638708591461182,3.3994107246398926,4.339798450469971,3.7454566955566406,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21561141588842556,0.2780447849136779,0.2242150994164998,0.14743882815739165,0.13468987162400506,3.2984932184353113,138.59578704833984,3.746052450463087,93.54608154296875,649.0525994850159,256.13416883680554,-14.992013573646545,-1857.6768040657043,0.028087689463110195,-0.08691821061074734,0.34613563120365143,1.1032256484031677,0.655844509601593
2024-11-10 09:25:00,6077.81396484375,77.57527160644531,139.9229736328125,6.0,49.9373779296875,64.5200424194336,52.110965728759766,33.30067443847656,30.65009117126465,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.73358154296875,967.531982421875,491.32977294921875,367.84967041015625,348.3799743652344,368.6793212890625,347.5408630371094,417.2579650878906,399.8929748535156,411.44427490234375,396.10894775390625,472.79351806640625,457.97027587890625,469.1484069824219,456.0740661621094,2.440000057220459,2.0,927.5885009765625,-0.07818794250488281,-1.866385579109192,-1.7674832344055176,-1.8143161535263062,-1.7791582345962524,-0.14989428222179413,-0.07182536274194717,0.293010413646698,0.32913079857826233,0.704032838344574,0.615415096282959,0.7697632908821106,0.6052636504173279,0.8828011751174927,0.9511461853981018,0.45076122879981995,23.446094512939453,90.92487335205078,168.54977416992188,28.054773330688477,92.0999984741211,159.764404296875,27.191991806030273,216.01800537109375,3.512646198272705,24.62139320373535,0.31414106488227844,7.801856517791748,3.4784250259399414,4.370394229888916,3.6589298248291016,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21663006116454026,0.279890160739725,0.22605915971517915,0.14445946983009253,0.13296114855046307,3.276976692774205,138.59578704833984,3.8205788647764187,101.2060546875,649.0525994850159,257.6634724934896,-78.18794250488281,-1806.835800409317,0.026037592241744217,-0.11085982248187065,0.31107060611248016,1.0723951160907745,0.6597239673137665
2024-11-10 09:30:00,6106.7333984375,77.57427215576172,139.87954711914062,6.0,50.05291748046875,64.66612243652344,52.306697845458984,34.22976303100586,31.522798538208008,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.94918823242188,140.2655029296875,135.73358154296875,966.5313110351562,491.8638610839844,368.232177734375,348.27252197265625,369.768310546875,347.2803649902344,416.39105224609375,398.45843505859375,410.3646240234375,394.7173156738281,471.25933837890625,456.47332763671875,475.2426452636719,454.5535583496094,2.440000057220459,2.0,924.161865234375,-0.0641184151172638,-1.9388142824172974,-1.8288064002990723,-1.880177617073059,-1.7981590032577515,-0.13747861981391907,-0.060101449489593506,0.3242303431034088,0.3783023953437805,0.7116557955741882,0.6051907539367676,0.7693056464195251,0.6075226664543152,0.8682761192321777,0.9307401776313782,0.4851054847240448,24.547677993774414,90.78753662109375,168.0614776611328,27.877765655517578,92.0999984741211,157.5060272216797,27.191991806030273,223.67054748535156,7.624212265014648,20.777387619018555,0.3358649015426636,6.540944576263428,3.4847145080566406,4.312647819519043,3.6671438217163086,4.211490154266357,8.422980308532715,63.30398941040039,0.21502398472785822,0.27780133552907543,0.22470607438768095,0.14704877185409335,0.13541983350129208,3.2934211713584602,138.59578704833984,3.798553162772586,111.50262451171875,649.0525994850159,256.71162923177087,-64.1184151172638,-1861.489325761795,0.027273860989803493,-0.09879003465175629,0.35126636922359467,1.0730669796466827,0.6584232747554779
2024-11-10 09:35:00,6107.9296875,77.58555603027344,139.88877868652344,6.0,49.7625617980957,64.39278411865234,52.16193389892578,33.931724548339844,31.341449737548828,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,135.6282958984375,949.60986328125,492.472900390625,365.6606140136719,346.9718322753906,366.8207702636719,347.64935302734375,415.76416015625,399.37908935546875,411.60595703125,395.64202880859375,475.05084228515625,459.86431884765625,472.82818603515625,455.051513671875,2.440000057220459,2.0,921.6888427734375,-0.0024659920018166304,-1.8637208938598633,-1.758882761001587,-1.8042855262756348,-1.7829066514968872,-0.14704346656799316,-0.07151345163583755,0.31871259212493896,0.3090870976448059,0.6919491291046143,0.6582798957824707,0.783126175403595,0.6021777987480164,0.8718133568763733,0.9575899839401245,0.4524957835674286,23.200159072875977,90.78753662109375,168.0614776611328,27.877765655517578,92.0999984741211,157.5060272216797,27.191991806030273,216.9771728515625,4.099087238311768,17.473373413085938,0.36610785126686096,17.55294418334961,3.4981045722961426,4.339802265167236,3.5537469387054443,4.211490154266357,6.317234992980957,2.1057450771331787,0.2148731129318165,0.27804593401079175,0.22523352312289394,0.14651607588911805,0.13533135404537977,3.275973408031312,138.4905014038086,3.731319429788377,103.17239379882812,649.0525994850159,256.0246785481771,-2.4659920018166304,-1802.448958158493,0.027460265770458108,-0.10927845910191536,0.31389984488487244,1.0842150747776031,0.6751145124435425
2024-11-10 09:40:00,6094.8876953125,77.57859802246094,139.88587951660156,6.0,49.621829986572266,64.60262298583984,51.9522590637207,34.042022705078125,31.499284744262695,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.06182861328125,135.6282958984375,948.1246337890625,492.9325866699219,367.611083984375,349.0653991699219,368.78570556640625,346.92291259765625,418.6495666503906,399.6398010253906,410.6843566894531,394.130126953125,477.4651184082031,462.35150146484375,475.2465515136719,455.75701904296875,2.440000057220459,2.0,921.4231567382812,-0.03782086819410324,-1.89130437374115,-1.7955998182296753,-1.8381403684616089,-1.7977741956710815,-0.14579640328884125,-0.060701098293066025,0.3188418447971344,0.3209189772605896,0.7143164873123169,0.6603900194168091,0.7876496911048889,0.6114857792854309,0.8835617303848267,0.9839367866516113,0.44809940457344055,23.4912166595459,90.78753662109375,168.0614776611328,27.877765655517578,92.0999984741211,157.5060272216797,27.191991806030273,216.5492706298828,4.479266166687012,8.30776309967041,0.32138967514038086,16.800537109375,3.544717311859131,4.359825611114502,3.58564829826355,4.211490154266357,9.551393508911133,9.917610168457031,0.2141474801862919,0.27879844273349563,0.22420465693207595,0.14691141750938458,0.13593800263875197,3.2847917606328307,138.46590423583984,3.7334553725145865,110.57562255859375,649.0525994850159,255.9508768717448,-37.82086819410324,-1830.704689025879,0.02736773806627829,-0.10324875079095364,0.319880411028862,1.0933925807476044,0.687353253364563
2024-11-10 09:45:00,6102.69873046875,77.56903839111328,139.93052673339844,6.0,50.069942474365234,64.72772216796875,52.14991760253906,34.2043342590332,31.518207550048828,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.16021728515625,135.4943389892578,952.0457153320312,495.0455627441406,371.6707458496094,349.1211242675781,370.1662292480469,346.8550720214844,416.68487548828125,399.8504638671875,410.8812561035156,394.0534973144531,475.9822082519531,460.93988037109375,469.5109558105469,453.4981384277344,2.440000057220459,2.0,930.1815185546875,-0.0859561339020729,-1.9616260528564453,-1.8584309816360474,-1.8972331285476685,-1.8628147840499878,-0.18726974725723267,-0.11250988394021988,0.3286173343658447,0.3657224476337433,0.712311863899231,0.6362590789794922,0.7861890196800232,0.6175798177719116,0.8886082172393799,0.9685863852500916,0.49854910373687744,25.083959579467773,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,218.7192840576172,4.1515960693359375,3.1866910457611084,0.35039108991622925,4.049810409545898,3.4135379791259766,4.363610744476318,3.6663641929626465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2151971280281531,0.27819524501116744,0.22413671636864624,0.1470078481202055,0.13546306247182774,3.2940670359320894,138.45701217651367,3.7440971899679054,110.57809448242188,649.0525994850159,258.3837551540799,-85.9561339020729,-1895.0262367725372,0.027097235460149874,-0.14988981559872627,0.347169890999794,1.094978928565979,0.6742854714393616
2024-11-10 09:50:00,6106.72607421875,77.58058166503906,139.93008422851562,6.0,49.78489685058594,64.38062286376953,52.12555694580078,34.69110870361328,31.83208465576172,7.0,7.0,7.0,7.0,7.0,140.43487548828125,137.84390258789062,140.16021728515625,135.39939880371094,989.5540771484375,493.60296630859375,367.13128662109375,347.43878173828125,368.6307067871094,347.6007385253906,415.234619140625,398.67059326171875,410.8328857421875,396.2709045410156,470.3763427734375,456.05023193359375,470.8460998535156,455.1001281738281,2.440000057220459,2.0,937.0252685546875,-0.03275113180279732,-1.8912023305892944,-1.7911570072174072,-1.8339225053787231,-1.765891432762146,-0.13789041340351105,-0.06215105578303337,0.3122495114803314,0.30573341250419617,0.6799547076225281,0.6371884942054749,0.7970058917999268,0.6361159682273865,0.8980980515480042,0.9322547912597656,0.4486742317676544,24.232864379882812,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,227.68826293945312,4.848278999328613,0.0,0.3852841556072235,5.205065727233887,3.305635452270508,4.326906681060791,3.7229795455932617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21383954190784518,0.27653211660251115,0.2238933074911081,0.14900765619179174,0.13672737780674382,3.2939340466914406,138.45959854125977,3.8890393253148847,101.92056274414062,649.0525994850159,260.2847968207465,-32.75113180279732,-1820.5433189868927,0.02638878722785303,-0.10002073459327221,0.3089914619922638,1.11506387591362,0.6585716009140015
2024-11-10 09:55:00,6101.65673828125,77.5748291015625,139.89419555664062,6.0,49.90334701538086,64.60116577148438,52.162109375,33.91513442993164,31.231264114379883,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.2655029296875,135.2941131591797,984.6599731445312,493.4630126953125,369.2377014160156,349.8730163574219,371.03900146484375,346.20904541015625,416.90423583984375,396.95648193359375,408.2427673339844,387.8216552734375,476.05914306640625,450.7640686035156,472.6717529296875,444.81744384765625,2.440000057220459,2.0,948.5380249023438,-0.04590090736746788,-1.9012110233306885,-1.8023688793182373,-1.8472914695739746,-1.8037387132644653,-0.11882635205984116,-0.050642162561416626,0.3115454316139221,0.33967751264572144,0.7067369818687439,0.6082546710968018,0.7871531248092651,0.6155458092689514,0.8966829180717468,0.9367107152938843,0.44945600628852844,25.48472785949707,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,244.34628295898438,4.111110210418701,0.0,0.4144578278064728,1.4745351076126099,3.45393705368042,4.355945110321045,3.6320619583129883,4.211490154266357,7.449889183044434,5.700691223144531,0.21527413284792749,0.2786778998638149,0.2250180305493518,0.1463038371469181,0.13472609959198772,3.282492911040987,138.43327713012695,3.873020127009882,137.712890625,649.0525994850159,263.4827846950955,-45.90090736746788,-1838.6525213718414,0.02582353142025219,-0.08473425731062889,0.3256114721298218,1.0949260294437408,0.6574958264827728
2024-11-10 10:00:00,6097.45068359375,77.56826782226562,139.89671325683594,6.0,49.5356330871582,64.32456970214844,51.98257827758789,34.44211196899414,31.51512908935547,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.13047790527344,135.2941131591797,979.0842895507812,493.3022155761719,374.4438781738281,349.58544921875,368.1947326660156,346.81011962890625,412.7037353515625,392.25604248046875,409.4447326660156,392.3561096191406,471.0520935058594,455.7769775390625,468.62347412109375,447.28704833984375,2.440000057220459,2.0,943.3526611328125,-0.017541714012622833,-1.8712458610534668,-1.7634841203689575,-1.811039686203003,-1.734779953956604,-0.1151239201426506,-0.05017837509512901,0.3016103208065033,0.3104996085166931,0.6967170238494873,0.6325319409370422,0.7816453576087952,0.6105815172195435,0.8888607025146484,0.9455703496932983,0.4480054974555969,26.46369171142578,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,237.5911865234375,3.826608180999756,0.0,0.39837172627449036,3.3813703060150146,3.4157960414886475,4.3132476806640625,3.638773202896118,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2136998634986909,0.27750027421219636,0.22425614027552215,0.14858545591675865,0.13595826609683193,3.284573004503115,138.37319946289062,3.853745469798429,120.39089965820312,649.0525994850159,262.0424058702257,-17.541714012622833,-1795.1374053955078,0.02588748335543476,-0.08265114761888981,0.3060549646615982,1.086936116218567,0.6646244823932648
2024-11-10 10:05:00,6093.09814453125,77.57859802246094,139.92633056640625,6.0,49.785682678222656,64.47357177734375,51.95275115966797,35.26846694946289,32.273311614990234,7.0,7.0,7.0,7.0,7.0,140.3000030517578,137.73861694335938,140.03204345703125,135.26980590820312,991.4454956054688,489.4865417480469,366.20245361328125,348.3191223144531,368.1884460449219,347.33099365234375,415.2142333984375,399.7887878417969,408.4046630859375,393.62152099609375,469.9966735839844,454.8691101074219,460.79058837890625,452.46270751953125,2.440000057220459,2.0,934.5335693359375,-0.041343025863170624,-1.9060664176940918,-1.7902480363845825,-1.8296490907669067,-1.8167766332626343,-0.1611967533826828,-0.07713489234447479,0.3024693727493286,0.29135966300964355,0.7203598022460938,0.6484920382499695,0.7732287049293518,0.6126897931098938,0.8711491227149963,0.9481614828109741,0.44995227456092834,23.359407424926758,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,235.8982696533203,4.606204509735107,0.0,0.3813503384590149,9.095226287841797,3.5847301483154297,4.2523674964904785,3.2555670738220215,4.211490154266357,13.973875999450684,62.2988395690918,0.21298342977819856,0.27581830173830535,0.2222541608983394,0.1508786994539172,0.13806540813123952,3.314623607573407,138.3351173400879,3.905187694356728,92.40481567382812,649.0525994850159,259.5926581488715,-41.343025863170624,-1835.6850445270538,0.02662688829047798,-0.1191658228635788,0.2969145178794861,1.0795736014842987,0.6844259202480316
2024-11-10 10:10:00,6094.78564453125,77.56829071044922,139.93760681152344,6.0,49.75505828857422,64.29205322265625,51.62355422973633,35.33143615722656,32.47705841064453,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,135.1592254638672,963.4747314453125,488.4801025390625,368.62310791015625,349.82421875,367.58355712890625,345.3922424316406,417.6791076660156,401.694580078125,409.7962951660156,393.9454040527344,474.0406494140625,458.7877502441406,464.6038818359375,456.03240966796875,2.440000057220459,2.0,936.4869995117188,0.0018178727477788925,-1.9254359006881714,-1.819226622581482,-1.8602052927017212,-1.7896472215652466,-0.12476648390293121,-0.043857548385858536,0.32810819149017334,0.33252477645874023,0.734775722026825,0.6572286486625671,0.7892085909843445,0.62302565574646,0.8763817548751831,0.9800931215286255,0.4609716534614563,28.488300323486328,91.49251556396484,167.0421600341797,29.592906951904297,92.0999984741211,157.5060272216797,27.191991806030273,237.85244750976562,5.489229679107666,0.0,0.4083994925022125,6.0943756103515625,3.6703338623046875,4.326395511627197,3.360668897628784,4.211490154266357,6.317234992980957,2.1057450771331787,0.21310278066256536,0.2753652751603741,0.221105618854593,0.151325866130799,0.1391004591916685,3.309812785423247,138.25078201293945,3.7939633817041187,96.64999389648438,649.0525994850159,260.1352776421441,1.8178727477788925,-1848.6287593841553,0.02734500834652869,-0.08431201614439487,0.3303164839744568,1.1007214188575745,0.696002185344696
2024-11-10 10:15:00,6113.56982421875,77.5873031616211,139.91505432128906,6.0,49.63258743286133,64.1282730102539,51.89714050292969,38.21027374267578,33.82430648803711,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,134.9553680419922,995.366455078125,490.02740478515625,369.6526794433594,349.0649719238281,368.63067626953125,345.3330383300781,417.3552551269531,403.1607971191406,410.7435607910156,395.52874755859375,468.51953125,453.982177734375,465.1539306640625,456.7779846191406,2.440000057220459,2.0,933.4132080078125,0.041918594390153885,-1.9349225759506226,-1.8238531351089478,-1.8676437139511108,-1.7989165782928467,-0.13647779822349548,-0.06124229356646538,0.33498960733413696,0.3715157210826874,0.743973970413208,0.6572846174240112,0.8078737258911133,0.6428255438804626,0.8802027106285095,0.9675930738449097,0.44765815138816833,23.647064208984375,91.05609893798828,166.37686157226562,28.53086280822754,92.0999984741211,157.5060272216797,27.191991806030273,237.28482055664062,4.442870140075684,0.0,0.41184568405151367,4.567111015319824,3.914626121520996,4.393423080444336,3.160823106765747,4.211490154266357,27.097808837890625,184.75839233398438,0.20880999813768916,0.2697950129228709,0.21833723310167966,0.16075501201386289,0.14230274382389743,3.3591894104679247,138.1998176574707,3.9075034077864217,96.20791625976562,649.0525994850159,259.2814466688368,41.918594390153885,-1856.334000825882,0.028236516665481118,-0.09886004589498043,0.35325266420841217,1.1292864978313446,0.7006292939186096
