datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 10:20:00,6110.02783203125,77.5602035522461,139.8904266357422,6.0,49.978248596191406,64.80078887939453,52.79055404663086,37.51796340942383,32.51676559448242,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,134.69754028320312,933.8447875976562,490.9795837402344,371.8364562988281,349.6626281738281,368.9406433105469,345.1746826171875,417.9042663574219,397.3567810058594,410.58685302734375,394.30413818359375,474.3038330078125,458.7252502441406,472.5046691894531,457.2512512207031,2.440000057220459,2.0,931.5382690429688,-0.09654374420642853,-1.9840779304504395,-1.8757879734039307,-1.9219776391983032,-1.8754794597625732,-0.1692773699760437,-0.098783940076828,0.33498936891555786,0.33951982855796814,0.6953302621841431,0.6607000231742859,0.8100475072860718,0.6302216649055481,0.891719400882721,0.9488528966903687,0.45478034019470215,23.4456729888916,91.05609893798828,166.37686157226562,28.53086280822754,92.0999984741211,157.5060272216797,27.191991806030273,238.384033203125,6.517219066619873,0.0,0.4083501398563385,4.303338527679443,4.029666900634766,4.661501407623291,3.6142609119415283,4.211490154266357,9.552912712097168,25.110191345214844,0.21034233925345067,0.2727256336749571,0.22217842642649624,0.1579010151261074,0.13685258551898855,3.3598886711833944,138.13536071777344,3.6681133897376856,113.60198974609375,649.0525994850159,258.76063028971356,-96.54374420642853,-1914.3307507038116,0.02714854719816837,-0.13403065502643585,0.337254598736763,1.1251583397388458,0.6780151426792145
2024-11-10 10:25:00,6092.044921875,77.5516586303711,139.8983612060547,6.0,49.82310485839844,64.4155502319336,52.24834442138672,38.29094314575195,33.21904754638672,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.50515747070312,139.95126342773438,134.36483764648438,1008.76416015625,495.8718566894531,379.9920959472656,351.4155578613281,371.50244140625,344.655517578125,416.7480773925781,395.0606689453125,408.9173583984375,384.0341491699219,478.3669128417969,455.46234130859375,466.1444396972656,438.5940856933594,2.440000057220459,2.0,951.7097778320312,-0.06726076453924179,-1.947582483291626,-1.8374983072280884,-1.8824207782745361,-1.8359246253967285,-0.1944189816713333,-0.12102781981229782,0.3615550100803375,0.3466239869594574,0.7030272483825684,0.6709128022193909,0.8100461363792419,0.6220654845237732,0.8914433121681213,0.9537163972854614,0.46157920360565186,26.62607192993164,91.05609893798828,166.37686157226562,28.53086280822754,92.0999984741211,157.5060272216797,27.191991806030273,225.43907165527344,5.333122253417969,4.76170539855957,0.3726091980934143,112.24398040771484,3.9906041622161865,4.617170810699463,3.1838300228118896,51.819637298583984,270.5061950683594,5999.99951171875,0.20934342411524712,0.27065699518619185,0.21953363518014726,0.16088835036507676,0.13957759515333698,3.375375627940126,138.00566864013672,3.974090827337265,152.44900512695312,649.0525994850159,264.36382717556427,-67.26076453924179,-1875.8565485477448,0.02587840188964658,-0.15772340074181557,0.35408949851989746,1.1210788786411285,0.6869700253009796
2024-11-10 10:30:00,6094.666015625,77.56224822998047,139.92550659179688,6.0,50.16048049926758,64.6835708618164,51.976524353027344,36.75580978393555,31.7601318359375,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.52952575683594,140.03204345703125,134.23094177246094,936.947998046875,493.070068359375,375.1764831542969,348.88922119140625,369.6040344238281,346.21246337890625,412.59112548828125,395.4601135253906,408.2428283691406,391.9969177246094,468.6107482910156,453.2553405761719,465.2441101074219,450.206787109375,2.440000057220459,2.0,935.317626953125,-0.07084423303604126,-1.9997855424880981,-1.9056756496429443,-1.9425604343414307,-1.8675787448883057,-0.12881287932395935,-0.06340393424034119,0.33844631910324097,0.34487417340278625,0.7133583426475525,0.6763322353363037,0.8198487162590027,0.6167623400688171,0.9064027667045593,0.9746072292327881,0.44631826877593994,27.297466278076172,91.05609893798828,166.37686157226562,28.53086280822754,92.0999984741211,157.5060272216797,27.191991806030273,231.7423553466797,4.833434104919434,0.0,0.38551926612854004,91.25386047363281,3.989354372024536,4.737675189971924,3.7901270389556885,4.211490154266357,8.422980308532715,6.1796417236328125,0.21314363392265612,0.2748556475407466,0.22086042974479567,0.15618404742419348,0.13495624136760817,3.3362082590790045,137.99848175048828,3.6895790344336055,113.448486328125,649.0525994850159,259.81045193142364,-70.84423303604126,-1928.9000928401947,0.027526153639727633,-0.09610840678215027,0.3416602462530136,1.1282298862934113,0.6948452889919281
2024-11-10 10:35:00,6102.9091796875,77.56475830078125,139.9134063720703,6.0,49.75616455078125,64.60486602783203,51.535118103027344,36.85112762451172,32.03910827636719,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,134.03067016601562,951.48681640625,491.86041259765625,371.20623779296875,350.5838623046875,368.4200439453125,346.2577209472656,415.1181640625,399.8992919921875,408.4100646972656,393.38287353515625,471.72454833984375,456.42291259765625,467.8840026855469,455.0028076171875,2.440000057220459,2.0,926.2491455078125,-0.03308415412902832,-1.9604517221450806,-1.852933406829834,-1.906875729560852,-1.8202043771743774,-0.11225973814725876,-0.061998676508665085,0.26885664463043213,0.33610600233078003,0.7354332208633423,0.6429840922355652,0.8120517730712891,0.6313298940658569,0.9044944047927856,0.9457628130912781,0.4610013961791992,24.98178482055664,92.26158142089844,180.42758178710938,29.01915740966797,92.0999984741211,157.5060272216797,27.191991806030273,245.4405975341797,4.95797061920166,0.0,0.42955225706100464,24.03177833557129,3.608973264694214,4.6387619972229,4.125432014465332,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21192099635272346,0.27516444849520477,0.219497898886528,0.15695598230722696,0.13646067395831685,3.3239137320684184,137.96864318847656,3.7417701822853116,101.21359252929688,649.0525994850159,257.2914293077257,-33.08415412902832,-1885.116308927536,0.027976790032145028,-0.08712920732796192,0.3024813234806061,1.1277167201042175,0.6892086565494537
2024-11-10 10:40:00,6082.35498046875,77.55169677734375,139.87083435058594,6.0,49.811920166015625,64.42546081542969,51.97555160522461,36.81929397583008,31.623088836669922,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,134.03067016601562,969.749755859375,491.4375,366.77203369140625,348.2781066894531,368.30133056640625,346.5959777832031,414.77978515625,401.2451477050781,411.37646484375,394.6579895019531,469.61041259765625,454.7198791503906,467.490478515625,454.3373718261719,2.440000057220459,2.0,934.1620483398438,-0.015506397001445293,-1.962700366973877,-1.8502510786056519,-1.8993281126022339,-1.8365672826766968,-0.09776443988084793,-0.04494541883468628,0.3124082386493683,0.3806138038635254,0.6857193112373352,0.6426339149475098,0.8078737258911133,0.6315045356750488,0.8938067555427551,0.9330814480781555,0.4797799289226532,23.734420776367188,92.26158142089844,180.42758178710938,29.01915740966797,92.0999984741211,157.5060272216797,27.191991806030273,251.15240478515625,4.210256576538086,0.0,0.44349804520606995,0.0,3.6143152713775635,4.583751678466797,4.059175968170166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21227697348888536,0.27455359664807144,0.22149743983770193,0.15690799039943812,0.13476399962590316,3.333284445842358,137.96864318847656,3.8264774442400826,98.49603271484375,649.0525994850159,259.48945787217883,-15.506397001445293,-1887.2117102146149,0.027797006956114725,-0.0713549293577671,0.34651102125644684,1.1236259937286377,0.6641766130924225
2024-11-10 10:45:00,6103.11083984375,77.54620361328125,139.87501525878906,6.0,49.88035583496094,64.41920471191406,51.9913215637207,36.6857795715332,31.823171615600586,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.03204345703125,134.16455078125,949.82177734375,489.5065612792969,367.55548095703125,349.2973327636719,368.6305847167969,345.69189453125,416.6291809082031,401.08331298828125,411.0572509765625,394.2503967285156,471.8865051269531,456.8305969238281,470.03662109375,455.16461181640625,2.440000057220459,2.0,931.7129516601562,-0.031891126185655594,-1.9503880739212036,-1.848584771156311,-1.8864392042160034,-1.81981360912323,-0.13761195540428162,-0.06650757044553757,0.3425208628177643,0.3501819372177124,0.7097130417823792,0.6421740055084229,0.8009183406829834,0.6500195264816284,0.9052804708480835,0.9489825963973999,0.48399245738983154,23.3873348236084,92.26158142089844,180.42758178710938,29.01915740966797,92.0999984741211,157.5060272216797,27.191991806030273,247.17738342285156,4.382212162017822,0.0,0.4146173596382141,0.0,3.513080358505249,4.504076957702637,3.884704113006592,4.211490154266357,7.444438457489014,2.1057450771331787,0.21243778215000667,0.2743579661329214,0.22142827289742995,0.15624278372044292,0.13553319509919906,3.3239942923014656,138.00211334228516,3.7350989117598274,103.47747802734375,649.0525994850159,258.8091532389323,-31.891126185655594,-1876.306414604187,0.02753591102873279,-0.10205976292490959,0.34635140001773834,1.1259281039237976,0.675943523645401
2024-11-10 10:50:00,6099.61181640625,77.53216552734375,139.88624572753906,6.0,49.699825286865234,64.52690124511719,52.000545501708984,35.17624282836914,30.422266006469727,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.0618896484375,134.25955200195312,981.1416625976562,488.8922424316406,368.5599365234375,348.9461364746094,368.12445068359375,345.3927307128906,416.1226806640625,398.62908935546875,411.3760681152344,393.5533447265625,470.89630126953125,455.9381103515625,467.9275817871094,454.8166198730469,2.440000057220459,2.0,932.9429321289062,-0.0375809371471405,-1.9251928329467773,-1.8154661655426025,-1.852582335472107,-1.8094749450683594,-0.12597663700580597,-0.04379040375351906,0.30587536096572876,0.3394796550273895,0.7215239405632019,0.6115590929985046,0.8054069876670837,0.6596984267234802,0.9137897491455078,0.9649034142494202,0.46643123030662537,23.5114803314209,92.33787536621094,183.1315155029297,28.80552864074707,92.0999984741211,157.5060272216797,27.191991806030273,0.0,4.646566867828369,0.0,0.42118018865585327,0.0,3.6865692138671875,4.534363269805908,3.7671539783477783,4.211490154266357,7.4490838050842285,6.829982757568359,0.21438437563184695,0.27834221458617997,0.22430872574607563,0.15173568140947097,0.13122900262642648,3.283774126931586,138.097412109375,3.86047515991228,105.73098754882812,649.0525994850159,259.15081448025177,-37.5809371471405,-1850.6790697574615,0.02699704027163047,-0.08488352037966251,0.32267750799655914,1.1352562010288239,0.6665415167808533
2024-11-10 10:55:00,6102.38134765625,77.53582763671875,139.91213989257812,6.0,49.91948699951172,64.634765625,52.181488037109375,35.76933288574219,31.011140823364258,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.16021728515625,134.38922119140625,972.971923828125,489.17620849609375,368.78533935546875,349.1139221191406,370.6091003417969,345.530029296875,416.28448486328125,398.5076599121094,410.6843566894531,393.3829650878906,470.9391174316406,455.94256591796875,474.4234924316406,456.07373046875,2.440000057220459,2.0,927.1576538085938,-0.043859321624040604,-1.9368165731430054,-1.8336514234542847,-1.8819892406463623,-1.8168052434921265,-0.12366601824760437,-0.04941393435001373,0.34375524520874023,0.34142664074897766,0.6820747256278992,0.6340234279632568,0.7940909266471863,0.6294043064117432,0.9026025533676147,0.9407023787498474,0.4653056859970093,24.41746711730957,92.33787536621094,183.1315155029297,28.80552864074707,92.0999984741211,157.5060272216797,27.191991806030273,471.02337646484375,4.500931262969971,252.98028564453125,0.4429415464401245,526.8321533203125,3.620739221572876,4.481146335601807,3.757794141769409,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2137731083643731,0.2767891976973668,0.2234598063253401,0.1531770844355811,0.13280080317733886,3.306217650488167,138.15441131591797,3.8265924139342054,113.17501831054688,649.0525994850159,257.5437927246094,-43.859321624040604,-1867.3156201839447,0.027491167583368326,-0.08653997629880905,0.34259094297885895,1.1087930798530579,0.658049076795578
2024-11-10 11:00:00,6097.96826171875,77.5220947265625,139.90089416503906,6.0,49.902137756347656,64.53170013427734,52.0528678894043,36.161109924316406,31.281524658203125,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.16021728515625,134.697509765625,958.65380859375,491.8111267089844,368.3987121582031,348.1650695800781,369.6575622558594,345.75115966796875,415.234619140625,398.14898681640625,411.5381164550781,393.94525146484375,474.6104736328125,458.9988708496094,474.83941650390625,455.91888427734375,2.440000057220459,2.0,933.9259033203125,-0.024590471759438515,-1.9349600076675415,-1.831455111503601,-1.8745757341384888,-1.7989897727966309,-0.17119581997394562,-0.09805204719305038,0.35438650846481323,0.3077299892902374,0.6896539926528931,0.6555407643318176,0.8031268119812012,0.6594277024269104,0.915874719619751,0.9418333768844604,0.46749359369277954,25.239660263061523,92.33787536621094,183.1315155029297,28.80552864074707,92.0999984741211,157.5060272216797,27.191991806030273,516.02880859375,4.68068265914917,557.9166259765625,0.4716431200504303,564.2841796875,3.4852793216705322,4.390071868896484,3.729419469833374,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21332141440235,0.2758597961002442,0.22251534505561218,0.15458133583531303,0.13372210860648062,3.314463791851138,138.23148345947266,3.773009372758713,113.35067749023438,649.0525994850159,259.42386203342016,-24.590471759438515,-1859.9951565265656,0.02727168645577785,-0.134623933583498,0.33105824887752533,1.1328406631946564,0.6725973784923553
2024-11-10 11:05:00,6104.9794921875,77.52970123291016,139.85748291015625,6.0,49.81406784057617,64.53043365478516,52.32743453979492,36.19691467285156,31.368974685668945,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.16021728515625,134.72190856933594,969.2205810546875,494.3061218261719,368.6305236816406,348.5946960449219,367.9619140625,345.4412536621094,415.234619140625,397.66839599609375,410.0068664550781,393.193115234375,474.9828186035156,459.5766296386719,472.8770751953125,453.97454833984375,2.440000057220459,2.0,936.587158203125,-0.03012140840291977,-1.9688915014266968,-1.8564341068267822,-1.8935465812683105,-1.8419241905212402,-0.15514473617076874,-0.08873366564512253,0.29321256279945374,0.3359449505805969,0.7428430914878845,0.6297985911369324,0.8169045448303223,0.6740825772285461,0.9202336072921753,0.9556818008422852,0.4516637325286865,25.263225555419922,92.89599609375,177.13668823242188,28.762802124023438,92.0999984741211,157.5060272216797,27.191991806030273,257.5679931640625,4.28934907913208,74.029052734375,0.4643777906894684,4.067346572875977,3.523637056350708,4.39932107925415,3.7106497287750244,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21266449070236673,0.2754910892223778,0.22339446864249918,0.15453061268826437,0.1339193387444919,3.3150231118568527,138.2375831604004,3.8102165576608105,111.24517822265625,649.0525994850159,260.16309950086804,-30.12140840291977,-1890.1990950107574,0.027481452747393272,-0.12193920090794563,0.31457875669002533,1.1539458334445953,0.6863208413124084
2024-11-10 11:10:00,6092.12451171875,77.52360534667969,139.8779296875,6.0,49.39821243286133,64.15835571289062,51.49341583251953,36.20962905883789,31.15877914428711,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.1846466064453,134.85008239746094,956.3870239257812,495.18048095703125,369.3476867675781,349.34619140625,368.14593505859375,344.234375,416.0738220214844,397.1618347167969,409.3385314941406,393.2213439941406,474.9828186035156,459.51934814453125,473.0532531738281,453.8704528808594,2.75,1.8600000143051147,938.9418334960938,-0.011409459635615349,-1.8712495565414429,-1.7662720680236816,-1.8098689317703247,-1.8062483072280884,-0.14204686880111694,-0.07010111212730408,0.3271435797214508,0.3283695578575134,0.7008191347122192,0.6437297463417053,0.8093340992927551,0.6580644845962524,0.9070199131965637,0.9597995281219482,0.4493709206581116,25.573945999145508,93.5403060913086,170.21607971191406,28.762802124023438,92.0999984741211,157.5060272216797,27.191991806030273,255.02235412597656,4.647525310516357,22.446680068969727,0.4349624514579773,1.0764683485031128,3.4018943309783936,4.366734504699707,3.7756974697113037,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21254003166112306,0.2760468098532267,0.2215548233907851,0.1557950243050353,0.1340633107898298,3.2962144890251577,138.2757339477539,3.7676985311226048,113.5885009765625,656.1276256197942,260.81717597113715,-11.409459635615349,-1813.4097158908844,0.02649003133065773,-0.10607399046421051,0.3277565687894821,1.1383663415908813,0.6722744405269623
2024-11-10 11:15:00,6103.75927734375,77.52543640136719,139.87249755859375,6.0,49.63981628417969,64.3689193725586,51.90302276611328,34.89638137817383,31.334400177001953,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.73861694335938,140.16021728515625,134.85008239746094,966.3037719726562,493.64752197265625,366.8162841796875,348.8334655761719,366.76739501953125,345.2353210449219,415.440673828125,398.4627990722656,409.7474365234375,394.30377197265625,474.0413818359375,459.1470642089844,468.7357482910156,453.7682189941406,2.75,1.8600000143051147,928.6994018554688,-0.04694661125540733,-1.9137253761291504,-1.805315375328064,-1.8469716310501099,-1.810827612876892,-0.14173603057861328,-0.08654617518186569,0.3383491635322571,0.3216729462146759,0.6779358386993408,0.6608294248580933,0.7860096096992493,0.6175826191902161,0.8881373405456543,0.9390335083007812,0.4569699764251709,23.83139419555664,93.5403060913086,170.21607971191406,28.762802124023438,92.0999984741211,157.5060272216797,27.191991806030273,264.6190490722656,4.313349723815918,13.834247589111328,0.47849974036216736,0.0,3.828636884689331,4.429567337036133,3.4565446376800537,4.211490154266357,12.978001594543457,53.43562316894531,0.21383334691210915,0.2772818776715858,0.22358255738489802,0.15032307900773734,0.1349791390236697,3.286026617817417,138.26962661743164,3.7995093635862056,101.79827880859375,656.1276256197942,257.97205607096356,-46.94661125540733,-1844.209998846054,0.027006381427437144,-0.11414110288023949,0.3300110548734665,1.0948009192943573,0.669382631778717
2024-11-10 11:20:00,6088.318359375,77.51232147216797,139.8545684814453,6.0,49.578834533691406,64.29856872558594,52.29077911376953,33.57622146606445,31.671003341674805,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.7088623046875,140.03204345703125,134.87452697753906,947.7808227539062,492.923583984375,369.66387939453125,349.5016784667969,366.3401184082031,343.372314453125,417.47296142578125,399.580322265625,410.7438659667969,393.5155334472656,477.7347106933594,462.2430725097656,469.9290466308594,455.21319580078125,2.75,1.8600000143051147,934.2672119140625,-0.011017967015504837,-1.8841503858566284,-1.8012537956237793,-1.8461763858795166,-1.7599483728408813,-0.10014402866363525,-0.026402343064546585,0.31938499212265015,0.2979621887207031,0.6876854300498962,0.6644517779350281,0.7919021844863892,0.6182660460472107,0.8956924080848694,0.9553939700126648,0.4478263556957245,23.206113815307617,93.5403060913086,170.21607971191406,28.762802124023438,92.0999984741211,157.5060272216797,27.191991806030273,253.9155731201172,4.715108871459961,8.337589263916016,0.07669490575790405,8.938724517822266,3.4491617679595947,4.316044807434082,3.6385936737060547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21424171855143367,0.2778491264211923,0.22596066420469132,0.14509069156244236,0.13685779926024033,3.2840416680300617,138.2042121887207,3.7361285010774026,108.45846557617188,656.1276256197942,259.5186699761285,-11.017967015504837,-1822.8822350502014,0.026902240243337136,-0.06327318586409092,0.30867359042167664,1.1010352075099945,0.6760686039924622
2024-11-10 11:25:00,6114.85693359375,77.51598358154297,139.8657989501953,6.0,49.96165466308594,64.70174407958984,52.28461837768555,34.66336441040039,32.56680679321289,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.50515747070312,139.9267578125,134.9799041748047,984.1982421875,492.1322021484375,366.3996276855469,348.64410400390625,366.1432800292969,344.655517578125,415.65576171875,398.8006286621094,409.9577941894531,393.2218322753906,475.04962158203125,459.87042236328125,471.79241943359375,455.72900390625,2.75,1.8600000143051147,937.43408203125,-0.05535465106368065,-1.9540269374847412,-1.8600314855575562,-1.9015450477600098,-1.8263219594955444,-0.11639730632305145,-0.041758082807064056,0.340346097946167,0.35373836755752563,0.719186007976532,0.6375691890716553,0.780189573764801,0.6015117168426514,0.8895178437232971,0.9684284925460815,0.4625128507614136,21.978975296020508,93.4487533569336,171.35137939453125,28.55527687072754,92.0999984741211,157.5060272216797,27.191991806030273,251.85418701171875,4.113112449645996,7.3592705726623535,5.801126956939697,51.20655822753906,3.3176183700561523,4.305559158325195,3.6969380378723145,4.211490154266357,4.908768653869629,2.1057450771331787,0.21334888198027357,0.2762927860304308,0.2232685236481214,0.14802131939993166,0.1390684889412426,3.308825650529213,138.1269874572754,3.862847171899064,104.07699584960938,656.1276256197942,260.3983561197917,-55.35465106368065,-1885.481357574463,0.026990111714550246,-0.07907769456505775,0.3470422327518463,1.0809454321861267,0.6783775985240936
2024-11-10 11:30:00,6096.88330078125,77.52694702148438,139.88084411621094,6.0,49.666194915771484,64.40328979492188,51.903175354003906,33.39735794067383,31.737276077270508,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.50515747070312,139.9267578125,134.9553680419922,961.3950805664062,491.0635986328125,365.4291687011719,348.83343505859375,365.0568542480469,344.00933837890625,415.283447265625,399.3789367675781,409.7962951660156,393.9940490722656,473.5881652832031,458.3382873535156,467.71649169921875,454.6158752441406,2.75,1.8600000143051147,937.502685546875,-0.029959436506032944,-1.871093988418579,-1.7687972784042358,-1.8115661144256592,-1.7540985345840454,-0.18374018371105194,-0.10120952874422073,0.34506309032440186,0.33252477645874023,0.717480480670929,0.6639730930328369,0.7750714421272278,0.5990233421325684,0.8575814366340637,0.9938771724700928,0.44923219084739685,21.821043014526367,93.4487533569336,171.35137939453125,28.55527687072754,92.0999984741211,157.5060272216797,27.191991806030273,258.3326110839844,6.213902473449707,5.7786383628845215,1.2554980516433716,0.0,3.517374277114868,4.320065498352051,3.670726776123047,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21490535429838645,0.27867268339826573,0.224584756444095,0.1445101855103339,0.1373270203489189,3.2750619002633026,138.12085342407227,3.7844716382610004,97.70050048828125,656.1276256197942,260.41741265190973,-29.959436506032944,-1801.3889789581299,0.02612064181145692,-0.14247485622763634,0.33879393339157104,1.074583113193512,0.6907267868518829
2024-11-10 11:35:00,6102.69775390625,77.51079559326172,139.8729248046875,6.0,49.77670669555664,64.42872619628906,51.76451873779297,34.157684326171875,32.307395935058594,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.50515747070312,139.8457489013672,134.9553680419922,951.3422241210938,490.4764404296875,366.9284362792969,349.34588623046875,366.3996276855469,344.4449462890625,415.912109375,400.1950378417969,410.7920227050781,394.4609680175781,473.8502197265625,458.7874755859375,470.3042907714844,456.7022399902344,2.75,1.8600000143051147,931.7448120117188,-0.07120620459318161,-1.9059224128723145,-1.7955946922302246,-1.837308406829834,-1.7893614768981934,-0.14674484729766846,-0.05502869561314583,0.3246322274208069,0.33018845319747925,0.6949297785758972,0.6376177668571472,0.7759342193603516,0.603245735168457,0.8825538158416748,0.9531629085540771,0.4532848596572876,21.277029037475586,93.4487533569336,171.35137939453125,28.55527687072754,92.0999984741211,157.5060272216797,27.191991806030273,266.1756286621094,6.226649761199951,4.828935146331787,0.6953924894332886,8.044561386108398,3.462251663208008,4.292219638824463,3.4443628787994385,4.211490154266357,7.448028087615967,9.332985877990723,0.21415320354518402,0.2771902568737533,0.22270532250102898,0.1469558355653088,0.13899538151472485,3.290739205053477,138.10060119628906,3.7413311783779024,100.25015258789062,656.1276256197942,258.81800333658856,-71.20620459318161,-1832.0467472076416,0.02628639708524331,-0.10088677145540714,0.32741034030914307,1.07755708694458,0.6662737727165222
2024-11-10 11:40:00,6089.84375,77.50377655029297,139.84120178222656,6.0,49.687007904052734,64.41494750976562,51.51780700683594,34.0209846496582,32.257713317871094,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.47560119628906,139.82147216796875,134.9553680419922,949.7579956054688,491.96038818359375,368.01251220703125,348.9466247558594,365.5938415527344,344.4449462890625,415.912109375,399.8992919921875,411.1027526855469,393.27716064453125,477.2506103515625,462.0462341308594,471.99481201171875,455.9735412597656,2.75,1.8600000143051147,929.3450927734375,-0.07136201858520508,-1.8585779666900635,-1.7637830972671509,-1.8012042045593262,-1.7644716501235962,-0.16146136820316315,-0.0883532166481018,0.3224821388721466,0.3482982814311981,0.6871218681335449,0.609134316444397,0.7780389189720154,0.6045341491699219,0.8746920228004456,0.9049277305603027,0.4823305010795593,23.29167366027832,93.5616683959961,163.52032470703125,29.989646911621094,92.0999984741211,157.5060272216797,27.191991806030273,0.0,3.514406442642212,0.0,0.5024727582931519,0.0,3.4688756465911865,4.342981338500977,3.6374547481536865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21426191368791225,0.27777220858620194,0.22215674446737738,0.14670638430591212,0.13910274895259628,3.2900724222257858,138.05052185058594,3.7429846856959594,105.27883911132812,656.1276256197942,258.1514146592882,-71.36201858520508,-1797.0092296600342,0.02589422964633017,-0.12490729242563248,0.33539021015167236,1.0803059935569763,0.648128092288971
2024-11-10 11:45:00,6108.38720703125,77.50809478759766,139.80322265625,6.0,49.71782684326172,64.36100769042969,52.25813674926758,34.05704116821289,32.36328887939453,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.37696838378906,139.82147216796875,134.9796600341797,978.446533203125,492.7166748046875,367.2391357421875,349.2973327636719,366.92852783203125,344.7632751464844,414.9416198730469,401.8564147949219,409.8448791503906,393.77783203125,473.046142578125,458.3101501464844,463.7737731933594,453.133056640625,2.75,1.8600000143051147,935.2068481445312,-0.02670932747423649,-1.9059118032455444,-1.7993268966674805,-1.8530656099319458,-1.7990702390670776,-0.1523798108100891,-0.08665025979280472,0.36730390787124634,0.37559905648231506,0.6970521211624146,0.6210578680038452,0.7914575338363647,0.6109079122543335,0.8776094317436218,0.9472151398658752,0.4861016571521759,22.794897079467773,93.5616683959961,163.52032470703125,29.989646911621094,92.0999984741211,157.5060272216797,27.191991806030273,511.56610107421875,4.685394763946533,458.9404602050781,0.5091030597686768,560.3048706054688,3.5287601947784424,4.356652736663818,3.633343458175659,4.211490154266357,4.921719551086426,2.1057450771331787,0.21360372610890305,0.2765155263551666,0.2245177120138954,0.14631996922770824,0.13904306629432675,3.2922324917144135,138.0319366455078,3.8443399216481375,94.63601684570312,656.1276256197942,259.7796800401476,-26.70932747423649,-1839.343637228012,0.02685961856816737,-0.11951503530144691,0.3714514821767807,1.0969114899635315,0.6590549945831299
2024-11-10 11:50:00,6091.3701171875,77.51408386230469,139.7965545654297,6.0,49.81126022338867,64.5051498413086,52.50844955444336,34.55363082885742,32.498897552490234,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.37696838378906,139.82147216796875,135.06065368652344,964.2652587890625,490.9972839355469,369.02386474609375,349.7756042480469,367.63226318359375,344.234375,416.23590087890625,402.37750244140625,410.2039794921875,394.4609680175781,471.2575378417969,456.6199645996094,468.04644775390625,456.1380920410156,2.75,1.8600000143051147,936.2064819335938,-0.066243976354599,-1.8901357650756836,-1.7809276580810547,-1.8228458166122437,-1.7980388402938843,-0.20021815598011017,-0.13538457453250885,0.3212563395500183,0.34007567167282104,0.7248696088790894,0.6686680316925049,0.7838916182518005,0.6162588596343994,0.8780505657196045,0.9849332571029663,0.4508248567581177,22.864086151123047,93.5616683959961,163.52032470703125,29.989646911621094,92.0999984741211,157.5060272216797,27.191991806030273,520.4808959960938,4.774370193481445,610.8396606445312,0.46408340334892273,568.0,3.504462242126465,4.345630645751953,3.545004367828369,4.211490154266357,6.317234992980957,2.1057450771331787,0.2129802314334239,0.275807551951854,0.22451272439528755,0.14774250355825455,0.13895698866117995,3.3173171116668487,138.05218505859375,3.799205394799219,98.79348754882812,656.1276256197942,260.0573560926649,-66.243976354599,-1822.9870200157166,0.025975861298458216,-0.1678013652563095,0.3306660056114197,1.0920210480690002,0.6967688202857971
2024-11-10 11:55:00,6092.3466796875,77.50377655029297,139.8227996826172,6.0,49.921104431152344,64.57240295410156,51.63066101074219,34.47603988647461,32.69243240356445,7.0,7.0,7.0,7.0,7.0,139.94964599609375,137.50515747070312,139.82147216796875,134.9553680419922,974.5626220703125,491.254150390625,367.9560546875,348.78460693359375,368.3559875488281,344.655517578125,415.65576171875,401.8965759277344,411.15130615234375,395.64202880859375,469.2515563964844,454.9233093261719,471.4364929199219,456.7026062011719,2.75,1.8600000143051147,933.7869873046875,-0.028067143633961678,-1.9497212171554565,-1.850051760673523,-1.8928163051605225,-1.844329833984375,-0.09238075464963913,-0.029278775677084923,0.3211221694946289,0.3569307029247284,0.708892822265625,0.6366501450538635,0.7874243855476379,0.6166425347328186,0.8921529650688171,0.9699856042861938,0.4564186930656433,23.21103858947754,93.70205688476562,162.51321411132812,30.648847579956055,92.0999984741211,157.5060272216797,27.191991806030273,244.12838745117188,5.1454973220825195,52.411720275878906,0.5134517550468445,21.412710189819336,3.6019275188446045,4.366057395935059,3.447411298751831,4.211490154266357,9.403385162353516,34.785118103027344,0.2139849087581639,0.2767871406668288,0.22131285778631415,0.14778022909377758,0.14013486369491557,3.3084926408533506,138.05791091918945,3.8391615184458345,101.2025146484375,656.1276256197942,259.3852742513021,-28.067143633961678,-1884.2297792434692,0.027588328749437344,-0.060829765163362026,0.33902643620967865,1.0957456529140472,0.6727714836597443
2024-11-10 12:00:00,6094.50146484375,77.50707244873047,139.78570556640625,6.0,49.850990295410156,64.60839080810547,52.109947204589844,34.32014846801758,32.76614761352539,7.0,7.0,7.0,7.0,7.0,139.983642578125,137.50515747070312,139.9267578125,134.93093872070312,975.9434814453125,491.916015625,370.53179931640625,349.66961669921875,369.5445556640625,344.234375,416.4742126464844,396.3037414550781,410.4737854003906,393.83233642578125,475.64361572265625,460.8203430175781,475.3655090332031,455.7127380371094,2.75,1.8600000143051147,942.5249633789062,-0.04743233323097229,-1.9371633529663086,-1.8301600217819214,-1.8675823211669922,-1.8325716257095337,-0.13080035150051117,-0.05547283589839935,0.31595420837402344,0.338609516620636,0.7348558306694031,0.6292096376419067,0.8008110523223877,0.6500241160392761,0.9003601670265198,0.9593282341957092,0.46187928318977356,24.490615844726562,93.70205688476562,162.51321411132812,30.648847579956055,92.0999984741211,157.5060272216797,27.191991806030273,236.03817749023438,5.274961471557617,8.289288520812988,0.4278419017791748,34.63030242919922,3.5137174129486084,4.386395454406738,3.6096785068511963,4.211490154266357,6.317234992980957,2.1057450771331787,0.21335240880946107,0.2765111731287209,0.22302029895796702,0.14688346817102363,0.14023265093282736,3.312468798919749,138.0866241455078,3.8432419271373504,117.4603271484375,656.1276256197942,261.812489827474,-47.43233323097229,-1866.869330406189,0.026543384606559087,-0.09313659369945526,0.3272818624973297,1.1258231103420258,0.6820327341556549
2024-11-10 12:05:00,6092.4150390625,77.5064926147461,139.7877960205078,6.0,49.60520935058594,64.32405090332031,51.91762924194336,38.12405014038086,34.59685516357422,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.5294952392578,139.9267578125,134.85008239746094,973.9332275390625,492.92852783203125,373.2295837402344,350.01434326171875,369.6040344238281,343.46099853515625,416.9476318359375,400.8999328613281,409.28985595703125,392.4042053222656,475.0101623535156,459.95721435546875,461.0928039550781,448.71722412109375,2.75,1.8600000143051147,933.7423706054688,-0.004439948126673698,-1.9515314102172852,-1.8432416915893555,-1.8862985372543335,-1.7947933673858643,-0.15150240063667297,-0.06142264977097511,0.33676037192344666,0.3216972053050995,0.7264631986618042,0.7043979167938232,0.8189455270767212,0.6439494490623474,0.8942396640777588,0.9547602534294128,0.462693452835083,26.682470321655273,93.70205688476562,162.51321411132812,30.648847579956055,92.0999984741211,157.5060272216797,27.191991806030273,241.3990020751953,6.321399211883545,20.972230911254883,0.40846583247184753,278.77374267578125,4.141613960266113,4.60236120223999,3.3756461143493652,6.476040840148926,37.4444694519043,442.5625305175781,0.20792919426619333,0.26962587702710733,0.2176221198905338,0.15980384180678217,0.14501896700938338,3.3832654765875794,138.10061645507812,3.8366390521769755,109.72015380859375,656.1276256197942,259.37288072374133,-4.439948126673698,-1868.9662516117096,0.02771528720264801,-0.10646252520382404,0.32922878861427307,1.140920251607895,0.7154305577278137
2024-11-10 12:10:00,6104.28466796875,77.50537109375,139.80740356445312,6.0,49.472740173339844,64.25342559814453,52.057064056396484,35.831878662109375,32.49542236328125,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.61044311523438,140.03204345703125,134.6166229248047,925.0772705078125,491.15081787109375,373.07305908203125,350.1275939941406,371.45343017578125,343.94140625,416.904296875,402.1669616699219,410.0068664550781,396.2116394042969,468.2166442871094,454.10955810546875,469.1493835449219,457.94549560546875,2.75,1.8600000143051147,930.9439086914062,0.004880837630480528,-1.8952077627182007,-1.78959321975708,-1.830472469329834,-1.7734228372573853,-0.12950080633163452,-0.051409926265478134,0.33876001834869385,0.31318408250808716,0.6919020414352417,0.6571396589279175,0.805199146270752,0.6394669413566589,0.9039800763130188,0.9494168162345886,0.4479382038116455,25.617631912231445,93.74172973632812,166.01063537597656,30.184965133666992,92.0999984741211,157.5060272216797,27.191991806030273,0.0,5.5911545753479,0.0,0.42925429344177246,0.0,3.987647771835327,4.668553829193115,3.477931499481201,4.211490154266357,11.513815879821777,77.25144958496094,0.21132214767539367,0.27445764769298353,0.22236105256206176,0.1530553902531064,0.13880376181645465,3.3135987205612096,138.08880996704102,3.637093566210657,104.301025390625,656.1276256197942,258.5955301920573,4.880837630480528,-1822.174072265625,0.027321816616019026,-0.09045536629855633,0.3259720504283905,1.1249326169490814,0.6745208501815796
2024-11-10 12:15:00,6102.27001953125,77.50648498535156,139.80323791503906,6.0,49.9043083190918,64.91425323486328,51.76348876953125,40.300872802734375,34.892242431640625,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.73861694335938,140.16021728515625,134.47012329101562,968.021484375,492.95965576171875,374.13348388671875,351.2052307128906,369.0882263183594,342.78533935546875,417.6791076660156,401.2451477050781,409.39593505859375,393.5552673339844,478.2768859863281,463.0447082519531,474.11138916015625,455.6000671386719,2.75,1.8600000143051147,926.3566284179688,-0.07091967761516571,-2.0245473384857178,-1.921873688697815,-1.965518832206726,-1.8939963579177856,-0.15038157999515533,-0.061588313430547714,0.3389533758163452,0.3309769332408905,0.7221013903617859,0.669504702091217,0.8138661980628967,0.6519219279289246,0.899412214756012,0.9469918608665466,0.45179983973503113,26.596355438232422,93.74172973632812,166.01063537597656,30.184965133666992,92.0999984741211,157.5060272216797,27.191991806030273,513.8679809570312,5.658268928527832,455.39385986328125,0.42322561144828796,561.8467407226562,4.261190891265869,4.723390102386475,3.311067819595337,9.241521835327148,45.19684982299805,2895.98388671875,0.20640791705775405,0.2684901614484805,0.21409762516383543,0.16668739615893105,0.144316900170999,3.4232136954509675,138.14259338378906,3.807192331811076,115.249267578125,656.1276256197942,257.321285671658,-70.91967761516571,-1951.484054327011,0.02840120586464548,-0.10598494671285152,0.33496515452861786,1.139827162027359,0.6958030462265015
2024-11-10 12:20:00,6103.826171875,77.50708770751953,139.7948760986328,6.0,49.82528305053711,64.26519775390625,51.87163162231445,38.68280029296875,33.17179489135742,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.28981018066406,134.3405303955078,958.1937866210938,495.4460144042969,373.9436950683594,350.9023742675781,368.6793212890625,342.65264892578125,417.419921875,400.3084411621094,409.1279602050781,391.5615539550781,479.4505615234375,464.2060852050781,471.01568603515625,452.7146911621094,2.75,1.8600000143051147,933.4102783203125,-0.023225383833050728,-1.9696241617202759,-1.84443998336792,-1.8893628120422363,-1.830472469329834,-0.18797917664051056,-0.11393684893846512,0.35071566700935364,0.36987000703811646,0.7197524309158325,0.6670413017272949,0.8291332125663757,0.6541677713394165,0.8992624878883362,0.9533911347389221,0.45051518082618713,26.3369140625,93.74172973632812,166.01063537597656,30.184965133666992,92.0999984741211,157.5060272216797,27.191991806030273,516.2599487304688,7.740558624267578,578.239990234375,0.39256998896598816,566.14990234375,4.377661228179932,4.907946586608887,3.6514010429382324,4.211490154266357,21.89299774169922,352.9804382324219,0.20951128098207214,0.2702299531410678,0.21811601103797662,0.1626580431692338,0.13948471166964962,3.366308764210077,138.20095825195312,3.767579585550687,117.29135131835938,656.1276256197942,259.2806328667535,-23.225383833050728,-1883.4748566150665,0.02767139373600947,-0.15095801278948784,0.36029283702373505,1.156217098236084,0.6933968663215637
2024-11-10 12:25:00,6085.42822265625,77.49784088134766,139.78610229492188,6.0,49.639503479003906,64.37720489501953,51.923221588134766,38.89421081542969,33.493350982666016,7.0,7.0,7.0,7.0,7.0,140.32958984375,137.84390258789062,140.37078857421875,134.25955200195312,980.6207885742188,495.6780090332031,371.92327880859375,350.12237548828125,368.82061767578125,343.61767578125,415.4451904296875,399.1192321777344,409.6903991699219,392.4010009765625,476.8915100097656,462.10552978515625,471.732666015625,453.3080139160156,2.75,1.8600000143051147,935.6881713867188,-0.006143434904515743,-1.9284812211990356,-1.8205695152282715,-1.8752851486206055,-1.8075488805770874,-0.1483701914548874,-0.07976501435041428,0.3486790657043457,0.3487601578235626,0.7259072065353394,0.6681891083717346,0.7960464358329773,0.6261081695556641,0.8773183822631836,0.953581690788269,0.4585277736186981,28.171070098876953,93.74172973632812,166.01063537597656,30.184965133666992,92.0999984741211,157.5060272216797,27.191991806030273,229.260009765625,6.305788993835449,38.04856491088867,0.4026583433151245,39.504581451416016,4.119842529296875,4.680848121643066,3.3744733333587646,4.211490154266357,16.133623123168945,235.96759033203125,0.20828274200501753,0.2701207670988286,0.21786501089168114,0.16319649289371707,0.14053498711075568,3.3837380928137684,138.20095825195312,3.867418703282054,113.829833984375,656.1276256197942,259.91338094075525,-6.143434904515743,-1857.97119140625,0.02741216341792567,-0.11406760290265083,0.34871961176395416,1.1091005206108093,0.697048157453537
2024-11-10 12:30:00,6091.1181640625,77.50627899169922,139.7636260986328,6.0,49.69273376464844,65.45311737060547,51.53847885131836,38.17896270751953,33.099464416503906,7.0,7.0,7.0,7.0,7.0,140.54017639160156,137.86839294433594,140.4048614501953,134.36483764648438,980.8046875,497.07647705078125,375.35369873046875,351.5710754394531,371.776611328125,343.8924255371094,415.55780029296875,396.3717041015625,408.2430725097656,386.23065185546875,478.37158203125,448.010986328125,470.9303283691406,439.56231689453125,2.75,1.8600000143051147,947.5709228515625,-0.04962519556283951,-2.0451934337615967,-1.9214893579483032,-1.9713945388793945,-1.9028666019439697,-0.09948580712080002,-0.04029478132724762,0.3321988582611084,0.35868319869041443,0.7651633024215698,0.6911529898643494,0.8030939102172852,0.6445552110671997,0.8891590237617493,0.9947988986968994,0.4621531069278717,25.54473114013672,93.97672271728516,167.65252685546875,30.520668029785156,92.0999984741211,157.5060272216797,27.191991806030273,224.98690795898438,6.879316806793213,7.549978733062744,0.3793519139289856,65.21015930175781,4.206266403198242,4.844151973724365,3.8447275161743164,4.211490154266357,9.557010650634766,12.60013484954834,0.20882567662280538,0.27505613973108173,0.2165821218291117,0.160440915927762,0.1390951458892392,3.3754036058041095,138.2945671081543,3.8645305945436372,154.59393310546875,656.1276256197942,263.21414523654516,-49.62519556283951,-1960.235983133316,0.027577429056854612,-0.06989029422402382,0.3454410284757614,1.125371515750885,0.7281581461429596
2024-11-10 12:35:00,6120.125,77.50727081298828,139.7423095703125,6.0,49.56977081298828,65.43754577636719,51.74456024169922,39.43138885498047,33.958641052246094,7.0,7.0,7.0,7.0,7.0,140.56874084472656,138.09567260742188,140.62257385253906,134.38916015625,971.5029296875,492.9218444824219,377.49261474609375,351.0643310546875,370.45294189453125,345.1224670410156,411.05975341796875,391.6982421875,407.89825439453125,388.9433288574219,469.610595703125,453.9365234375,468.2440490722656,442.0160827636719,2.75,1.8600000143051147,950.4125366210938,0.04374140128493309,-1.990169882774353,-1.8661348819732666,-1.9193941354751587,-1.8262543678283691,-0.16455310583114624,-0.12505829334259033,0.3179960548877716,0.36401939392089844,0.7672080993652344,0.7061929106712341,0.8402631878852844,0.6791704297065735,0.9000939726829529,0.9920069575309753,0.46495693922042847,26.347248077392578,93.97672271728516,167.65252685546875,30.520668029785156,92.0999984741211,157.5060272216797,27.191991806030273,229.50222778320312,7.608081817626953,0.15712514519691467,0.4004305899143219,2.78206467628479,4.0900959968566895,4.634013652801514,3.2988152503967285,6.468994617462158,41.05787658691406,410.9248352050781,0.20641866089208627,0.27249532022615414,0.2154749287390853,0.16420036548620723,0.14141072465646712,3.3901694397071136,138.41903686523438,3.8097375972712975,131.97723388671875,656.1276256197942,264.0034823947483,43.74140128493309,-1900.4883170127869,0.02789512205973095,-0.1448056995868683,0.341007724404335,1.1798484027385712,0.7367005050182343
2024-11-10 12:40:00,6082.234375,77.50624084472656,139.75819396972656,6.0,49.53318405151367,65.28044891357422,51.859100341796875,37.711368560791016,32.47121047973633,7.0,7.0,7.0,7.0,7.0,140.76905822753906,138.33502197265625,140.8560333251953,134.5042266845703,964.3766479492188,489.03436279296875,368.4618835449219,349.11456298828125,368.1937561035156,345.8808898925781,412.52606201171875,398.37542724609375,408.5661926269531,391.83221435546875,467.90570068359375,452.45611572265625,461.62982177734375,451.7272644042969,2.75,1.8600000143051147,927.8732299804688,-0.058411624282598495,-1.924107551574707,-1.8182741403579712,-1.8694074153900146,-1.8107901811599731,-0.15521864593029022,-0.09290666878223419,0.3345986306667328,0.33497512340545654,0.7302321195602417,0.6936920285224915,0.7996892333030701,0.6163228750228882,0.8820750713348389,0.9783065915107727,0.4547173082828522,24.111299514770508,93.97672271728516,167.65252685546875,30.520668029785156,92.0999984741211,157.5060272216797,27.191991806030273,228.69232177734375,5.55949068069458,0.0,0.3645164668560028,3.820880889892578,4.030289649963379,4.737176418304443,3.3565306663513184,13.402047157287598,42.368499755859375,4797.17041015625,0.2091284487588774,0.27561319299363174,0.21894843661235489,0.15921689991684518,0.13709302171829083,3.364602171684054,138.61608505249023,3.805351475095244,97.89694213867188,656.1276256197942,257.74256388346356,-58.411624282598495,-1855.6448221206665,0.027054040975521818,-0.12406265735626221,0.33478687703609467,1.1078506708145142,0.7119620740413666
2024-11-10 12:45:00,6120.619140625,77.49675750732422,139.75521850585938,6.0,49.735145568847656,65.48979949951172,51.9118537902832,39.52000427246094,33.690452575683594,7.0,7.0,7.0,7.0,7.0,140.9039764404297,138.53514099121094,140.96131896972656,134.72190856933594,963.55517578125,489.0662841796875,368.46875,350.7457580566406,368.2581787109375,344.80389404296875,415.71502685546875,400.5189514160156,409.9042663574219,392.5628967285156,471.15496826171875,455.60406494140625,470.3534240722656,457.25140380859375,2.75,1.8600000143051147,924.908447265625,-0.0016261627897620201,-2.0060503482818604,-1.8887468576431274,-1.9426825046539307,-1.8580200672149658,-0.1149194985628128,-0.04702020063996315,0.36609968543052673,0.34666720032691956,0.7294987440109253,0.6916487216949463,0.824678897857666,0.6617583632469177,0.8943576216697693,0.9751188158988953,0.47056788206100464,23.133466720581055,94.38566589355469,174.77554321289062,30.404699325561523,92.0999984741211,157.5060272216797,27.191991806030273,232.89056396484375,7.466261863708496,0.0,0.39835304021835327,23.06696319580078,4.0736470222473145,4.708259582519531,3.357628583908081,20.753389358520508,84.00133514404297,4925.40283203125,0.2069303659099079,0.27247991372702146,0.2159868796405703,0.164428772678285,0.1401740680442153,3.3927944895695488,138.78058624267578,3.7782655132481553,102.36764526367188,656.1276256197942,256.91901312934027,-1.6261627897620201,-1923.874944448471,0.02912172550750768,-0.08096984960138798,0.35638344287872314,1.1555580794811249,0.7105737328529358
2024-11-10 12:50:00,6108.7861328125,77.50984954833984,139.73019409179688,6.0,49.9417724609375,65.68680572509766,53.1875114440918,41.0284309387207,33.906368255615234,7.0,7.0,7.0,7.0,7.0,141.13217163085938,138.6700897216797,141.19020080566406,134.85008239746094,995.810302734375,493.1627197265625,370.763427734375,350.6431579589844,365.9814453125,343.61773681640625,415.912109375,399.1730651855469,410.2632141113281,391.512939453125,475.373291015625,459.67401123046875,471.0155944824219,453.2925109863281,2.75,1.8600000143051147,933.9197387695312,-0.07914570719003677,-2.0898349285125732,-1.9851154088974,-2.0288047790527344,-1.9572521448135376,-0.1314982920885086,-0.053153276443481445,0.39054372906684875,0.3648711144924164,0.7209374904632568,0.6784487366676331,0.8245580196380615,0.6492617130279541,0.9080190062522888,0.9558478593826294,0.49942857027053833,23.359298706054688,94.38566589355469,174.77554321289062,30.404699325561523,92.0999984741211,157.5060272216797,27.191991806030273,238.6046600341797,8.205342292785645,0.0,0.42721930146217346,22.233715057373047,4.1920928955078125,4.796080112457275,3.470992088317871,7.798642158508301,54.63240051269531,931.2273559570312,0.20488857579880682,0.269483348519816,0.21820437948185192,0.16832115417748206,0.13910254202204322,3.447505991626111,138.96063613891602,3.9123070845863177,111.39566040039062,656.1276256197942,259.4221496582031,-79.14570719003677,-2015.2518153190613,0.028768356218703574,-0.09232578426599503,0.37770742177963257,1.1491888761520386,0.699693113565445
