datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 12:55:00,6083.4189453125,77.51686096191406,139.72726440429688,6.0,49.55488586425781,65.39830017089844,52.96660614013672,39.08399200439453,32.667911529541016,7.0,7.0,7.0,7.0,7.0,141.3595733642578,138.87388610839844,141.4236602783203,134.82041931152344,965.4427490234375,493.31243896484375,368.73651123046875,349.61383056640625,367.03472900390625,344.71484375,414.77978515625,397.87890625,409.9581298828125,391.7722473144531,474.0947570800781,458.8418273925781,469.5701599121094,451.9757080078125,2.75,1.8600000143051147,938.7077026367188,-0.0008193228859454393,-2.003310441970825,-1.8880388736724854,-1.9351580142974854,-1.8449410200119019,-0.15668421983718872,-0.07771521806716919,0.36515986919403076,0.3795085847377777,0.7245897650718689,0.6689128875732422,0.8245547413825989,0.6311253905296326,0.8972640633583069,0.9543710947036743,0.4769618809223175,22.67226791381836,94.38566589355469,174.77554321289062,30.404699325561523,92.0999984741211,157.5060272216797,27.191991806030273,234.88209533691406,6.575339317321777,0.0,0.39174023270606995,2.9523465633392334,4.111939907073975,4.804511547088623,3.3865623474121094,21.99252700805664,128.67498779296875,5023.73974609375,0.20676152733687073,0.2728661804531151,0.2209965009985835,0.16307303992963576,0.13630275128179495,3.4039468094225778,139.119384765625,3.808816421301434,109.376708984375,656.1276256197942,260.7521396213108,-0.8193228859454393,-1917.8620874881744,0.02819525583207038,-0.11719971895217896,0.37233422696590424,1.1401174366474152,0.6967513263225555
2024-11-10 13:00:00,6065.8720703125,77.53933715820312,139.72727966308594,6.0,50.0147819519043,65.72534942626953,53.28289794921875,39.81121826171875,32.79717254638672,7.0,7.0,7.0,7.0,7.0,141.4893798828125,139.00205993652344,141.52896118164062,134.8745880126953,966.9860229492188,492.851318359375,371.037841796875,350.5344543457031,368.785888671875,343.263916015625,416.74200439453125,400.19549560546875,409.2345275878906,391.36529541015625,474.894287109375,459.385009765625,462.2364501953125,449.9977111816406,2.75,1.8600000143051147,938.4379272460938,-0.11939077824354172,-2.064080238342285,-1.9475964307785034,-2.0027055740356445,-1.9253244400024414,-0.1752748191356659,-0.10608087480068207,0.345467209815979,0.34946778416633606,0.7258367538452148,0.6905832886695862,0.8168042898178101,0.6191501617431641,0.8885688781738281,0.9647858142852783,0.4756208062171936,22.979902267456055,95.24324035644531,177.94337463378906,32.254119873046875,92.0999984741211,157.5060272216797,27.191991806030273,238.1073455810547,7.658258438110352,0.0,0.38516709208488464,30.223953247070312,4.263718128204346,4.9170823097229,3.750232458114624,4.211490154266357,9.554410934448242,16.994831085205078,0.2069879071349986,0.27200663468936764,0.22051311836573098,0.16476010545066563,0.13573223435923717,3.4417070550964484,139.22374725341797,3.8259403234637688,108.18911743164062,656.1276256197942,260.67720201280383,-119.39077824354172,-1984.9266707897186,0.027453486582739307,-0.14067784696817398,0.34746749699115753,1.126379370689392,0.7082100212574005
2024-11-10 13:05:00,6036.42724609375,77.54467010498047,139.75314331054688,6.0,49.69711685180664,65.42008209228516,52.61094665527344,36.36215591430664,29.79973793029785,7.0,7.0,7.0,7.0,7.0,141.46485900878906,139.00205993652344,141.50457763671875,135.06065368652344,982.892333984375,489.3927917480469,368.7018127441406,349.2973327636719,368.78533935546875,344.96063232421875,413.8565673828125,400.567626953125,410.36566162109375,393.5156555175781,468.36346435546875,453.6262512207031,465.7879638671875,455.31439208984375,2.75,1.8600000143051147,927.0879516601562,-0.025131721049547195,-1.8903777599334717,-1.7805421352386475,-1.8209145069122314,-1.7700101137161255,-0.193393275141716,-0.11401566118001938,0.33364781737327576,0.34290722012519836,0.6977574825286865,0.6299343705177307,0.8183608651161194,0.6363649368286133,0.9115470051765442,0.9415801167488098,0.45674583315849304,22.252002716064453,95.24324035644531,177.94337463378906,32.254119873046875,92.0999984741211,157.5060272216797,27.191991806030273,240.68170166015625,5.952972888946533,0.0,0.41601547598838806,0.0,3.8269100189208984,4.815859317779541,4.110929012298584,4.211490154266357,4.916086196899414,2.1057450771331787,0.21248068951526256,0.27970443823862395,0.2249388079130955,0.15546688521131954,0.12740917912169844,3.3476920343959926,139.25803756713867,3.907844003402843,98.57891845703125,656.1276256197942,257.5244310167101,-25.131721049547195,-1815.461128950119,0.026995791972029982,-0.1537044681608677,0.33827751874923706,1.136543333530426,0.6638459265232086
2024-11-10 13:10:00,6041.92333984375,77.55522155761719,139.78782653808594,6.0,49.77153015136719,65.6376953125,53.07830047607422,36.81196594238281,30.532577514648438,7.0,7.0,7.0,7.0,7.0,141.46485900878906,139.00205993652344,141.4236602783203,135.5474090576172,953.9596557617188,490.2049560546875,369.97637939453125,350.6431579589844,369.8146057128906,345.3330383300781,414.7310485839844,401.7486877441406,409.3316650390625,392.6153259277344,470.946044921875,455.50323486328125,468.6387634277344,455.5184326171875,2.75,1.8600000143051147,922.6671752929688,-0.032716646790504456,-1.9491064548492432,-1.837774634361267,-1.8779391050338745,-1.874550461769104,-0.135550856590271,-0.07140475511550903,0.34375157952308655,0.3405740559101105,0.7202938199043274,0.6661882996559143,0.8038479685783386,0.622322142124176,0.9006274342536926,0.9677384495735168,0.48084792494773865,22.9033145904541,95.24324035644531,177.94337463378906,32.254119873046875,92.0999984741211,157.5060272216797,27.191991806030273,236.44992065429688,4.752201557159424,0.0,0.40728500485420227,46.219764709472656,3.8152425289154053,4.750933647155762,3.9985036849975586,4.211490154266357,5.674609661102295,16.929899215698242,0.21104648862486766,0.2783238746127145,0.22506820472633982,0.15609397838263367,0.1294674536534444,3.372417961930874,139.3594970703125,3.789361507998434,102.07662963867188,656.1276256197942,256.29643758138025,-32.716646790504456,-1884.8426640033722,0.028195863082954947,-0.10347780585289001,0.3421628177165985,1.1150090396404266,0.6932410597801208
2024-11-10 13:15:00,6057.8603515625,77.56617736816406,139.84375,6.0,49.6497688293457,65.5678482055664,53.00790786743164,36.46828842163086,30.147930145263672,7.0,7.0,7.0,7.0,7.0,141.18856811523438,138.7686004638672,141.24217224121094,136.63540649414062,928.699951171875,491.2338562011719,370.64447021484375,349.9080810546875,368.6793212890625,344.7152404785156,415.55767822265625,401.78857421875,411.15130615234375,393.51531982421875,470.77789306640625,455.5075378417969,465.6315002441406,452.77178955078125,2.75,1.8600000143051147,929.6497802734375,-0.03743808716535568,-1.8973326683044434,-1.803589105606079,-1.8381271362304688,-1.8628219366073608,-0.1587969958782196,-0.09692081809043884,0.3199444115161896,0.34825050830841064,0.7745175361633301,0.6544105410575867,0.7163581252098083,0.6309758424758911,0.8805789947509766,0.9905189275741577,0.4467513859272003,23.147560119628906,94.58097839355469,172.33460998535156,30.34976577758789,92.0999984741211,157.5060272216797,27.191991806030273,242.5858917236328,4.080934524536133,0.0,0.4272576868534088,5.107720851898193,3.708650588989258,4.661098480224609,3.9205360412597656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21141798768773526,0.2792001423467335,0.2257175708388279,0.15528878249197553,0.12837551663472777,3.3494213234064927,139.45868682861328,3.679318692510973,104.23562622070312,656.1276256197942,258.2360500759549,-37.43808716535568,-1850.467711687088,0.027187618048133452,-0.12785890698432922,0.3340974599123001,1.031846046447754,0.7144640386104584
2024-11-10 13:20:00,6043.40966796875,77.55933380126953,139.85040283203125,6.0,49.568382263183594,65.17859649658203,52.76606750488281,36.41046905517578,30.119434356689453,7.0,7.0,7.0,7.0,7.0,140.8499298095703,138.4011688232422,140.7278594970703,138.00486755371094,961.2666625976562,492.2251281738281,373.08929443359375,350.7981872558594,372.77716064453125,345.1712951660156,414.6761779785156,392.8656921386719,408.4602355957031,386.7558898925781,471.61669921875,452.45977783203125,472.3078918457031,444.19757080078125,2.75,1.8600000143051147,952.558349609375,-0.021261895075440407,-1.9118086099624634,-1.8114290237426758,-1.8538440465927124,-1.852174997329712,-0.1686202436685562,-0.09092576801776886,0.31451305747032166,0.33187103271484375,0.9259188771247864,0.6723974943161011,0.6094121336936951,0.6445375680923462,0.8055831789970398,1.094353199005127,0.4513890743255615,25.120288848876953,93.81192016601562,165.82142639160156,30.34976577758789,92.0999984741211,157.5060272216797,27.191991806030273,242.5308380126953,4.136549949645996,0.0,0.4273725748062134,3.7142269611358643,3.6843888759613037,4.613590240478516,3.8619019985198975,4.211490154266357,6.317234992980957,2.1057450771331787,0.21179181997020355,0.2784898950669939,0.22545463376621386,0.15557174059505366,0.128691910601535,3.3460102761571293,139.49595642089844,3.8174476280536416,140.67904663085938,656.1276256197942,264.59954155815973,-21.261895075440407,-1857.3141694068909,0.02622447889195621,-0.12977300584316254,0.3231920450925827,0.9316809177398682,0.7991581857204437
2024-11-10 13:25:00,6069.9453125,77.56727600097656,139.8616485595703,6.0,49.74987030029297,65.68409729003906,52.86785125732422,36.47441864013672,30.019575119018555,7.0,7.0,7.0,7.0,7.0,140.63507080078125,138.09567260742188,140.48326110839844,139.010498046875,972.6605224609375,494.4891052246094,377.12744140625,351.42010498046875,370.7256774902344,345.6957092285156,409.62567138671875,391.7474365234375,406.7073669433594,388.4865417480469,468.08917236328125,453.0926208496094,468.40399169921875,444.9754943847656,2.75,1.8600000143051147,940.891845703125,-0.06838007271289825,-1.8892807960510254,-1.8009097576141357,-1.8388068675994873,-1.885641098022461,-0.15501008927822113,-0.07385854423046112,0.2966515123844147,0.3077504634857178,0.8652346134185791,0.6541910767555237,0.6487535238265991,0.6237866282463074,0.7898980975151062,1.0844881534576416,0.4558391571044922,29.12689781188965,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,157.5060272216797,27.191991806030273,239.50271606445312,3.928725481033325,0.0,0.42201289534568787,6.39649772644043,3.6981418132781982,4.5471577644348145,3.7564094066619873,4.211490154266357,11.67676830291748,23.65081787109375,0.21188567950998333,0.2797498667492571,0.22516522194480781,0.1553452688750318,0.12785396292091997,3.342099008281389,139.55612564086914,3.845809366847158,125.26141357421875,656.1276256197942,261.35884602864587,-68.38007271289825,-1853.6596298217773,0.026135560845901,-0.11443431675434113,0.3022009879350662,0.9606468379497528,0.7597128450870514
2024-11-10 13:30:00,6050.33984375,77.54192352294922,139.86871337890625,6.0,49.77920150756836,65.28929901123047,52.67171859741211,36.59516906738281,30.2661190032959,7.0,7.0,7.0,7.0,7.0,140.41036987304688,137.84390258789062,140.24099731445312,139.56260681152344,945.5853271484375,489.67681884765625,364.9504699707031,349.2210998535156,364.501220703125,345.9895935058594,413.8087463378906,399.76495361328125,407.6766357421875,392.1904296875,470.1490173339844,454.79803466796875,461.4192199707031,451.6760559082031,2.75,1.8600000143051147,915.760986328125,0.02772814966738224,-1.8971389532089233,-1.8006740808486938,-1.8378541469573975,-1.837947964668274,-0.13565170764923096,-0.0660400465130806,0.3513944447040558,0.3550785779953003,0.8610807061195374,0.6667938828468323,0.6419847011566162,0.6289167404174805,0.7876416444778442,1.0791884660720825,0.4415043592453003,24.344240188598633,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,217.79733276367188,5.14040470123291,0.0,0.3581255376338959,56.36427688598633,3.919691324234009,4.630842208862305,3.5700771808624268,4.211490154266357,17.138166427612305,410.2608337402344,0.21218619651881843,0.27829871936508627,0.2245156871709799,0.15598863581993166,0.12901076112518375,3.3501539986858306,139.51446914672852,3.7508715936023735,88.86514282226562,656.1276256197942,254.3780517578125,27.72814966738224,-1843.4037864208221,0.028916460854336443,-0.10084587708115578,0.35323651134967804,0.9564430713653564,0.7639372944831848
2024-11-10 13:35:00,6044.5166015625,77.5343017578125,139.8533172607422,6.0,49.85861587524414,65.6689224243164,52.86579895019531,37.24736785888672,30.79168701171875,7.0,7.0,7.0,7.0,7.0,140.201416015625,137.61044311523438,140.00753784179688,139.91539001464844,955.3497924804688,489.1517333984375,368.1243896484375,351.4155578613281,365.8201599121094,344.28338623046875,417.5175476074219,401.0345764160156,409.9539794921875,389.3581848144531,475.3248291015625,459.76654052734375,465.8212890625,449.2526550292969,2.75,1.8600000143051147,922.115234375,-0.07312184572219849,-1.943143367767334,-1.8578615188598633,-1.8847174644470215,-1.9203675985336304,-0.12913009524345398,-0.05719797685742378,0.3486696183681488,0.30295926332473755,0.8798133134841919,0.6805030703544617,0.6108754873275757,0.6131701469421387,0.7763914465904236,1.0921422243118286,0.46576204895973206,23.67066192626953,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,232.73130798339844,4.338606357574463,0.0,0.4233928620815277,10.589877128601074,3.9796414375305176,4.610334873199463,3.4962501525878906,4.211490154266357,17.603029251098633,119.51893615722656,0.2108789554092168,0.27774926199996375,0.2235979532080476,0.15753919133011646,0.1302346380526554,3.379552084267362,139.43369674682617,3.793255363647159,107.4512939453125,656.1276256197942,256.14312065972223,-73.12184572219849,-1901.5224874019623,0.027868010939513847,-0.09316403605043888,0.3258144408464432,0.917460560798645,0.7801581919193268
2024-11-10 13:40:00,6042.59765625,77.52794647216797,139.8759307861328,6.0,49.80813980102539,65.509521484375,52.99303436279297,36.61264419555664,30.132339477539062,7.0,7.0,7.0,7.0,7.0,140.09613037109375,137.5858612060547,139.9021759033203,140.1190185546875,936.8540649414062,489.5418395996094,370.1163330078125,350.4849853515625,366.98748779296875,344.4941101074219,416.7418518066406,400.6274719238281,410.63519287109375,392.4706726074219,474.2037658691406,459.09820556640625,466.1454772949219,453.86175537109375,2.75,1.8600000143051147,921.1854248046875,-0.019247382879257202,-1.9125511646270752,-1.8121215105056763,-1.8559253215789795,-1.8530036211013794,-0.1388452798128128,-0.060573019087314606,0.3257831633090973,0.33973854780197144,0.9132071733474731,0.6569560170173645,0.633184015750885,0.5985320210456848,0.7737199068069458,1.1059787273406982,0.4535469710826874,24.201284408569336,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,235.74798583984375,3.549525260925293,0.0,0.42040446400642395,8.069546699523926,4.026004314422607,4.664261341094971,3.6211180686950684,4.211490154266357,6.317234992980957,9.311969757080078,0.21189932506563458,0.27869788840469756,0.2254488575464655,0.15576158083596928,0.12819234814723307,3.3609404181252245,139.42579650878906,3.7209986230570076,103.79290771484375,656.1276256197942,255.88484022352432,-19.247382879257202,-1858.4004044532776,0.02808851316103896,-0.0997091494500637,0.33276085555553436,0.9324500262737274,0.7850815951824188
2024-11-10 13:45:00,6041.44287109375,77.51232147216797,139.87501525878906,6.0,49.54409408569336,65.20347595214844,53.19047546386719,36.80351638793945,30.437152862548828,7.0,7.0,7.0,7.0,7.0,139.92527770996094,137.47547912597656,139.82147216796875,140.1433868408203,974.7266235351562,490.30487060546875,370.0251770019531,349.9656677246094,368.5747375488281,344.1665344238281,417.0016174316406,401.14764404296875,409.9581298828125,392.1310729980469,476.2698669433594,461.2069091796875,470.2978515625,455.7862243652344,2.75,1.8600000143051147,930.5648803710938,-0.033456042408943176,-1.9013190269470215,-1.817762017250061,-1.849047303199768,-1.865604043006897,-0.13614314794540405,-0.06825676560401917,0.3267645835876465,0.3557978868484497,0.9065035581588745,0.6463315486907959,0.6385371088981628,0.6387063264846802,0.7862014174461365,1.0875474214553833,0.48956799507141113,24.49022102355957,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,230.87904357910156,4.635157108306885,0.0,0.3924860656261444,30.51219940185547,3.914637327194214,4.614102840423584,3.5053791999816895,4.211490154266357,12.986674308776855,48.65751266479492,0.21066572346012225,0.2772507538399125,0.22617044880066142,0.15649169792733378,0.12942137597197007,3.3633423981895882,139.34140396118164,3.8721609165210187,107.72332763671875,656.1276256197942,258.49024454752606,-33.456042408943176,-1858.433097600937,0.027312980444270833,-0.10219995677471161,0.3412812352180481,0.9578902721405029,0.7764175534248352
2024-11-10 13:50:00,6038.5615234375,77.48821258544922,139.86997985839844,6.0,49.5972900390625,65.4434585571289,52.88747024536133,36.90763473510742,30.476301193237305,7.0,7.0,7.0,7.0,7.0,139.73907470703125,137.2716827392578,139.59259033203125,140.1190185546875,993.426025390625,493.36810302734375,370.8122253417969,349.87322998046875,370.8769226074219,344.4449462890625,415.4451904296875,398.10009765625,409.0791931152344,391.09478759765625,476.8915710449219,461.638671875,474.6204833984375,454.72430419921875,2.75,1.8600000143051147,928.2046508789062,-0.06093956530094147,-1.9249563217163086,-1.8326913118362427,-1.8641427755355835,-1.906911015510559,-0.13854330778121948,-0.07731679826974869,0.39549222588539124,0.3550727069377899,0.8201358914375305,0.6532324552536011,0.6393707394599915,0.6204138994216919,0.7777553796768188,1.0622087717056274,0.4866214692592621,25.359703063964844,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,232.47161865234375,3.678222894668579,0.0,0.4074697494506836,9.189875602722168,3.9644839763641357,4.653755187988281,3.654625654220581,4.211490154266357,7.448019504547119,5.694755554199219,0.2107723253291431,0.27811337931575825,0.22475451936207,0.15684542420342865,0.12951435178960002,3.366856509320712,139.18059158325195,3.948328507846786,117.84954833984375,656.1276256197942,257.8346252441406,-60.93956530094147,-1882.1753561496735,0.02739578174534351,-0.10793005302548409,0.3752824664115906,0.9495776891708374,0.7366841733455658
2024-11-10 13:55:00,6060.3212890625,77.45619201660156,139.84536743164062,6.0,49.406192779541016,65.2547607421875,52.70653533935547,36.50948715209961,30.055137634277344,7.0,7.0,7.0,7.0,7.0,139.61090087890625,137.2716827392578,139.59259033203125,140.1190185546875,944.108154296875,495.3908996582031,371.3905944824219,349.2273864746094,367.8585510253906,344.4449462890625,414.15106201171875,397.71710205078125,409.5857238769531,391.256591796875,476.677490234375,461.32000732421875,471.15679931640625,451.81048583984375,2.75,1.8600000143051147,933.9108276367188,0.0016392963007092476,-1.8614447116851807,-1.7627605199813843,-1.795854926109314,-1.8214726448059082,-0.18542979657649994,-0.11470409482717514,0.3489561378955841,0.3564014434814453,0.9082826375961304,0.6627365350723267,0.6192800998687744,0.6327627301216125,0.7788442969322205,1.0827189683914185,0.4722965657711029,25.101408004760742,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,233.3078155517578,3.995579957962036,0.0,0.38537105917930603,5.5117106437683105,3.821338176727295,4.566910743713379,3.5820868015289307,4.211490154266357,7.29351282119751,11.444051742553711,0.21119884743142558,0.27894742506592046,0.22530696840872808,0.15606872687484,0.12847803221908588,3.335092919185358,139.1485481262207,3.7388439692163855,115.043701171875,656.1276256197942,259.419674343533,1.6392963007092476,-1810.3832006454468,0.02692512732393263,-0.15006694570183754,0.3526787906885147,0.9356614649295807,0.7855095863342285
2024-11-10 14:00:00,6032.50146484375,77.42961883544922,139.82366943359375,6.0,49.3821907043457,65.06460571289062,52.02675247192383,36.99677276611328,30.524728775024414,7.0,7.0,7.0,7.0,7.0,139.61090087890625,137.16639709472656,139.4644012451172,140.1190185546875,976.2796020507812,494.8147888183594,369.7065124511719,349.66973876953125,367.1258850097656,343.8926696777344,415.8527526855469,398.23773193359375,408.6851806640625,391.512939453125,475.2079772949219,460.0901794433594,470.1396179199219,452.4758605957031,2.75,1.8600000143051147,935.2950439453125,-0.08133771270513535,-1.874636173248291,-1.7730984687805176,-1.8194526433944702,-1.8581570386886597,-0.19458939135074615,-0.12281845510005951,0.3489716053009033,0.34354814887046814,0.9289965629577637,0.7056998014450073,0.5933724045753479,0.6018721461296082,0.7720212936401367,1.1367337703704834,0.47664037346839905,24.42709732055664,94.24528503417969,177.424560546875,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,238.13990783691406,3.720104932785034,0.0,0.428352952003479,25.359994888305664,3.934389352798462,4.61350154876709,3.514031171798706,4.211490154266357,16.933317184448242,200.48141479492188,0.21103946691836376,0.2780597520898075,0.2223412519890949,0.15810921084902962,0.1304503181537042,3.3513746287505275,139.09017944335938,3.8840787003150172,110.83880615234375,656.1276256197942,259.80417887369794,-81.33771270513535,-1831.3360810279846,0.02592658876519183,-0.15870392322540283,0.34625987708568573,0.894308477640152,0.8173481822013855
2024-11-10 14:05:00,6058.20361328125,77.38076782226562,139.8057403564453,6.0,49.73515701293945,65.40850830078125,53.03521728515625,36.516380310058594,30.17043685913086,7.0,7.0,7.0,7.0,7.0,139.505615234375,137.16639709472656,139.4644012451172,140.1190185546875,942.3572387695312,494.5646057128906,368.6233825683594,349.6138000488281,368.3014221191406,344.1178894042969,415.65576171875,397.8301696777344,409.1279602050781,392.2391357421875,474.2027893066406,459.1956481933594,471.3115234375,453.2021179199219,2.75,1.8600000143051147,930.2879028320312,-0.06170029193162918,-1.878063440322876,-1.7723438739776611,-1.8172662258148193,-1.8492934703826904,-0.2119676023721695,-0.14201675355434418,0.33835700154304504,0.3361545205116272,0.8907006978988647,0.6665909886360168,0.579042911529541,0.6052610278129578,0.7678555846214294,1.108018159866333,0.4422825276851654,24.226215362548828,93.47301483154297,179.14730834960938,29.544076919555664,92.0999984741211,154.5457305908203,27.191991806030273,239.0083465576172,3.2540385723114014,0.0,0.42856264114379883,0.0,3.8305935859680176,4.570579528808594,3.574262857437134,4.211490154266357,7.4470534324646,24.452762603759766,0.21175998480005256,0.2784932340711019,0.22581082438827538,0.15547770639186181,0.1284582503487084,3.3495731994669873,139.06385803222656,3.7332145259837413,111.02407836914062,656.1276256197942,258.4133063422309,-61.70029193162918,-1829.2417526245117,0.026469142016927915,-0.17699217796325684,0.3372557610273361,0.8816734254360199,0.7786458432674408
2024-11-10 14:10:00,6042.71142578125,77.34385681152344,139.78570556640625,6.0,49.76568603515625,65.50070190429688,53.04523849487305,35.96166229248047,29.724788665771484,7.0,7.0,7.0,7.0,7.0,139.3706512451172,137.0428009033203,139.35911560058594,140.01373291015625,949.4833374023438,494.4507141113281,365.97796630859375,348.1650085449219,365.7221374511719,343.5690002441406,414.8335266113281,397.5623779296875,409.4309997558594,391.93408203125,474.29888916015625,459.0841369628906,468.7358703613281,451.6486511230469,2.75,1.8600000143051147,940.320556640625,-0.033532045781612396,-1.9105087518692017,-1.8192801475524902,-1.8609267473220825,-1.8746265172958374,-0.16613806784152985,-0.08344482630491257,0.35385334491729736,0.3423094153404236,0.8909957408905029,0.6658671498298645,0.6208610534667969,0.6164125204086304,0.7746922373771667,1.1061389446258545,0.4575829803943634,23.771728515625,92.57897186279297,181.14170837402344,29.623424530029297,92.0999984741211,154.5457305908203,27.191991806030273,234.1691436767578,3.7521462440490723,0.0,0.37080249190330505,1.5800436735153198,3.6075925827026367,4.570568084716797,3.9161815643310547,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21267561934564297,0.27991982940272825,0.22669091595089969,0.15368358019518108,0.127030055105548,3.345755317796742,138.94657516479492,3.7710885878867013,107.0361328125,656.1276256197942,261.20015462239587,-33.532045781612396,-1866.335541009903,0.02686389894009048,-0.1247914470732212,0.3480813801288605,0.9290673136711121,0.7784314453601837
2024-11-10 14:15:00,6039.328125,77.30998992919922,139.73687744140625,6.0,49.650054931640625,65.6151123046875,52.68518829345703,35.94038772583008,29.582199096679688,7.0,7.0,7.0,7.0,7.0,139.2721405029297,136.93751525878906,139.21975708007812,139.88555908203125,980.01318359375,491.871337890625,366.76776123046875,349.8739013671875,367.3941650390625,344.4449462890625,414.2601013183594,398.57177734375,407.9468994140625,392.2394104003906,472.004150390625,457.397216796875,465.45947265625,451.6529235839844,2.75,1.8600000143051147,926.6121215820312,-0.03885670378804207,-1.8896770477294922,-1.7895746231079102,-1.8289774656295776,-1.8383594751358032,-0.11497530341148376,-0.04435832053422928,0.2828845977783203,0.3104420304298401,0.9115410447120667,0.6446552872657776,0.6212738752365112,0.6352554559707642,0.7861559987068176,1.0944445133209229,0.44333192706108093,23.285015106201172,92.57897186279297,181.14170837402344,29.623424530029297,92.0999984741211,154.5457305908203,27.191991806030273,236.623291015625,3.877631187438965,0.0,0.4138043522834778,4.061981678009033,3.93815279006958,4.6340012550354,3.707014799118042,4.211490154266357,6.317234992980957,6.6834516525268555,0.21265871081849835,0.28103947139912566,0.2256586470476679,0.15393812817760466,0.12670504255710344,3.340116947071539,138.82874298095703,3.894525337824727,99.65237426757812,656.1276256197942,257.39225599500867,-38.85670378804207,-1836.6471529006958,0.027136142804016862,-0.07966681197285652,0.2966633141040802,0.9389016032218933,0.7780981659889221
2024-11-10 14:20:00,6060.48046875,77.24711608886719,139.71807861328125,6.0,49.81288528442383,65.51109313964844,52.98796081542969,35.672428131103516,29.32555389404297,7.0,7.0,7.0,7.0,7.0,139.2721405029297,136.93751525878906,139.1073455810547,139.88555908203125,955.6800537109375,490.23876953125,370.0826416015625,350.3378601074219,368.5177001953125,344.0094909667969,415.4451904296875,402.8441467285156,409.4449462890625,394.1025695800781,468.09521484375,453.4156188964844,458.9452819824219,451.0980529785156,2.75,1.8600000143051147,930.3961181640625,-0.03789738938212395,-1.894487977027893,-1.801833152770996,-1.8427296876907349,-1.892435908317566,-0.16415560245513916,-0.10431160032749176,0.33329421281814575,0.3281537592411041,0.9072921276092529,0.6641048192977905,0.6005724668502808,0.6423927545547485,0.7948803305625916,1.110398769378662,0.4561252295970917,31.210315704345703,92.57897186279297,181.14170837402344,29.623424530029297,92.0999984741211,154.5457305908203,27.191991806030273,238.09503173828125,3.551076889038086,0.0,0.42242249846458435,2.520947217941284,3.7273788452148438,4.557168006896973,3.65798020362854,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21350521664237332,0.28079000149049727,0.22711404867915716,0.15289717615840057,0.1256935570295717,3.326135163904471,138.80064010620117,3.784571439068298,94.72323608398438,656.1276256197942,258.443366156684,-37.89738938212395,-1857.8716814517975,0.027247990266316757,-0.13423360139131546,0.33072398602962494,0.921768844127655,0.7856984734535217
2024-11-10 14:25:00,6034.32666015625,77.20318603515625,139.6500701904297,6.0,49.742408752441406,65.5455322265625,52.689903259277344,37.07400894165039,30.51881980895996,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.8322296142578,139.0829620361328,139.7802734375,975.2101440429688,489.3799743652344,369.49591064453125,348.99517822265625,368.3012390136719,344.3283386230469,414.9416198730469,401.1963806152344,410.15509033203125,394.0362548828125,467.2610778808594,453.0726013183594,472.0655517578125,458.26080322265625,2.75,1.8600000143051147,926.4805908203125,-0.08543355017900467,-1.923566222190857,-1.8258229494094849,-1.8666677474975586,-1.8890639543533325,-0.1339094191789627,-0.07364810258150101,0.2996824085712433,0.3383025527000427,0.9148581027984619,0.6607760787010193,0.6055729389190674,0.6243802905082703,0.7763022184371948,1.1133726835250854,0.45335671305656433,28.610925674438477,92.19444274902344,172.97496032714844,30.14223861694336,92.0999984741211,154.5457305908203,27.191991806030273,241.0341339111328,3.2551701068878174,0.0,0.4008326530456543,1.2434537410736084,3.92698335647583,4.553503036499023,3.5049054622650146,4.211490154266357,4.6973419189453125,16.92654037475586,0.21115705160288362,0.27824147800288074,0.2236691969792095,0.15737956033006972,0.1295527130849564,3.372920839806378,138.71557998657227,3.8786503905350744,102.3309326171875,656.1276256197942,257.355719672309,-85.43355017900467,-1876.2802183628082,0.027039007962845602,-0.10377876088023186,0.318992480635643,0.9177630841732025,0.7878170907497406
2024-11-10 14:30:00,6077.95849609375,77.16167449951172,139.5753936767578,6.0,49.55537796020508,65.30818176269531,52.757179260253906,36.611289978027344,30.270023345947266,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.68116760253906,138.8967742919922,139.67498779296875,960.747314453125,492.1152038574219,367.5302734375,348.99517822265625,366.4486389160156,344.7151794433594,414.4747009277344,399.17279052734375,409.1769714355469,392.67974853515625,473.4264221191406,458.1767272949219,473.5422058105469,453.7724304199219,2.75,1.8600000143051147,927.271240234375,-0.0233045294880867,-1.8553826808929443,-1.7671455144882202,-1.8064526319503784,-1.8144540786743164,-0.14726613461971283,-0.07744869589805603,0.31947964429855347,0.33409571647644043,0.9167470932006836,0.6649767756462097,0.6134359836578369,0.6141653060913086,0.7704293727874756,1.088655948638916,0.4496878683567047,24.163667678833008,92.19444274902344,172.97496032714844,30.14223861694336,92.0999984741211,154.5457305908203,27.191991806030273,242.10446166992188,3.644369125366211,0.0,0.4253079891204834,0.09381740540266037,3.8964381217956543,4.506816387176514,3.546236276626587,4.211490154266357,8.422980308532715,20.8697452545166,0.21132172393656526,0.27849727164502913,0.22497534132945446,0.15612353758881944,0.1290821255001317,3.3335168926141057,138.5786247253418,3.793697433388881,107.087158203125,656.1276256197942,257.57534450954864,-23.3045294880867,-1810.8587265014648,0.026943290852805682,-0.11235741525888443,0.32678768038749695,0.9205186367034912,0.7908619344234467
2024-11-10 14:35:00,6037.23291015625,77.11162567138672,139.65713500976562,6.0,49.866249084472656,65.49029541015625,52.5517578125,35.840240478515625,29.75542640686035,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.4705810546875,138.74407958984375,139.5039825439453,961.75830078125,493.15869140625,368.2860412597656,350.1762390136719,367.2877197265625,344.55743408203125,415.65576171875,398.8006286621094,409.3385314941406,393.3257141113281,473.2158508300781,458.28924560546875,470.03460693359375,451.7017517089844,2.75,1.8600000143051147,925.395751953125,-0.041086744517087936,-1.8795526027679443,-1.7799344062805176,-1.8260724544525146,-1.864867925643921,-0.1495349109172821,-0.08327608555555344,0.32090601325035095,0.31796932220458984,0.9087125062942505,0.6771188378334045,0.5992323756217957,0.6079192161560059,0.7714605331420898,1.1076594591140747,0.44568249583244324,24.26083755493164,92.19444274902344,172.97496032714844,30.14223861694336,92.0999984741211,154.5457305908203,27.191991806030273,236.46473693847656,4.034968852996826,0.0,0.42724907398223877,18.750595092773438,3.7723188400268555,4.550332546234131,3.6008849143981934,4.211490154266357,8.264999389648438,41.043121337890625,0.21355632307629863,0.2804675896372659,0.22505723561887456,0.1534887848050595,0.12743006686250136,3.341720161945894,138.38783264160156,3.823307724291957,106.96749877929688,656.1276256197942,257.05437554253473,-41.086744517087936,-1837.6068472862244,0.027188301651106243,-0.11640549823641777,0.3194376677274704,0.9031919836997986,0.7929156720638275
2024-11-10 14:40:00,6060.29443359375,77.0472183227539,139.61500549316406,6.0,49.788726806640625,65.41710662841797,53.00423049926758,36.55741882324219,30.313457489013672,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.3225555419922,138.5580291748047,139.29502868652344,995.2802124023438,491.0299072265625,368.6793212890625,349.66961669921875,367.9071960449219,344.1175537109375,415.4940490722656,400.4483337402344,409.2896728515625,393.5729064941406,471.3044738769531,456.6695861816406,461.4145202636719,450.8232421875,2.75,1.8600000143051147,934.206787109375,-0.04551532119512558,-1.8680022954940796,-1.777054786682129,-1.8095498085021973,-1.848225474357605,-0.14458085596561432,-0.08089081943035126,0.3422507047653198,0.3168002665042877,0.9083702564239502,0.6912615895271301,0.6249837875366211,0.6155160069465637,0.7598795294761658,1.1101778745651245,0.4448024332523346,25.064369201660156,92.43859100341797,182.34414672851562,29.324342727661133,92.0999984741211,154.5457305908203,27.191991806030273,237.22271728515625,3.5157318115234375,0.0,0.3815613389015198,17.958921432495117,3.7323741912841797,4.516429901123047,3.5017616748809814,4.211490154266357,22.26980972290039,932.4382934570312,0.21179397510668468,0.2782748212585861,0.22547225837905094,0.15550992260323715,0.12894902265244115,3.351486212405077,138.2257537841797,3.9415123075945075,98.78799438476562,656.1276256197942,259.50188530815973,-45.51532119512558,-1825.7080912590027,0.026435406812225316,-0.11273583769798279,0.32952548563480377,0.932741791009903,0.7998159229755402
2024-11-10 14:45:00,6024.908203125,77.01396179199219,139.60899353027344,6.0,49.63764190673828,65.30068969726562,53.00558853149414,37.89679718017578,31.19683265686035,7.0,7.0,7.0,7.0,7.0,138.69325256347656,136.21714782714844,138.5580291748047,139.29502868652344,988.3063354492188,489.9309387207031,369.86370849609375,349.9656677246094,368.926513671875,342.94091796875,416.2841491699219,400.0397644042969,409.17706298828125,390.4687194824219,469.47210693359375,454.84759521484375,467.421142578125,449.4591979980469,2.75,1.8600000143051147,927.132080078125,-0.031176462769508362,-1.924547791481018,-1.8410425186157227,-1.8761988878250122,-1.925085186958313,-0.10979614406824112,-0.040038641542196274,0.3438222110271454,0.33273833990097046,0.9258275032043457,0.7006529569625854,0.6169281005859375,0.5954353213310242,0.7507106065750122,1.1170910596847534,0.468697726726532,25.844013214111328,92.43859100341797,182.34414672851562,29.324342727661133,92.0999984741211,154.5457305908203,27.191991806030273,234.7955322265625,4.133038520812988,0.0,0.4205107092857361,44.11153030395508,4.097804546356201,4.633497714996338,3.5085365772247314,4.211490154266357,11.856606483459473,65.3653335571289,0.20940834864556207,0.2754866885218485,0.223616842722328,0.15987676713907534,0.13161135297118606,3.399229270747123,138.19086456298828,3.9368818994584007,113.42282104492188,656.1276256197942,257.53668891059027,-31.176462769508362,-1891.7185962200165,0.02805183617179922,-0.0749173928052187,0.3382802754640579,0.9146457612514496,0.8132402300834656
2024-11-10 14:50:00,6045.0126953125,76.9434585571289,139.62672424316406,6.0,49.641788482666016,65.64553833007812,53.00171661376953,37.701622009277344,31.20901107788086,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.42984008789062,139.2141876220703,924.800537109375,491.53240966796875,372.3459167480469,350.3379211425781,368.4625549316406,343.94140625,415.1665954589844,398.8984069824219,409.7474060058594,393.3830871582031,474.46258544921875,459.46392822265625,471.5108337402344,454.29290771484375,2.75,1.8600000143051147,924.012451171875,-0.058778200298547745,-1.905765414237976,-1.809878945350647,-1.8473893404006958,-1.8928624391555786,-0.12213922291994095,-0.04517562687397003,0.3117006719112396,0.3353581130504608,0.9211651086807251,0.6490996479988098,0.5583667159080505,0.5985623598098755,0.7554810047149658,1.0933083295822144,0.45628899335861206,26.26980209350586,92.43859100341797,182.34414672851562,29.324342727661133,92.0999984741211,154.5457305908203,27.191991806030273,237.18492126464844,4.0372490882873535,0.0,0.3710624575614929,56.62836837768555,3.856656312942505,4.604399681091309,3.6493990421295166,4.211490154266357,7.446100234985352,13.398077011108398,0.2092826989155052,0.2767522253610426,0.2234476766274788,0.1589446603107162,0.13157273878525721,3.3902413582477684,138.06401443481445,3.671656952488436,111.37823486328125,656.1276256197942,256.67012532552087,-58.778200298547745,-1863.9740347862244,0.02740145835626397,-0.08365742489695549,0.3235293924808502,0.8576478958129883,0.7851323783397675
2024-11-10 14:55:00,6034.67333984375,76.90851593017578,139.60328674316406,6.0,49.53861618041992,65.33149719238281,52.58845520019531,36.91312026977539,30.48434066772461,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.00823974609375,138.42984008789062,139.1897430419922,979.43701171875,492.74127197265625,368.39874267578125,349.7184753417969,365.8839111328125,344.06890869140625,414.77984619140625,402.0538330078125,407.8981018066406,393.7834777832031,471.4665832519531,457.0895690917969,462.1286315917969,451.2411804199219,2.75,1.8600000143051147,941.314208984375,-0.032556187361478806,-1.9159190654754639,-1.8183919191360474,-1.8559787273406982,-1.8492897748947144,-0.1368679404258728,-0.06739254295825958,0.35074687004089355,0.38208627700805664,0.9072176218032837,0.6351643800735474,0.6352468132972717,0.614615261554718,0.761238694190979,1.075849175453186,0.48310503363609314,24.4774112701416,90.99811553955078,161.94557189941406,29.385379791259766,92.0999984741211,154.5457305908203,27.191991806030273,230.95509338378906,3.6460254192352295,0.0,0.40169087052345276,13.933520317077637,3.8249144554138184,4.577390670776367,3.5219740867614746,4.211490154266357,8.422980308532715,28.56308364868164,0.21093184741167376,0.27817679336805146,0.22391784153808414,0.15717339830155552,0.1298001193806351,3.3624953343758657,138.02585983276367,3.8952378956536244,92.60037231445312,656.1276256197942,261.4761691623264,-32.556187361478806,-1859.894871711731,0.026727283548307064,-0.10213024169206619,0.3664165735244751,0.9425544440746307,0.7711910009384155
2024-11-10 15:00:00,6050.24658203125,76.83818054199219,139.63961791992188,6.0,49.83427047729492,65.42001342773438,52.762977600097656,37.18985366821289,30.808141708374023,7.0,7.0,7.0,7.0,7.0,138.37716674804688,136.00823974609375,138.32455444335938,139.1897430419922,990.8534545898438,488.6088562011719,365.6053466796875,349.38897705078125,365.9815368652344,344.1175842285156,415.00958251953125,403.6782531738281,408.685302734375,395.08966064453125,466.6758117675781,452.59332275390625,460.8362121582031,452.6656188964844,2.75,1.8600000143051147,947.4691162109375,-0.03624812886118889,-1.9627046585083008,-1.8612319231033325,-1.9091001749038696,-1.8876047134399414,-0.08598870784044266,-0.018759286031126976,0.32924818992614746,0.3350873291492462,0.9222918748855591,0.6771039962768555,0.6051393151283264,0.6291666626930237,0.7712724208831787,1.110648512840271,0.46892058849334717,22.386436462402344,90.99811553955078,161.94557189941406,29.385379791259766,92.0999984741211,154.5457305908203,27.191991806030273,237.52088928222656,3.9517784118652344,0.0,0.4225669205188751,2.2486870288848877,3.608029842376709,4.502427577972412,3.6351544857025146,4.211490154266357,6.317234992980957,2.1057450771331787,0.21114851275174495,0.2771855272920834,0.2235574864829243,0.15757393890366886,0.13053453456957848,3.370394564602021,137.97492599487305,3.930498135527631,85.2603759765625,656.1276256197942,263.1858656141493,-36.24812886118889,-1905.160367488861,0.02698135676009546,-0.05237399693578482,0.33216775953769684,0.9197226464748383,0.7996979355812073
2024-11-10 15:05:00,6053.94775390625,76.80857849121094,139.5791473388672,6.0,49.51545333862305,65.49627685546875,52.90604019165039,37.5446662902832,31.008771896362305,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.0379638671875,138.42984008789062,139.1897430419922,1002.70556640625,486.2337646484375,367.765380859375,350.5439147949219,369.9695739746094,343.892578125,415.7640380859375,401.4701843261719,408.4046630859375,389.9955139160156,467.5645751953125,451.3673095703125,467.92626953125,450.3364562988281,2.75,1.8600000143051147,941.3675537109375,0.018345428630709648,-1.9072226285934448,-1.8111343383789062,-1.8520550727844238,-1.8709913492202759,-0.13834314048290253,-0.06530898809432983,0.3472355306148529,0.3426918089389801,0.715559720993042,0.6957369446754456,1.009691834449768,0.6309736967086792,0.8129227757453918,1.0655715465545654,0.46582844853401184,22.510622024536133,90.99811553955078,161.94557189941406,29.385379791259766,92.0999984741211,154.5457305908203,27.191991806030273,234.0331268310547,4.286753177642822,0.0,0.41542327404022217,2.468656539916992,3.8211967945098877,4.559989929199219,3.453958034515381,8.29312801361084,40.574806213378906,2911.595947265625,0.20939315884396792,0.27697357852095245,0.22373142384247166,0.15877056034409437,0.13113127844851358,3.3748412195119006,138.0332908630371,3.975081149027482,109.78854370117188,656.1276256197942,261.4909871419271,18.345428630709648,-1860.3508472442627,0.02747534316067086,-0.10182606428861618,0.3449636697769165,1.3251786828041077,0.7056483328342438
2024-11-10 15:10:00,6044.05029296875,76.74432373046875,139.65513610839844,6.0,49.534671783447266,65.32537841796875,52.686920166015625,36.22285079956055,30.002124786376953,7.0,7.0,7.0,7.0,7.0,138.44570922851562,136.13641357421875,138.42984008789062,139.29502868652344,937.6181030273438,490.0836181640625,374.82989501953125,351.47296142578125,368.6510009765625,343.8974304199219,413.4747009277344,396.5966491699219,409.49444580078125,393.27105712890625,470.31512451171875,455.55169677734375,471.15045166015625,447.2951965332031,2.75,1.8600000143051147,941.8826293945312,-0.04026560112833977,-1.880924940109253,-1.7773040533065796,-1.8135464191436768,-1.8382904529571533,-0.14288856089115143,-0.08527682721614838,0.31089574098587036,0.35948270559310913,0.7314209342002869,0.6273602247238159,0.8030850291252136,0.6416055560112,0.8938968181610107,0.9479037523269653,0.48224693536758423,25.591930389404297,90.99811553955078,161.94557189941406,29.385379791259766,92.0999984741211,154.5457305908203,27.191991806030273,238.9740447998047,3.7982125282287598,0.0,0.41539466381073,10.506664276123047,3.796078681945801,4.624006748199463,3.7812533378601074,4.211490154266357,11.674921035766602,41.546478271484375,0.2118931404768647,0.27944062385911483,0.22537742906296024,0.15494951993420963,0.12833928666685063,3.3417816118883055,138.0767478942871,3.7231381907649856,119.83062744140625,656.1276256197942,261.6340637207031,-40.26560112833977,-1827.5164663791656,0.02610940304947281,-0.1140826940536499,0.33518922328948975,1.1238878071308136,0.6793905794620514
2024-11-10 15:15:00,6028.89208984375,76.7003173828125,139.63999938964844,6.0,49.547096252441406,65.48236846923828,52.944923400878906,37.78545379638672,31.32612419128418,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.42984008789062,139.1897430419922,982.0695190429688,488.3087463378906,366.6101989746094,348.7137451171875,367.80096435546875,345.3238220214844,414.17962646484375,401.5787048339844,408.51751708984375,393.9940490722656,468.83038330078125,454.2549743652344,462.6666259765625,452.7880554199219,2.75,1.8600000143051147,931.5454711914062,-0.041284751147031784,-1.8693894147872925,-1.7870579957962036,-1.8106255531311035,-1.869674801826477,-0.1349279135465622,-0.07206805050373077,0.3012489974498749,0.3161185681819916,0.7060953378677368,0.65057772397995,0.8142282366752625,0.632279098033905,0.8997311592102051,0.933479905128479,0.43412503600120544,23.686269760131836,91.59322357177734,167.8173370361328,29.867572784423828,92.0999984741211,154.5457305908203,27.191991806030273,238.64956665039062,4.033623695373535,0.0,0.4144003689289093,9.607247352600098,4.010741233825684,4.595261096954346,3.2563636302948,7.790519714355469,69.02594757080078,4555.8056640625,0.2089836740037377,0.27619672958117336,0.2233152989589564,0.15937448519757155,0.132129812258561,3.3976769142097414,138.05790328979492,3.909452699731785,91.95196533203125,656.1276256197942,258.76263088650177,-41.284751147031784,-1834.1869413852692,0.02677647981614684,-0.10349798202514648,0.3086837828159332,1.130367785692215,0.6783365309238434
2024-11-10 15:20:00,6002.775390625,76.65139770507812,139.566162109375,6.0,49.33186340332031,65.30403900146484,52.89366912841797,36.488399505615234,29.925981521606445,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.5580291748047,139.29502868652344,936.5745239257812,486.5738830566406,367.4491271972656,350.8045654296875,366.65936279296875,343.848388671875,416.95245361328125,404.3354187011719,409.396240234375,395.3630676269531,470.3780517578125,455.5078125,466.6156311035156,457.4608459472656,2.75,1.8600000143051147,933.0601806640625,0.016486985608935356,-1.91801917552948,-1.8232730627059937,-1.8637752532958984,-1.8896673917770386,-0.10764175653457642,-0.029789039865136147,0.35237830877304077,0.33252447843551636,0.7042733430862427,0.6320067644119263,0.8191041946411133,0.674822986125946,0.9240955114364624,0.9327632188796997,0.4732383191585541,23.06290626525879,91.59322357177734,167.8173370361328,29.867572784423828,92.0999984741211,154.5457305908203,27.191991806030273,237.2597198486328,3.9844653606414795,0.0,0.4154810309410095,28.643766403198242,3.897307872772217,4.6446051597595215,3.6334125995635986,4.211490154266357,11.674521446228027,65.83602142333984,0.21087043654431933,0.27914395002195075,0.22609547521753612,0.1559706891597924,0.1279194490564014,3.36723535129909,138.11627197265625,3.7445659901458344,90.13076782226562,656.1276256197942,259.18338351779516,16.486985608935356,-1873.6837208271027,0.0281375784007734,-0.06871539819985628,0.34245139360427856,1.1565156877040863,0.6681400537490845
2024-11-10 15:25:00,5977.54541015625,76.61784362792969,139.6204376220703,6.0,49.841487884521484,65.4863052368164,52.831363677978516,37.04509353637695,30.231210708618164,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.45960998535156,139.29502868652344,995.5528564453125,487.4523010253906,367.12603759765625,350.2315979003906,367.28125,344.5577087402344,416.62933349609375,405.31158447265625,410.5226745605469,395.8037109375,469.8354187011719,455.55194091796875,469.5330810546875,459.2432556152344,2.75,1.8600000143051147,922.8397827148438,-0.033654384315013885,-1.896264672279358,-1.7961753606796265,-1.831481695175171,-1.847890853881836,-0.16954638063907623,-0.09523478895425797,0.3506673574447632,0.3323553204536438,0.6910939812660217,0.6319088339805603,0.8122878670692444,0.6626634001731873,0.9131634831428528,0.953393280506134,0.4592244625091553,22.99167251586914,91.59322357177734,167.8173370361328,29.867572784423828,92.0999984741211,154.5457305908203,27.191991806030273,236.49879455566406,3.00229811668396,0.0,0.4077598452568054,13.125439643859863,3.924759864807129,4.580574035644531,3.472968578338623,4.211490154266357,16.08523941040039,128.215576171875,0.21169915382942578,0.2781497101003454,0.22439849733611317,0.15734712762494457,0.12840551110917112,3.403006156953109,138.09166717529297,3.9971705633705827,90.22799682617188,656.1276256197942,256.3443840874566,-33.654384315013885,-1842.9531455039978,0.02753357920688022,-0.1323905847966671,0.3415113389492035,1.143619567155838,0.661501407623291
