datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 15:30:00,6008.5283203125,76.56340026855469,139.5782928466797,6.0,49.87308883666992,65.44464111328125,52.769989013671875,38.86067581176758,31.812152862548828,7.0,7.0,7.0,7.0,7.0,138.5564727783203,136.24169921875,138.5580291748047,139.42320251464844,952.4710083007812,491.2860107421875,371.92974853515625,352.08367919921875,369.7018127441406,343.68194580078125,419.6369323730469,404.1586608886719,410.2632141113281,394.60888671875,477.9391784667969,462.7852783203125,476.6913146972656,458.5584716796875,2.75,1.8600000143051147,911.5572509765625,-0.085905522108078,-1.9494346380233765,-1.854740023612976,-1.8928059339523315,-1.9083210229873657,-0.17115746438503265,-0.10241403430700302,0.33068740367889404,0.3311936557292938,0.712834894657135,0.64951092004776,0.8161516189575195,0.6659847497940063,0.9149906635284424,0.936248242855072,0.4620548486709595,24.708105087280273,91.19038391113281,161.725830078125,29.879779815673828,92.0999984741211,154.5457305908203,27.191991806030273,231.26010131835938,5.822317600250244,0.0,0.42161279916763306,72.82926177978516,4.318620681762695,4.821353912353516,3.431807041168213,6.471314907073975,42.0434455871582,756.2283325195312,0.20888329051874316,0.2741015706352065,0.22101636780333234,0.1627600380222639,0.1332387330204541,3.4332718789357513,138.19485092163086,3.8044764009749814,110.2852783203125,656.1276256197942,253.2103474934896,-85.905522108078,-1901.3254046440125,0.02831484503171126,-0.13678574934601784,0.33094052970409393,1.1491439938545227,0.6811729073524475
2024-11-10 15:35:00,5987.91796875,76.5295639038086,139.66384887695312,6.0,49.93525695800781,65.4186019897461,52.637481689453125,38.730751037597656,31.67616844177246,7.0,7.0,7.0,7.0,7.0,138.49990844726562,136.24169921875,138.5823211669922,139.44749450683594,886.7960205078125,495.4442443847656,372.4443359375,351.0157470703125,368.420166015625,343.37164306640625,417.80731201171875,401.9458923339844,410.5871887207031,392.611572265625,480.1056823730469,464.9323425292969,473.737060546875,454.3430480957031,2.75,1.8600000143051147,932.0523681640625,-0.0648481473326683,-1.9316489696502686,-1.8357210159301758,-1.8827948570251465,-1.8935737609863281,-0.15570107102394104,-0.07842157036066055,0.3448321521282196,0.32453453540802,0.7207473516464233,0.6750177145004272,0.8091868162155151,0.6501271724700928,0.9136070013046265,0.9754990935325623,0.4389707148075104,35.33004379272461,91.19038391113281,161.725830078125,29.879779815673828,92.0999984741211,154.5457305908203,27.191991806030273,238.0357208251953,4.545249938964844,0.0,0.4267812669277191,32.77002716064453,4.107686996459961,4.774682998657227,3.6392199993133545,4.211490154266357,14.125572204589844,57.105812072753906,0.2094614991468033,0.27440889022326037,0.2207964171538555,0.16246238969469934,0.13287080378138147,3.439861698434739,138.19285583496094,3.554341359260542,114.88150024414062,656.1276256197942,258.9034356011285,-64.8481473326683,-1885.9346508979797,0.027167829859815716,-0.1170613206923008,0.3346833437681198,1.1342504024505615,0.6978825330734253
2024-11-10 15:40:00,6029.009765625,76.4796142578125,139.55657958984375,6.0,49.43107986450195,65.41608428955078,52.681297302246094,37.753387451171875,31.42327880859375,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.32269287109375,138.66331481933594,139.52850341796875,973.8551025390625,494.5696105957031,369.7864990234375,349.90863037109375,365.654541015625,343.8955993652344,414.8930358886719,401.5867004394531,408.9659423828125,392.8333740234375,474.29974365234375,458.9228820800781,468.20855712890625,452.680908203125,2.75,1.8600000143051147,939.1092529296875,-0.060162436217069626,-1.9496145248413086,-1.8446694612503052,-1.8880535364151,-1.919114351272583,-0.133151113986969,-0.07133275270462036,0.303992360830307,0.327817440032959,0.7532739639282227,0.6662634611129761,0.8126036524772644,0.6562992334365845,0.9083582162857056,0.9606612324714661,0.4389019310474396,27.605209350585938,91.19038391113281,161.725830078125,29.879779815673828,92.0999984741211,154.5457305908203,27.191991806030273,232.33486938476562,3.895651340484619,0.0,0.3734818994998932,18.367828369140625,3.929030179977417,4.684009075164795,3.6968541145324707,4.211490154266357,9.395747184753418,55.73110580444336,0.20882978050140152,0.2763610781090451,0.22256086216027832,0.15949543558878157,0.1327528436404935,3.392152912286397,138.27385711669922,3.8766768291201426,101.980224609375,656.1276256197942,260.86368136935766,-60.162436217069626,-1900.3629684448242,0.027041944322331587,-0.10224193334579468,0.315904900431633,1.1407532691955566,0.7097687125205994
2024-11-10 15:45:00,5988.8681640625,76.44667053222656,139.5674591064453,6.0,49.566715240478516,65.29338073730469,52.85909652709961,38.42499923706055,32.732704162597656,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.4705810546875,138.7686004638672,139.67498779296875,965.4210205078125,491.73175048828125,367.91253662109375,351.1700744628906,365.6544494628906,343.8471374511719,417.0016174316406,403.3995361328125,408.7336730957031,393.8913269042969,474.4618225097656,459.2525939941406,470.1882629394531,455.7861022949219,2.75,1.8600000143051147,912.4735107421875,-0.055038392543792725,-1.9517046213150024,-1.8515753746032715,-1.9020535945892334,-1.9228098392486572,-0.12441064417362213,-0.06344878673553467,0.3328285217285156,0.35833483934402466,0.7220891714096069,0.6547864675521851,0.7974523901939392,0.6317388415336609,0.8941965699195862,0.9489949345588684,0.4711376428604126,23.829025268554688,92.35618591308594,180.31161499023438,29.46472930908203,92.0999984741211,154.5457305908203,27.191991806030273,213.9524688720703,5.984139919281006,0.0,0.35842129588127136,125.1363525390625,4.299576759338379,4.848814964294434,3.8262627124786377,4.211490154266357,6.317234992980957,2.1057450771331787,0.20749899253666693,0.2733348509493231,0.2212817456746547,0.16085690954564222,0.13702750129371308,3.446221095665608,138.41039276123047,3.8688620048817786,96.6055908203125,656.1276256197942,253.4648640950521,-55.038392543792725,-1907.0358574390411,0.028827359096654098,-0.0939297154545784,0.34558168053627014,1.1133218109607697,0.688437819480896
2024-11-10 15:50:00,6006.5048828125,76.44413757324219,139.5908203125,6.0,49.4754638671875,65.2309341430664,52.56376266479492,37.410987854003906,32.137508392333984,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.8967742919922,139.7802734375,930.6466064453125,492.022216796875,367.68841552734375,350.6431579589844,366.6101989746094,345.3330383300781,416.4389343261719,404.4698791503906,411.44427490234375,395.13848876953125,474.29962158203125,459.20098876953125,467.048583984375,454.6155700683594,2.75,1.8600000143051147,927.1295776367188,0.0021405634470283985,-1.8669233322143555,-1.7626041173934937,-1.8053561449050903,-1.8365815877914429,-0.12873166799545288,-0.0630069151520729,0.3527620732784271,0.36199676990509033,0.7031432390213013,0.6296984553337097,0.7863834500312805,0.6382882595062256,0.8806828260421753,0.9161702990531921,0.4812251925468445,23.109577178955078,92.35618591308594,180.31161499023438,29.46472930908203,92.0999984741211,154.5457305908203,27.191991806030273,243.28399658203125,3.6596875190734863,0.0,0.4153124988079071,0.012451171875,3.8918216228485107,4.664261341094971,3.720168352127075,4.211490154266357,8.422980308532715,34.058135986328125,0.20891708664495617,0.2754467700774107,0.22195786154738542,0.15797314426296527,0.13570513746728244,3.4064955173110665,138.52140426635742,3.718554965067982,94.12890625,656.1276256197942,257.5359937879774,2.1405634470283985,-1817.8662955760956,0.02744082433220736,-0.0958692915737629,0.35737942159175873,1.1055275797843933,0.6664208471775055
2024-11-10 15:55:00,5994.51611328125,76.42874145507812,139.5628662109375,6.0,49.832279205322266,65.55012512207031,52.87636947631836,37.604957580566406,32.61813735961914,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.68116760253906,139.00205993652344,139.88555908203125,983.693603515625,491.4262390136719,367.3939514160156,350.0633850097656,369.3476867675781,345.0736083984375,416.89935302734375,402.84423828125,410.9407043457031,394.2596130371094,469.2021484375,454.9867858886719,474.1003723144531,455.63385009765625,2.75,1.8600000143051147,922.6633911132812,-0.024594148620963097,-2.0143580436706543,-1.9167851209640503,-1.9569921493530273,-1.9839125871658325,-0.10676481574773788,-0.035008013248443604,0.36309245228767395,0.36538246273994446,0.744842529296875,0.6563330292701721,0.807109534740448,0.6692243814468384,0.896815836429596,0.9692543745040894,0.47424209117889404,23.90656280517578,92.35618591308594,180.31161499023438,29.46472930908203,92.0999984741211,154.5457305908203,27.191991806030273,233.95274353027344,3.868783473968506,0.0,0.40077927708625793,3.409917116165161,4.042446136474609,4.693994998931885,3.6572017669677734,4.211490154266357,16.653839111328125,150.17562866210938,0.20895625930722933,0.2748641876522026,0.2217207109069655,0.15768476563285416,0.1367740765007484,3.4372805194102787,138.62668991088867,3.938374013553566,105.02273559570312,656.1276256197942,256.2953864203559,-24.594148620963097,-1968.011975288391,0.029585887744678317,-0.07088641449809074,0.3642374575138092,1.1417217254638672,0.7005877792835236
2024-11-10 16:00:00,6002.7548828125,76.42522430419922,139.587890625,6.0,49.904449462890625,65.61341857910156,52.173622131347656,37.40283966064453,32.419986724853516,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.8322296142578,139.1073455810547,140.01373291015625,935.2699584960938,492.3062744140625,369.3476867675781,350.8050231933594,366.7669677734375,345.0686340332031,416.68511962890625,401.6322021484375,411.7607421875,394.9278869628906,475.0993347167969,460.13385009765625,475.95623779296875,456.2998962402344,2.75,1.8600000143051147,918.9873657226562,-0.03848909214138985,-1.9812880754470825,-1.8891679048538208,-1.9259158372879028,-1.9255976676940918,-0.1217493936419487,-0.04802638664841652,0.350172758102417,0.3471062481403351,0.7426170110702515,0.6485075354576111,0.7913897037506104,0.6376695036888123,0.8867894411087036,0.9665193557739258,0.4794611632823944,24.011730194091797,92.35618591308594,180.31161499023438,29.46472930908203,92.0999984741211,154.5457305908203,27.191991806030273,236.67953491210938,5.396120071411133,0.0,0.4147477149963379,0.0,3.9275646209716797,4.648266315460205,3.733574628829956,4.211490154266357,4.915866374969482,2.1057450771331787,0.21011133217533065,0.27625037315528544,0.21966516750337878,0.1574761479751852,0.13649697919081993,3.4186365012906674,138.75371932983398,3.7393629162131123,106.74859619140625,656.1276256197942,255.27426825629342,-38.48909214138985,-1930.4923713207245,0.029034062331518146,-0.08488789014518261,0.34863950312137604,1.1102244555950165,0.6955622732639313
2024-11-10 16:05:00,5998.50146484375,76.41024780273438,139.55743408203125,6.0,49.38667297363281,65.24498748779297,52.474002838134766,37.10752487182617,31.979806900024414,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.8322296142578,139.1073455810547,140.01373291015625,990.4247436523438,495.24920654296875,369.185791015625,350.2841491699219,368.2581787109375,345.3330383300781,417.0608825683594,398.583740234375,410.8814392089844,393.5729064941406,476.6703186035156,461.88433837890625,475.7456359863281,454.3373718261719,2.75,1.8600000143051147,923.7888793945312,-0.010884538292884827,-1.898671269416809,-1.7921414375305176,-1.8261151313781738,-1.821131944656372,-0.16453491151332855,-0.10431766510009766,0.39052674174308777,0.38012173771858215,0.7214086055755615,0.6667974591255188,0.7962189316749573,0.6408867239952087,0.880603551864624,0.958427369594574,0.4856988489627838,24.349266052246094,92.826171875,178.74905395507812,30.703779220581055,92.0999984741211,154.5457305908203,27.191991806030273,237.1337432861328,4.332178592681885,0.0,0.4012294411659241,9.576972007751465,4.0761799812316895,4.73340368270874,3.7453832626342773,4.211490154266357,8.422980308532715,8.789196968078613,0.20909457098294187,0.2762359123650837,0.22216578786457936,0.15710679675579287,0.13539693203160222,3.4020288056562955,138.75371932983398,3.9626886793259155,113.80670166015625,656.1276256197942,256.6080220540365,-10.884538292884827,-1834.5149457454681,0.027694680982256355,-0.1344262883067131,0.38532423973083496,1.1166622936725616,0.6941030323505402
2024-11-10 16:10:00,6006.89306640625,76.42951965332031,139.62586975097656,6.0,49.260826110839844,65.34629821777344,51.94003677368164,37.466407775878906,32.336788177490234,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.8322296142578,139.2538299560547,140.1190185546875,931.2508544921875,496.3872375488281,369.8685607910156,350.53521728515625,368.7364501953125,345.6380615234375,416.6291198730469,398.73291015625,410.7436218261719,389.5972595214844,477.2991638183594,460.18768310546875,472.5585632324219,446.6988525390625,2.75,1.8600000143051147,921.5173950195312,-0.022968649864196777,-1.9473122358322144,-1.8444187641143799,-1.8927743434906006,-1.9135254621505737,-0.10835457593202591,-0.05028371140360832,0.325245201587677,0.35156774520874023,0.7687212824821472,0.6812674403190613,0.7971023321151733,0.6434750556945801,0.8961922526359558,0.9916455745697021,0.46896839141845703,24.864545822143555,92.826171875,178.74905395507812,30.703779220581055,92.0999984741211,154.5457305908203,27.191991806030273,223.4478302001953,5.21636438369751,0.0,0.3274156451225281,13.066102981567383,4.14992618560791,4.777921199798584,3.648536443710327,4.211490154266357,4.698326587677002,2.1057450771331787,0.20842289694209423,0.27648064099341896,0.2197586558392589,0.15852063116221568,0.13681717506301222,3.3995395995664817,138.8166618347168,3.720728879427825,124.44549560546875,656.1276256197942,255.97705417209204,-22.968649864196777,-1899.5077013969421,0.028638847247146753,-0.07931914366781712,0.3384064733982086,1.1188398599624634,0.7249943614006042
2024-11-10 16:15:00,5996.55029296875,76.44335174560547,139.59832763671875,6.0,49.40251159667969,65.39157104492188,52.44719696044922,36.414756774902344,31.513916015625,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.93751525878906,139.2538299560547,140.1190185546875,948.240966796875,493.5227966308594,370.5654296875,350.6481628417969,368.7365417480469,345.5893859863281,416.2845153808594,398.46240234375,410.98944091796875,393.83221435546875,474.82098388671875,459.51934814453125,471.6096496582031,453.2021179199219,2.75,1.8600000143051147,917.6162109375,-0.07111098617315292,-1.8678728342056274,-1.7648205757141113,-1.8063011169433594,-1.8382612466812134,-0.1924312263727188,-0.12590518593788147,0.31273332238197327,0.35434842109680176,0.7459225654602051,0.6538374423980713,0.7935081720352173,0.6412721872329712,0.8845068216323853,0.9752107858657837,0.4459153711795807,24.432201385498047,92.826171875,178.74905395507812,30.703779220581055,92.0999984741211,154.5457305908203,27.191991806030273,224.3777313232422,3.5404534339904785,0.0,0.3715854287147522,8.386059761047363,3.965829849243164,4.737176418304443,3.84812068939209,4.211490154266357,4.918805122375488,2.1057450771331787,0.21007152952180813,0.2780609103316109,0.22301827434525787,0.15484442805904816,0.13400485774227494,3.3883954764030593,138.86930465698242,3.795145890764832,111.7529296875,656.1276256197942,254.89339192708334,-71.11098617315292,-1819.3139433860779,0.026907583542808554,-0.15916820615530014,0.3335408717393875,1.1141442656517029,0.6998800039291382
2024-11-10 16:20:00,6006.56103515625,76.46736907958984,139.67176818847656,6.0,49.903377532958984,65.88001251220703,52.741085052490234,37.332855224609375,32.45931625366211,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.93751525878906,139.27822875976562,140.14341735839844,965.916748046875,492.40966796875,367.9130554199219,350.284423828125,370.090087890625,346.2613830566406,415.65576171875,396.9560852050781,410.0068664550781,394.7173156738281,470.7355041503906,453.2598876953125,467.1531066894531,454.44921875,2.75,1.8600000143051147,937.6400756835938,-0.029854536056518555,-1.9840962886810303,-1.891318678855896,-1.9351494312286377,-1.9461965560913086,-0.12726496160030365,-0.07360053807497025,0.34800928831100464,0.3722020089626312,0.7652420997619629,0.6762441992759705,0.8037005662918091,0.6334239840507507,0.8925700783729553,0.9882179498672485,0.481035053730011,23.181232452392578,91.9472427368164,167.9699249267578,30.520668029785156,92.0999984741211,154.5457305908203,27.191991806030273,231.33074951171875,3.665881872177124,0.0,0.4271882474422455,0.0,3.819676160812378,4.607168197631836,3.6856837272644043,4.211490154266357,6.317234992980957,17.669946670532227,0.20939946180830368,0.2764389876190107,0.22130676060720297,0.15665231850564462,0.13620247145983805,3.4280111604034555,138.8815040588379,3.859446664645765,105.62606811523438,656.1276256197942,260.45557657877606,-29.854536056518555,-1939.1902387142181,0.028145889125490896,-0.10043274983763695,0.36010564863681793,1.1204125583171844,0.7207431495189667
2024-11-10 16:25:00,5999.0810546875,76.5333023071289,139.62130737304688,6.0,49.82695007324219,65.72830963134766,53.00164031982422,37.136226654052734,32.00493621826172,7.0,7.0,7.0,7.0,7.0,139.2721405029297,137.0428009033203,139.38363647460938,140.25308227539062,985.3583984375,494.45477294921875,373.68408203125,351.0152893066406,372.7098083496094,344.7642517089844,414.8999328613281,392.7725830078125,409.3385314941406,384.97271728515625,471.0028991699219,452.0988464355469,471.0876770019531,441.0120849609375,2.75,1.8600000143051147,958.986083984375,-0.07504218071699142,-2.0032122135162354,-1.905676245689392,-1.9570540189743042,-1.983515977859497,-0.14879752695560455,-0.0829816535115242,0.3451853394508362,0.35582756996154785,0.7615901231765747,0.6948484182357788,0.8036882877349854,0.6454026103019714,0.9095001816749573,1.0098330974578857,0.4851588010787964,26.619140625,91.9472427368164,167.9699249267578,30.520668029785156,92.0999984741211,154.5457305908203,27.191991806030273,241.040771484375,3.7187912464141846,0.0,0.4212192893028259,0.12660151720046997,3.75504732131958,4.6075215339660645,3.6830782890319824,4.211490154266357,9.553765296936035,48.171302795410156,0.20962286972818223,0.27652017366209797,0.22297884835036108,0.156232769428109,0.1346453388312497,3.423376421665493,138.9879150390625,3.942037346540217,146.087158203125,656.1276256197942,266.38502332899304,-75.04218071699142,-1962.3646140098572,0.026596622762241857,-0.11588959023356438,0.350506454706192,1.126389592885971,0.7282192707061768
2024-11-10 16:30:00,6011.50634765625,76.55159759521484,139.6337890625,6.0,49.713165283203125,65.68350219726562,52.50807189941406,37.01979064941406,31.735641479492188,7.0,7.0,7.0,7.0,7.0,139.4003143310547,137.16639709472656,139.59259033203125,140.45318603515625,981.446044921875,493.2833557128906,370.1846008300781,348.5701599121094,368.349853515625,347.0206604003906,409.3164978027344,393.51507568359375,409.1767883300781,392.35601806640625,464.9576416015625,450.4493713378906,466.7292785644531,449.34478759765625,2.75,1.8600000143051147,940.0673217773438,-0.02631482109427452,-1.9503377676010132,-1.8519484996795654,-1.893834114074707,-1.9179484844207764,-0.08057686686515808,-0.00652153929695487,0.33339864015579224,0.3374166190624237,0.7197083830833435,0.6611166596412659,0.8030340075492859,0.658822238445282,0.9038666486740112,0.960281491279602,0.4507850706577301,26.325998306274414,91.9472427368164,167.9699249267578,30.520668029785156,92.0999984741211,154.5457305908203,27.191991806030273,242.90992736816406,3.964405059814453,0.0,0.43614429235458374,9.07359790802002,3.8001465797424316,4.619935035705566,3.780256986618042,4.211490154266357,6.317234992980957,3.0826685428619385,0.2100613929511873,0.2775435417734677,0.22187118163845335,0.15642594363639775,0.13409794000049388,3.4013835527814704,139.1531219482422,3.918270016850011,107.45858764648438,656.1276256197942,261.12981160481775,-26.31482109427452,-1903.5172164440155,0.027529491455964023,-0.043549203081056476,0.33540762960910797,1.1324451267719269,0.6904125213623047
2024-11-10 16:35:00,6010.287109375,76.62128448486328,139.71807861328125,6.0,49.992576599121094,65.84918975830078,52.74623489379883,37.02462387084961,32.18362808227539,7.0,7.0,7.0,7.0,7.0,139.4248046875,137.2716827392578,139.59259033203125,140.45318603515625,961.4379272460938,489.9737548828125,366.8804016113281,350.2252197265625,367.4432067871094,346.7612609863281,415.05877685546875,400.4656677246094,409.283447265625,393.2216491699219,469.5838317871094,454.5190734863281,464.9853820800781,453.97906494140625,2.75,1.8600000143051147,927.1860961914062,-0.05651124194264412,-1.9766557216644287,-1.8770188093185425,-1.9163262844085693,-1.9309346675872803,-0.08977749198675156,-0.014997255988419056,0.31648367643356323,0.3488813638687134,0.7305619716644287,0.6541269421577454,0.8040633201599121,0.6422013640403748,0.9092116355895996,0.9723848700523376,0.456298828125,22.76491928100586,91.34297180175781,163.75836181640625,29.727188110351562,92.0999984741211,154.5457305908203,27.191991806030273,236.4643096923828,4.801596641540527,0.0,0.435395210981369,3.6092419624328613,3.7897753715515137,4.613600254058838,3.753587484359741,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2102328187490865,0.27691432842600144,0.22181272489803425,0.15569893710239918,0.13534119082447862,3.4184051282355417,139.18556594848633,3.839169383092205,94.0631103515625,656.1276256197942,257.55169338650177,-56.51124194264412,-1925.2338707447052,0.02817189267594855,-0.052387373987585306,0.3326825201511383,1.1251640021800995,0.692344456911087
2024-11-10 16:40:00,5982.60546875,76.667724609375,139.7327117919922,6.0,49.84333038330078,65.7762222290039,52.53635025024414,36.4855842590332,31.63909912109375,7.0,7.0,7.0,7.0,7.0,139.505615234375,137.2716827392578,139.59259033203125,140.4777374267578,940.7195434570312,489.93536376953125,368.3982849121094,350.12713623046875,368.4196472167969,345.7999572753906,416.333251953125,402.8384094238281,411.44427490234375,394.5698547363281,469.5639343261719,454.5603332519531,462.29010009765625,453.3088684082031,2.75,1.8600000143051147,923.6370239257812,-0.05448126420378685,-1.936872124671936,-1.8398292064666748,-1.8823235034942627,-1.92465341091156,-0.13479295372962952,-0.06391854584217072,0.3294927477836609,0.37669655680656433,0.7113234996795654,0.6155834197998047,0.7984694242477417,0.6410917639732361,0.9153944849967957,0.9241936206817627,0.5041464567184448,22.81658172607422,91.34297180175781,163.75836181640625,29.727188110351562,92.0999984741211,154.5457305908203,27.191991806030273,232.08863830566406,3.6823599338531494,0.0,0.41512566804885864,5.597515106201172,3.7583889961242676,4.6411895751953125,3.8374104499816895,4.211490154266357,6.317234992980957,5.6993408203125,0.21094974909241332,0.27838183100429326,0.22234729939380563,0.15441634388684009,0.13390477662264771,3.412333097678361,139.21190643310547,3.7738188086947377,95.24493408203125,656.1276256197942,256.56583997938367,-54.48126420378685,-1895.9195613861084,0.027974317915685457,-0.09935574978590012,0.3530946522951126,1.1190153062343597,0.6634534597396851
2024-11-10 16:45:00,6018.37109375,76.72708892822266,139.74520874023438,6.0,49.36769485473633,65.42374420166016,52.425689697265625,36.36669158935547,31.555849075317383,7.0,7.0,7.0,7.0,7.0,139.505615234375,137.2716827392578,139.59259033203125,140.55848693847656,964.8189086914062,488.10394287109375,366.8207702636719,348.4886474609375,367.7454833984375,345.7511901855469,415.96087646484375,402.6825256347656,412.32318115234375,396.00079345703125,463.2626037597656,449.13348388671875,467.60931396484375,456.8642578125,2.75,1.8600000143051147,930.5250854492188,-0.027082625776529312,-1.8675892353057861,-1.7674832344055176,-1.8192415237426758,-1.8543580770492554,-0.18865688145160675,-0.11215182393789291,0.3300696015357971,0.36010125279426575,0.7354744076728821,0.640130341053009,0.8200807571411133,0.6642978191375732,0.9201966524124146,0.9541906714439392,0.4572412073612213,23.122234344482422,91.34297180175781,163.75836181640625,29.727188110351562,92.0999984741211,154.5457305908203,27.191991806030273,225.25196838378906,3.749044418334961,0.0,0.3717687129974365,8.666815757751465,3.7707316875457764,4.596663475036621,3.7605130672454834,4.211490154266357,6.317234992980957,9.765477180480957,0.20995051569502163,0.27823354674053463,0.2229555303320408,0.1546599588207118,0.1342004484116912,3.3756754313209623,139.23209381103516,3.847495185639283,94.80133056640625,656.1276256197942,258.4791904025608,-27.082625776529312,-1827.1680176258087,0.026942751036311167,-0.15040435269474983,0.34508542716503143,1.1522296667099,0.6878023743629456
2024-11-10 16:50:00,6003.42431640625,76.76097106933594,139.7827911376953,6.0,49.58588409423828,65.89076232910156,52.73466873168945,36.24113082885742,31.15357208251953,7.0,7.0,7.0,7.0,7.0,139.61090087890625,137.2716827392578,139.67343139648438,140.55848693847656,955.0633544921875,486.6489562988281,366.6634826660156,348.8888854980469,365.8838195800781,345.5298767089844,416.3906555175781,402.7846984863281,411.86541748046875,393.9940490722656,471.51458740234375,456.47222900390625,469.9290466308594,456.59417724609375,2.75,1.8600000143051147,927.7293701171875,-0.04191509634256363,-1.9549908638000488,-1.8616304397583008,-1.9099727869033813,-1.8766059875488281,-0.11389347165822983,-0.040050406008958817,0.30922773480415344,0.3369157612323761,0.731930673122406,0.6512954831123352,0.8037302494049072,0.6363627910614014,0.9057176113128662,0.9534527659416199,0.4549490511417389,22.563701629638672,91.25752258300781,169.385986328125,28.55527687072754,92.0999984741211,154.5457305908203,27.191991806030273,224.4473114013672,3.407848358154297,0.0,0.39251506328582764,1.347383737564087,3.747645378112793,4.600327014923096,3.727004051208496,4.211490154266357,6.317234992980957,2.1057450771331787,0.2104610251520076,0.2796650224381368,0.22382564403268354,0.15382090460288136,0.1322274037742907,3.3907914696796175,139.27862548828125,3.8180743688518266,97.98309326171875,656.1276256197942,257.7026028103299,-41.91509634256363,-1900.8000195026398,0.027990773183566395,-0.07697193883359432,0.32307174801826477,1.121911644935608,0.6916130781173706
2024-11-10 16:55:00,6000.107421875,76.82169342041016,139.81951904296875,6.0,49.8753662109375,65.59954833984375,52.39527130126953,36.646095275878906,31.57032012939453,7.0,7.0,7.0,7.0,7.0,139.61090087890625,137.2716827392578,139.67330932617188,140.53392028808594,993.8685302734375,487.9200744628906,364.1922607421875,348.43365478515625,365.5957946777344,345.5893859863281,416.791015625,402.1664733886719,411.15130615234375,394.0538635253906,473.1560363769531,458.1277160644531,471.0588073730469,456.02532958984375,2.75,1.8600000143051147,932.822021484375,-0.06832647323608398,-1.9111217260360718,-1.8147050142288208,-1.8492308855056763,-1.8925787210464478,-0.19478513300418854,-0.1272103190422058,0.33620521426200867,0.3271735608577728,0.7335911989212036,0.6560962796211243,0.7969037294387817,0.6445267200469971,0.8886515498161316,0.9750615954399109,0.4517629146575928,21.31951332092285,91.25752258300781,169.385986328125,28.55527687072754,92.0999984741211,154.5457305908203,27.191991806030273,230.0312957763672,4.412860870361328,0.0,0.40833035111427307,0.0,3.762578010559082,4.576915740966797,3.792264223098755,4.211490154266357,3.2959487438201904,3.2374494075775146,0.21125877514995228,0.2778622250923214,0.2219324223493774,0.15522310491452349,0.13372347249382543,3.399586193118288,139.27245330810547,3.975402946887344,97.54879760742188,656.1276256197942,259.1172281901042,-68.32647323608398,-1866.9090867042542,0.026787847150211947,-0.16099772602319717,0.33168938755989075,1.1191670894622803,0.6948437392711639
2024-11-10 17:00:00,6006.37939453125,76.86671447753906,139.84120178222656,6.0,49.57355880737305,65.59642791748047,52.610870361328125,36.97412109375,31.6924991607666,7.0,7.0,7.0,7.0,7.0,139.61090087890625,137.2716827392578,139.59259033203125,140.45318603515625,960.7111206054688,489.86248779296875,367.6531982421875,349.2973327636719,368.0260925292969,345.1712646484375,417.3067626953125,402.3238220214844,411.2192077636719,394.2991943359375,473.53936767578125,458.5633544921875,467.7342834472656,453.7155456542969,2.75,1.8600000143051147,940.4315185546875,-0.0737801268696785,-1.8823046684265137,-1.781453251838684,-1.8215099573135376,-1.8543022871017456,-0.17098811268806458,-0.0989985391497612,0.3367951810359955,0.31861066818237305,0.7144322395324707,0.6494996547698975,0.7803195118904114,0.6481172442436218,0.8806008696556091,0.9615878462791443,0.4583543539047241,22.051652908325195,91.25752258300781,169.385986328125,28.55527687072754,92.0999984741211,154.5457305908203,27.191991806030273,226.1687469482422,5.063032627105713,0.0,0.420396625995636,11.687162399291992,3.6661407947540283,4.490329742431641,3.7011337280273438,4.211490154266357,6.317234992980957,2.1057450771331787,0.20965991840945836,0.2774249429735394,0.22250552618720007,0.15637350632620123,0.13403610610360092,3.4012273784830827,139.2320899963379,3.8387629851561638,102.1083984375,656.1276256197942,261.2309773763021,-73.7801268696785,-1834.8925411701202,0.025807012244410045,-0.1349933259189129,0.32770292460918427,1.1043781340122223,0.6819659471511841
2024-11-10 17:05:00,5993.04541015625,76.91937255859375,139.89962768554688,6.0,49.49612045288086,65.48783111572266,52.66817092895508,36.67472839355469,31.675865173339844,7.0,7.0,7.0,7.0,7.0,139.53004455566406,137.2716827392578,139.59259033203125,140.45318603515625,998.195068359375,490.274169921875,367.2877197265625,348.11627197265625,368.869140625,345.01409912109375,416.83990478515625,402.7802734375,411.15130615234375,395.089599609375,470.2220153808594,455.8258056640625,466.7779846191406,454.7729187011719,2.75,1.8600000143051147,937.9313354492188,-0.06947103142738342,-1.8644353151321411,-1.767867088317871,-1.811549186706543,-1.8881655931472778,-0.1670413464307785,-0.10329680144786835,0.32132190465927124,0.37232154607772827,0.734121561050415,0.6163588762283325,0.7853260040283203,0.6420626044273376,0.8888985514640808,0.940940797328949,0.4625423550605774,23.1390323638916,91.25752258300781,169.385986328125,28.55527687072754,92.0999984741211,154.5457305908203,27.191991806030273,231.13174438476562,3.9993011951446533,0.0,0.46460235118865967,0.0,3.7269771099090576,4.551471710205078,3.726163148880005,4.211490154266357,4.914470195770264,7.791855335235596,0.20972691025879256,0.2774876162774233,0.223167647420512,0.15539960304329167,0.13421822299998049,3.4023828074810347,139.21187591552734,3.9974136688546142,99.54910278320312,656.1276256197942,260.5364820692274,-69.47103142738342,-1833.0042958259583,0.025980443859505764,-0.13516907393932343,0.34682172536849976,1.1063573062419891,0.6752402186393738
2024-11-10 17:10:00,6011.53564453125,76.93767547607422,139.9622039794922,6.0,49.59382247924805,65.56843566894531,52.73056411743164,37.0172004699707,31.8192081451416,7.0,7.0,7.0,7.0,7.0,139.505615234375,137.19082641601562,139.4644012451172,140.347900390625,988.1446533203125,488.85546875,368.2366943359375,348.78460693359375,367.8583679199219,345.1224670410156,416.4742736816406,404.27557373046875,410.9407043457031,394.56927490234375,472.3582458496094,457.6119384765625,466.4081726074219,455.9434814453125,2.75,1.8600000143051147,938.4962158203125,-0.02960383892059326,-1.9126174449920654,-1.8147127628326416,-1.849628210067749,-1.8646206855773926,-0.16157321631908417,-0.09536091983318329,0.3233891427516937,0.3552475571632385,0.7370012998580933,0.6657959222793579,0.8048489689826965,0.6522536873817444,0.8910419344902039,0.9723538756370544,0.4542660415172577,22.417163848876953,91.24226379394531,164.56405639648438,29.348758697509766,92.0999984741211,154.5457305908203,27.191991806030273,224.35980224609375,4.7739338874816895,0.0,0.4238130748271942,9.93348503112793,3.842841148376465,4.613924026489258,3.7243547439575195,4.211490154266357,7.297747611999512,28.084203720092773,0.20949598110354653,0.2769765078228902,0.2227463162079759,0.15636936905615909,0.13441182580942831,3.4023595230117882,139.1271858215332,3.944993938655539,95.9691162109375,656.1276256197942,260.69339328342016,-29.60383892059326,-1860.3947758674622,0.02693882839531782,-0.12846706807613373,0.3393183499574661,1.1309758126735687,0.7013986110687256
2024-11-10 17:15:00,5984.35400390625,76.98710632324219,139.9630889892578,6.0,50.17387771606445,66.09600830078125,53.20763397216797,36.949153900146484,31.874971389770508,7.0,7.0,7.0,7.0,7.0,139.505615234375,137.16639709472656,139.4644012451172,140.3191680908203,967.9493408203125,490.2956848144531,367.1260986328125,348.4332580566406,369.1371154785156,346.0471496582031,416.1226806640625,401.89617919921875,410.5864562988281,394.4609680175781,473.743408203125,458.6802062988281,475.04559326171875,457.2018127441406,2.75,1.8600000143051147,936.706787109375,-0.06127954646945,-1.9608454704284668,-1.8661257028579712,-1.9115262031555176,-1.908224105834961,-0.1451883167028427,-0.07046138495206833,0.3363023102283478,0.3106851279735565,0.6938197016716003,0.6618022322654724,0.7827371954917908,0.6342982649803162,0.885583221912384,0.945993959903717,0.45266565680503845,22.1723690032959,91.24226379394531,164.56405639648438,29.348758697509766,92.0999984741211,154.5457305908203,27.191991806030273,224.24810791015625,3.966609239578247,0.0,0.396116703748703,7.928190231323242,3.781827926635742,4.646852970123291,3.845689058303833,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21054776041238082,0.27736278624268945,0.22327850028013338,0.15505203019852304,0.1337589228662733,3.440515407119983,139.11389541625977,3.881920114439044,105.04177856445312,656.1276256197942,260.1963297526042,-61.27954646945,-1911.6803705692291,0.027331500850012166,-0.10782485082745552,0.32349371910095215,1.0998863279819489,0.6778109669685364
2024-11-10 17:20:00,5999.62548828125,77.01017761230469,140.03274536132812,6.0,49.58127212524414,65.4356460571289,52.252498626708984,36.16870880126953,31.23752212524414,7.0,7.0,7.0,7.0,7.0,139.37051391601562,137.0428009033203,139.35911560058594,140.1190185546875,957.7645874023438,492.4794616699219,367.9560546875,348.78460693359375,368.6793212890625,346.1450500488281,416.171630859375,401.5870666503906,411.49322509765625,393.6982116699219,474.8211975097656,459.76654052734375,471.8866882324219,452.35888671875,2.75,1.8600000143051147,931.1432495117188,-0.025978248566389084,-1.8604778051376343,-1.760467767715454,-1.7956241369247437,-1.8555281162261963,-0.1676064431667328,-0.07618638873100281,0.3516061007976532,0.3097136616706848,0.7066267132759094,0.6652151346206665,0.7879424095153809,0.6264817714691162,0.8743259310722351,0.9537410736083984,0.4547845721244812,23.675222396850586,91.24226379394531,164.56405639648438,29.348758697509766,92.0999984741211,154.5457305908203,27.191991806030273,230.38607788085938,4.406157493591309,0.0,0.4156912565231323,1.0747560262680054,3.760296106338501,4.600193500518799,3.812742233276367,4.211490154266357,7.444315433502197,22.462575912475586,0.21127574421827677,0.27883441119060604,0.22265837606457067,0.15412212195966785,0.13310934656687864,3.379540273631989,138.97286224365234,3.831297493910956,108.66775512695312,656.1276256197942,258.6509026421441,-25.978248566389084,-1818.024456501007,0.026786822942017695,-0.1218964159488678,0.330659881234169,1.101183295249939,0.685920923948288
2024-11-10 17:25:00,6010.08251953125,77.05106353759766,139.99020385742188,6.0,49.5950927734375,65.6307373046875,52.809871673583984,36.14999008178711,31.261756896972656,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.93751525878906,139.2198028564453,140.01373291015625,960.8327026367188,491.3510437011719,369.54449462890625,348.67828369140625,368.8691101074219,346.0471496582031,416.7420959472656,398.67352294921875,411.65484619140625,394.5205078125,475.3247375488281,460.2472229003906,470.96649169921875,454.7728576660156,2.75,1.8600000143051147,935.3397216796875,-0.04674273356795311,-1.8699569702148438,-1.7624353170394897,-1.8123480081558228,-1.8443858623504639,-0.2214384824037552,-0.1376320719718933,0.33120277523994446,0.358749121427536,0.7395294904708862,0.6480718851089478,0.8003920316696167,0.6564322710037231,0.8965039849281311,0.9791909456253052,0.4650052785873413,28.247577667236328,91.80380249023438,167.1886444091797,30.239898681640625,92.0999984741211,154.5457305908203,27.191991806030273,226.37686157226562,4.189903259277344,0.0,0.42324334383010864,2.121310234069824,3.711886167526245,4.593485355377197,3.7238986492156982,4.211490154266357,7.296289920806885,12.086833953857422,0.21064187801080006,0.2787489847886144,0.22429579066723593,0.15353740410740332,0.1327759424259463,3.3847554512278317,138.83447647094727,3.836883235519999,110.1622314453125,656.1276256197942,259.81658935546875,-46.74273356795311,-1822.281539440155,0.02630246272077568,-0.17953527718782425,0.34497594833374023,1.1286081671714783,0.693800687789917
2024-11-10 17:30:00,6007.8330078125,77.1009292602539,140.0448455810547,6.0,49.721778869628906,65.61370086669922,52.26103210449219,36.72675704956055,31.529678344726562,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.8322296142578,139.1073455810547,139.88555908203125,967.1494140625,490.3323974609375,366.6590270996094,347.91937255859375,367.534912109375,346.0471496582031,416.0738525390625,401.7486877441406,410.5867004394531,394.1023254394531,472.6855773925781,458.02618408203125,466.014404296875,452.6261291503906,2.75,1.8600000143051147,942.0338745117188,-0.04331124573945999,-1.9267659187316895,-1.8291007280349731,-1.8781814575195312,-1.911044955253601,-0.14813752472400665,-0.0774323046207428,0.3484092950820923,0.3511851727962494,0.7284748554229736,0.6623689532279968,0.806393563747406,0.6482430696487427,0.8839215040206909,0.9745592474937439,0.4720267355442047,24.623966217041016,91.80380249023438,167.1886444091797,30.239898681640625,92.0999984741211,156.0716552734375,27.191991806030273,232.68743896484375,5.5314555168151855,0.0,0.42096853256225586,3.7122550010681152,3.810631275177002,4.610244274139404,3.7739243507385254,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21081686471386044,0.27819750245178376,0.22158312082653922,0.15571888110836232,0.13368363089945426,3.3918543698891797,138.74799728393555,3.863553781757247,99.08462524414062,656.1276256197942,261.67607625325525,-43.31124573945999,-1886.2732648849487,0.026914625854915733,-0.11278491467237473,0.34979723393917084,1.1305150985717773,0.6954219043254852
2024-11-10 17:35:00,5986.748046875,77.11929321289062,139.99560546875,6.0,49.860755920410156,65.79304504394531,52.8842887878418,35.93472671508789,31.155298233032227,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.68116760253906,139.00205993652344,139.80455017089844,985.6932983398438,489.4431457519531,366.3996276855469,348.2782897949219,369.4553527832031,347.18243408203125,415.912109375,403.16070556640625,411.44427490234375,395.8040466308594,471.9756774902344,457.1826477050781,468.6225891113281,456.4564514160156,2.75,1.8600000143051147,931.4913940429688,-0.07164885848760605,-1.9656527042388916,-1.8611783981323242,-1.9090121984481812,-1.930726170539856,-0.1524910032749176,-0.0772610679268837,0.32589370012283325,0.32711708545684814,0.7141429781913757,0.6554853916168213,0.8027083277702332,0.6408973932266235,0.906533420085907,0.9756339192390442,0.45554062724113464,23.06182861328125,91.80380249023438,167.1886444091797,30.239898681640625,92.0999984741211,156.0716552734375,27.191991806030273,230.19139099121094,3.8978962898254395,0.0,0.4354930818080902,4.276017665863037,3.7345364093780518,4.640833854675293,3.8334531784057617,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21160783798582503,0.2792240863431086,0.22443963809285855,0.15250610802871006,0.13222232954949778,3.4005555187401213,138.63733673095703,3.9515007103906257,95.74505615234375,656.1276256197942,258.74760945638025,-71.64885848760605,-1916.6423678398132,0.02755764812711391,-0.11487603560090065,0.3265053927898407,1.123157024383545,0.6848141849040985
2024-11-10 17:40:00,6011.59521484375,77.15281677246094,140.01065063476562,6.0,49.5335578918457,65.71484375,52.837059020996094,35.66276931762695,30.577062606811523,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.5758819580078,138.8967742919922,139.755859375,968.5989379882812,489.87384033203125,365.6609191894531,347.9591369628906,366.2913513183594,346.4682922363281,416.1226806640625,403.2447204589844,411.60601806640625,396.04949951171875,471.9355773925781,457.4990539550781,473.10211181640625,457.41278076171875,2.75,1.8600000143051147,933.7993774414062,-0.05078110098838806,-1.8753948211669922,-1.790899395942688,-1.8235207796096802,-1.8554483652114868,-0.11977943778038025,-0.06034776195883751,0.3092021942138672,0.34373390674591064,0.7071794867515564,0.6383104920387268,0.7935272455215454,0.6232056021690369,0.8891148567199707,0.9449945688247681,0.4472735822200775,22.633180618286133,91.9747085571289,171.9678497314453,29.800432205200195,92.0999984741211,156.0716552734375,27.191991806030273,233.56631469726562,3.174398899078369,0.0,0.4220114052295685,0.6909911036491394,3.649326801300049,4.580602645874023,3.8439881801605225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21138801255692746,0.2804428110359571,0.22548594066650154,0.15219342702556732,0.13048980871504656,3.367775865805235,138.54162216186523,3.866922785206681,96.08517456054688,656.1276256197942,259.38871595594617,-50.78110098838806,-1836.3158404827118,0.026537875096624135,-0.09006359986960888,0.3264680504798889,1.1051300466060638,0.6727449893951416
2024-11-10 17:45:00,6001.70068359375,77.20320892333984,140.00772094726562,6.0,49.53752899169922,65.5047607421875,52.26082229614258,35.28330993652344,30.38355827331543,7.0,7.0,7.0,7.0,7.0,138.91368103027344,136.5758819580078,138.8967742919922,139.67498779296875,960.7069702148438,490.09417724609375,365.2699890136719,348.9515075683594,367.301025390625,347.8542785644531,416.1712646484375,399.20562744140625,410.6357727050781,395.2060852050781,474.5616760253906,459.0419006347656,471.3882141113281,456.1811218261719,2.75,1.8600000143051147,937.1075439453125,0.03148994222283363,-1.8232848644256592,-1.7205806970596313,-1.7655974626541138,-1.830344796180725,-0.10658536851406097,-0.04578477144241333,0.32862964272499084,0.3344086706638336,0.693729817867279,0.6345857381820679,0.800826907157898,0.6467244029045105,0.8984949588775635,0.9416804313659668,0.456358939409256,21.810972213745117,91.9747085571289,171.9678497314453,29.800432205200195,92.0999984741211,156.0716552734375,27.191991806030273,230.94912719726562,3.8445234298706055,0.0,0.4428226947784424,0.0,3.6392695903778076,4.567782878875732,3.7504260540008545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21263481647161103,0.28117253851652113,0.22432427663999596,0.15145002759666887,0.13041834077520298,3.353817085171903,138.51533126831055,3.8417389504586223,98.88742065429688,656.1276256197942,260.30765109592016,31.489942222833633,-1784.9519550800323,0.026806964795184355,-0.07618506997823715,0.33151915669441223,1.1241891086101532,0.6641577780246735
2024-11-10 17:50:00,6014.34619140625,77.24093627929688,139.98391723632812,6.0,49.31813430786133,65.43112182617188,52.40806579589844,35.487159729003906,30.441633224487305,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.4705810546875,138.7686004638672,139.52850341796875,1007.4280395507812,494.78497314453125,371.576171875,350.3868103027344,373.5225524902344,347.4443054199219,416.4261169433594,396.9432678222656,409.5857238769531,387.7850646972656,474.3481750488281,455.1960144042969,475.3553771972656,441.6083068847656,2.75,1.8600000143051147,941.8072509765625,-0.098016656935215,-1.842380404472351,-1.7503657341003418,-1.784201979637146,-1.8403165340423584,-0.18565733730793,-0.12609298527240753,0.3306383192539215,0.32831865549087524,0.6922145485877991,0.6445015668869019,0.7838307023048401,0.6416335701942444,0.888058066368103,0.9334226250648499,0.47116899490356445,25.58381462097168,91.9747085571289,171.9678497314453,29.800432205200195,92.0999984741211,156.0716552734375,27.191991806030273,231.86569213867188,3.645153522491455,0.0,0.45024412870407104,10.916178703308105,3.7713024616241455,4.562625408172607,3.729783296585083,4.211490154266357,7.290985584259033,15.01273250579834,0.21158761143934982,0.2807165148335713,0.22484422043805627,0.15224913653373423,0.1306025167552884,3.348433842186095,138.40009307861328,4.020099970927261,141.45034790039062,656.1276256197942,261.6131252712674,-98.016656935215,-1804.3161630630493,0.024930799562296983,-0.15587516129016876,0.3294784873723984,1.1046474874019623,0.6683580577373505
2024-11-10 17:55:00,6013.29052734375,77.26974487304688,140.01394653320312,6.0,49.75834274291992,65.70399475097656,52.53916549682617,35.34791564941406,30.37788200378418,7.0,7.0,7.0,7.0,7.0,138.6934051513672,136.32254028320312,138.66331481933594,139.42320251464844,942.0508422851562,494.1090087890625,369.6284484863281,348.0567626953125,368.6793212890625,348.5521240234375,411.6350402832031,396.2972412109375,409.7474060058594,394.3587646484375,469.35064697265625,454.3677978515625,464.6203308105469,448.9531555175781,2.75,1.8600000143051147,933.1053466796875,0.012663686648011208,-1.88982093334198,-1.783922553062439,-1.8289951086044312,-1.8155996799468994,-0.10406538099050522,-0.018635567277669907,0.3510306477546692,0.3210049271583557,0.6892512440681458,0.6333786249160767,0.7887678146362305,0.626835823059082,0.886395275592804,0.9424512386322021,0.46337345242500305,27.003971099853516,92.0113296508789,167.54266357421875,30.685468673706055,92.0999984741211,156.0716552734375,27.191991806030273,229.33181762695312,4.745119571685791,0.0,0.45198166370391846,9.79128646850586,3.7620632648468018,4.600340366363525,3.7758662700653076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21289058918592405,0.281113907403891,0.224788312499568,0.1512357159477315,0.12997147496288552,3.35823434504088,138.27561569213867,3.759874915744495,103.07534790039062,656.1276256197942,259.1959296332465,12.663686648011208,-1829.5845687389374,0.027421537371023978,-0.06135047413408756,0.33601778745651245,1.1021857261657715,0.6613149344921112
2024-11-10 18:00:00,6014.16015625,77.31272888183594,139.98971557617188,6.0,49.875118255615234,65.79806518554688,52.951515197753906,34.707698822021484,30.36810302734375,7.0,7.0,7.0,7.0,7.0,138.55642700195312,136.24169921875,138.5580291748047,139.29502868652344,966.5853271484375,488.6287841796875,366.56121826171875,350.33782958984375,370.0251770019531,348.629150390625,416.8996276855469,404.4722900390625,409.3920593261719,397.14544677734375,464.28948974609375,449.9682922363281,463.0401611328125,455.3018798828125,2.75,1.8600000143051147,909.6290283203125,-0.024567432701587677,-1.890307903289795,-1.7977689504623413,-1.8392548561096191,-1.83189857006073,-0.07316693663597107,0.005710060242563486,0.31636592745780945,0.345723032951355,0.6995449066162109,0.6127579212188721,0.7685973048210144,0.6088773012161255,0.8878896236419678,0.9493809342384338,0.46653398871421814,23.9304256439209,92.0113296508789,167.54266357421875,30.685468673706055,92.0999984741211,156.0716552734375,27.191991806030273,231.75889587402344,4.476977825164795,0.0,0.4579722583293915,1.041282057762146,3.8069188594818115,4.650589942932129,3.7335920333862305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21341468311539277,0.28154867040537757,0.22657852716241456,0.14851358362307776,0.12994453569373737,3.3573637411707398,138.1627960205078,3.8572381261670863,84.35284423828125,656.1276256197942,252.6747300889757,-24.567432701587677,-1839.8075699806213,0.028432199964832195,-0.03372843819670379,0.3310444802045822,1.0730359554290771,0.6561514139175415
