datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 18:05:00,5989.248046875,77.3423080444336,139.95095825195312,6.0,49.55636215209961,65.66864776611328,52.49310302734375,34.52527618408203,30.675535202026367,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.42984008789062,139.16539001464844,952.8010864257812,488.4103088378906,367.91278076171875,349.7756652832031,369.39013671875,347.5413513183594,418.080078125,402.78509521484375,412.53375244140625,396.833251953125,470.6900634765625,455.81805419921875,476.2261047363281,462.02789306640625,2.75,1.8600000143051147,918.3276977539062,-0.07941289246082306,-1.8449515104293823,-1.7408186197280884,-1.7708996534347534,-1.8316621780395508,-0.20660090446472168,-0.13452309370040894,0.32444873452186584,0.37800097465515137,0.7056071758270264,0.6150391101837158,0.783484935760498,0.6081216931343079,0.8769791126251221,0.9272651672363281,0.48842763900756836,23.89385414123535,92.0113296508789,167.54266357421875,30.685468673706055,92.0999984741211,156.0716552734375,27.191991806030273,228.1897735595703,3.325998544692993,0.0,0.44847968220710754,2.311525583267212,3.751059055328369,4.545710563659668,3.6988067626953125,4.211490154266357,7.292484760284424,36.30820083618164,0.21276228324639607,0.28193779425412585,0.2253707086187474,0.14822872930204564,0.13170048457868508,3.3600537003565965,138.05181503295898,3.818046254763174,100.05160522460938,656.1276256197942,255.09102715386285,-79.41289246082306,-1797.0829904079437,0.02639668502145563,-0.1705619990825653,0.3512248545885086,1.087545782327652,0.6603231430053711
2024-11-10 18:10:00,6004.75537109375,77.37468719482422,139.9551544189453,6.0,49.84728240966797,65.55728912353516,53.05717468261719,34.7545280456543,31.15815544128418,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.00823974609375,138.32455444335938,138.95628356933594,968.3043823242188,492.11962890625,366.6632385253906,348.21826171875,366.6591796875,347.43878173828125,416.5804443359375,401.8964538574219,412.7304992675781,395.7546691894531,475.1587219238281,459.8216857910156,472.30816650390625,455.2131042480469,2.75,1.8600000143051147,930.145751953125,-0.03225851058959961,-1.8824567794799805,-1.7815114259719849,-1.8265292644500732,-1.802478313446045,-0.135259211063385,-0.06458835303783417,0.31883034110069275,0.3490142822265625,0.7106813192367554,0.6452284455299377,0.7974870204925537,0.6300063729286194,0.888344943523407,0.9638041257858276,0.46073082089424133,23.454551696777344,92.0113296508789,167.54266357421875,30.20111656188965,92.0999984741211,156.0716552734375,27.191991806030273,233.8223114013672,3.9735848903656006,0.0,0.4652048647403717,0.0,3.753767490386963,4.563145160675049,3.601102352142334,4.211490154266357,14.118410110473633,142.8370361328125,0.21268225579422592,0.2797117808742064,0.2263778294838136,0.14828634714858233,0.13294178669917173,3.372319016324871,137.90913009643555,3.8701501959018643,101.75729370117188,656.1276256197942,258.3738199869792,-32.25851058959961,-1823.2439458370209,0.02682841660748151,-0.09992378205060959,0.3339223116636276,1.1124902069568634,0.6779548823833466
2024-11-10 18:15:00,6006.373046875,77.40782928466797,139.9585418701172,6.0,49.79248046875,65.7440185546875,52.45635986328125,33.39826965332031,31.272342681884766,7.0,7.0,7.0,7.0,7.0,138.34744262695312,135.9837646484375,138.20095825195312,138.95628356933594,951.9539794921875,491.5292053222656,364.9015808105469,348.78460693359375,365.5462341308594,347.64935302734375,417.0016174316406,401.5870666503906,411.10235595703125,395.64202880859375,473.5880432128906,458.5631408691406,471.0921325683594,455.0025634765625,2.75,1.8600000143051147,935.1785278320312,-0.07599642127752304,-1.866145133972168,-1.7777425050735474,-1.814261555671692,-1.8597133159637451,-0.17773324251174927,-0.10294509679079056,0.3048144280910492,0.3420858681201935,0.7056922316551208,0.6314371824264526,0.7980920672416687,0.6435413956642151,0.9212809205055237,0.9639394879341125,0.4366627335548401,22.20049285888672,91.72445678710938,167.62811279296875,30.075098037719727,92.0999984741211,156.0716552734375,27.191991806030273,235.1520538330078,3.540743112564087,0.0,0.48460304737091064,0.0,3.5347228050231934,4.527426242828369,3.7925643920898438,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21401073493507675,0.2825712958265726,0.22546023055439696,0.14354754305828993,0.13441019562566373,3.3467991010037195,137.87211227416992,3.8037756445546282,96.00320434570312,656.1276256197942,259.77181328667535,-75.99642127752304,-1829.465627670288,0.025984483678175255,-0.1403391696512699,0.32345014810562134,1.1198627650737762,0.6685647070407867
2024-11-10 18:20:00,6008.56982421875,77.42535400390625,139.99766540527344,6.0,49.90133285522461,65.81524658203125,52.74588394165039,33.52326583862305,31.553268432617188,7.0,7.0,7.0,7.0,7.0,138.34744262695312,135.92745971679688,138.20095825195312,138.95628356933594,980.4491577148438,489.9318542480469,364.8183288574219,349.4588928222656,366.9869689941406,347.3301086425781,418.4880065917969,402.69036865234375,411.5422668457031,396.8859558105469,470.6666564941406,456.0507507324219,466.851806640625,455.9441833496094,2.75,1.8600000143051147,925.5034790039062,-0.0066446769051253796,-1.928714394569397,-1.8278826475143433,-1.8631811141967773,-1.8929767608642578,-0.15381643176078796,-0.08964351564645767,0.34375542402267456,0.36342552304267883,0.7280874848365784,0.6530603766441345,0.8022584915161133,0.6479657292366028,0.905153751373291,0.9812037944793701,0.4817921817302704,21.642724990844727,91.72445678710938,167.62811279296875,30.075098037719727,92.0999984741211,156.0716552734375,27.191991806030273,235.28688049316406,3.7414515018463135,0.0,0.4929388463497162,0.0,3.6624295711517334,4.557275772094727,3.6532070636749268,4.211490154266357,6.317234992980957,9.300671577453613,0.2136745184201715,0.2818169438263407,0.22585471579640184,0.1435446164277995,0.13510920552928646,3.358165085415517,137.85803604125977,3.916203102160968,90.9937744140625,656.1276256197942,257.0842997233073,-6.64467690512538,-1878.1887292861938,0.028317111070391393,-0.12172997370362282,0.3535904735326767,1.1262413561344147,0.6905739307403564
2024-11-10 18:25:00,5985.6083984375,77.43511962890625,140.01646423339844,6.0,49.73503875732422,65.75239562988281,52.819034576416016,32.647254943847656,31.94417953491211,7.0,7.0,7.0,7.0,7.0,138.26658630371094,136.00823974609375,138.20095825195312,138.95628356933594,959.558837890625,489.1592712402344,365.2674560546875,348.6783752441406,368.3009033203125,347.4432678222656,417.79595947265625,403.5126037597656,413.40814208984375,396.9389953613281,471.3176574707031,456.4721374511719,471.84100341796875,457.7889709472656,2.75,1.8600000143051147,928.1066284179688,-0.023795409128069878,-1.8249742984771729,-1.7268108129501343,-1.7503986358642578,-1.7700672149658203,-0.15854130685329437,-0.09356378763914108,0.2979772686958313,0.32337647676467896,0.7043467164039612,0.6531708240509033,0.7860049605369568,0.6045001745223999,0.8903365135192871,0.9812524318695068,0.44215795397758484,22.195724487304688,91.72445678710938,167.62811279296875,30.075098037719727,92.0999984741211,156.0716552734375,27.191991806030273,231.4180908203125,3.50508189201355,0.0,0.4445992708206177,0.0,3.4445488452911377,4.504087924957275,3.6995742321014404,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21354867528735952,0.2823228318418481,0.22679051118844892,0.1401783977498292,0.13715958393251426,3.3617934081144836,137.85801696777344,3.847463879425634,97.09677124023438,656.1276256197942,257.8073967827691,-23.795409128069878,-1768.0627405643463,0.026243532927180006,-0.12605254724621773,0.3106768727302551,1.0882550477981567,0.6787587702274323
2024-11-10 18:30:00,6016.44921875,77.47691345214844,139.9781036376953,6.0,49.492462158203125,65.792236328125,52.53312683105469,33.31657791137695,32.94650650024414,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.00823974609375,138.32455444335938,139.08445739746094,950.7727661132812,489.82501220703125,366.3996276855469,348.78460693359375,368.356201171875,348.165283203125,416.4739074707031,402.0050354003906,412.4847412109375,396.31951904296875,473.2158508300781,458.2449035644531,474.5649108886719,457.7399597167969,2.75,1.8600000143051147,937.0952758789062,-0.048568569123744965,-1.8753948211669922,-1.7848955392837524,-1.8194458484649658,-1.8284882307052612,-0.1499261111021042,-0.0774833932518959,0.34390413761138916,0.3553595244884491,0.72157883644104,0.6500687003135681,0.7575489282608032,0.5998442769050598,0.8590600490570068,0.9705068469047546,0.45258697867393494,22.087718963623047,91.72445678710938,167.62811279296875,30.075098037719727,92.0999984741211,156.0716552734375,27.191991806030273,222.26565551757812,3.9767520427703857,0.0,0.4724924862384796,3.3836536407470703,3.474720001220703,4.4593095779418945,3.7750091552734375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21143314170942296,0.28106621938667636,0.22442294372434057,0.14232932514636773,0.14074837003319238,3.361549290162192,137.9411735534668,3.7926932576121066,100.23593139648438,656.1276256197942,260.30424329969617,-48.568569123744965,-1827.056109905243,0.026247523402059224,-0.11370475217700005,0.34963183104991913,1.0574710667133331,0.6858237683773041
2024-11-10 18:35:00,5987.88427734375,77.50011444091797,139.9647216796875,6.0,49.889923095703125,65.86051940917969,52.66963195800781,33.607418060302734,32.98896026611328,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.13641357421875,138.32455444335938,139.08445739746094,954.3300170898438,492.32867431640625,367.6117248535156,349.0655212402344,368.8349304199219,348.4883728027344,416.0736389160156,401.46990966796875,412.0550537109375,396.2704772949219,473.37738037109375,458.28924560546875,473.7878723144531,455.86962890625,2.75,1.8600000143051147,932.8775634765625,-0.04895826056599617,-1.8345564603805542,-1.738502860069275,-1.7812210321426392,-1.7930446863174438,-0.21935957670211792,-0.1415529102087021,0.32345709204673767,0.3509276509284973,0.7052043080329895,0.6420107483863831,0.7895720601081848,0.6160615086555481,0.8772493004798889,0.9643040895462036,0.46054360270500183,23.602449417114258,91.72445678710938,167.62811279296875,30.075098037719727,92.0999984741211,156.0716552734375,27.191991806030273,232.93995666503906,3.8663811683654785,0.0,0.46527352929115295,0.0,3.4793596267700195,4.560433864593506,4.062839031219482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2122826827806378,0.28023790942085214,0.22411040305006386,0.14300027790153033,0.14036872684691587,3.39108449337028,137.97321701049805,3.8250439302605432,102.28744506835938,656.1276256197942,259.1326565212674,-48.95826056599617,-1786.831259727478,0.025880564285671773,-0.18045624345541,0.3371923714876175,1.0976028144359589,0.6736075282096863
2024-11-10 18:40:00,5998.6826171875,77.52635955810547,139.94972229003906,6.0,49.5527229309082,65.67151641845703,52.40517807006836,34.24424362182617,33.64127731323242,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.13641357421875,138.32455444335938,139.08445739746094,959.5919189453125,492.9464111328125,367.4493713378906,349.06536865234375,368.9754333496094,348.3757629394531,416.1226806640625,403.7273254394531,411.376220703125,396.8857421875,470.9277648925781,456.18853759765625,464.92144775390625,452.8717346191406,2.75,1.8600000143051147,931.6273193359375,-0.020500659942626953,-1.874456524848938,-1.7915582656860352,-1.8186578750610352,-1.8416883945465088,-0.12434399127960205,-0.0546860434114933,0.3435792922973633,0.3748692274093628,0.6907684803009033,0.621709942817688,0.7842869758605957,0.6296443939208984,0.8793721795082092,0.9333491325378418,0.47645536065101624,22.886228561401367,91.74146270751953,166.7012176513672,30.37417984008789,92.0999984741211,156.0716552734375,27.191991806030273,231.64170837402344,3.6326770782470703,0.0,0.4869678020477295,0.0,3.4641273021698,4.606673717498779,4.215709686279297,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21040161306592992,0.27884225466670665,0.22251318084625774,0.1454015777558978,0.1428413736652079,3.3921599078313256,138.0052604675293,3.839210627463615,92.658447265625,656.1276256197942,258.7853664822049,-20.500659942626953,-1831.5902650356293,0.027043351223865687,-0.08951501734554768,0.35922425985336304,1.099109172821045,0.6562392115592957
2024-11-10 18:45:00,6001.345703125,77.55046844482422,139.9442901611328,6.0,49.81646728515625,65.78561401367188,52.705833435058594,34.27821731567383,33.97361755371094,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.13641357421875,138.32455444335938,139.08445739746094,982.6400756835938,490.2486572265625,366.1734619140625,348.53741455078125,368.6793212890625,348.9040832519531,415.961181640625,403.29327392578125,412.11260986328125,399.0079345703125,462.94793701171875,449.1357421875,472.8293151855469,458.3625793457031,2.75,1.8600000143051147,932.1539306640625,-0.0548393689095974,-1.9178264141082764,-1.8134825229644775,-1.8474090099334717,-1.8606152534484863,-0.15065155923366547,-0.076964370906353,0.33204415440559387,0.3447011411190033,0.7094076871871948,0.6373808979988098,0.7970401048660278,0.648246169090271,0.8893781304359436,0.9514164924621582,0.4618924558162689,24.133562088012695,91.76107788085938,165.6322021484375,30.37417984008789,92.0999984741211,156.0716552734375,27.191991806030273,225.23834228515625,4.331806182861328,0.0,0.42794671654701233,1.22848641872406,3.6229939460754395,4.624006748199463,4.121912956237793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21058725065740141,0.2780930150796968,0.22280135789562783,0.14490299965721548,0.14361537671005847,3.405696551538408,137.97321701049805,3.9296789391962546,91.46279907226562,656.1276256197942,258.931647406684,-54.8393689095974,-1859.833300113678,0.02692188576542137,-0.11380796507000923,0.3383726477622986,1.1211631894111633,0.6733942925930023
2024-11-10 18:50:00,5987.28125,77.55931854248047,139.9609375,6.0,49.455223083496094,65.58403015136719,52.80508804321289,34.08192443847656,33.54887390136719,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.0380401611328,138.32455444335938,139.08445739746094,987.6666870117188,490.6091003417969,366.71875,350.0635681152344,367.2877197265625,347.43878173828125,418.6495666503906,402.4261779785156,411.2683410644531,396.4259338378906,472.6263122558594,457.83331298828125,475.7415466308594,456.6578369140625,2.75,1.8600000143051147,932.0805053710938,-0.0493009053170681,-1.88296377658844,-1.7991178035736084,-1.832883596420288,-1.8341474533081055,-0.13264110684394836,-0.052315179258584976,0.33220115303993225,0.3006347417831421,0.6996051073074341,0.6442649364471436,0.7942889332771301,0.629279375076294,0.9008122682571411,0.9490904211997986,0.456450492143631,22.1297550201416,91.76107788085938,165.6322021484375,30.37417984008789,92.0999984741211,156.0716552734375,27.191991806030273,226.31912231445312,3.8182225227355957,0.0,0.44246459007263184,6.298980712890625,3.5704686641693115,4.530584812164307,3.8265020847320557,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21002311821002312,0.27851785227851783,0.2242490996242491,0.14473682654473682,0.1424731033424731,3.3980451583075846,137.94862365722656,3.959059128595512,101.44662475585938,656.1276256197942,258.9112514919705,-49.3009053170681,-1837.2781574726105,0.026672279972784395,-0.09247814305126667,0.31641794741153717,1.108928620815277,0.6719350218772888
2024-11-10 18:55:00,6022.66015625,77.5855484008789,139.97848510742188,6.0,49.750038146972656,65.8321304321289,52.36043930053711,34.695804595947266,34.00114440917969,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.00823974609375,138.32455444335938,139.08445739746094,930.82373046875,491.4060363769531,366.3996276855469,349.22711181640625,368.86907958984375,347.5408630371094,418.8601379394531,401.3050842285156,412.9517517089844,396.98785400390625,474.93389892578125,459.97711181640625,472.99407958984375,455.5673522949219,2.75,1.8600000143051147,936.076904296875,-0.03488248214125633,-1.9286401271820068,-1.8331797122955322,-1.875024676322937,-1.8996392488479614,-0.11513311415910721,-0.062108151614665985,0.329616904258728,0.36154085397720337,0.7267215847969055,0.6606862545013428,0.7919084429740906,0.6135344505310059,0.8844988942146301,0.967603862285614,0.47840434312820435,24.848880767822266,91.76107788085938,165.6322021484375,30.37417984008789,92.0999984741211,156.0716552734375,27.191991806030273,223.78695678710938,3.942085027694702,0.0,0.42062970995903015,4.6169891357421875,3.6093297004699707,4.560418128967285,3.8627476692199707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21023551092600726,0.2781957982797721,0.2212666385528884,0.14661878619407148,0.1436832660472608,3.3947885459926415,137.9411735534668,3.709286088152751,104.4031982421875,656.1276256197942,260.0213623046875,-34.88248214125633,-1884.1209411621094,0.027351103839941868,-0.0886206328868866,0.3455788791179657,1.0986756682395935,0.6937039196491241
2024-11-10 19:00:00,6002.64013671875,77.62391662597656,139.9367218017578,6.0,49.690940856933594,65.71314239501953,52.934017181396484,34.34394454956055,34.208412170410156,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.13641357421875,138.32455444335938,139.1897430419922,973.5252685546875,491.7486572265625,367.6045837402344,349.859375,368.926513671875,346.3704833984375,419.21160888671875,399.4144592285156,411.60595703125,392.84088134765625,475.3736267089844,461.0901184082031,473.9455261230469,450.0834045410156,2.75,1.8600000143051147,952.9859008789062,-0.05190866068005562,-1.905495524406433,-1.8209447860717773,-1.8488609790802002,-1.8783776760101318,-0.10624241083860397,-0.05501044541597366,0.32856523990631104,0.33249565958976746,0.7005378603935242,0.6709917783737183,0.7902421355247498,0.5988693237304688,0.8992695212364197,0.9611483812332153,0.4700213372707367,22.742334365844727,91.58101654052734,162.45828247070312,30.654951095581055,92.0999984741211,156.0716552734375,27.191991806030273,219.8513946533203,4.049287796020508,0.0,0.42190608382225037,8.441527366638184,3.6647226810455322,4.523748874664307,3.5975868701934814,4.211490154266357,4.702165603637695,10.500432014465332,0.20976337102837625,0.2773988584626212,0.2234535650675726,0.14497816823128695,0.144406037210143,3.409722227532205,137.99953842163086,3.892388334657756,117.00909423828125,656.1276256197942,264.71830579969617,-51.90866068005562,-1863.4197413921356,0.02585074392126411,-0.08062642812728882,0.33053044974803925,1.0896767973899841,0.6857648193836212
2024-11-10 19:05:00,5971.60595703125,77.63693237304688,139.95513916015625,6.0,49.66777801513672,65.49571228027344,52.6048583984375,34.410701751708984,33.8746337890625,7.0,7.0,7.0,7.0,7.0,138.377197265625,136.13641357421875,138.3489990234375,139.1897430419922,976.8019409179688,491.9404602050781,370.1172180175781,349.8105163574219,368.869140625,346.2577209472656,417.4196472167969,398.7329406738281,410.9895935058594,395.43145751953125,475.0997314453125,459.8154296875,470.6760559082031,453.7726745605469,2.75,1.8600000143051147,945.3287353515625,-0.003003499936312437,-1.906179666519165,-1.8109711408615112,-1.8560415506362915,-1.8697946071624756,-0.14956778287887573,-0.07003335654735565,0.35847190022468567,0.34426620602607727,0.7070911526679993,0.6486818790435791,0.7951834797859192,0.6203408241271973,0.8788095712661743,0.952707052230835,0.47687089443206787,24.043691635131836,91.58101654052734,162.45828247070312,30.654951095581055,92.0999984741211,156.0716552734375,27.191991806030273,220.67726135253906,3.5843045711517334,0.0,0.4236007332801819,20.200042724609375,3.8899319171905518,4.593300819396973,3.555901288986206,4.211490154266357,10.528724670410156,91.46749877929688,0.21040882363763821,0.27746108895794974,0.22285124915124108,0.14577489804186833,0.14350394021130264,3.4153355838653447,138.01308822631836,3.925785919351907,109.35064697265625,656.1276256197942,262.591315375434,-3.003499936312437,-1860.7467412948608,0.02694169855801122,-0.10980056971311569,0.35136905312538147,1.1053538918495178,0.6778865158557892
2024-11-10 19:10:00,5998.5146484375,77.6379623413086,139.94680786132812,6.0,49.891998291015625,65.76666259765625,52.622581481933594,35.399940490722656,35.02431869506836,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.24169921875,138.42984008789062,139.29502868652344,948.265625,491.08355712890625,368.73681640625,349.66949462890625,367.6390380859375,345.7509765625,418.6495666503906,403.29339599609375,411.44427490234375,395.43145751953125,476.4662170410156,460.6586608886719,464.5213623046875,454.88006591796875,2.75,1.8600000143051147,945.6500244140625,-0.024193724617362022,-1.9986889362335205,-1.8851841688156128,-1.9267112016677856,-1.9552522897720337,-0.17718321084976196,-0.09549753367900848,0.347197562456131,0.3598873019218445,0.7600681781768799,0.6906718015670776,0.8244143724441528,0.6477970480918884,0.9002869129180908,1.0043517351150513,0.48000654578208923,23.112491607666016,91.58101654052734,162.45828247070312,30.654951095581055,92.0999984741211,156.0716552734375,27.191991806030273,214.2790985107422,5.000485420227051,0.0,0.3876688778400421,47.05228805541992,3.9028613567352295,4.667440891265869,3.617755651473999,4.211490154266357,8.422980308532715,10.307319641113281,0.2090106761918437,0.2755138116584977,0.22044980588560503,0.14829964227849637,0.1467260639855572,3.4382103809390316,138.11054611206055,3.7940017377348783,97.77322387695312,656.1276256197942,262.6805623372396,-24.193724617362022,-1941.4591491222382,0.027786021389895135,-0.13634037226438522,0.35354243218898773,1.148312896490097,0.7253699898719788
2024-11-10 19:15:00,5992.92529296875,77.6722412109375,139.94845581054688,6.0,49.83126449584961,65.78952026367188,52.78490447998047,35.18020248413086,34.89670181274414,7.0,7.0,7.0,7.0,7.0,138.5001983642578,136.2662811279297,138.5580291748047,139.44778442382812,980.1910400390625,492.16485595703125,369.02484130859375,349.7184753417969,369.544189453125,346.3699645996094,417.9036865234375,401.3713684082031,411.3758850097656,395.47528076171875,476.3199157714844,460.7721862792969,474.7916564941406,458.09771728515625,2.75,1.8600000143051147,950.3684692382812,-0.09516212344169617,-1.9993187189102173,-1.8976234197616577,-1.958993673324585,-1.9586482048034668,-0.15253549814224243,-0.07973167300224304,0.3344988226890564,0.38726675510406494,0.7564607262611389,0.6648938059806824,0.80237877368927,0.6348393559455872,0.8927562236785889,0.991178035736084,0.49781131744384766,23.185300827026367,91.9625015258789,170.59451293945312,29.855365753173828,92.0999984741211,156.0716552734375,27.191991806030273,220.84051513671875,4.276339054107666,0.0,0.42897921800613403,8.818964004516602,3.912322759628296,4.74354887008667,3.6668102741241455,4.211490154266357,6.317234992980957,2.1057450771331787,0.20895136939312342,0.27586717876597006,0.2213365080329392,0.14751685631414707,0.14632808749382026,3.438203393878085,138.19307327270508,3.9253926606657217,107.15518188476562,656.1276256197942,263.9912414550781,-95.16212344169617,-1953.6460041999817,0.026667343924429862,-0.11613358557224274,0.36088278889656067,1.1197984516620636,0.7106772661209106
2024-11-10 19:20:00,5986.349609375,77.67149353027344,139.98641967773438,6.0,49.642669677734375,65.70967864990234,52.77898406982422,34.36526107788086,33.82083511352539,7.0,7.0,7.0,7.0,7.0,138.61500549316406,136.4418182373047,138.6878204345703,139.67498779296875,984.2796020507812,496.8827819824219,373.77606201171875,351.36053466796875,373.6780700683594,347.48779296875,416.635498046875,392.659912109375,410.20355224609375,389.8739318847656,477.8960876464844,446.41162109375,475.68170166015625,451.7336120605469,2.75,1.8600000143051147,954.6559448242188,-0.03323470428586006,-1.9625638723373413,-1.8616232872009277,-1.906545877456665,-1.9179871082305908,-0.13243331015110016,-0.06073911488056183,0.3547368049621582,0.3579064905643463,0.7453567385673523,0.665652871131897,0.7967931032180786,0.6369709372520447,0.9071009159088135,1.0045090913772583,0.47719401121139526,25.232925415039062,91.9625015258789,170.59451293945312,29.855365753173828,92.0999984741211,156.0716552734375,27.191991806030273,217.90060424804688,4.238648891448975,0.0,0.4161926507949829,27.608449935913086,3.7662997245788574,4.740352630615234,4.0123796463012695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2100677464805193,0.27805684516067003,0.22333936343580632,0.1454199179598715,0.14311612696313283,3.4107306058607945,138.35490798950195,3.946096033586829,148.34356689453125,656.1276256197942,265.18220689561633,-33.23470428586006,-1912.1800363063812,0.026719318897220738,-0.096586212515831,0.35632164776325226,1.115278571844101,0.7055048048496246
2024-11-10 19:25:00,6018.29541015625,77.69906616210938,139.9801483154297,6.0,49.80063247680664,65.73320007324219,52.52729415893555,34.887840270996094,34.36037063598633,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.7686004638672,139.7802734375,986.2949829101562,496.3487243652344,375.5998229980469,351.1214904785156,373.9252014160156,347.919189453125,412.20941162109375,391.0363464355469,408.0882568359375,385.3652038574219,467.7305603027344,451.59637451171875,469.6644592285156,441.257080078125,2.75,1.8600000143051147,957.9933471679688,-0.07451038062572479,-1.9405971765518188,-1.846676230430603,-1.8806726932525635,-1.9273732900619507,-0.14318327605724335,-0.06657164543867111,0.3186042308807373,0.35121870040893555,0.7507246136665344,0.64635169506073,0.7862914204597473,0.6299615502357483,0.9031297564506531,0.9775094389915466,0.46681463718414307,28.018199920654297,91.9625015258789,170.59451293945312,29.855365753173828,92.0999984741211,156.0716552734375,27.191991806030273,222.38905334472656,4.506772041320801,0.0,0.4854115843772888,5.956613063812256,3.7394142150878906,4.707428932189941,3.9414665699005127,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2098553431445587,0.27699373624992785,0.22134524788038248,0.14701419093526957,0.1447914817898614,3.4068661261490334,138.48936080932617,3.9331867209272118,138.92202758789062,656.1276256197942,266.10926310221356,-74.51038062572479,-1898.829847574234,0.025762079004248734,-0.10487746074795723,0.3349114656448364,1.1012721955776215,0.6985381543636322
2024-11-10 19:30:00,5910.7841796875,77.70608520507812,140.01898193359375,6.0,49.28285217285156,65.16545867919922,52.041664123535156,32.64323425292969,32.131553649902344,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.68116760253906,139.00205993652344,139.88555908203125,967.572265625,492.26226806640625,365.6056823730469,349.5006103515625,366.6153869628906,348.32684326171875,412.4752197265625,397.00616455078125,408.615234375,393.38287353515625,465.5282287597656,449.86767578125,466.1445617675781,452.78717041015625,2.75,1.8600000143051147,926.830322265625,-0.03015890158712864,-1.8504258394241333,-1.7496604919433594,-1.795849084854126,-1.7817987203598022,-0.12517224252223969,-0.06498432159423828,0.34533172845840454,0.3605191111564636,0.690200686454773,0.6215909123420715,0.777345597743988,0.6224519610404968,0.8937462568283081,0.9561592936515808,0.4687367379665375,24.733293533325195,91.42537689208984,181.88636779785156,31.131038665771484,92.0999984741211,156.0716552734375,27.191991806030273,234.5732879638672,4.358993053436279,0.0,0.5641294121742249,2.573957920074463,3.821208953857422,4.71110200881958,3.929672956466675,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21310143213975433,0.2817785894752087,0.22503066820817333,0.14115092090398182,0.13893838927288182,3.380477937489457,138.62668991088867,3.9287061867022386,94.11297607421875,656.1276256197942,257.45286729600696,-30.15890158712864,-1794.4335341453552,0.02661771212022336,-0.09507828205823898,0.3529254198074341,1.0885715782642365,0.6558957993984222
2024-11-10 19:35:00,5912.14501953125,77.73419189453125,139.9822540283203,6.0,49.8108024597168,65.4448471069336,52.02477264404297,32.97063064575195,32.160797119140625,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.68116760253906,139.00205993652344,139.88555908203125,946.0123901367188,490.8152160644531,366.2427673339844,351.6351623535156,365.0080261230469,348.11627197265625,416.4392395019531,401.7437438964844,410.9090576171875,394.8148498535156,471.40606689453125,455.43902587890625,465.2028503417969,454.1268005371094,2.75,1.8600000143051147,915.6749267578125,-0.05400393158197403,-1.8849314451217651,-1.7799828052520752,-1.8179452419281006,-1.8373459577560425,-0.1648421287536621,-0.10364773869514465,0.3306686580181122,0.31804439425468445,0.6930068731307983,0.6403342485427856,0.7934306263923645,0.6255687475204468,0.9056320786476135,0.9717559814453125,0.4654633402824402,22.999027252197266,91.42537689208984,181.88636779785156,31.131038665771484,92.0999984741211,156.0716552734375,27.191991806030273,237.37059020996094,3.8874635696411133,0.0,0.5521564483642578,0.0,3.7678918838500977,4.634507179260254,3.7775816917419434,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21432126832151308,0.28158997535542335,0.2238473324381179,0.14186294997099075,0.13837847391395494,3.396463343093488,138.62668991088867,3.840280860546513,89.3321533203125,656.1276256197942,254.3541463216146,-54.00393158197403,-1830.0513625144958,0.027452184977406178,-0.13424493372440338,0.3243565261363983,1.106215000152588,0.666670560836792
2024-11-10 19:40:00,5891.87060546875,77.7637939453125,139.93972778320312,6.0,49.686195373535156,65.5577392578125,52.31886291503906,32.88893127441406,32.207401275634766,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.85662841796875,139.00205993652344,140.01373291015625,964.2569580078125,489.2709655761719,364.90191650390625,350.583740234375,366.197998046875,348.32684326171875,417.6791076660156,403.2935791015625,412.2170715332031,395.64202880859375,469.1539306640625,453.9849853515625,466.6826477050781,456.0249938964844,2.75,1.8600000143051147,926.4147338867188,-0.036883190274238586,-1.8637171983718872,-1.7688558101654053,-1.8090275526046753,-1.8085074424743652,-0.09053688496351242,-0.024178916588425636,0.309455007314682,0.3339405655860901,0.7155348062515259,0.6206616163253784,0.7526969909667969,0.5820848941802979,0.8655378818511963,0.9745797514915466,0.4436567723751068,22.216764450073242,91.42537689208984,181.88636779785156,31.131038665771484,92.0999984741211,156.0716552734375,27.191991806030273,230.09295654296875,3.1521975994110107,0.0,0.5640130043029785,0.0,3.7886531352996826,4.66657018661499,3.8782105445861816,4.211490154266357,6.317234992980957,2.1057450771331787,0.2135579005772977,0.2817759149646923,0.2248734571188041,0.14136101712742516,0.13843171021178077,3.4117770376141454,138.7334976196289,3.9278131754467367,88.97650146484375,656.1276256197942,257.3374260796441,-36.883190274238586,-1812.5270009040833,0.026813280182289356,-0.05735790077596903,0.32169778645038605,1.0437394380569458,0.6680982112884521
2024-11-10 19:45:00,5905.748046875,77.77784729003906,139.9755859375,6.0,49.529449462890625,65.52095794677734,52.43641662597656,33.17971420288086,32.184234619140625,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.93751525878906,139.1073455810547,140.01373291015625,958.3349609375,488.6722412109375,367.2387390136719,351.6347351074219,369.2497253417969,348.21826171875,417.14935302734375,401.8919677734375,411.5422058105469,395.6910095214844,468.8344421386719,453.76971435546875,468.4822692871094,456.8642578125,2.75,1.8600000143051147,916.8244018554688,-0.006021849811077118,-1.857327938079834,-1.7600314617156982,-1.7884249687194824,-1.7865887880325317,-0.07842039316892624,-0.01095336303114891,0.3064105212688446,0.33033692836761475,0.7224130630493164,0.6676798462867737,0.7593513131141663,0.5879552364349365,0.8687939643859863,1.0125558376312256,0.4443995952606201,23.752168655395508,91.42537689208984,181.88636779785156,31.131038665771484,92.0999984741211,156.0716552734375,27.191991806030273,231.26222229003906,4.267390251159668,0.0,0.4931424856185913,0.0,3.7092785835266113,4.624006748199463,3.9890544414520264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21270897603232927,0.28138604455836674,0.22519322561162042,0.14249346822294004,0.13821828557474355,3.406563675798506,138.7800407409668,3.894517490408411,94.42678833007812,656.1276256197942,254.67344495985245,-6.021849811077118,-1798.0932891368866,0.027630452183152392,-0.044686878100037575,0.3183737248182297,1.0533289313316345,0.695046454668045
2024-11-10 19:50:00,5887.96728515625,77.81170654296875,139.9847869873047,6.0,49.13650131225586,65.09410095214844,52.161964416503906,32.42906951904297,31.80439567565918,7.0,7.0,7.0,7.0,7.0,139.0615692138672,136.85667419433594,139.1073455810547,140.01373291015625,935.93408203125,488.1106262207031,366.50177001953125,350.0699462890625,367.9560546875,348.0567321777344,416.8399353027344,403.1611022949219,413.4080810546875,395.686767578125,468.8887023925781,453.7837219238281,468.3975830078125,455.6205749511719,2.75,1.8600000143051147,924.6939697265625,-0.02817424200475216,-1.7770113945007324,-1.672624111175537,-1.70994234085083,-1.734195590019226,-0.15304219722747803,-0.08636553585529327,0.2949919104576111,0.3026729226112366,0.6995580792427063,0.6537916660308838,0.7708426713943481,0.5971787571907043,0.873022735118866,0.9708592295646667,0.4488625228404999,26.418109893798828,90.16801452636719,168.40328979492188,30.715988159179688,92.0999984741211,156.0716552734375,27.191991806030273,233.45211791992188,2.9493672847747803,0.0,0.5026664733886719,0.0,3.6944828033447266,4.6110944747924805,3.888363838195801,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21305704699787728,0.2822495813796829,0.22617552750783051,0.14061322243333657,0.13790462168127268,3.3842051405902054,138.75983047485352,3.814969900627413,95.61328125,656.1276256197942,256.85943603515625,-28.17424200475216,-1723.4433591365814,0.025694939600825435,-0.11970386654138565,0.29883241653442383,1.0694320499897003,0.676674872636795
2024-11-10 19:55:00,5904.1298828125,77.83627319335938,139.96597290039062,6.0,49.290225982666016,65.31744384765625,52.541812896728516,32.38592529296875,32.044647216796875,7.0,7.0,7.0,7.0,7.0,138.96661376953125,136.8322296142578,139.00205993652344,139.88555908203125,959.0206298828125,487.3115539550781,366.6637878417969,350.3380126953125,366.094482421875,347.2418212890625,417.41973876953125,403.77203369140625,412.0553283691406,394.7173156738281,472.7489013671875,457.2884521484375,468.7358093261719,456.3973388671875,2.75,1.8600000143051147,924.11474609375,0.03903362527489662,-1.8092708587646484,-1.7030729055404663,-1.748144268989563,-1.7625559568405151,-0.09520521759986877,-0.012965982779860497,0.33174049854278564,0.32652825117111206,0.6781749129295349,0.6516246199607849,0.7672184109687805,0.5904198884963989,0.8518927097320557,0.9681792855262756,0.47170573472976685,22.036340713500977,90.16801452636719,168.40328979492188,30.715988159179688,92.0999984741211,156.0716552734375,27.191991806030273,229.68211364746094,3.988663673400879,0.0,0.4730832278728485,2.1783363819122314,3.8217248916625977,4.640936374664307,3.9050071239471436,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21284313941570343,0.2820512491063269,0.2268840157370144,0.13984764473715378,0.13837395100380148,3.3889018652363476,138.67161560058594,3.898372084291501,93.96307373046875,656.1276256197942,256.69854058159723,39.03362527489662,-1755.7609975337982,0.02723754498870762,-0.054085600189864635,0.32913437485694885,1.06242835521698,0.6648997664451599
2024-11-10 20:00:00,5894.5439453125,77.871826171875,139.98226928710938,6.0,49.80013656616211,65.66329193115234,52.33987808227539,32.2030029296875,31.45166778564453,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,139.00205993652344,139.88555908203125,960.4998168945312,487.134521484375,364.4415588378906,350.3868103027344,365.1742248535156,347.3401184082031,417.4195251464844,403.996826171875,411.44427490234375,395.7507019042969,469.72235107421875,454.606201171875,470.4613952636719,457.736083984375,2.75,1.8600000143051147,924.9484252929688,-0.0644056424498558,-1.8219906091690063,-1.728882074356079,-1.7682844400405884,-1.8015060424804688,-0.1732807457447052,-0.09690356999635696,0.3223051428794861,0.3024110794067383,0.6848587989807129,0.7026759386062622,0.7740808129310608,0.518664538860321,0.8476195931434631,1.0135174989700317,0.45596569776535034,21.02579116821289,90.16801452636719,168.40328979492188,30.715988159179688,92.0999984741211,156.0716552734375,27.191991806030273,225.8114013671875,4.195109844207764,0.0,0.4989016056060791,6.8066935539245605,3.7711849212646484,4.6112060546875,3.7706971168518066,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21515843674166035,0.28369422691137025,0.22613123424812592,0.1391310997618142,0.1358850023370293,3.392623657371182,138.66445541381836,3.9107343705190827,88.84658813476562,656.1276256197942,256.9301181369358,-64.4056424498558,-1780.1657915115356,0.025991212701461375,-0.13509215787053108,0.3123581111431122,1.0334130823612213,0.6937673687934875
2024-11-10 20:05:00,5925.1298828125,77.8980941772461,139.95513916015625,6.0,49.69218063354492,65.69149017333984,52.422611236572266,32.95843505859375,32.149269104003906,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,139.00205993652344,139.7802734375,965.2726440429688,487.7958679199219,365.17352294921875,350.8537292480469,368.3069763183594,348.0568542480469,418.33966064453125,403.77203369140625,412.5931701660156,396.2707214355469,470.42572021484375,455.27728271484375,472.8770751953125,457.848388671875,2.75,1.8600000143051147,916.846435546875,-0.0637459084391594,-1.896393060684204,-1.7989521026611328,-1.8404494524002075,-1.8458729982376099,-0.10498984903097153,-0.03907626494765282,0.31669750809669495,0.29177966713905334,0.6859346628189087,0.704267144203186,0.7644628882408142,0.537204384803772,0.8370903730392456,1.0105034112930298,0.4613047242164612,21.490739822387695,92.36839294433594,168.0675811767578,31.387393951416016,92.0999984741211,156.0716552734375,27.191991806030273,214.0761260986328,3.625922441482544,0.0,0.44405558705329895,0.15047375857830048,3.841183662414551,4.613424301147461,3.6483328342437744,4.211490154266357,9.551424026489258,38.68763732910156,0.21334992132925487,0.2820418440446243,0.22507283521477733,0.1415047485788854,0.13803065083245813,3.3963421572542662,138.63813400268555,3.909879431374543,95.63711547851562,656.1276256197942,254.6795654296875,-63.74590843915939,-1845.4169034957886,0.02746877611379071,-0.07203305698931217,0.30423858761787415,1.0330650806427002,0.6951009035110474
2024-11-10 20:10:00,5896.43359375,77.94383239746094,139.97975158691406,6.0,49.568511962890625,65.4073486328125,52.45103073120117,31.434555053710938,30.940086364746094,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.68116760253906,138.8967742919922,139.755859375,975.05419921875,488.8190002441406,366.3402099609375,349.7184753417969,366.6101989746094,346.8100891113281,418.1338195800781,403.10369873046875,413.1136474609375,395.3147277832031,474.4623718261719,458.8371276855469,471.8807678222656,456.5942687988281,2.75,1.8600000143051147,936.56640625,-0.010717564262449741,-1.808368444442749,-1.6896079778671265,-1.7406235933303833,-1.7557621002197266,-0.17605921626091003,-0.11069860309362411,0.34304457902908325,0.35315003991127014,0.6717579364776611,0.6708273887634277,0.7846689820289612,0.5302813649177551,0.8508084416389465,0.9999430179595947,0.46058371663093567,21.807573318481445,92.36839294433594,168.0675811767578,31.387393951416016,92.0999984741211,156.0716552734375,27.191991806030273,219.7925567626953,3.859091281890869,0.0,0.5089606046676636,5.823459148406982,3.8195338249206543,4.681676864624023,3.7849738597869873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21570139837934216,0.28462538022010986,0.2282449124885566,0.13679001474956637,0.13463829416242498,3.367264654730382,138.56794357299805,3.968721161560185,100.16262817382812,656.1276256197942,260.15733506944446,-10.717564262449741,-1748.5905289649963,0.025677094337642672,-0.14337890967726707,0.3480973094701767,1.0498096644878387,0.6712926626205444
2024-11-10 20:15:00,5880.82275390625,77.95851135253906,140.00650024414062,6.0,49.979225158691406,65.68488311767578,52.686641693115234,32.42730712890625,31.772897720336914,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.8967742919922,139.67498779296875,937.235107421875,489.71099853515625,366.4977722167969,350.3868103027344,365.3359680175781,346.9718322753906,418.6495666503906,404.27557373046875,412.32318115234375,394.6575622558594,476.67071533203125,461.1581726074219,471.4730224609375,457.2013854980469,2.75,1.8600000143051147,920.4163818359375,-0.08865408599376678,-1.8994438648223877,-1.7991153001785278,-1.8370842933654785,-1.8504003286361694,-0.13269633054733276,-0.06317242980003357,0.3188692331314087,0.32875967025756836,0.6959969997406006,0.6616884469985962,0.7708978652954102,0.5395956635475159,0.8427844047546387,1.0093897581100464,0.4681161046028137,21.5441837310791,92.36839294433594,168.0675811767578,31.387393951416016,92.0999984741211,156.0716552734375,27.191991806030273,204.4446563720703,3.182131767272949,0.0,0.4946366846561432,2.7580199241638184,3.839214563369751,4.633491039276123,3.731295585632324,4.211490154266357,4.693271636962891,6.170684337615967,0.21491730789774832,0.28245372361028326,0.22655955867472005,0.1394417286060316,0.13662768121121677,3.4165971900771552,138.4950828552246,3.8249142202396644,96.29888916015625,656.1276256197942,255.67121717664932,-88.65408599376678,-1846.5109467506409,0.02689179737960806,-0.09793438017368317,0.3238144516944885,1.040695697069168,0.6788427233695984
2024-11-10 20:20:00,5908.2431640625,77.98565673828125,139.96435546875,6.0,49.61100387573242,65.53152465820312,52.32042694091797,32.584720611572266,32.029788970947266,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.7686004638672,139.52850341796875,925.6378784179688,491.448486328125,367.7945251464844,350.3377685546875,367.2386779785156,347.0161437988281,420.2742004394531,406.0883483886719,413.95697021484375,395.2066955566406,476.4063415527344,460.93218994140625,469.73712158203125,457.0305480957031,2.75,1.8600000143051147,902.6858520507812,-0.01812446117401123,-1.8201146125793457,-1.724905252456665,-1.7632546424865723,-1.829000473022461,-0.16017015278339386,-0.09257803112268448,0.28589004278182983,0.3552248775959015,0.7049986124038696,0.6634829044342041,0.7845394611358643,0.6031894683837891,0.8464844226837158,0.9894673228263855,0.47520026564598083,22.003467559814453,91.46504974365234,165.6688232421875,29.824846267700195,92.0999984741211,156.0716552734375,27.191991806030273,197.24234008789062,3.8402931690216064,0.0,0.47044262290000916,15.804055213928223,3.8126845359802246,4.627169132232666,3.7824714183807373,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21376915618872275,0.28236918497021135,0.22544380570506306,0.14040450072787908,0.13801335240812382,3.393816473723071,138.42641830444336,3.7600532789777787,98.796142578125,656.1276256197942,250.74607001410592,-18.12446117401123,-1784.318745136261,0.028091194382940433,-0.12637409195303917,0.32055746018886566,1.0861341953277588,0.6842407584190369
2024-11-10 20:25:00,5897.70654296875,78.01221466064453,139.96800231933594,6.0,49.4480094909668,65.43294525146484,52.25992965698242,32.18095397949219,31.567663192749023,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.44180297851562,138.66331481933594,139.42320251464844,966.7708740234375,491.40899658203125,365.7174377441406,349.2973327636719,365.7711486816406,346.85931396484375,418.01641845703125,404.1737060546875,412.00604248046875,395.593017578125,472.6316833496094,457.7594299316406,470.69134521484375,456.0802001953125,2.75,1.8600000143051147,931.6383056640625,-0.010644780471920967,-1.8302748203277588,-1.7403342723846436,-1.7707000970840454,-1.7892482280731201,-0.16881845891475677,-0.10967608541250229,0.3512108325958252,0.33959487080574036,0.6589611768722534,0.6987718939781189,0.8060668110847473,0.596351146697998,0.8604309558868408,0.994803249835968,0.46925869584083557,21.894338607788086,91.46504974365234,165.6688232421875,29.824846267700195,92.0999984741211,156.0716552734375,27.191991806030273,214.49139404296875,3.1544437408447266,0.0,0.48853799700737,9.553400039672852,3.6911959648132324,4.564465045928955,3.666870594024658,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21416309167102118,0.28339506476503046,0.22634173187282766,0.13937816037731368,0.13672195131380702,3.3824763559275515,138.3139305114746,3.9341565755292693,95.07107543945312,656.1276256197942,258.7884182400174,-10.644780471920967,-1782.639354467392,0.026458956694312055,-0.13924727216362953,0.3454028517007828,1.1042423844337463,0.6788665354251862
2024-11-10 20:30:00,5900.60791015625,78.04454040527344,139.9609375,6.0,49.608489990234375,65.40599060058594,52.118499755859375,32.776100158691406,32.01509475708008,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.26614379882812,138.5580291748047,139.29502868652344,988.9529418945312,490.00054931640625,364.8182067871094,349.82476806640625,367.8645324707031,347.7577819824219,417.3068542480469,400.8970642089844,411.26824951171875,395.7795104980469,467.69512939453125,453.2397766113281,472.9407653808594,456.78125,2.75,1.8600000143051147,932.1544799804688,-0.026757363229990005,-1.846962809562683,-1.7390512228012085,-1.7783583402633667,-1.8280926942825317,-0.11911559849977493,-0.0422823391854763,0.34497594833374023,0.34001365303993225,0.6812629103660583,0.6616030931472778,0.7710552215576172,0.5395407676696777,0.8689531683921814,0.9798111319541931,0.46380937099456787,21.875946044921875,91.46504974365234,165.6688232421875,29.824846267700195,92.0999984741211,156.0716552734375,27.191991806030273,224.14047241210938,3.210383892059326,6.933656215667725,0.587520956993103,8.38180160522461,3.7534892559051514,4.569610595703125,3.8336048126220703,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2138996072060887,0.28201454430772854,0.2247221519571247,0.14132248232251404,0.138041214206544,3.395963441018599,138.17502975463867,4.02244496954556,97.61358642578125,656.1276256197942,258.93179999457465,-26.757363229990005,-1798.1162667274475,0.026420180710799858,-0.08069896884262562,0.34249480068683624,1.040825605392456,0.6714330017566681
2024-11-10 20:35:00,5902.48193359375,78.076904296875,139.9768524169922,6.0,49.63278579711914,65.27068328857422,52.15298843383789,32.197391510009766,31.452266693115234,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.24169921875,138.5281524658203,139.1897430419922,967.5752563476562,489.17584228515625,366.5575256347656,350.2253112792969,367.5138854980469,347.1788024902344,417.74737548828125,397.1127624511719,411.70391845703125,394.40826416015625,471.83819580078125,456.7818603515625,473.42608642578125,455.7829895019531,2.75,1.8600000143051147,924.2171630859375,-0.08619032800197601,-1.7827801704406738,-1.6832224130630493,-1.7273492813110352,-1.7880454063415527,-0.190977081656456,-0.10958804190158844,0.33334293961524963,0.3221856653690338,0.6854409575462341,0.6931000351905823,0.7605189085006714,0.5445930361747742,0.8520470261573792,0.9991381168365479,0.49484866857528687,22.669206619262695,91.9441909790039,163.48980712890625,31.39960289001465,92.0999984741211,156.0716552734375,27.191991806030273,227.8666534423828,4.159024238586426,7.417627811431885,0.5530084371566772,0.0,3.6202845573425293,4.504103183746338,3.76751971244812,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21513424402145143,0.2829170049702518,0.22605810977518123,0.1395601993868074,0.1363304418463082,3.3770553849541742,138.10880279541016,3.9342443422279247,107.2969970703125,656.1276256197942,256.72698974609375,-86.19032800197601,-1745.3493177890778,0.025173577994723344,-0.15028256177902222,0.3277643024921417,1.0328154265880585,0.6892704963684082
