datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 20:40:00,5838.58447265625,78.07373809814453,139.93557739257812,6.0,49.5158576965332,65.3608627319336,52.27439498901367,32.83766555786133,32.277095794677734,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.13641357421875,138.42984008789062,139.10891723632812,962.2238159179688,493.1954345703125,371.9234924316406,352.126220703125,373.29766845703125,347.13348388671875,419.0498962402344,398.7367858886719,410.63543701171875,386.4633483886719,476.0022277832031,452.0976867675781,475.8586120605469,444.5997009277344,2.75,1.8600000143051147,939.0634155273438,-0.048338789492845535,-1.8095364570617676,-1.704992651939392,-1.7592231035232544,-1.7823086977005005,-0.1866607666015625,-0.11665497720241547,0.3250165581703186,0.3442884385585785,0.6787775158882141,0.6486623287200928,0.7610076665878296,0.6078521013259888,0.8366329073905945,1.0057497024536133,0.46426570415496826,27.504674911499023,91.9441909790039,163.48980712890625,31.39960289001465,92.0999984741211,156.0716552734375,27.191991806030273,229.19876098632812,3.1620543003082275,10.252559661865234,0.5340439677238464,3.155040740966797,3.9055230617523193,4.516912937164307,3.668118715286255,4.211490154266357,7.443262577056885,4.553630352020264,0.21318610544570799,0.28140536027447255,0.22506274152691705,0.14137963791545619,0.1389661548374462,3.437095386204099,138.00565338134766,3.9553031544176624,145.610107421875,656.1276256197942,260.8509487575955,-48.338789492845535,-1764.0152275562286,0.02521451074645112,-0.15165787190198898,0.33465249836444855,1.064933717250824,0.6637199223041534
2024-11-10 20:45:00,5796.79345703125,78.1007080078125,140.0244140625,6.0,49.5679931640625,65.1798095703125,51.834739685058594,31.846519470214844,30.717992782592773,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.10662841796875,138.32455444335938,139.165283203125,942.6688232421875,493.9088439941406,371.8000183105469,350.3304443359375,367.481689453125,346.918701171875,413.9939880371094,395.7351379394531,410.361083984375,392.8349609375,471.2488098144531,454.9233093261719,468.9281005859375,450.3427734375,2.75,1.8600000143051147,921.1907958984375,-0.03283114358782768,-1.7896736860275269,-1.6929925680160522,-1.7358025312423706,-1.7605175971984863,-0.1173187792301178,-0.04884966090321541,0.31781521439552307,0.3038999140262604,0.6662358641624451,0.6590399742126465,0.7438002228736877,0.5893920063972473,0.8615151643753052,0.9889383316040039,0.44787681102752686,28.29647445678711,91.9441909790039,163.48980712890625,31.39960289001465,92.0999984741211,156.0716552734375,27.191991806030273,209.80606079101562,3.3172860145568848,12.981658935546875,0.5549864768981934,6.143910884857178,3.870760679244995,4.553990364074707,3.5990519523620605,4.211490154266357,6.317234992980957,2.1057450771331787,0.21631520961489867,0.2844453299368912,0.22620731372349528,0.13897852414366083,0.13405362258105402,3.415389157891625,137.98597717285156,3.9028562817553114,112.72836303710938,656.1276256197942,255.88633219401044,-32.83114358782768,-1744.746595621109,0.026144969130940828,-0.0830842200666666,0.3108575642108917,1.0384962260723114,0.6626379191875458
2024-11-10 20:50:00,5815.81591796875,78.1470947265625,140.0012969970703,6.0,49.491249084472656,65.32356262207031,51.88556671142578,32.52936935424805,31.53435707092285,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,138.20095825195312,139.08445739746094,940.0067138671875,489.2621154785156,365.9817199707031,351.2198791503906,367.1836853027344,347.85992431640625,418.69256591796875,404.27166748046875,409.8453063964844,394.8835144042969,469.8356628417969,454.4105224609375,465.4005432128906,456.72119140625,2.75,1.8600000143051147,900.2471313476562,-0.06228252872824669,-1.7817617654800415,-1.6847392320632935,-1.7308375835418701,-1.7622898817062378,-0.1420985907316208,-0.07176761329174042,0.30421680212020874,0.32031744718551636,0.6926122903823853,0.6734216213226318,0.7400071620941162,0.5370951890945435,0.8360460996627808,1.0303893089294434,0.4481877088546753,28.237152099609375,92.23831939697266,171.50379943847656,29.94081687927246,92.0999984741211,156.0716552734375,27.191991806030273,212.33355712890625,2.5519864559173584,16.417570114135742,0.4921903610229492,10.55737590789795,4.079959869384766,4.660608291625977,3.627810478210449,4.211490154266357,6.317234992980957,2.1057450771331787,0.21446684317785905,0.28307505912357367,0.22484245002789602,0.14096373167031184,0.13665191600035942,3.428241013758029,137.88395309448242,3.879105090501546,87.57278442382812,656.1276256197942,250.0686475965712,-62.28252872824669,-1739.9071156978607,0.026827258354272836,-0.1069331020116806,0.31226712465286255,1.008554756641388,0.6830169558525085
2024-11-10 20:55:00,5803.2763671875,78.15748596191406,139.98641967773438,6.0,49.3421745300293,65.27387237548828,51.64653015136719,31.99538230895996,31.029922485351562,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.00823974609375,138.20095825195312,138.95628356933594,947.2540283203125,488.9810791015625,367.79443359375,351.6837158203125,367.4774475097656,346.2577209472656,419.94647216796875,406.5307922363281,411.7612609863281,395.9122009277344,471.66229248046875,455.99139404296875,464.402099609375,456.39324951171875,2.75,1.8600000143051147,921.2344360351562,0.02822853997349739,-1.8126176595687866,-1.7247576713562012,-1.7679098844528198,-1.7491846084594727,-0.0960838720202446,-0.05258037522435188,0.3246058225631714,0.34536147117614746,0.6851555705070496,0.6780796647071838,0.7715972065925598,0.5502455830574036,0.842495858669281,1.0126421451568604,0.4688486158847809,23.06690216064453,92.57592010498047,180.70223999023438,29.94081687927246,92.0999984741211,156.0716552734375,27.191991806030273,194.4663543701172,3.5855422019958496,8.970603942871094,0.5091459155082703,23.15748405456543,3.9806482791900635,4.596519947052002,3.674086809158325,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21519748070267175,0.2846808642850556,0.2252475348212465,0.1395424042938492,0.1353317158971769,3.413670440366139,137.85190963745117,3.917458904461128,90.27493286132812,656.1276256197942,255.89845445421008,28.22853997349739,-1763.61745595932,0.027363103601662876,-0.07433212362229824,0.3349836468696594,1.0467199981212616,0.6816176176071167
2024-11-10 21:00:00,5800.95458984375,78.18524169921875,140.00686645507812,6.0,49.20061111450195,65.1572036743164,51.74488067626953,33.29674530029297,31.975709915161133,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.9029541015625,138.09567260742188,138.95628356933594,942.1892700195312,489.2698059082031,367.0174255371094,350.3377685546875,366.5611572265625,346.41925048828125,419.1564025878906,405.1007080078125,412.95166015625,397.02886962890625,467.2150573730469,452.78021240234375,474.5331115722656,461.9729919433594,2.75,1.8600000143051147,912.0867919921875,-0.02744906023144722,-1.815811276435852,-1.7169156074523926,-1.7599780559539795,-1.7833378314971924,-0.16344591975212097,-0.11025233566761017,0.33796513080596924,0.3242136836051941,0.6740315556526184,0.6969938278198242,0.7796662449836731,0.5853271484375,0.8504255414009094,1.0118457078933716,0.470408171415329,21.91189956665039,92.57592010498047,180.70223999023438,29.94081687927246,92.0999984741211,156.0716552734375,27.191991806030273,208.15228271484375,3.862014055252075,7.152102947235107,0.4793870151042938,18.394813537597656,3.9706740379333496,4.586470603942871,3.453488349914551,4.211490154266357,29.65281867980957,170.94996643066406,0.21264431798224037,0.28160847646201426,0.22364061362714494,0.14390804372188415,0.13819854820671632,3.446124721230974,137.77294540405273,3.898072658603215,93.79501342773438,656.1276256197942,253.3574422200521,-27.44906023144722,-1769.0106928348541,0.027131357036762144,-0.13684912770986557,0.33108940720558167,1.072329819202423,0.6855126917362213
2024-11-10 21:05:00,5796.322265625,78.20474243164062,140.00559997558594,6.0,49.67235565185547,65.32523345947266,51.89124298095703,34.39011764526367,30.820960998535156,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.9029541015625,138.09567260742188,138.95628356933594,934.2063598632812,491.12384033203125,366.24151611328125,351.155517578125,364.599365234375,346.7612609863281,418.54058837890625,403.0545349121094,411.493408203125,394.7173156738281,475.324951171875,459.76654052734375,475.6285705566406,457.4117126464844,2.75,1.8600000143051147,913.0304565429688,-0.028671370819211006,-1.8566433191299438,-1.7663147449493408,-1.8117207288742065,-1.8334970474243164,-0.09970434010028839,-0.022089766338467598,0.32661762833595276,0.33330610394477844,0.6826322674751282,0.644431471824646,0.771932065486908,0.6027692556381226,0.8532640933990479,0.981221616268158,0.4806267023086548,21.38727378845215,92.57592010498047,180.70223999023438,29.94081687927246,92.0999984741211,156.0716552734375,27.191991806030273,212.17054748535156,3.3539435863494873,1.6821280717849731,0.5172260403633118,84.79468536376953,4.225433349609375,4.838193416595459,4.0330939292907715,4.211490154266357,3.2959487438201904,3.0825538635253906,0.2140128166974475,0.2814530744639218,0.22357286918546682,0.14816945657668937,0.1327917830764745,3.4596820826413035,137.74090194702148,3.8681342425844516,98.96151733398438,656.1276256197942,253.6195712619358,-28.671370819211006,-1817.043960094452,0.02780305229929144,-0.060897053219377995,0.3299618661403656,1.0733166933059692,0.6635318696498871
2024-11-10 21:10:00,5792.25927734375,78.2392807006836,139.9755859375,6.0,49.50282669067383,65.40243530273438,52.01783752441406,32.84456253051758,29.015289306640625,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.77935791015625,137.99038696289062,138.8509979248047,951.816650390625,493.6321716308594,364.9162902832031,351.121826171875,363.9217224121094,347.43878173828125,417.74725341796875,400.71533203125,411.65484619140625,395.0894775390625,475.69696044921875,460.1387023925781,476.26580810546875,456.2418518066406,2.75,1.8600000143051147,903.8596801757812,-0.017108028754591942,-1.8538014888763428,-1.7617634534835815,-1.805245041847229,-1.8271658420562744,-0.08479312062263489,-0.016595007851719856,0.3156741261482239,0.33352130651474,0.6939576864242554,0.663689374923706,0.7640765309333801,0.5792473554611206,0.8665834069252014,1.0271332263946533,0.47545185685157776,20.993274688720703,91.39485168457031,165.24766540527344,29.794328689575195,92.0999984741211,156.0716552734375,27.191991806030273,216.79037475585938,3.868537187576294,0.0,0.5569568276405334,21.079193115234375,4.029537677764893,4.79477071762085,4.057361125946045,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21637463105310265,0.2858711058467627,0.22736763039525176,0.14356210694893884,0.1268245257559441,3.412631591680944,137.63103866577148,3.9438151014280494,99.4569091796875,656.1276256197942,251.07213338216147,-17.108028754591942,-1811.993956565857,0.028473432634224402,-0.05069406423717737,0.32459771633148193,1.0537002086639404,0.6788235306739807
2024-11-10 21:15:00,5804.3203125,78.2578353881836,139.98895263671875,6.0,49.64738464355469,65.331787109375,52.479496002197266,33.110965728759766,29.207565307617188,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.674072265625,137.84390258789062,138.74571228027344,914.4967651367188,495.194091796875,367.13372802734375,352.0347900390625,367.7454833984375,348.1693115234375,419.6370849609375,402.2645568847656,412.5933532714844,394.8789367675781,477.1375427246094,461.4176940917969,474.1707763671875,454.6160583496094,2.75,1.8600000143051147,898.054931640625,-0.056950073689222336,-1.7954267263412476,-1.6918468475341797,-1.7372403144836426,-1.7376054525375366,-0.1756291389465332,-0.10857056081295013,0.325782835483551,0.3235543370246887,0.6639276742935181,0.6624222993850708,0.7561464905738831,0.5268635749816895,0.8480114340782166,0.998409628868103,0.4667344093322754,22.29339599609375,91.39485168457031,165.24766540527344,29.794328689575195,92.0999984741211,156.0716552734375,27.191991806030273,216.553466796875,3.469295024871826,0.0,0.5873501896858215,13.399048805236816,3.9614648818969727,4.703756809234619,3.967247247695923,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21606749888444726,0.2843266758102313,0.22839296622210242,0.14410031066139037,0.12711254842182865,3.4203401788201946,137.54177474975586,3.7813079192088868,105.03662109375,656.1276256197942,249.45970323350696,-56.950073689222336,-1740.5298352241516,0.02705408771111827,-0.14209984987974167,0.3246685862541199,1.0195782780647278,0.6631749868392944
2024-11-10 21:20:00,5804.376953125,78.29449462890625,140.01858520507812,6.0,49.15810012817383,65.1781234741211,51.52461242675781,32.856651306152344,29.119583129882812,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.74571228027344,908.9826049804688,495.1505126953125,368.97833251953125,350.8595886230469,366.1432800292969,347.1338806152344,419.4799499511719,402.6234436035156,413.8887634277344,394.1913146972656,478.6422119140625,463.07598876953125,472.1510314941406,454.8409118652344,2.75,1.8600000143051147,903.8956298828125,0.003608965314924717,-1.78910493850708,-1.7027212381362915,-1.7212998867034912,-1.7329412698745728,-0.10811089724302292,-0.03945564478635788,0.3394474983215332,0.3117091655731201,0.6644197106361389,0.6759477257728577,0.7688543796539307,0.557392418384552,0.8627411127090454,0.9851853251457214,0.4688223600387573,22.7708740234375,91.39485168457031,165.24766540527344,29.794328689575195,92.0999984741211,156.0716552734375,27.191991806030273,224.94818115234375,3.3522019386291504,0.0,0.6704422831535339,3.1574296951293945,3.916123390197754,4.661105632781982,3.8765130043029785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21575988502584992,0.2860733915735127,0.2261467474172649,0.14421117353326862,0.12780880245010387,3.3914273740587064,137.51545333862305,3.7584710117398608,106.55844116210938,656.1276256197942,251.08211941189236,3.608965314924717,-1736.516833305359,0.027602541655325066,-0.0737832710146904,0.32557833194732666,1.0475505888462067,0.6701837182044983
2024-11-10 21:25:00,5788.662109375,78.32315826416016,139.93218994140625,6.0,49.2374153137207,65.46383666992188,52.045204162597656,32.58595275878906,28.897085189819336,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.65060424804688,950.3021850585938,493.7667236328125,365.98126220703125,350.22479248046875,365.2185974121094,346.6937255859375,419.10736083984375,402.0535888671875,411.8168640136719,393.83203125,475.15972900390625,460.0335998535156,472.0865478515625,454.8868713378906,2.75,1.8600000143051147,907.69287109375,-0.06073695048689842,-1.8435709476470947,-1.7475082874298096,-1.770616888999939,-1.788916826248169,-0.13820908963680267,-0.0661228746175766,0.31348133087158203,0.3132535219192505,0.6752939820289612,0.6368560194969177,0.7731123566627502,0.5750272274017334,0.8719531297683716,0.978519856929779,0.5010414719581604,22.131162643432617,91.82821655273438,168.64132690429688,30.044580459594727,92.0999984741211,156.0716552734375,27.191991806030273,226.8179473876953,3.024611711502075,0.0,0.6365559697151184,0.0,3.894451856613159,4.613899230957031,3.7967634201049805,4.211490154266357,4.690550327301025,6.6834516525268555,0.21573642578052774,0.2868333776471332,0.2280389060537832,0.1427771326752661,0.12661415784328978,3.406491503081354,137.4916763305664,3.939986824324894,101.645751953125,656.1276256197942,252.1369086371528,-60.73695048689842,-1787.653237581253,0.027164294981709636,-0.10216598212718964,0.31336742639541626,1.060625970363617,0.6560750007629395
2024-11-10 21:30:00,5794.40380859375,78.31884002685547,139.9739227294922,6.0,49.05082321166992,64.9162826538086,51.41916275024414,33.256473541259766,29.313182830810547,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.65077209472656,955.5709228515625,491.0400390625,364.8669738769531,350.3333435058594,365.4291687011719,346.0471496582031,420.1121826171875,404.58074951171875,411.86541748046875,395.2064208984375,472.68096923828125,457.4502258300781,466.977294921875,455.10418701171875,2.75,1.8600000143051147,904.3374633789062,0.0011981454445049167,-1.7622500658035278,-1.6697766780853271,-1.71049165725708,-1.7259299755096436,-0.10466522723436356,-0.05329729989171028,0.3092738389968872,0.3193953335285187,0.6685426831245422,0.6749727725982666,0.7654088139533997,0.536698579788208,0.8537840247154236,1.0111497640609741,0.4473903477191925,21.206472396850586,91.82821655273438,168.64132690429688,30.044580459594727,92.0999984741211,158.5741729736328,27.191991806030273,227.93556213378906,3.1288702487945557,0.0,0.5764880776405334,6.607426166534424,4.041967391967773,4.595712184906006,3.655717134475708,4.211490154266357,9.392416000366211,52.64362716674805,0.21517678566282755,0.2847755883392145,0.22556624818151857,0.1458899282527561,0.12859144956368326,3.399036824070639,137.49171829223633,3.957905404249571,93.20993041992188,656.1276256197942,251.20485093858508,1.1981454445049167,-1717.1120941638947,0.027229867919688636,-0.07898126356303692,0.31433458626270294,1.0337581038475037,0.6717577278614044
2024-11-10 21:35:00,5803.595703125,78.35369873046875,140.014404296875,6.0,49.29651641845703,65.22325897216797,52.084716796875,32.6766471862793,28.866613388061523,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.74571228027344,910.0626220703125,490.3045654296875,367.3934326171875,351.5220947265625,366.8207702636719,345.6380310058594,420.75518798828125,404.7911376953125,411.76055908203125,395.3638000488281,474.0947570800781,458.6312561035156,468.9893493652344,456.3000793457031,2.75,1.8600000143051147,914.0516357421875,-0.07293076068162918,-1.8158608675003052,-1.720719337463379,-1.7622019052505493,-1.8058205842971802,-0.11458117514848709,-0.05603694170713425,0.3015025556087494,0.3070738613605499,0.6662437319755554,0.6754757165908813,0.7619020938873291,0.549574077129364,0.8597965240478516,1.0304316282272339,0.453408807516098,21.807538986206055,91.82821655273438,168.64132690429688,30.044580459594727,92.0999984741211,158.5741729736328,27.191991806030273,215.09901428222656,3.090543746948242,0.0,0.6600074172019958,16.689029693603516,3.8615598678588867,4.6006927490234375,3.78613543510437,4.211490154266357,4.92162561416626,3.238792657852173,0.21607276785196627,0.2858816630127114,0.22829379718346499,0.14322581217966165,0.12652595977219572,3.396509137948558,137.51545333862305,3.7634432250211263,97.56765747070312,656.1276256197942,253.90323215060766,-72.93076068162918,-1776.1506736278534,0.026420088443780163,-0.08530905842781067,0.30428820848464966,1.036689132452011,0.6708597242832184
2024-11-10 21:40:00,5804.8818359375,78.3821792602539,139.91049194335938,6.0,49.60731887817383,65.36247253417969,52.373069763183594,32.44706726074219,28.509571075439453,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.74571228027344,952.7678833007812,491.0473327636719,366.567138671875,350.2325134277344,366.4482421875,346.2577209472656,418.4931640625,400.8725891113281,412.2745666503906,396.10894775390625,470.2677307128906,455.6697692871094,471.1644287109375,457.0748596191406,2.75,1.8600000143051147,910.4658203125,-0.044659506529569626,-1.773398756980896,-1.6737972497940063,-1.7188142538070679,-1.7384576797485352,-0.168317511677742,-0.10129095613956451,0.3183479309082031,0.30988699197769165,0.6495935916900635,0.6286603808403015,0.7514203786849976,0.5480504035949707,0.8500305414199829,0.9907512068748474,0.4379330575466156,22.158782958984375,91.9350357055664,168.56808471679688,30.53898048400879,92.0999984741211,158.5741729736328,27.191991806030273,229.93218994140625,3.793384075164795,0.0,0.6655200123786926,5.31482458114624,3.819183349609375,4.616819858551025,4.076507568359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21729052838167723,0.28630142717778756,0.22940510108518766,0.14212500390994795,0.12487793944539961,3.398015207768112,137.51545333862305,3.9391722080636935,98.99887084960938,656.1276256197942,252.9071723090278,-44.659506529569626,-1726.1169850826263,0.026288366291113682,-0.13480423390865326,0.3141174614429474,1.025445580482483,0.6391269862651825
2024-11-10 21:45:00,5797.18017578125,78.37946319580078,139.93553161621094,6.0,49.52394104003906,65.16824340820312,51.918434143066406,32.09788513183594,28.29054069519043,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.6221160888672,955.052734375,489.571533203125,365.8787536621094,351.1214904785156,366.0459289550781,346.41961669921875,418.81146240234375,402.4261779785156,411.15130615234375,394.299072265625,472.95947265625,457.6607971191406,471.5220947265625,454.0302734375,2.75,1.8600000143051147,903.0777587890625,-0.04441069811582565,-1.7821588516235352,-1.682032585144043,-1.7271990776062012,-1.757017970085144,-0.10465134680271149,-0.03439226374030113,0.2877234220504761,0.30442070960998535,0.6785975098609924,0.6378291845321655,0.734255313873291,0.4903562068939209,0.8392098546028137,0.99651038646698,0.4517796039581299,21.712646484375,91.9350357055664,168.56808471679688,30.53898048400879,92.0999984741211,158.5741729736328,27.191991806030273,231.75408935546875,4.482589244842529,0.0,0.7938927412033081,3.4923202991485596,3.9210498332977295,4.5865607261657715,3.871342658996582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21816805954817914,0.28708598124362594,0.22871653171978243,0.14140097027317422,0.12462845721523827,3.383147813773281,137.48455429077148,3.9538646255566903,100.41159057617188,656.1276256197942,250.85493299696182,-44.41069811582565,-1737.1021211147308,0.026898774995884937,-0.06952180527150631,0.2960720658302307,0.9794334173202515,0.658213347196579
2024-11-10 21:50:00,5794.2451171875,78.4001235961914,139.99143981933594,6.0,49.17373275756836,65.09159851074219,51.13468551635742,32.12611389160156,28.3243465423584,7.0,7.0,7.0,7.0,7.0,137.79812622070312,135.674072265625,137.84390258789062,138.6221160888672,907.1997680664062,489.222900390625,365.1128234863281,350.58392333984375,364.49407958984375,347.0204772949219,418.6495666503906,403.8397216796875,412.79010009765625,395.85260009765625,475.1477966308594,459.4631652832031,471.8997497558594,457.4651184082031,2.75,1.8600000143051147,894.0994873046875,-0.08114933967590332,-1.7402961254119873,-1.6429855823516846,-1.6905369758605957,-1.7003651857376099,-0.19526197016239166,-0.11854841560125351,0.3062461316585541,0.30061233043670654,0.6626638174057007,0.6570903062820435,0.7417429089546204,0.5091542601585388,0.8317157626152039,1.021552562713623,0.44853731989860535,20.909791946411133,91.9350357055664,168.56808471679688,30.53898048400879,92.0999984741211,158.5741729736328,27.191991806030273,233.5787353515625,2.7429020404815674,0.0,0.6841384172439575,4.045565605163574,3.714461088180542,4.510077476501465,3.9047694206237793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21772693758785894,0.28820660160807265,0.22640946411132878,0.1422450564959525,0.12541194019678711,3.3677348536406426,137.48455429077148,3.7576585030911094,93.86911010742188,656.1276256197942,248.36096869574655,-81.14933967590332,-1693.5459673404694,0.02613997639060778,-0.15690519288182259,0.3034292310476303,0.9963200390338898,0.6598770618438721
2024-11-10 21:55:00,5797.365234375,78.42157745361328,140.03526306152344,6.0,49.1594352722168,64.97019958496094,51.2322998046875,32.0050163269043,28.080310821533203,7.0,7.0,7.0,7.0,7.0,137.7030792236328,135.674072265625,137.84390258789062,138.6221160888672,939.6798706054688,490.8938293457031,365.9327087402344,351.2544250488281,364.5015869140625,346.2090759277344,420.7581787109375,405.01226806640625,412.6416015625,395.13848876953125,477.41546630859375,461.6385192871094,472.7205810546875,456.75640869140625,2.75,1.8600000143051147,893.01708984375,0.0026041900273412466,-1.7081716060638428,-1.6119643449783325,-1.6592159271240234,-1.6461594104766846,-0.12973995506763458,-0.04774013161659241,0.3327014446258545,0.28423720598220825,0.6442359089851379,0.676853358745575,0.7410457134246826,0.5315849184989929,0.833411455154419,1.0115293264389038,0.44037920236587524,20.658899307250977,91.63594818115234,164.64340209960938,30.33755874633789,92.0999984741211,158.5741729736328,27.191991806030273,236.02682495117188,4.06199312210083,0.0,0.691764771938324,2.6036288738250732,3.9761650562286377,4.586050987243652,3.734454393386841,4.211490154266357,6.317234992980957,7.3032026290893555,0.21805292677974877,0.28818358255168597,0.22724738102073605,0.1419623200118268,0.12455378963600239,3.3599131041310186,137.4607925415039,3.8900976534666376,97.9609375,656.1276256197942,248.060302734375,2.6041900273412466,-1656.3778221607208,0.02696045009875007,-0.0887400433421135,0.30846932530403137,1.006838172674179,0.6605446338653564
2024-11-10 22:00:00,5799.8046875,78.45319366455078,139.9676513671875,6.0,49.80686569213867,65.38890838623047,52.07461166381836,31.943666458129883,28.21155548095703,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.674072265625,137.73861694335938,138.6221160888672,920.5691528320312,491.2743835449219,365.5941162109375,350.3868103027344,363.243896484375,345.5893859863281,420.5932312011719,404.69384765625,413.6295471191406,394.4123229980469,477.5774230957031,462.1054382324219,472.09173583984375,456.54583740234375,2.75,1.8600000143051147,903.1703491210938,-0.05431213974952698,-1.7787137031555176,-1.676417350769043,-1.7337908744812012,-1.7562522888183594,-0.146165668964386,-0.06821923702955246,0.28418397903442383,0.30688953399658203,0.6584572196006775,0.6495555639266968,0.7458610534667969,0.5708093643188477,0.8416312336921692,1.0013351440429688,0.4521976411342621,20.077539443969727,91.63594818115234,164.64340209960938,30.33755874633789,91.68000030517578,158.5741729736328,27.191991806030273,231.16403198242188,2.960069417953491,0.0,0.7801956534385681,9.873411178588867,3.787785053253174,4.564108371734619,3.761657953262329,4.211490154266357,4.693270206451416,6.170680046081543,0.21900289153867183,0.28751779121491783,0.2289742663315132,0.14045765023478504,0.12404740068011212,3.38797141669473,137.4273338317871,3.809379946118875,98.99630737304688,656.1276256197942,250.88065253363717,-54.31213974952698,-1736.2935543060303,0.026723100899654965,-0.10719245299696922,0.29553675651550293,1.0312657356262207,0.6540063917636871
2024-11-10 22:05:00,5801.9091796875,78.45790100097656,139.9755859375,6.0,49.51305389404297,65.29661560058594,51.950584411621094,32.64338684082031,29.0291690826416,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.56878662109375,137.73861694335938,138.6221160888672,962.4784545898438,491.03729248046875,365.59423828125,350.3868103027344,365.26727294921875,345.94134521484375,420.8174743652344,406.6010437011719,412.2173767089844,393.2283630371094,477.6261291503906,462.3025817871094,465.5893859863281,454.38604736328125,2.75,1.8600000143051147,896.454833984375,-0.010556713677942753,-1.7512083053588867,-1.6542061567306519,-1.6969630718231201,-1.7085602283477783,-0.1392098367214203,-0.07333490997552872,0.31491991877555847,0.3246714174747467,0.6495100259780884,0.6477282047271729,0.7484813332557678,0.5708810687065125,0.8298572301864624,0.9888132810592651,0.46847763657569885,20.233612060546875,91.63594818115234,164.64340209960938,30.33755874633789,91.68000030517578,158.5741729736328,27.191991806030273,226.3296356201172,3.850484609603882,0.0,0.8275300860404968,17.759206771850586,4.110478401184082,4.569928169250488,3.6123151779174805,4.211490154266357,9.398303985595703,63.265594482421875,0.21675106098354738,0.28584604658701224,0.22742172829878643,0.14290148103135766,0.12707968309929626,3.401741419597705,137.4010124206543,3.9813589276832535,94.26568603515625,656.1276256197942,249.0152316623264,-10.556713677942753,-1702.7344405651093,0.027289410176313967,-0.1062723733484745,0.3197956681251526,1.033921867609024,0.6486191153526306
2024-11-10 22:10:00,5799.9189453125,78.47428131103516,139.99978637695312,6.0,49.613250732421875,65.22308349609375,52.11789321899414,31.567623138427734,27.832000732421875,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.56878662109375,137.73861694335938,138.5977783203125,941.2293701171875,493.0341491699219,372.7230224609375,352.4590759277344,373.62835693359375,346.3709716796875,420.8227844238281,397.713134765625,411.65484619140625,387.46990966796875,477.34783935546875,451.9833984375,474.53106689453125,448.0221252441406,2.75,1.8600000143051147,913.5961303710938,-0.03111090324819088,-1.7782217264175415,-1.6807920932769775,-1.7126160860061646,-1.7588903903961182,-0.1554441750049591,-0.09092244505882263,0.3428518772125244,0.3853786885738373,0.6422585844993591,0.618989109992981,0.7466261982917786,0.5288395285606384,0.8395341038703918,0.9923076629638672,0.4905855059623718,28.42623519897461,91.63594818115234,164.64340209960938,30.33755874633789,91.68000030517578,158.5741729736328,27.191991806030273,232.25253295898438,5.5028252601623535,0.0,0.8357385993003845,4.4627227783203125,3.902937889099121,4.655121803283691,3.7675158977508545,4.211490154266357,6.317234992980957,6.670517444610596,0.2191844779466219,0.28814655954035256,0.2302496419453098,0.13946139177472572,0.12295792879298999,3.3719389767872907,137.39492797851562,3.8947966507479146,146.68930053710938,656.1276256197942,253.77670288085938,-31.11090324819088,-1732.6300740242004,0.026420032366005618,-0.12318331003189087,0.36411528289318085,1.0110459625720978,0.63062384724617
2024-11-10 22:15:00,5798.966796875,78.51786804199219,139.94134521484375,6.0,49.28335189819336,65.20299530029297,51.816619873046875,31.792221069335938,28.106271743774414,7.0,7.0,7.0,7.0,7.0,137.5935821533203,135.56878662109375,137.73861694335938,138.51683044433594,930.1900634765625,496.48419189453125,379.40203857421875,351.04913330078125,373.7148132324219,346.4682922363281,415.68780517578125,395.41119384765625,411.04339599609375,387.9759826660156,472.5299377441406,456.0525817871094,472.4581298828125,446.0375061035156,2.75,1.8600000143051147,917.7247314453125,-0.034372199326753616,-1.742565393447876,-1.6573021411895752,-1.7001975774765015,-1.7321445941925049,-0.13573400676250458,-0.0800217017531395,0.2787504494190216,0.31678396463394165,0.6742221713066101,0.5924047231674194,0.747912585735321,0.5775509476661682,0.8879624009132385,0.9463544487953186,0.4628409445285797,27.216405868530273,90.78448486328125,163.2212371826172,28.738388061523438,91.68000030517578,158.5741729736328,27.191991806030273,231.12225341796875,6.429905414581299,0.0,0.8993839025497437,6.221467971801758,3.928405523300171,4.620841979980469,3.72656512260437,4.211490154266357,7.292174816131592,30.068313598632812,0.21787371276616205,0.28825187659507007,0.22907287998703416,0.140548257670614,0.12425327298111971,3.3702221134573747,137.35445404052734,3.84974811986645,141.8414306640625,656.1276256197942,254.92353651258682,-34.372199326753616,-1708.0524265766144,0.025754469938207788,-0.10787785425782204,0.29776720702648163,1.0366880595684052,0.6333134472370148
2024-11-10 22:20:00,5793.66259765625,78.54202270507812,139.9021453857422,6.0,49.39664840698242,65.21538543701172,52.266136169433594,32.6518669128418,28.932899475097656,7.0,7.0,7.0,7.0,7.0,137.67453002929688,135.56878662109375,137.73861694335938,138.6221160888672,949.2393188476562,491.9698486328125,367.7454833984375,349.2196350097656,368.0909118652344,346.4195861816406,417.5798034667969,402.52685546875,409.7962951660156,393.6216125488281,469.0357666015625,453.7828674316406,464.45703125,452.6739807128906,2.75,1.8600000143051147,896.0126342773438,-0.013724214397370815,-1.8106632232666016,-1.7207233905792236,-1.7596515417099,-1.7983306646347046,-0.1207495853304863,-0.08420933037996292,0.26118922233581543,0.3315664231777191,0.7175610661506653,0.6012274026870728,0.7713747620582581,0.6450667381286621,0.9086893200874329,0.9918076395988464,0.4385720491409302,24.734752655029297,90.78448486328125,163.2212371826172,28.738388061523438,91.68000030517578,158.5741729736328,27.191991806030273,240.87478637695312,7.042938232421875,0.0,0.9414058327674866,2.0026297569274902,4.1038498878479,4.646824359893799,3.585132122039795,4.211490154266357,10.88047981262207,88.02484893798828,0.2162129629648182,0.2854528023855928,0.22877293355632813,0.14291975506906074,0.12664154602420016,3.407032662389308,137.4010124206543,3.9321833586857142,98.46075439453125,656.1276256197942,248.8923984103733,-13.724214397370815,-1772.3422050476074,0.028388879160764408,-0.10247945785522461,0.2963778227567673,1.0939081311225891,0.659394234418869
2024-11-10 22:25:00,5808.39990234375,78.55329132080078,139.93218994140625,6.0,49.380126953125,65.34159088134766,51.83431625366211,33.420570373535156,29.572860717773438,7.0,7.0,7.0,7.0,7.0,137.90341186523438,135.56878662109375,137.73861694335938,138.6221160888672,935.56005859375,488.51007080078125,367.9614562988281,350.1762390136719,367.7454833984375,345.01446533203125,421.492919921875,405.5818786621094,411.9712829589844,394.19110107421875,474.627197265625,458.9425354003906,468.58941650390625,457.4165344238281,2.75,1.8600000143051147,897.2354125976562,0.006752875167876482,-1.7918422222137451,-1.6988582611083984,-1.734737753868103,-1.7643293142318726,-0.128482386469841,-0.055720746517181396,0.2845545709133148,0.2822408974170685,0.703575074672699,0.6441741585731506,0.7729511260986328,0.40724295377731323,0.8883491158485413,0.9873310327529907,0.430107057094574,37.039146423339844,90.78448486328125,163.2212371826172,28.738388061523438,91.68000030517578,158.5741729736328,27.191991806030273,242.05918884277344,7.741226673126221,0.0,0.9886273741722107,29.34676742553711,4.178825855255127,4.7069220542907715,3.4574315547943115,4.211490154266357,18.2436580657959,273.3571472167969,0.2151175865930403,0.2846514620727556,0.22580891753828394,0.1455920202097166,0.12883001358620352,3.41455032796572,137.45823287963867,3.865684488629958,101.06500244140625,656.1276256197942,249.23205905490454,6.752875167876482,-1747.4418878555298,0.028240345078340615,-0.0921015664935112,0.28339773416519165,0.9765726029872894,0.6738746166229248
2024-11-10 22:30:00,5807.76318359375,78.58137512207031,139.94302368164062,6.0,49.417747497558594,65.20228576660156,51.9664421081543,33.86639404296875,28.6788330078125,7.0,7.0,7.0,7.0,7.0,137.9843292236328,135.6984405517578,137.99038696289062,138.74571228027344,894.5422973632812,490.23309326171875,369.9764404296875,350.0702819824219,368.1806640625,344.71484375,421.0196838378906,403.89971923828125,412.73077392578125,391.92718505859375,478.2831726074219,462.3025817871094,473.3268737792969,456.8804931640625,2.75,1.8600000143051147,898.2305297851562,-0.01972629874944687,-1.7953463792800903,-1.715136170387268,-1.7627263069152832,-1.7492982149124146,-0.13526451587677002,-0.04174116253852844,0.30176296830177307,0.2827182710170746,0.6741498112678528,0.6107437014579773,0.7693296670913696,0.6108676195144653,0.9050655961036682,0.9672379493713379,0.4343070983886719,25.005836486816406,91.61763763427734,165.15000915527344,30.09951400756836,91.68000030517578,158.5741729736328,27.191991806030273,240.5415802001953,5.2173919677734375,0.0,0.9865095019340515,8.123711585998535,4.296112537384033,4.857941150665283,3.803086996078491,4.211490154266357,6.317234992980957,4.211490154266357,0.215673985637779,0.2845624812152986,0.2267972592120725,0.14780317906613316,0.12516309486871674,3.408709767175014,137.60471725463867,3.696606500307416,113.72250366210938,656.1276256197942,249.50848049587674,-19.72629874944687,-1755.626767873764,0.027883943739240455,-0.08850283920764923,0.29224061965942383,1.0747634768486023,0.642446756362915
2024-11-10 22:35:00,5788.26904296875,78.58137512207031,139.9659881591797,6.0,49.146907806396484,65.14938354492188,51.581485748291016,33.98133087158203,28.525651931762695,7.0,7.0,7.0,7.0,7.0,138.0384063720703,135.77935791015625,137.99038696289062,138.8509979248047,942.9872436523438,492.7486877441406,370.7635498046875,350.22503662109375,368.09051513671875,344.911865234375,419.4797058105469,402.485595703125,411.0430603027344,391.3160095214844,477.73480224609375,462.0462341308594,472.4500427246094,454.77301025390625,2.75,1.8600000143051147,904.9557495117188,-0.06248896196484566,-1.776881217956543,-1.6903131008148193,-1.7394065856933594,-1.7616599798202515,-0.16195499897003174,-0.08163738995790482,0.3038600981235504,0.30788931250572205,0.6567549109458923,0.6013797521591187,0.7617383599281311,0.6064906120300293,0.9058462977409363,0.9448713660240173,0.4602312445640564,24.182756423950195,91.61763763427734,165.15000915527344,30.09951400756836,91.68000030517578,158.5741729736328,27.191991806030273,236.33802795410156,5.802297592163086,0.0,0.7898164987564087,26.48377227783203,4.303576469421387,4.838193416595459,3.5857317447662354,4.211490154266357,14.659527778625488,699.8175048828125,0.21519346486727103,0.28526151908124403,0.22585344911021718,0.14878983556530426,0.12490173137596351,3.4090404418200033,137.66478729248047,3.9099243106448043,113.80392456054688,656.1276256197942,251.37659708658856,-62.48896196484566,-1742.0652210712433,0.026579697962727605,-0.12179619446396828,0.30587470531463623,1.0649836659431458,0.6290673315525055
2024-11-10 22:40:00,5801.408203125,78.61341857910156,139.9521484375,6.0,49.559871673583984,65.37805938720703,56.626190185546875,36.45965576171875,29.5148868560791,7.0,7.0,7.0,7.0,7.0,138.93797302246094,135.8080291748047,138.09567260742188,138.87542724609375,949.34521484375,493.4827880859375,371.04449462890625,350.8537292480469,366.1432800292969,344.3960876464844,420.2739562988281,405.1102294921875,409.7962951660156,391.3160705566406,477.1419982910156,461.6784973144531,464.0894470214844,452.2011413574219,2.75,1.8600000143051147,905.0086059570312,-0.04986387491226196,-1.9014432430267334,-1.8039072751998901,-1.8511148691177368,-1.8649365901947021,-0.17334912717342377,-0.10055439919233322,0.36448779702186584,0.3454521894454956,0.6931153535842896,0.6458808183670044,0.7922558784484863,0.6219357252120972,0.9094637036323547,0.9694663882255554,0.4721812903881073,23.76906394958496,91.61763763427734,165.15000915527344,30.09951400756836,91.68000030517578,158.5741729736328,27.191991806030273,231.46829223632812,11.288900375366211,0.0,0.46556568145751953,68.32180786132812,4.718568801879883,5.062282085418701,3.8296761512756348,4.211490154266357,8.422980308532715,33.90781021118164,0.2086391784283614,0.27523123319663495,0.23838725563403515,0.1534893527167959,0.12425298002417257,3.5376480742737906,137.9292755126953,3.927371486112107,102.9337158203125,656.1276256197942,251.3912794325087,-49.86387491226196,-1855.3504943847656,0.028568922284871498,-0.1369517631828785,0.3549699932336807,1.103223741054535,0.669498085975647
2024-11-10 22:45:00,5795.41845703125,78.63066864013672,139.90757751464844,6.0,49.184688568115234,65.31546783447266,56.527706146240234,35.505393981933594,28.828527450561523,7.0,7.0,7.0,7.0,7.0,138.72740173339844,135.9029541015625,138.20095825195312,139.08445739746094,915.654052734375,492.2421875,368.82049560546875,349.9656677246094,366.8801574707031,344.234375,420.75830078125,405.2094421386719,410.0068664550781,392.8367004394531,474.7270812988281,459.5123291015625,468.78460693359375,455.2620849609375,2.75,1.8600000143051147,903.099853515625,-0.0593813993036747,-1.839535117149353,-1.7530221939086914,-1.7923294305801392,-1.819259762763977,-0.165681391954422,-0.09468995779752731,0.29911187291145325,0.3049146831035614,0.711968183517456,0.6346689462661743,0.7881507277488708,0.6514080762863159,0.9124168753623962,0.9831973910331726,0.4611910879611969,30.504980087280273,91.9716567993164,166.60269165039062,30.874683380126953,91.68000030517578,158.5741729736328,27.191991806030273,220.8751983642578,6.921500205993652,0.0,0.40573152899742126,64.79019165039062,4.735218524932861,5.175644397735596,3.9260003566741943,4.211490154266357,10.877885818481445,48.73847198486328,0.20897482903179476,0.27751093116992887,0.24017368151290824,0.1508545413844716,0.12248601690089655,3.5088507045275947,137.97894287109375,3.791908630681041,102.9569091796875,656.1276256197942,250.86107042100696,-59.3813993036747,-1801.0366261005402,0.027675510802149122,-0.13018567487597466,0.3020132780075073,1.1138547658920288,0.6733185648918152
2024-11-10 22:50:00,5804.32275390625,78.64576721191406,139.94972229003906,6.0,49.435150146484375,65.22811126708984,56.16783905029297,34.152259826660156,27.540225982666016,7.0,7.0,7.0,7.0,7.0,139.3263397216797,135.9029541015625,138.32455444335938,139.10890197753906,934.9429931640625,490.6903381347656,368.1666259765625,350.3379211425781,366.2516784667969,344.3321228027344,419.725341796875,404.8553161621094,409.9046936035156,391.88519287109375,476.41107177734375,461.3198547363281,469.83404541015625,455.83526611328125,2.75,1.8600000143051147,907.6367797851562,-0.033356040716171265,-1.8947722911834717,-1.7966389656066895,-1.8306961059570312,-1.8477861881256104,-0.07988385856151581,-0.009431879967451096,0.3259328007698059,0.32265615463256836,0.7016597986221313,0.6179956197738647,0.7832150459289551,0.6401227116584778,0.9187186360359192,0.9854427576065063,0.4539378881454468,24.056610107421875,91.9716567993164,166.60269165039062,30.874683380126953,91.68000030517578,158.5741729736328,27.191991806030273,231.12498474121094,7.2392988204956055,0.0,0.4548284709453583,1.356346607208252,4.5155110359191895,5.116128921508789,4.000516891479492,4.211490154266357,6.317234992980957,10.894941329956055,0.21260273393686058,0.28052255821675204,0.2415575983087627,0.14687654002779083,0.11844056950983389,3.46121997445499,138.16568756103516,3.8658484008037854,101.727783203125,656.1276256197942,252.12132771809897,-33.356040716171265,-1842.4733877182007,0.028460830371225466,-0.04465786926448345,0.32429447770118713,1.103276401758194,0.659827709197998
2024-11-10 22:55:00,5799.28857421875,78.66500854492188,139.96310424804688,6.0,49.83218765258789,65.488525390625,56.604331970214844,34.540138244628906,27.901981353759766,7.0,7.0,7.0,7.0,7.0,139.16685485839844,136.00823974609375,138.3490753173828,139.1897430419922,932.8710327148438,494.14422607421875,370.7638854980469,351.4730529785156,365.6539001464844,344.655517578125,419.52850341796875,403.94769287109375,409.634765625,390.70068359375,479.00799560546875,463.7341003417969,473.33160400390625,454.8851318359375,2.75,1.8600000143051147,899.1956176757812,-0.06650472432374954,-1.9122824668884277,-1.799124836921692,-1.8370931148529053,-1.9157078266143799,-0.23662859201431274,-0.16747665405273438,0.33010512590408325,0.3572121560573578,0.7130092978477478,0.6097667813301086,0.805679976940155,0.656648576259613,0.925026535987854,0.9683876037597656,0.5146705508232117,23.263431549072266,91.9716567993164,166.60269165039062,30.874683380126953,91.68000030517578,158.5741729736328,27.191991806030273,235.7597198486328,6.967728614807129,0.0,0.43564996123313904,4.692167282104492,4.632248878479004,5.122030258178711,3.8668594360351562,4.211490154266357,9.55447769165039,72.59513092041016,0.21262444222988836,0.2794270498561264,0.24151989065519866,0.14737618344207015,0.11905243381671646,3.4916908795470354,138.1784782409668,3.860629540783348,108.52447509765625,656.1276256197942,249.7765604654948,-66.50472432374954,-1866.0520613193512,0.028844293995992237,-0.20205262303352356,0.3436586409807205,1.1340042650699615,0.6613880395889282
2024-11-10 23:00:00,5804.13916015625,78.67658996582031,139.98800659179688,6.0,49.40519714355469,65.30453491210938,56.55027389526367,35.095794677734375,28.511720657348633,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.34698486328125,138.5580291748047,139.3247528076172,925.1571044921875,496.557373046875,367.9072265625,349.5079040527344,365.49713134765625,345.1224670410156,419.58795166015625,403.1610412597656,410.9407043457031,390.0755310058594,478.74420166015625,463.2944030761719,471.156494140625,451.76165771484375,2.75,1.8600000143051147,901.6110229492188,-0.003949558362364769,-1.8616442680358887,-1.758543610572815,-1.8090811967849731,-1.834120273590088,-0.11326159536838531,-0.046877045184373856,0.31829193234443665,0.32007360458374023,0.711185097694397,0.6620838642120361,0.7746471762657166,0.6232531070709229,0.8930934071540833,1.0016472339630127,0.46533751487731934,22.60986328125,94.00113677978516,168.75729370117188,30.38638687133789,91.68000030517578,158.5741729736328,27.191991806030273,233.2790985107422,5.545139312744141,0.0,0.4455181956291199,75.14070129394531,4.696582794189453,5.015855312347412,3.938839912414551,4.211490154266357,10.872176170349121,37.38368225097656,0.21035346595833204,0.2780483847001755,0.2407751978035285,0.14942804558743714,0.12139490595052684,3.4962211068979685,138.29193496704102,3.8255062284231593,110.91070556640625,656.1276256197942,250.447506374783,-3.949558362364769,-1815.8473372459412,0.02888685548730252,-0.08006932027637959,0.31918276846408844,1.086273729801178,0.6866344809532166
2024-11-10 23:05:00,5789.505859375,78.7089614868164,139.92637634277344,6.0,49.009037017822266,64.92707824707031,56.41753387451172,33.262760162353516,26.90959358215332,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.4705810546875,138.66331481933594,139.44773864746094,924.9163818359375,494.2603759765625,369.0880432128906,350.58343505859375,368.3072204589844,345.3330383300781,419.2113037109375,399.0472412109375,409.3385314941406,390.1459045410156,476.304443359375,459.659912109375,470.0942687988281,452.2649841308594,2.75,1.8600000143051147,909.1650390625,-0.028620794415473938,-1.7472190856933594,-1.6451668739318848,-1.695704460144043,-1.7565877437591553,-0.1789657026529312,-0.10685644298791885,0.3205176591873169,0.2827455997467041,0.6896132230758667,0.6278446316719055,0.7607731223106384,0.6097826957702637,0.8876758217811584,0.9766442775726318,0.45532336831092834,27.551420211791992,94.00113677978516,168.75729370117188,30.38638687133789,91.68000030517578,158.5741729736328,27.191991806030273,244.83633422851562,8.735153198242188,0.0,0.4621756672859192,2.8239901065826416,4.504385471343994,5.056094169616699,3.9870729446411133,4.211490154266357,4.703208923339844,4.237957954406738,0.21259656786962275,0.2816475253759831,0.24473392662311766,0.1442907079732088,0.11673127215806765,3.4402671200198234,138.37990188598633,3.8341775106967177,115.30929565429688,656.1276256197942,252.5458441840278,-28.620794415473938,-1711.1695408821106,0.026380753917194282,-0.14291107282042503,0.3016316294670105,1.0656644701957703,0.6587289273738861
2024-11-10 23:10:00,5789.3955078125,78.71221923828125,139.9564208984375,6.0,49.42194366455078,65.3429946899414,56.44341278076172,34.91564178466797,28.186481475830078,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.63568115234375,138.7686004638672,139.56268310546875,939.6249389648438,493.309814453125,370.4338073730469,350.53424072265625,369.607421875,345.5295715332031,418.1826477050781,401.2451477050781,410.0068664550781,391.6709899902344,470.92584228515625,455.941162109375,469.1426086425781,451.2910461425781,2.75,1.8600000143051147,905.9342651367188,-0.05467574670910835,-1.8693962097167969,-1.7712324857711792,-1.8161553144454956,-1.8714358806610107,-0.16414333879947662,-0.09392468631267548,0.310086727142334,0.32509392499923706,0.7286103367805481,0.6465061902999878,0.775486946105957,0.6369727253913879,0.8962416052818298,1.0061887502670288,0.45840737223625183,27.82175636291504,94.00113677978516,168.75729370117188,30.38638687133789,91.68000030517578,158.5741729736328,27.191991806030273,243.77783203125,5.4689507484436035,0.0,0.3863447308540344,8.719539642333984,4.52311897277832,5.000770092010498,3.812609910964966,4.211490154266357,4.917077541351318,3.2356228828430176,0.21092502924592602,0.2788735538112421,0.24089154753461178,0.1490144299981025,0.12029543941011754,3.4968115342049324,138.44991302490234,3.8952250722419643,112.0870361328125,656.1276256197942,251.64840698242188,-54.67574670910835,-1832.0549726486206,0.02806672431345489,-0.12903401255607605,0.3175903260707855,1.093973308801651,0.6875582635402679
