datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-10 23:15:00,5813.90869140625,78.71837615966797,139.9960174560547,6.0,49.492919921875,65.4283218383789,56.542884826660156,35.114261627197266,28.516002655029297,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.2716827392578,138.92124938964844,139.88555908203125,946.23583984375,490.28167724609375,368.23687744140625,349.6143493652344,368.5751953125,345.3330383300781,418.1826477050781,404.689453125,409.0789794921875,391.9936828613281,468.6153869628906,453.62200927734375,461.5230712890625,451.8149108886719,2.75,1.8600000143051147,913.4393920898438,-0.031556595116853714,-1.8795251846313477,-1.7799344062805176,-1.8236864805221558,-1.8609070777893066,-0.16793079674243927,-0.09788037836551666,0.35875070095062256,0.3257461488246918,0.6843858361244202,0.6627877354621887,0.7838051319122314,0.6116268634796143,0.8947551250457764,0.9933630228042603,0.4786423444747925,23.965471267700195,94.00113677978516,168.75729370117188,29.959129333496094,91.68000030517578,158.5741729736328,27.191991806030273,240.81521606445312,5.012984275817871,0.0,0.395023912191391,14.864724159240723,4.718113899230957,5.0374064445495605,3.8641176223754883,4.211490154266357,7.4431843757629395,28.02895164489746,0.210523610277984,0.2783066052596633,0.24051141593647518,0.14936239651392932,0.12129597201194822,3.493717643195513,138.7541160583496,3.906091643616277,97.14471435546875,656.1276256197942,253.73316446940106,-31.556595116853714,-1836.013287305832,0.028027992429659636,-0.13290558755397797,0.34224842488765717,1.0896185636520386,0.6735867857933044
2024-11-10 23:20:00,5811.95947265625,78.7314682006836,140.0206298828125,6.0,49.157405853271484,64.93133544921875,56.417179107666016,34.96717834472656,28.021709442138672,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.16639709472656,139.00205993652344,139.88555908203125,947.388427734375,488.71905517578125,370.0186462402344,350.5440979003906,369.1371154785156,345.1224670410156,418.6495666503906,402.1623229980469,408.9173583984375,390.0789489746094,467.2135009765625,452.6173095703125,469.6194152832031,446.6497497558594,2.75,1.8600000143051147,909.1416015625,-0.05751539766788483,-1.8761308193206787,-1.7758339643478394,-1.823062777519226,-1.8616931438446045,-0.1402200609445572,-0.0640598013997078,0.3264271914958954,0.35154980421066284,0.7134212851524353,0.6409896612167358,0.7790032625198364,0.6053946614265442,0.897857129573822,0.9870306253433228,0.46968623995780945,24.332489013671875,93.81497192382812,168.2689971923828,29.959129333496094,91.68000030517578,158.5741729736328,27.191991806030273,239.72006225585938,8.688557624816895,0.0,0.4083377420902252,8.929932594299316,4.5441060066223145,4.9841227531433105,3.820925235748291,4.211490154266357,21.226682662963867,179.7543182373047,0.21052890311716382,0.2780847075384652,0.24162070044855793,0.14975569955808812,0.12000998933772491,3.4711101347378324,138.74799728393555,3.9121611863603247,116.38070678710938,656.1276256197942,252.53933376736111,-57.51539766788483,-1834.1801762580872,0.027857839503297076,-0.10213993117213249,0.3389884978532791,1.0817005932331085,0.6772054731845856
2024-11-10 23:25:00,5778.67724609375,78.73420715332031,139.95388793945312,6.0,49.313697814941406,65.1622314453125,56.62986373901367,34.29685974121094,27.568782806396484,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.25372314453125,139.1073455810547,140.01373291015625,946.4611206054688,489.8371276855469,371.9310607910156,350.96722412109375,367.2877197265625,345.2786560058594,417.1017761230469,398.3514709472656,408.29119873046875,391.0119934082031,468.7227478027344,453.98529052734375,470.4662780761719,445.6761474609375,2.75,1.8600000143051147,911.3648681640625,-0.029755888506770134,-1.813305377960205,-1.7136529684066772,-1.7620190382003784,-1.7796134948730469,-0.1370013952255249,-0.061210062354803085,0.3071173429489136,0.33989015221595764,0.6819518208503723,0.5799199342727661,0.776851236820221,0.6088706254959106,0.9020031690597534,0.9198189377784729,0.5032194256782532,25.21647071838379,93.81497192382812,168.2689971923828,29.959129333496094,91.68000030517578,158.5741729736328,27.191991806030273,236.80738830566406,4.824423313140869,0.0,0.42175301909446716,12.558019638061523,4.579954147338867,5.058865070343018,3.9594943523406982,4.211490154266357,7.4507036209106445,5.70327615737915,0.2116727215900219,0.27970051904582754,0.24307642525394263,0.14721487061580235,0.11833546349440556,3.483276738609437,139.07819366455078,3.9308419430910595,118.52999877929688,656.1276256197942,253.1569078233507,-29.755888506770134,-1767.147719860077,0.027109294189672076,-0.099105728790164,0.3235037475824356,1.0812865495681763,0.6309358775615692
2024-11-10 23:30:00,5803.3486328125,78.74281311035156,139.98641967773438,6.0,49.3367919921875,65.26007080078125,56.7368278503418,35.78471755981445,28.81686019897461,7.0,7.0,7.0,7.0,7.0,138.93797302246094,138.51084899902344,139.1073455810547,140.01373291015625,937.0385131835938,488.4549560546875,366.87994384765625,349.8727111816406,367.1313781738281,346.64508056640625,417.33331298828125,402.31561279296875,408.566650390625,391.93408203125,471.16009521484375,455.7170104980469,465.9901123046875,453.4154968261719,2.75,1.8600000143051147,899.17138671875,0.012846370227634907,-1.9280675649642944,-1.8204655647277832,-1.8558337688446045,-1.8754721879959106,-0.11798160523176193,-0.05293727666139603,0.34102219343185425,0.35290947556495667,0.7055555582046509,0.6503362655639648,0.805694580078125,0.6247653961181641,0.9007439613342285,0.9685322642326355,0.48826420307159424,23.222177505493164,93.81497192382812,168.2689971923828,29.959129333496094,91.68000030517578,158.5741729736328,27.191991806030273,232.7777557373047,6.525095462799072,0.0,0.36265459656715393,37.94477462768555,4.5244317054748535,4.928354740142822,3.637803792953491,4.211490154266357,8.422980308532715,24.023277282714844,0.20911155982031404,0.27660159179576266,0.2404762468731313,0.15167176065778898,0.12213884085300307,3.5125939314905916,139.14247512817383,3.8751634167302047,97.1614990234375,656.1276256197942,249.76982964409723,12.846370227634907,-1869.9597716331482,0.03018044583886862,-0.08545944094657898,0.34696583449840546,1.118077278137207,0.6779459118843079
2024-11-10 23:35:00,5795.05224609375,78.7262191772461,139.99728393554688,6.0,49.44147491455078,65.29656219482422,57.13478469848633,33.80342102050781,27.371021270751953,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.84390258789062,139.1073455810547,140.01373291015625,928.547119140625,488.1579284667969,365.6053771972656,349.2272644042969,364.76080322265625,345.9898376464844,418.3795471191406,404.47247314453125,411.10247802734375,393.46673583984375,472.2492370605469,456.9856872558594,468.9905700683594,457.1427917480469,2.75,1.8600000143051147,900.7518310546875,-0.06174672022461891,-1.8409864902496338,-1.7510477304458618,-1.7790124416351318,-1.848538875579834,-0.1581125557422638,-0.11411019414663315,0.3233572840690613,0.3222135901451111,0.6679320335388184,0.6151949763298035,0.7771302461624146,0.6114883422851562,0.9039607048034668,0.9529303908348083,0.47182437777519226,22.161081314086914,94.96552276611328,184.71847534179688,30.471839904785156,91.68000030517578,158.5741729736328,27.191991806030273,239.81683349609375,44.051448822021484,0.0,0.4240226745605469,0.0,4.437375068664551,4.912048816680908,3.813385009765625,4.211490154266357,22.358736038208008,112.56681060791016,0.21215213620153048,0.28018592042793466,0.24516393667760636,0.14504963682444405,0.11744836986848446,3.4745646394709526,138.97573852539062,3.8455444253150013,93.80322265625,656.1276256197942,250.20884195963544,-61.74672022461891,-1804.8963844776154,0.02784385547477856,-0.13611137494444847,0.3227854371070862,1.0828744173049927,0.6415635049343109
2024-11-10 23:40:00,5807.28271484375,78.74177551269531,139.89544677734375,6.0,49.387760162353516,65.34777069091797,56.30662536621094,36.435447692871094,29.405879974365234,7.0,7.0,7.0,7.0,7.0,138.93797302246094,137.47555541992188,139.1073455810547,139.88555908203125,946.6976928710938,489.9523620605469,365.770751953125,350.33819580078125,364.86651611328125,346.1033935546875,419.3610534667969,404.7911071777344,409.63433837890625,392.1904296875,475.5942077636719,459.97711181640625,471.9945068359375,456.13519287109375,2.75,1.8600000143051147,896.939697265625,-0.06676595658063889,-1.8499467372894287,-1.7543367147445679,-1.7896037101745605,-1.8346126079559326,-0.1950225830078125,-0.12753628194332123,0.3465508818626404,0.3302411735057831,0.6875420808792114,0.6252098679542542,0.7768516540527344,0.6191501617431641,0.8991439342498779,0.9565829038619995,0.4671441614627838,22.005891799926758,94.96552276611328,184.71847534179688,30.471839904785156,91.68000030517578,158.5741729736328,27.191991806030273,240.59201049804688,11.279410362243652,0.0,0.40886440873146057,1.3179678916931152,4.600883960723877,4.866569995880127,3.510138511657715,6.474158763885498,49.88427734375,505.2017822265625,0.20848967328583992,0.2758646133479203,0.23769755680027746,0.15381168452543983,0.12413647204052254,3.524321789173162,138.8516082763672,3.9124571240230335,97.68594360351562,656.1276256197942,249.14991590711807,-66.76595658063889,-1807.1249425411224,0.028036083845336637,-0.16127943247556686,0.33839602768421173,1.0864267349243164,0.6563759744167328
2024-11-10 23:45:00,5779.080078125,78.73851776123047,139.9442901611328,6.0,49.67190933227539,65.2601318359375,54.42064666748047,31.884429931640625,25.708160400390625,7.0,7.0,7.0,7.0,7.0,138.9134979248047,137.16639709472656,139.14138793945312,139.88555908203125,897.4813232421875,490.3442077636719,366.6101989746094,349.9656677246094,365.0080261230469,345.4415588378906,419.3731384277344,404.47235107421875,410.4737854003906,392.288330078125,475.00128173828125,459.36187744140625,469.1037292480469,455.1600341796875,2.75,1.8600000143051147,897.2808837890625,-0.08912526071071625,-1.7787137031555176,-1.6874816417694092,-1.709174394607544,-1.7796475887298584,-0.13770651817321777,-0.07370901107788086,0.2871491014957428,0.3229256868362427,0.6635555028915405,0.5667177438735962,0.7327696084976196,0.5826795697212219,0.885722279548645,0.9637759923934937,0.4726521968841553,21.53041648864746,94.96552276611328,184.71847534179688,30.471839904785156,91.68000030517578,158.5741729736328,27.191991806030273,228.26754760742188,49.76010513305664,0.0,0.37824031710624695,0.6779725551605225,4.408979415893555,5.070043563842773,4.205291271209717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2188717462346373,0.28755888804043234,0.23979633816069407,0.1404939119644355,0.1132791155998008,3.392940012704093,138.7767105102539,3.727159247947456,98.88034057617188,656.1276256197942,249.24468994140625,-89.12526071071625,-1738.7543320655823,0.0265542764539302,-0.10570776462554932,0.30503739416599274,1.0241093933582306,0.6151366233825684
2024-11-10 23:50:00,5803.8193359375,78.73148345947266,139.94302368164062,6.0,50.19225311279297,66.09144592285156,54.89250564575195,37.015907287597656,29.967369079589844,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.93751525878906,139.1073455810547,139.8046417236328,959.2784423828125,489.6202697753906,367.82891845703125,350.2843322753906,367.6324157714844,345.8818359375,421.1341857910156,405.2094421386719,410.88134765625,392.7879638671875,475.700439453125,460.0887145996094,472.6212463378906,456.91302490234375,2.75,1.8600000143051147,892.861328125,-0.033592257648706436,-1.9573993682861328,-1.8727413415908813,-1.9124765396118164,-1.9323407411575317,-0.11494632065296173,-0.05011221021413803,0.3411526083946228,0.3338472247123718,0.7188206911087036,0.6529352068901062,0.7983478307723999,0.6603682041168213,0.9172412753105164,0.9892277121543884,0.45523369312286377,22.71086311340332,93.5982894897461,167.9821319580078,29.4403133392334,91.68000030517578,158.5741729736328,27.191991806030273,230.05203247070312,49.5368537902832,0.0,0.4018961191177368,284.9369812011719,4.8623046875,4.99191427230835,3.912630796432495,4.211490154266357,26.05146026611328,77.22330474853516,0.21075059826215303,0.2775091952327905,0.23048633379644462,0.15542487380566006,0.1258289989029518,3.5454203467678798,138.67054748535156,3.966815864620398,104.63323974609375,656.1276256197942,248.0170355902778,-33.592257648706436,-1918.7394976615906,0.03064659661190659,-0.08252926543354988,0.3374999165534973,1.1285319328308105,0.6858779489994049
2024-11-10 23:55:00,5786.3505859375,78.72547149658203,139.9601593017578,6.0,49.94102478027344,65.7293472290039,54.17228317260742,33.751792907714844,26.98512077331543,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.8322296142578,139.00205993652344,139.7802734375,908.0974731445312,491.4681091308594,370.01007080078125,349.9085388183594,366.5615539550781,345.44091796875,418.8114929199219,403.20947265625,410.2632141113281,391.77215576171875,475.8454284667969,460.3361511230469,471.3645935058594,454.9351501464844,2.75,1.8600000143051147,903.8208618164062,-0.05720753222703934,-1.8326177597045898,-1.7290970087051392,-1.7630882263183594,-1.8070900440216064,-0.1435989886522293,-0.06369045376777649,0.32039615511894226,0.31520330905914307,0.6810341477394104,0.6257620453834534,0.7707638740539551,0.6112401485443115,0.9161791205406189,0.9631006121635437,0.45834484696388245,27.599355697631836,93.5982894897461,167.9821319580078,29.4403133392334,91.68000030517578,158.5741729736328,27.191991806030273,239.88267517089844,9.032770156860352,0.0,0.40105190873146057,0.0,4.346515655517578,4.925275802612305,3.8735768795013428,6.470113277435303,36.5624885559082,706.2823486328125,0.2165891151004994,0.2850614542873117,0.23493964985602916,0.14637807275882747,0.11703170799733222,3.4429429143426336,138.58549118041992,3.7665086191692696,107.25396728515625,656.1276256197942,251.0613505045573,-57.20753222703934,-1782.9732596874237,0.02737928601825485,-0.1036447212100029,0.31779973208904266,1.0763839483261108,0.6533980965614319
2024-11-11 00:00:00,5798.98388671875,78.73579406738281,139.91917419433594,6.0,49.920867919921875,66.11492156982422,54.732505798339844,35.37802505493164,28.591707229614258,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.68116760253906,139.7266387939453,139.67498779296875,933.5997314453125,491.8001708984375,367.843505859375,349.82501220703125,366.6063537597656,345.5893859863281,419.6371765136719,403.62579345703125,408.9173583984375,392.904541015625,471.4591979980469,456.4626159667969,469.9416198730469,455.4283142089844,2.75,1.8600000143051147,903.0709838867188,-0.053035736083984375,-1.8506053686141968,-1.7422195672988892,-1.7726038694381714,-1.8197566270828247,-0.17263391613960266,-0.10285520553588867,0.3193143308162689,0.33810821175575256,0.6949644088745117,0.6179607510566711,0.7807421088218689,0.6143127083778381,0.9072095155715942,0.9536283612251282,0.4682917892932892,23.98942756652832,93.5982894897461,167.9821319580078,29.4403133392334,91.68000030517578,158.5741729736328,27.191991806030273,234.65261840820312,59.59843063354492,0.0,0.3794373571872711,19.403274536132812,4.571948528289795,4.935296535491943,3.7335503101348877,4.211490154266357,20.24700164794922,539.024658203125,0.21266630053997335,0.28165407306818735,0.23316420592059672,0.15071279852168432,0.12180262194955825,3.497399885646386,138.7025489807129,3.8638482176169235,100.56954956054688,656.1276256197942,250.8530510796441,-53.035736083984375,-1796.2963581085205,0.027702792230380757,-0.13774456083774567,0.32871127128601074,1.087898463010788,0.6564625799655914
2024-11-11 00:05:00,5793.9619140625,78.73307037353516,139.87374877929688,6.0,49.940574645996094,65.95405578613281,54.91060256958008,33.749229431152344,27.288679122924805,7.0,7.0,7.0,7.0,7.0,138.6935272216797,136.5758819580078,139.4400634765625,139.64111328125,934.520263671875,492.2626953125,369.7585754394531,350.69183349609375,368.8693542480469,345.5893859863281,419.2692565917969,402.9470520019531,409.39569091796875,392.3523254394531,475.0992431640625,459.41461181640625,473.7882995605469,455.41046142578125,2.75,1.8600000143051147,895.098388671875,-0.07337778061628342,-1.8016433715820312,-1.7007579803466797,-1.7366267442703247,-1.7501264810562134,-0.19376298785209656,-0.1429988145828247,0.3150165379047394,0.33943405747413635,0.6676788330078125,0.5903092622756958,0.7567556500434875,0.5871701836585999,0.8832945227622986,0.9237677454948425,0.47006335854530334,23.79140853881836,93.96146392822266,166.8651580810547,30.740402221679688,91.68000030517578,158.5741729736328,27.191991806030273,221.34207153320312,10.972884178161621,0.0,0.3486723005771637,2.230714797973633,4.418978691101074,4.9275946617126465,4.039427757263184,4.211490154266357,4.917454242706299,2.1057450771331787,0.2154067371191974,0.28447706213583607,0.2368437651469948,0.14556923791093299,0.11770319768703875,3.4572625308085247,138.587646484375,3.8710103139768517,109.77474975585938,656.1276256197942,248.63844129774307,-73.37778061628342,-1747.2886443138123,0.02707670284737607,-0.16838090121746063,0.32722529768943787,1.0503407418727875,0.6289940476417542
2024-11-11 00:10:00,5820.5986328125,78.72877502441406,139.87539672851562,6.0,50.1517333984375,65.87191009521484,55.025394439697266,33.922943115234375,27.31589126586914,7.0,7.0,7.0,7.0,7.0,138.55641174316406,136.55137634277344,139.46673583984375,139.52850341796875,935.7864379882812,492.63433837890625,368.5109558105469,349.22698974609375,365.7711486816406,346.8102722167969,417.061279296875,403.44891357421875,410.4247741699219,392.56256103515625,475.7566223144531,460.18768310546875,469.4169616699219,453.4493103027344,2.75,1.8600000143051147,888.7633666992188,-0.09348926693201065,-1.8119584321975708,-1.7179253101348877,-1.7524092197418213,-1.7973709106445312,-0.13016359508037567,-0.06706622987985611,0.2970859706401825,0.29515084624290466,0.6611120700836182,0.5997625589370728,0.7473700046539307,0.6010834574699402,0.8916341662406921,0.9420547485351562,0.44110071659088135,29.148143768310547,93.96146392822266,166.8651580810547,30.740402221679688,91.68000030517578,158.5741729736328,27.191991806030273,212.4062042236328,11.843144416809082,0.0,0.3228526711463928,0.5263465642929077,4.435781955718994,4.8840413093566895,3.9693546295166016,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21590336550392958,0.28357877421186506,0.2368844911765699,0.14603837375251408,0.11759499535512137,3.4480426213946194,138.5257568359375,3.8585162675727513,101.25601196289062,656.1276256197942,246.87871297200522,-93.48926693201065,-1769.9159681797028,0.02750535661706008,-0.09861491248011589,0.2961184084415436,1.0479117333889008,0.6304373145103455
2024-11-11 00:15:00,5793.4111328125,78.71595001220703,139.88169860839844,6.0,50.18269729614258,66.11287689208984,54.825050354003906,32.53908920288086,26.430959701538086,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.4705810546875,139.9833221435547,139.52850341796875,924.5223388671875,490.9954833984375,368.0691833496094,350.1762390136719,366.658935546875,347.18243408203125,418.69830322265625,402.05377197265625,409.17669677734375,392.0421142578125,475.5995178222656,460.1389465332031,468.516845703125,454.61572265625,2.75,1.8600000143051147,892.5427856445312,-0.057827938348054886,-1.8593804836273193,-1.7701466083526611,-1.8047473430633545,-1.838729977607727,-0.10496503859758377,-0.032509155571460724,0.32497864961624146,0.31614696979522705,0.6721199154853821,0.612607479095459,0.7611268162727356,0.604509174823761,0.8971796631813049,0.9770557880401611,0.4551168382167816,23.672571182250977,93.96146392822266,166.8651580810547,30.740402221679688,91.68000030517578,158.5741729736328,27.191991806030273,216.86883544921875,12.100430488586426,8.926371574401855,0.3714999258518219,7.498716354370117,4.3754167556762695,4.98563814163208,4.190947532653809,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21809965847128107,0.28733401446372664,0.23827584809392402,0.1414185491113563,0.11487192985971201,3.431455791769442,138.64083099365234,3.829960557631051,100.51025390625,656.1276256197942,247.92855156792535,-57.827938348054886,-1818.2511031627655,0.028639404818168828,-0.06873709708452225,0.32056280970573425,1.063381403684616,0.6423636972904205
2024-11-11 00:20:00,5813.736328125,78.7122573852539,139.85205078125,6.0,49.907527923583984,65.80127716064453,54.86766052246094,31.881790161132812,25.723814010620117,7.0,7.0,7.0,7.0,7.0,138.55654907226562,136.4705810546875,139.33474731445312,139.67498779296875,921.1712646484375,489.6950378417969,366.3996276855469,349.5079040527344,366.56146240234375,347.02056884765625,418.3796691894531,403.77203369140625,409.74755859375,391.92901611328125,472.4268798828125,456.92822265625,468.37896728515625,452.3498840332031,2.75,1.8600000143051147,895.1033325195312,0.04397428408265114,-1.8152544498443604,-1.7163840532302856,-1.7634961605072021,-1.7252564430236816,-0.1102798655629158,-0.034885626286268234,0.3698185086250305,0.3596753478050232,0.6570051312446594,0.5857674479484558,0.7631666660308838,0.6193576455116272,0.8958207964897156,0.9535518288612366,0.48763877153396606,22.174867630004883,93.96146392822266,166.8651580810547,30.740402221679688,91.68000030517578,158.5741729736328,27.191991806030273,223.81219482421875,6.181466579437256,14.87256908416748,0.3561762869358063,0.0,4.186596870422363,4.8648552894592285,4.16095495223999,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21871800870262342,0.2883718130199078,0.24045561763786133,0.13972083867978333,0.11273372195982415,3.391094765251544,138.50921630859375,3.8027370186381733,100.38653564453125,656.1276256197942,248.6398145887587,43.97428408265114,-1755.0977766513824,0.02910095306949208,-0.07258274592459202,0.36474692821502686,1.0728454887866974,0.6213862895965576
2024-11-11 00:25:00,5803.921875,78.70989227294922,139.84703063964844,6.0,49.71323013305664,65.70267486572266,54.477291107177734,33.475006103515625,27.0128231048584,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.4705810546875,138.8967742919922,139.755859375,915.86767578125,489.8141174316406,368.074951171875,350.3379821777344,368.4620056152344,347.81109619140625,418.96630859375,404.79132080078125,410.1151428222656,393.2768859863281,473.5325927734375,458.1765441894531,470.8049011230469,456.186767578125,2.75,1.8600000143051147,893.1395874023438,-0.0325690321624279,-1.7375701665878296,-1.6429874897003174,-1.690089225769043,-1.7293782234191895,-0.1888599395751953,-0.10707508772611618,0.2990412414073944,0.3009940981864929,0.6771721243858337,0.6065726280212402,0.7706839442253113,0.6184474229812622,0.9013799428939819,0.9470692276954651,0.4562363624572754,24.802522659301758,93.5586166381836,169.20896911621094,29.177854537963867,91.68000030517578,158.5741729736328,27.191991806030273,251.13877868652344,8.918633460998535,7.923498630523682,0.458001971244812,0.0,4.240060806274414,4.769185543060303,3.702078104019165,8.285094261169434,36.95413589477539,2791.677734375,0.2157869992341083,0.2851913467095572,0.2364660502437174,0.14530279157253703,0.11725281224008009,3.4295638390477476,138.42603302001953,3.7872364053401393,99.37530517578125,656.1276256197942,248.09432983398438,-32.5690321624279,-1700.0062763690948,0.027090425130747994,-0.14796751365065575,0.30001766979694366,1.0799076557159424,0.641872376203537
2024-11-11 00:30:00,5799.05859375,78.69490814208984,139.85787963867188,6.0,50.17325973510742,65.9560317993164,55.139713287353516,32.0706672668457,25.919103622436523,7.0,7.0,7.0,7.0,7.0,138.55653381347656,136.4705810546875,138.7686004638672,139.7802734375,901.2190551757812,490.51983642578125,368.1466064453125,348.8891906738281,367.5836486816406,346.1446533203125,419.73260498046875,404.4690856933594,410.8326110839844,393.22821044921875,474.5023193359375,458.8418273925781,473.69219970703125,456.91302490234375,2.75,1.8600000143051147,904.1256103515625,-0.024605486541986465,-1.782300591468811,-1.6949238777160645,-1.7403697967529297,-1.7633090019226074,-0.156899094581604,-0.06888630241155624,0.3286028206348419,0.2888866066932678,0.640620768070221,0.6043007969856262,0.7700199484825134,0.6086716651916504,0.9023894667625427,0.9359658360481262,0.44200584292411804,26.576658248901367,93.5586166381836,169.20896911621094,29.177854537963867,91.68000030517578,158.5741729736328,27.191991806030273,252.011474609375,14.581191062927246,4.28230094909668,0.45784881711006165,1.5923612117767334,4.21785306930542,4.895116806030273,4.153858661651611,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21884989824050183,0.28769250640351673,0.24051298850538852,0.139888504452563,0.1130561023980299,3.4157196209025713,138.3939971923828,3.7297876844234548,106.00399780273438,656.1276256197942,251.14600287543405,-24.605486541986465,-1745.2258169651031,0.02727925522396476,-0.11289269849658012,0.30874471366405487,1.0743557810783386,0.6224607825279236
2024-11-11 00:35:00,5802.14501953125,78.66989135742188,139.7819366455078,6.0,49.57542037963867,65.81024169921875,54.80170822143555,33.251949310302734,26.50083351135254,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.34698486328125,138.5580291748047,140.347900390625,929.9456787109375,491.0559387207031,365.81964111328125,349.4520568847656,366.0895690917969,347.33929443359375,417.6791076660156,402.48553466796875,408.615234375,392.2391662597656,474.93408203125,459.3575134277344,475.40399169921875,456.0249328613281,2.75,1.8600000143051147,903.2592163085938,-0.05064072832465172,-1.7511379718780518,-1.652265191078186,-1.70204758644104,-1.7462201118469238,-0.15561982989311218,-0.07242486625909805,0.28380343317985535,0.3024553656578064,0.6747002601623535,0.5906139016151428,0.7645125389099121,0.6110178828239441,0.9025589227676392,0.9361898899078369,0.45721760392189026,22.34418296813965,93.5586166381836,169.20896911621094,29.177854537963867,91.68000030517578,158.5741729736328,27.191991806030273,254.88577270507812,5.475724220275879,4.947258949279785,0.4654107689857483,0.2371949404478073,4.133090496063232,4.736677646636963,4.004894256591797,4.211490154266357,7.44691276550293,2.1057450771331787,0.21560140630743366,0.2862059575315514,0.23833031107173172,0.14461132107130345,0.11525100401797976,3.4240490651061584,138.43213272094727,3.8466284820412167,101.64312744140625,656.1276256197942,250.9053378634983,-50.64072832465172,-1712.9177153110504,0.026404843079989238,-0.11402234807610512,0.29312939941883087,1.0700214803218842,0.6326570808887482
2024-11-11 00:40:00,5779.36669921875,78.69917297363281,139.72854614257812,6.0,49.71946716308594,65.65744018554688,54.838253021240234,32.6097526550293,26.418493270874023,7.0,7.0,7.0,7.0,7.0,138.55638122558594,136.34698486328125,138.5580291748047,140.0646209716797,969.25244140625,493.9049072265625,368.6793212890625,350.3868103027344,367.4773254394531,346.53656005859375,419.31793212890625,401.896240234375,409.1770324707031,392.1904296875,475.95330810546875,460.49310302734375,475.90753173828125,455.1639709472656,2.75,1.8600000143051147,905.5400390625,-0.020299797877669334,-1.742003083229065,-1.6520605087280273,-1.6996647119522095,-1.6985411643981934,-0.14524076879024506,-0.07659853994846344,0.3141258656978607,0.3217892646789551,0.6354342699050903,0.5763006210327148,0.7692921757698059,0.6093801856040955,0.9100415706634521,0.9142782688140869,0.4750160872936249,23.808673858642578,93.5525131225586,165.11338806152344,29.66004753112793,91.68000030517578,158.5741729736328,27.191991806030273,253.54783630371094,16.26640510559082,5.726012706756592,0.4366416931152344,11.88728141784668,4.221724987030029,4.804262638092041,3.979926824569702,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21688504793431862,0.28640928542491545,0.23921409085365952,0.1422494682920357,0.11524210749507069,3.4271281499809523,138.3815040588379,4.025018623042996,109.8453369140625,656.1276256197942,251.53889973958334,-20.299797877669334,-1698.0673670768738,0.026516822497806486,-0.11091965436935425,0.3179575651884079,1.0739822685718536,0.6058674454689026
2024-11-11 00:45:00,5815.90087890625,78.68560028076172,139.6918182373047,6.0,49.85393142700195,65.96134185791016,54.869510650634766,34.2218017578125,27.69710350036621,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.34698486328125,138.42984008789062,140.61257934570312,922.6890869140625,496.07232666015625,369.08831787109375,349.5079040527344,367.7942810058594,347.18243408203125,418.08026123046875,399.7375183105469,409.28973388671875,391.512939453125,476.56805419921875,460.9818420410156,475.5209045410156,453.1533203125,2.75,1.8600000143051147,904.1590576171875,-0.06048249453306198,-1.8386375904083252,-1.743935465812683,-1.7893340587615967,-1.8022083044052124,-0.17491313815116882,-0.10496703535318375,0.33839792013168335,0.31946372985839844,0.6875584721565247,0.6302863359451294,0.7781921029090881,0.6250757575035095,0.9067838191986084,0.96564120054245,0.46238166093826294,32.342037200927734,93.5525131225586,165.11338806152344,29.66004753112793,91.68000030517578,158.5741729736328,27.191991806030273,249.46417236328125,13.657833099365234,4.160406112670898,0.44172585010528564,1.1095443964004517,4.221676826477051,4.78560733795166,3.642869710922241,7.311670303344727,37.57212448120117,3304.9873046875,0.21432992571962503,0.28357822735551624,0.2358926930214607,0.14712493114978342,0.11907422275361457,3.45551947407284,138.46625518798828,3.8075851956579507,114.26559448242188,656.1276256197942,251.1552937825521,-60.48249453306198,-1793.5288548469543,0.027474228601865415,-0.13994008675217628,0.3289308249950409,1.090729981660843,0.658922404050827
2024-11-11 00:50:00,5800.162109375,78.67707061767578,139.6621856689453,6.0,50.201202392578125,65.9932632446289,52.5926628112793,33.95146942138672,27.372364044189453,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.34698486328125,138.40530395507812,141.4088134765625,930.6705322265625,497.78009033203125,371.66400146484375,350.58343505859375,367.126220703125,346.53656005859375,418.8110656738281,399.6396484375,408.6856384277344,390.3776550292969,477.73443603515625,462.24285888671875,472.5577087402344,451.4911193847656,2.75,1.8600000143051147,908.288330078125,-0.06318271905183792,-1.878577470779419,-1.7811309099197388,-1.8218064308166504,-1.836087703704834,-0.08905450254678726,-0.027066577225923538,0.3046915531158447,0.3020385205745697,0.6863701939582825,0.6053757667541504,0.7691925168037415,0.6064402461051941,0.9124083518981934,0.9567669034004211,0.45471590757369995,25.550146102905273,93.5525131225586,165.11338806152344,29.66004753112793,91.68000030517578,158.5741729736328,27.191991806030273,250.27923583984375,8.037057876586914,3.9092350006103516,0.44912806153297424,3.2258052825927734,4.368499279022217,4.89064359664917,3.897111415863037,4.211490154266357,6.317234992980957,2.1057450771331787,0.21816084716262377,0.2867888721845195,0.2285534872994039,0.147543902902228,0.11895289045122487,3.427764040808396,138.6591796875,3.8509428447413407,115.70779418945312,656.1276256197942,252.3023139105903,-63.18271905183792,-1829.4006288051605,0.027746091696196348,-0.0580605398863554,0.3033650368452072,1.0724126398563385,0.6458729803562164
2024-11-11 00:55:00,5797.66064453125,78.68759155273438,139.62672424316406,6.0,50.092002868652344,66.16039276123047,52.49275588989258,34.55661392211914,27.814117431640625,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.24169921875,138.29591369628906,140.3192596435547,930.4385986328125,496.5772399902344,369.8634033203125,349.8245849609375,368.0905456542969,347.01690673828125,418.6983642578125,400.146484375,408.5664367675781,390.75,476.62164306640625,461.3199462890625,470.8537292480469,451.59991455078125,2.75,1.8600000143051147,900.6427001953125,-0.03850249573588371,-1.843056321144104,-1.7436625957489014,-1.7876125574111938,-1.8228904008865356,-0.11798624694347382,-0.08798256516456604,0.25047552585601807,0.32287847995758057,0.7119975686073303,0.5992384552955627,0.7727330923080444,0.6443276405334473,0.9204990267753601,0.9744486808776855,0.44966360926628113,28.041933059692383,91.09577178955078,161.628173828125,29.867572784423828,91.68000030517578,158.5741729736328,27.191991806030273,246.80856323242188,3.0554568767547607,6.235078811645508,0.4355418384075165,0.0,4.361022472381592,4.8410139083862305,3.812830686569214,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21673976814506646,0.2862650196889884,0.22712742732015614,0.14952072307825012,0.12034706176753891,3.4442188849236994,138.33312225341797,3.851644264182861,112.03628540039062,656.1276256197942,250.17852783203125,-38.50249573588371,-1799.3054687976837,0.028132653529450588,-0.10298440605401993,0.2866770029067993,1.094896912574768,0.6556180119514465
2024-11-11 01:00:00,5805.60546875,78.68212127685547,139.6375732421875,6.0,49.764427185058594,65.8178939819336,52.74222183227539,35.90489959716797,29.150102615356445,7.0,7.0,7.0,7.0,7.0,138.34744262695312,136.24169921875,138.20095825195312,139.88555908203125,919.8208618164062,494.6647033691406,369.4955139160156,349.7184753417969,365.9327087402344,345.5298156738281,420.66058349609375,400.5186767578125,408.9173583984375,390.0265808105469,478.57806396484375,462.8301086425781,469.9779968261719,452.15240478515625,2.75,1.8600000143051147,901.4747924804688,-0.0100674107670784,-1.8734664916992188,-1.7784408330917358,-1.8189353942871094,-1.8519060611724854,-0.12434808909893036,-0.07052069902420044,0.348440557718277,0.37276437878608704,0.6879817247390747,0.6042471528053284,0.787355899810791,0.65054851770401,0.9127209186553955,0.9397149085998535,0.49129948019981384,31.69627571105957,91.09577178955078,161.628173828125,29.867572784423828,91.68000030517578,158.5741729736328,27.191991806030273,224.13812255859375,3.996431589126587,9.790982246398926,0.40200307965278625,262.8222351074219,4.618404388427734,4.972416400909424,3.7185332775115967,11.59827709197998,44.32030487060547,3027.86865234375,0.2132338853428537,0.2820208340118404,0.22599333538169256,0.15384767145974282,0.12490427380387052,3.4731937633096384,138.16891479492188,3.802480344629214,112.78616333007812,656.1276256197942,250.409664577908,-10.0674107670784,-1830.6871950626373,0.02903468273638487,-0.0974343940615654,0.360602468252182,1.112630158662796,0.6461144387722015
2024-11-11 01:05:00,5787.94189453125,78.67658996582031,139.60414123535156,6.0,50.023284912109375,65.87750244140625,52.491432189941406,36.96555709838867,29.9677734375,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.106689453125,138.09567260742188,139.5040740966797,910.88623046875,494.9483642578125,369.2988586425781,350.5837097167969,365.9815368652344,345.0736083984375,421.3315124511719,401.4214172363281,408.7341613769531,389.6543884277344,478.58245849609375,462.86474609375,467.3469543457031,451.2458801269531,2.75,1.8600000143051147,894.0162353515625,-0.03980523347854614,-1.8735668659210205,-1.7918434143066406,-1.8286445140838623,-1.8307757377624512,-0.12393847852945328,-0.055370502173900604,0.32617661356925964,0.33331605792045593,0.6951016783714294,0.6151559352874756,0.7736129760742188,0.6201319098472595,0.8887296915054321,0.959924578666687,0.4847677946090698,24.06475067138672,91.09577178955078,161.628173828125,29.867572784423828,91.68000030517578,158.5741729736328,27.191991806030273,234.66366577148438,4.817287921905518,11.099032402038574,0.4578680396080017,26.013463973999023,4.539620399475098,5.013978004455566,3.6970999240875244,4.211490154266357,28.355039596557617,243.959716796875,0.21257056403455898,0.27994198853118185,0.2230587888660736,0.1570826333388994,0.12734602522928615,3.512842370803053,137.9871482849121,3.7770367998866177,110.43173217773438,656.1276256197942,248.33784315321182,-39.80523347854614,-1831.2076330184937,0.029047405120412276,-0.08965449035167694,0.3297463357448578,1.0836789309978485,0.6551288068294525
2024-11-11 01:10:00,5823.04052734375,78.66835021972656,139.65927124023438,6.0,50.04047775268555,66.03593444824219,52.3289794921875,40.16921615600586,32.50724792480469,7.0,7.0,7.0,7.0,7.0,138.21771240234375,135.98379516601562,138.09567260742188,139.2705841064453,949.1260375976562,492.9398498535156,370.29937744140625,350.1229553222656,367.15447998046875,344.0094299316406,422.3606262207031,399.7703857421875,409.0790710449219,389.7032775878906,476.73443603515625,460.18072509765625,465.2380676269531,452.5776062011719,2.75,1.8600000143051147,901.2217407226562,-0.00623798044398427,-1.9495514631271362,-1.8502774238586426,-1.8974084854125977,-1.8847427368164062,-0.13319118320941925,-0.06009579077363014,0.35332077741622925,0.3513418138027191,0.7413113713264465,0.6612631678581238,0.7913611531257629,0.632911741733551,0.8756242394447327,0.9854919910430908,0.46618854999542236,23.718835830688477,90.90045928955078,163.50811767578125,28.884876251220703,91.68000030517578,158.5741729736328,27.191991806030273,213.11309814453125,4.429693698883057,12.542291641235352,0.3587072491645813,388.17596435546875,4.850408554077148,5.030555248260498,3.3698699474334717,10.873373031616211,90.5506362915039,4898.94482421875,0.20756633713493122,0.2739149913885154,0.21705897079728362,0.16662065267024695,0.1348390480090228,3.577078373584462,137.89194107055664,3.9118781322881633,114.50167846679688,656.1276256197942,250.33937242296008,-6.23798044398427,-1895.4950273036957,0.030146210856003153,-0.0966434869915247,0.3523312956094742,1.1078170239925385,0.7012872695922852
2024-11-11 01:15:00,5784.8115234375,78.6776123046875,139.70179748535156,6.0,50.34600067138672,66.5964584350586,52.49729537963867,38.17327880859375,31.042776107788086,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.8742218017578,137.99038696289062,139.1897430419922,959.6493530273438,495.26361083984375,378.6557312011719,352.38616943359375,372.9743957519531,342.3849792480469,422.2095031738281,392.7988586425781,406.0393981933594,379.2340087890625,479.555908203125,452.8816833496094,468.7908935546875,439.9588623046875,2.75,1.8600000143051147,924.1517333984375,-0.029147669672966003,-1.9584853649139404,-1.8563413619995117,-1.9005433320999146,-1.910742998123169,-0.11921743303537369,-0.04941415786743164,0.36476975679397583,0.3915650248527527,0.7162831425666809,0.635478138923645,0.7925657033920288,0.6255823373794556,0.8963944315910339,0.9722577333450317,0.5123535990715027,32.92597198486328,90.90045928955078,163.50811767578125,28.884876251220703,91.68000030517578,158.5741729736328,27.191991806030273,200.3790283203125,4.279139995574951,14.905427932739258,0.35042497515678406,223.23928833007812,4.964432716369629,5.351930141448975,4.017054080963135,4.211490154266357,30.178041458129883,248.96986389160156,0.21095652688044952,0.27904813464126177,0.2199707415925835,0.15995118201467648,0.1300734148710287,3.5644829306591026,137.76576232910156,3.981388914633164,168.58126831054688,656.1276256197942,256.7088148328993,-29.147669672966003,-1906.528264284134,0.028488577283276088,-0.08431579545140266,0.37816739082336426,1.1053568720817566,0.675880640745163
2024-11-11 01:20:00,5798.34814453125,78.69093322753906,139.6800994873047,6.0,50.23884582519531,66.39299774169922,53.51728057861328,38.06943893432617,30.809358596801758,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.698486328125,137.84390258789062,139.0547332763672,908.8880615234375,494.6955261230469,378.4964294433594,350.42877197265625,369.65753173828125,344.0046691894531,414.7845458984375,394.22064208984375,405.4773254394531,385.7221984863281,470.2509765625,454.2596435546875,462.93658447265625,445.0828552246094,2.75,1.8600000143051147,918.51220703125,-0.00389280472882092,-1.9215675592422485,-1.8117547035217285,-1.8589290380477905,-1.8762421607971191,-0.1336272656917572,-0.06494897603988647,0.33420026302337646,0.32056954503059387,0.7381720542907715,0.6883882284164429,0.8022580146789551,0.6476148366928101,0.8951578736305237,0.9987744092941284,0.4588705897331238,40.581668853759766,90.90045928955078,163.50811767578125,28.884876251220703,91.68000030517578,158.5741729736328,27.191991806030273,220.8912353515625,4.330362319946289,12.05208969116211,0.35841721296310425,84.00325775146484,4.785756587982178,5.270915508270264,3.663273572921753,95.9985580444336,248.97935485839844,5999.99951171875,0.2101798211388875,0.2777625194412128,0.22389551899720356,0.15926774858473508,0.1288943918379611,3.561706182189045,137.6514549255371,3.7619875407336263,127.88461303710938,656.1276256197942,255.1422797309028,-3.89280472882092,-1867.1233654022217,0.028622115868046912,-0.09928812086582184,0.32738490402698517,1.12606543302536,0.7132801413536072
2024-11-11 01:25:00,5797.95068359375,78.67420959472656,139.6826171875,6.0,50.36343765258789,66.61353302001953,58.11792755126953,37.74915313720703,30.535253524780273,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.84390258789062,139.08445739746094,960.8995361328125,490.584716796875,371.8209228515625,351.12158203125,367.7454833984375,343.0603332519531,419.88238525390625,397.2106018066406,404.53192138671875,387.7807922363281,472.7294921875,456.9366760253906,461.6163635253906,450.8630065917969,2.75,1.8600000143051147,902.0890502929688,-0.047479674220085144,-2.048494577407837,-1.9496567249298096,-1.9745995998382568,-2.0066633224487305,-0.10772639513015747,-0.04077044501900673,0.31094929575920105,0.3747721314430237,0.786210298538208,0.6921241879463196,0.8155425190925598,0.6304212212562561,0.9043059349060059,1.018797516822815,0.4666566252708435,27.035968780517578,91.60169982910156,171.6204071044922,29.2694091796875,91.68000030517578,158.5741729736328,27.191991806030273,213.63583374023438,5.1697096824646,7.329611301422119,0.3856138288974762,217.5852813720703,5.3121538162231445,5.689250469207764,4.499217987060547,4.211490154266357,12.01029109954834,53.5251579284668,0.2069339366229452,0.2737025362582031,0.23879568387511277,0.1551042031076141,0.1254636401361248,3.626793860396357,137.67910385131836,3.97754139793635,111.35357666015625,656.1276256197942,250.58029174804688,-47.479674220085144,-1994.8535561561584,0.031013838418041954,-0.0742484200745821,0.34286071360111237,1.1307531297206879,0.7391672432422638
2024-11-11 01:30:00,5791.1376953125,78.67266845703125,139.74732971191406,6.0,50.28607177734375,66.37488555908203,57.88444519042969,33.806968688964844,27.615880966186523,7.0,7.0,7.0,7.0,7.0,138.00869750976562,135.77935791015625,137.84390258789062,139.08445739746094,893.7476806640625,489.738525390625,371.3681335449219,350.5838928222656,367.5835876464844,344.10650634765625,416.6365051269531,402.0050354003906,407.15618896484375,387.8788757324219,467.8353576660156,452.4897766113281,457.0375671386719,446.9850769042969,2.75,1.8600000143051147,904.2736206054688,-0.026718858629465103,-1.9013574123382568,-1.7969005107879639,-1.8396631479263306,-1.8676655292510986,-0.15877999365329742,-0.10721796005964279,0.35197746753692627,0.3408404290676117,0.7023061513900757,0.6418641805648804,0.806578516960144,0.627996027469635,0.9245275259017944,0.9624584317207336,0.48906993865966797,24.932636260986328,92.41417694091797,181.01963806152344,29.2694091796875,91.68000030517578,158.5741729736328,27.191991806030273,232.1987762451172,4.457780361175537,4.9078755378723145,0.4046192765235901,0.0,4.611084461212158,5.400873184204102,4.6969313621521,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21310524323652294,0.281287355164566,0.24530607255497364,0.1432691405574716,0.11703218848646582,3.52049252861449,137.67910385131836,3.703925802575831,103.56817626953125,656.1276256197942,251.18711683485245,-26.718858629465103,-1851.3966500759125,0.02891954555185812,-0.1329989768564701,0.346408948302269,1.1205765306949615,0.672085165977478
2024-11-11 01:35:00,5797.8603515625,78.66503143310547,139.7168426513672,6.0,50.49571990966797,66.5704574584961,57.85549545288086,39.564979553222656,31.855772018432617,7.0,7.0,7.0,7.0,7.0,138.13687133789062,135.80787658691406,137.99038696289062,139.10874938964844,964.9944458007812,486.4718017578125,368.5610046386719,349.2973327636719,365.5453796386719,343.6230773925781,419.12213134765625,404.68829345703125,407.8983154296875,390.5346984863281,465.3006896972656,450.5604553222656,463.8385925292969,454.8895263671875,2.75,1.8600000143051147,901.7725219726562,-0.014784530736505985,-2.008124828338623,-1.9066283702850342,-1.9488974809646606,-1.9834836721420288,-0.15086178481578827,-0.09545595943927765,0.3628166913986206,0.3661992847919464,0.7507578730583191,0.7097038626670837,0.830122709274292,0.6486421227455139,0.907677173614502,0.9928008317947388,0.4952540099620819,23.57776641845703,92.41417694091797,181.01963806152344,29.2694091796875,91.68000030517578,158.14691162109375,27.191991806030273,229.21426391601562,5.374313831329346,6.0793137550354,0.3942546844482422,157.71217346191406,5.090868949890137,5.313683032989502,3.748725175857544,7.8074469566345215,62.99798583984375,2196.799560546875,0.2049818257417633,0.2702354562865492,0.23485802575626222,0.16060968649943624,0.129315005715989,3.6710069192669237,137.76097106933594,3.9945540759665343,96.6727294921875,656.1276256197942,250.49236721462674,-14.784530736505985,-1961.7835879325867,0.031029640734895392,-0.12315887212753296,0.3645079880952835,1.154443770647049,0.7302308678627014
2024-11-11 01:40:00,5800.23388671875,78.67265319824219,139.6980438232422,6.0,50.37568283081055,66.46690368652344,57.96134567260742,36.80736541748047,29.913728713989258,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.13641357421875,138.20095825195312,139.42320251464844,923.8243408203125,488.13519287109375,371.98260498046875,351.41619873046875,368.7801208496094,342.8914794921875,420.657470703125,403.5199890136719,406.9175109863281,388.35723876953125,474.9341125488281,459.09820556640625,470.0518493652344,455.410400390625,2.75,1.8600000143051147,898.068359375,-0.09534505754709244,-1.972872257232666,-1.8674606084823608,-1.914499044418335,-1.9354395866394043,-0.2098797857761383,-0.1306774765253067,0.3415547311306,0.35370978713035583,0.7363385558128357,0.7504996061325073,0.8237691521644592,0.5357223749160767,0.8708802461624146,1.032792568206787,0.4800046980381012,24.420137405395508,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,226.01751708984375,5.134319305419922,7.322122097015381,0.3782437741756439,94.29550170898438,5.2603349685668945,5.700878143310547,4.523520469665527,4.211490154266357,8.422980308532715,22.21586799621582,0.2085733457855947,0.27519675579321595,0.2399807032645758,0.15239565844617198,0.12385353671044157,3.5977449671387345,138.00068283081055,3.8225672641332573,112.63015747070312,656.1276256197942,249.46343315972223,-95.34505754709244,-1922.5678741931915,0.029361464921489413,-0.1702786311507225,0.3476322591304779,1.0916303396224976,0.7434190809726715
2024-11-11 01:45:00,5788.67138671875,78.68125915527344,139.7085418701172,6.0,50.18537902832031,66.33616638183594,57.400604248046875,33.57845687866211,26.913583755493164,7.0,7.0,7.0,7.0,7.0,138.24215698242188,136.0378875732422,138.20095825195312,139.3935546875,887.8201293945312,492.7752685546875,373.6844177246094,350.697021484375,370.4342346191406,345.1711730957031,415.6876220703125,399.4579162597656,408.194091796875,390.3776550292969,473.26971435546875,457.97100830078125,472.8770751953125,453.1025695800781,2.75,1.8600000143051147,905.251708984375,-0.03292975574731827,-1.8455754518508911,-1.737817406654358,-1.7752443552017212,-1.8084354400634766,-0.1581430435180664,-0.07508067041635513,0.32598382234573364,0.33388274908065796,0.6908996105194092,0.7104876041412354,0.7916961312294006,0.507542610168457,0.8643104434013367,1.0053026676177979,0.4615883231163025,25.419424057006836,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,243.20887756347656,3.8457274436950684,7.672382831573486,0.4280114471912384,1.8655507564544678,4.624491214752197,5.421462059020996,4.8493523597717285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21408848570869257,0.2829869910993968,0.24486829989454806,0.143244130557043,0.11481209274031953,3.4987969929901643,137.9686393737793,3.6809280890181597,117.36981201171875,656.1276256197942,251.4588080512153,-32.92975574731827,-1791.7681634426117,0.027815843582901283,-0.11661185696721077,0.3299332857131958,1.0454674363136292,0.7006936073303223
