datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Control APC Temperatura LN a boquillas,Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Control APC Flujo aire a ventilador primario,Control APC Flujo aire a anillo secundario,Control APC Flujo aire a anillo secundario alto,Control APC Flujo aire a anillo terciario,Control APC Flujo aire a anillo cuaternario,Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-11-11 01:50:00,5800.369140625,78.69917297363281,139.72854614257812,6.0,50.537391662597656,66.63066864013672,58.10232925415039,33.54100799560547,27.137479782104492,7.0,7.0,7.0,7.0,7.0,138.47561645507812,136.24169921875,138.34906005859375,139.42320251464844,996.57470703125,494.9538879394531,373.9436950683594,350.8047180175781,372.7487487792969,346.7612609863281,412.54150390625,395.5038757324219,405.3219909667969,382.3514099121094,471.57177734375,452.1024475097656,471.41094970703125,438.710205078125,2.75,1.8600000143051147,923.2230224609375,-0.06977695971727371,-1.932416319847107,-1.834867000579834,-1.8741741180419922,-1.8895149230957031,-0.13649393618106842,-0.05908443033695221,0.32727521657943726,0.3359561860561371,0.7052651047706604,0.7064580321311951,0.7899017930030823,0.5573816299438477,0.8775596618652344,1.0385879278182983,0.46474242210388184,27.633852005004883,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,243.9190216064453,4.432212829589844,5.570939540863037,0.4144941568374634,0.0,4.531997203826904,5.28696346282959,4.793573379516602,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21418788778948722,0.28239451440851315,0.2462496533592595,0.1421537087800659,0.11501423566267423,3.5146009689156372,138.12239456176758,4.1234949688344855,141.30474853515625,656.1276256197942,256.45083957248266,-69.77695971727371,-1882.743090391159,0.02756648802199604,-0.09778918325901031,0.33161570131778717,1.068592607975006,0.7058615684509277
2024-11-11 01:55:00,5804.06787109375,78.71593475341797,139.7339630126953,6.0,50.51115036010742,66.669677734375,58.0245475769043,32.731842041015625,26.331941604614258,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.4705810546875,138.5580291748047,139.67498779296875,923.8843383789062,493.2972717285156,373.44720458984375,350.3321228027344,370.12322998046875,348.3755187988281,409.2103576660156,392.6903076171875,405.8322448730469,389.5616455078125,464.4449462890625,449.25128173828125,467.53228759765625,446.9718017578125,2.75,1.8600000143051147,899.5524291992188,-0.05536908656358719,-1.864017128944397,-1.7778245210647583,-1.8207159042358398,-1.8517695665359497,-0.14003023505210876,-0.07240280508995056,0.3287127912044525,0.3317473828792572,0.681528627872467,0.7021788954734802,0.7865926623344421,0.5561062097549438,0.8607653975486755,1.0127818584442139,0.4649631977081299,27.199432373046875,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,242.42404174804688,3.6353609561920166,0.0,0.42724475264549255,0.0,4.575003147125244,5.202234745025635,4.674646377563477,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21561160891756548,0.28458580689298746,0.2476832535109096,0.13971895462655584,0.11240037605198161,3.487356766759507,138.32112884521484,3.820290288389634,113.4075927734375,656.1276256197942,249.8756747775608,-55.36908656358719,-1828.5817801952362,0.02839964240952071,-0.10621652007102966,0.33023008704185486,1.064645767211914,0.6918537616729736
2024-11-11 02:00:00,5800.47119140625,78.74608612060547,139.72894287109375,6.0,50.022518157958984,66.40188598632812,57.78162384033203,32.589900970458984,26.384096145629883,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.5758819580078,138.66331481933594,139.7802734375,933.0459594726562,487.9405517578125,365.98138427734375,349.82427978515625,367.2877197265625,348.3808288574219,413.8998107910156,401.51812744140625,406.0883483886719,390.5882263183594,464.82269287109375,449.7668762207031,461.4737548828125,452.2579345703125,2.75,1.8600000143051147,892.4312133789062,0.012060912325978279,-1.856931209564209,-1.7577072381973267,-1.7910213470458984,-1.8176236152648926,-0.1182461827993393,-0.04541196674108505,0.3012807369232178,0.31268221139907837,0.7311025261878967,0.7162016034126282,0.7907009720802307,0.5626702308654785,0.8650569915771484,1.0369969606399536,0.44993987679481506,23.471120834350586,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,243.20858764648438,4.160887718200684,0.0,0.4137973487377167,0.0,4.485513687133789,5.12896728515625,4.351061820983887,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21452316996858878,0.2847666130821019,0.24779834299861986,0.1397628332717768,0.11314904067891265,3.473296134726057,138.43671798706055,3.8605662002977432,87.21743774414062,656.1276256197942,247.89755927191842,12.06091232597828,-1805.8208525180817,0.029581563987067353,-0.08182907477021217,0.30698147416114807,1.07203608751297,0.7236520648002625
2024-11-11 02:05:00,5790.45361328125,78.75257873535156,139.7230987548828,6.0,50.210418701171875,66.49579620361328,57.66822814941406,32.14603042602539,26.08236312866211,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.68116760253906,138.7686004638672,139.88555908203125,924.8261108398438,486.0779724121094,367.794189453125,351.2543640136719,368.4200439453125,346.3708801269531,418.0207824707031,404.4726257324219,407.47998046875,390.8559875488281,466.6272277832031,451.26116943359375,464.1119689941406,455.58392333984375,2.75,1.8600000143051147,891.561279296875,-0.013953804969787598,-1.8739988803863525,-1.7675211429595947,-1.8124438524246216,-1.820186972618103,-0.14248161017894745,-0.06578084081411362,0.3078662157058716,0.3371800184249878,0.7348125576972961,0.7255412936210632,0.7879015803337097,0.5498040914535522,0.8625792264938354,1.0590770244598389,0.48439598083496094,26.208118438720703,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,234.01690673828125,3.5121331214904785,0.0,0.4160105288028717,0.0,4.625711917877197,5.135793685913086,4.211585521697998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21586331204377737,0.28587697885827407,0.24792573035719728,0.13820136888561588,0.11213260985513544,3.4706926996034775,138.5420036315918,3.8331757997761837,92.65524291992188,656.1276256197942,247.65591091579861,-13.953804969787598,-1818.537712097168,0.02942250763496135,-0.10413122549653053,0.3225231170654297,1.0628036260604858,0.7301769256591797
2024-11-11 02:10:00,5800.224609375,78.79344940185547,139.8291015625,6.0,50.17133331298828,66.366943359375,57.992000579833984,32.85582733154297,26.76213836669922,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,138.8967742919922,140.01373291015625,917.5119018554688,487.8959655761719,370.0251770019531,350.8050231933594,367.5836181640625,344.9605712890625,418.8601379394531,403.67462158203125,408.0040588378906,390.7500915527344,468.5688781738281,453.1365051269531,468.94647216796875,455.81103515625,2.75,1.8600000143051147,897.0745849609375,-0.02915564738214016,-1.8593003749847412,-1.7663309574127197,-1.8154387474060059,-1.8167250156402588,-0.15842361748218536,-0.09422063827514648,0.3395495116710663,0.3421062231063843,0.6854495406150818,0.7005566358566284,0.8084220886230469,0.5564190149307251,0.8657596707344055,1.0203298330307007,0.4703751802444458,24.824092864990234,93.5311508178711,171.35137939453125,28.57969093322754,91.68000030517578,158.14691162109375,27.191991806030273,232.26426696777344,4.604247570037842,0.0,0.408464640378952,0.8556962609291077,4.593023300170898,5.076654434204102,4.182247161865234,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21427166260482125,0.28343985213428413,0.247672157813752,0.140320623027256,0.11429570441988658,3.4878663419722096,138.6701774597168,3.7964539526520222,102.85049438476562,656.1276256197942,249.18738471137155,-29.15564738214016,-1814.4487738609314,0.02875129619475228,-0.12632212787866592,0.3408278673887253,1.0866315960884094,0.6930030882358551
2024-11-11 02:15:00,5811.3505859375,78.85084533691406,139.80905151367188,6.0,50.386314392089844,66.46002960205078,57.460235595703125,33.31446075439453,27.08516502380371,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,138.8967742919922,140.01373291015625,910.5809936523438,490.0292663574219,369.6571350097656,350.1272888183594,366.0453796386719,344.39599609375,418.6495666503906,402.4261779785156,407.382080078125,390.5882263183594,468.36346435546875,453.4158630371094,468.72064208984375,452.88299560546875,2.75,1.8600000143051147,911.1043090820312,-0.05468399450182915,-1.8557971715927124,-1.7659519910812378,-1.7979475259780884,-1.8425692319869995,-0.17206506431102753,-0.10038505494594574,0.3517198860645294,0.3234596252441406,0.6658276319503784,0.7142693996429443,0.8095858097076416,0.510102391242981,0.8655833601951599,1.0088167190551758,0.47449666261672974,24.93640899658203,92.8841552734375,184.53536987304688,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,242.1208038330078,3.920945405960083,0.0,0.42135608196258545,4.910767555236816,4.497573375701904,5.021882057189941,4.065988063812256,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21467823704566838,0.28316264368824434,0.24481770946618103,0.14194111613774438,0.11540029366216184,3.489484216090783,138.6701774597168,3.7605619424405665,104.98171997070312,656.1276256197942,253.08453030056424,-54.68399450182915,-1815.5664801597595,0.027491546683377725,-0.13622505962848663,0.337589755654335,1.064637005329132,0.6900485157966614
2024-11-11 02:20:00,5805.19775390625,78.86119842529297,139.7819366455078,6.0,50.50326156616211,66.68991088867188,57.86282730102539,33.58439636230469,27.0703125,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,138.8967742919922,140.01373291015625,964.1236572265625,488.232666015625,366.8800964355469,349.82440185546875,365.16986083984375,343.5690002441406,418.1826477050781,402.3287353515625,405.4200134277344,389.703125,467.8223876953125,452.8197021484375,465.63092041015625,452.51953125,2.75,1.8600000143051147,919.6452026367188,-0.05022556707262993,-1.8948228359222412,-1.8022379875183105,-1.8314327001571655,-1.8596265316009521,-0.16522327065467834,-0.0970672219991684,0.3341646194458008,0.37458983063697815,0.7060995697975159,0.6886431574821472,0.8112990856170654,0.5569313168525696,0.8783437609672546,1.012643814086914,0.4855733811855316,23.711206436157227,92.8841552734375,184.53536987304688,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,238.69874572753906,4.123175621032715,0.0,0.43239620327949524,1.3737425804138184,4.4741997718811035,4.9947896003723145,4.086174488067627,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21425951269772003,0.28293118831824127,0.24548238660959348,0.14248141952985774,0.11484549284458746,3.5081328988156746,138.6701774597168,3.9859051757311037,98.3414306640625,656.1276256197942,255.45700073242188,-50.22556707262993,-1847.0300137996674,0.027533739291245796,-0.13114524632692337,0.35437722504138947,1.0897647440433502,0.6973713636398315
2024-11-11 02:25:00,5796.638671875,78.88003540039062,139.80992126464844,6.0,50.444122314453125,66.39873504638672,57.636085510253906,33.46296310424805,26.994413375854492,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,138.8967742919922,140.01373291015625,978.35400390625,487.87933349609375,366.9775695800781,350.4461364746094,364.4421691894531,343.6820983886719,418.1826477050781,401.3129577636719,405.926513671875,389.81622314453125,469.5820617675781,454.247802734375,469.977783203125,454.49920654296875,2.75,1.8600000143051147,908.5106811523438,-0.04640427604317665,-1.8299757242202759,-1.7311131954193115,-1.780216097831726,-1.8285568952560425,-0.16722364723682404,-0.10229027271270752,0.3302602469921112,0.3145172595977783,0.6750592589378357,0.7282804250717163,0.7737988233566284,0.5178142189979553,0.8467578887939453,1.033074975013733,0.4652409255504608,23.29986000061035,92.8841552734375,184.53536987304688,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,242.11965942382812,3.8619654178619385,0.0,0.40471476316452026,0.41508397459983826,4.540552139282227,4.912017345428467,4.034542560577393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21471402316066066,0.2826243946859918,0.24532641725818552,0.14243418470443342,0.1149009801907286,3.501770446798876,138.6701774597168,4.050708940627297,101.08432006835938,656.1276256197942,252.3640780978733,-46.40427604317665,-1792.465478181839,0.02741601876727525,-0.13475695997476578,0.32238875329494476,1.032705932855606,0.701669842004776
2024-11-11 02:30:00,5788.4697265625,78.90472412109375,139.8386993408203,6.0,50.55683135986328,66.51446533203125,57.34220886230469,33.61244583129883,27.02629852294922,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.8322296142578,138.8967742919922,140.01373291015625,903.9649047851562,490.1225891113281,367.1308288574219,350.1274719238281,364.388427734375,343.94140625,418.8601379394531,402.0538024902344,407.31817626953125,390.1455078125,473.3776550292969,457.72015380859375,468.8404235839844,452.9406433105469,2.75,1.8600000143051147,902.0821533203125,-0.03283892199397087,-1.9035487174987793,-1.806512713432312,-1.8394970893859863,-1.8679676055908203,-0.10924535989761353,-0.038589488714933395,0.34042367339134216,0.3558345437049866,0.6972018480300903,0.7158843278884888,0.7736974358558655,0.5539676547050476,0.8335209488868713,1.0233620405197144,0.4685937464237213,23.012346267700195,92.8841552734375,184.53536987304688,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,235.13035583496094,4.479098796844482,0.0,0.3779880106449127,0.0,4.5702972412109375,5.011283874511719,4.048608303070068,2.5928022861480713,3.2959487438201904,2.1057450771331787,0.21508763000377637,0.2829773608120688,0.24395515841537127,0.14299988978786998,0.11497996098091359,3.50844270617791,138.6701774597168,3.7479953665970855,102.98666381835938,656.1276256197942,250.57837592230905,-32.83892199397087,-1854.3815314769745,0.029010295628019978,-0.07391742430627346,0.34812910854816437,1.0506812632083893,0.7065430879592896
2024-11-11 02:35:00,5799.44775390625,78.93234252929688,139.84661865234375,6.0,50.075714111328125,66.07363891601562,57.52698516845703,33.00076675415039,26.370378494262695,7.0,7.0,7.0,7.0,7.0,138.91360473632812,136.8322296142578,138.7686004638672,139.88555908203125,933.7874755859375,488.9841003417969,366.1432800292969,350.3868103027344,365.18896484375,344.0579833984375,418.8114013671875,401.08331298828125,406.6497802734375,390.6942138671875,470.8974609375,455.8902893066406,467.82330322265625,454.34088134765625,2.75,1.8600000143051147,907.1531982421875,-0.04220809042453766,-1.7901244163513184,-1.7049486637115479,-1.738990068435669,-1.7865262031555176,-0.17026759684085846,-0.09817396849393845,0.3437756896018982,0.3273847997188568,0.6867481470108032,0.7250794172286987,0.7779208421707153,0.5035901665687561,0.836927592754364,1.0157634019851685,0.4994322955608368,22.14740753173828,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,228.32444763183594,4.389555931091309,0.0,0.3937636613845825,0.422002375125885,4.5628790855407715,5.057960033416748,4.185932159423828,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21487343854247232,0.2835200704144575,0.24684662678293906,0.14160533409943474,0.1131545301606964,3.4719344710050772,138.5999984741211,3.864316115093461,99.06069946289062,656.1276256197942,251.98699951171875,-42.20809042453766,-1755.1473379135132,0.026976505411183658,-0.13422078266739845,0.3355802446603775,1.0297159254550934,0.705913782119751
2024-11-11 02:40:00,5796.0576171875,78.94454956054688,139.86581420898438,6.0,50.43832015991211,66.44981384277344,58.04304885864258,32.1572151184082,26.005857467651367,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.68116760253906,138.7686004638672,139.7802734375,969.6636962890625,490.294921875,368.1236572265625,350.90252685546875,367.7454833984375,343.7308349609375,418.37957763671875,401.19635009765625,407.058837890625,390.3776550292969,472.0033264160156,457.1473083496094,472.0378112792969,454.5479431152344,2.75,1.8600000143051147,901.9375610351562,-0.05137787014245987,-1.8481191396713257,-1.7516995668411255,-1.787004828453064,-1.845572590827942,-0.13373330235481262,-0.08188564330339432,0.3123321235179901,0.3194979727268219,0.700055718421936,0.7313989996910095,0.7589405179023743,0.47828730940818787,0.8360079526901245,1.0510023832321167,0.47260791063308716,23.79106903076172,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,236.57618713378906,4.320352554321289,0.0,0.3997942805290222,0.0,4.466461181640625,4.954451560974121,4.120171070098877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21638594251541593,0.28507701193765367,0.24901106527588204,0.13795799067071599,0.11156798960033237,3.474662434502642,138.51568222045898,4.015130671221667,107.44607543945312,656.1276256197942,250.53821139865454,-51.37787014245987,-1808.0990314483643,0.027986905894621522,-0.10780947282910347,0.315915048122406,0.9980841726064682,0.7157273590564728
2024-11-11 02:45:00,5814.30078125,78.97476196289062,139.89837646484375,6.0,50.19707489013672,66.6572036743164,57.75339126586914,33.23111343383789,26.92742919921875,7.0,7.0,7.0,7.0,7.0,138.85708618164062,136.68116760253906,138.68771362304688,139.7802734375,907.6033935546875,492.25775146484375,369.8146057128906,350.3380126953125,366.3996276855469,343.94140625,418.0208740234375,401.3130187988281,408.2428894042969,390.5394287109375,475.9599914550781,460.41253662109375,470.5801086425781,453.1533203125,2.75,1.8600000143051147,901.5361938476562,-0.07200686633586884,-1.83164644241333,-1.7342699766159058,-1.7634137868881226,-1.8183810710906982,-0.21228837966918945,-0.14341039955615997,0.3367961645126343,0.3295786380767822,0.6901858448982239,0.7163270115852356,0.7789530754089355,0.5147749185562134,0.8360882997512817,1.0279213190078735,0.47169527411460876,24.397958755493164,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,240.91249084472656,4.1619791984558105,0.0,0.40569645166397095,16.67159652709961,4.551033973693848,5.005289554595947,3.9615447521209717,4.211490154266357,7.444886684417725,22.171459197998047,0.2138172881157971,0.28393014043583564,0.24600384637920616,0.14154981283357204,0.11469891223558905,3.4886053405161443,138.50156021118164,3.7463630219401116,109.32037353515625,656.1276256197942,250.42672051323785,-72.00686633586884,-1786.9278192520142,0.027345305156371246,-0.1778493896126747,0.33318740129470825,1.0363405346870422,0.7032564282417297
2024-11-11 02:50:00,5800.60107421875,78.97872161865234,139.93092346191406,6.0,50.253211975097656,66.68878936767578,58.001869201660156,32.94716262817383,26.925151824951172,7.0,7.0,7.0,7.0,7.0,138.93797302246094,136.65675354003906,138.66331481933594,139.7802734375,918.90087890625,492.50811767578125,370.1174011230469,349.5507507324219,366.0409851074219,344.00933837890625,417.9041442871094,402.1667785644531,408.685302734375,389.3583679199219,477.5097351074219,462.2431335449219,468.32684326171875,453.1532897949219,2.75,1.8600000143051147,906.5964965820312,-0.03229181468486786,-1.8314858675003052,-1.7325724363327026,-1.7622543573379517,-1.805962324142456,-0.12372806668281555,-0.057745955884456635,0.32376202940940857,0.3150516152381897,0.6819731593132019,0.7062088251113892,0.7777446508407593,0.5244237184524536,0.8457475304603577,1.0157737731933594,0.4678916335105896,23.539278030395508,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,254.09153747558594,3.6595051288604736,0.0,0.47148680686950684,14.629063606262207,4.584940433502197,5.051268100738525,4.050645351409912,4.211490154266357,14.128469467163086,68.30302429199219,0.21401085268300454,0.2840042281087615,0.2470096735549264,0.14031044166958245,0.11466480398372504,3.497588978142503,138.50957870483398,3.80195445464594,108.10275268554688,656.1276256197942,251.83236016167535,-32.29181468486786,-1783.0687463283539,0.027606270831031385,-0.0907370112836361,0.31940682232379913,1.039956510066986,0.6940909922122955
2024-11-11 02:55:00,5814.93359375,78.98176574707031,139.92384338378906,6.0,50.36729431152344,66.55699157714844,57.51335144042969,32.930442810058594,26.596858978271484,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.5580291748047,139.52850341796875,933.7473754882812,492.8701477050781,369.0882873535156,348.83343505859375,367.80108642578125,344.16644287109375,418.0209045410156,402.9419250488281,407.9468994140625,389.3027648925781,474.82574462890625,459.611572265625,467.49066162109375,453.4493103027344,2.75,1.8600000143051147,905.908203125,-0.06554854661226273,-1.8605085611343384,-1.7517365217208862,-1.7892305850982666,-1.8719521760940552,-0.18210946023464203,-0.1205178052186966,0.29151830077171326,0.34987664222717285,0.7084128856658936,0.700157642364502,0.7894778251647949,0.5082044005393982,0.8442197442054749,1.0131422281265259,0.47857987880706787,22.859914779663086,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,244.8323211669922,3.598250389099121,0.0,0.3998766243457794,14.772366523742676,4.552882671356201,5.005289554595947,3.956787347793579,4.211490154266357,18.252243041992188,247.1463165283203,0.2152771030630495,0.2844742115131283,0.2458203851285709,0.14074947696983842,0.11367882332541285,3.476320135705951,138.37377548217773,3.853859489608854,106.86813354492188,656.1276256197942,251.64116753472223,-65.54854661226273,-1818.3569610118866,0.027680317443336506,-0.1513136327266693,0.32069747149944305,1.043580025434494,0.7042852640151978
2024-11-11 03:00:00,5800.58447265625,78.9997787475586,139.94845581054688,6.0,50.373207092285156,66.32051086425781,56.45287322998047,32.783531188964844,26.610795974731445,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.5758819580078,138.5580291748047,139.52850341796875,923.6504516601562,492.3244934082031,369.0242614746094,349.6141357421875,367.0176696777344,343.520263671875,418.48785400390625,402.2156066894531,407.1631774902344,389.8649597167969,475.1485290527344,459.9726257324219,470.902587890625,454.28851318359375,2.75,1.8600000143051147,903.831298828125,-0.007014581933617592,-1.8445730209350586,-1.7415350675582886,-1.7790437936782837,-1.8075313568115234,-0.14221994578838348,-0.06489045917987823,0.32909879088401794,0.3216479420661926,0.6849494576454163,0.735090970993042,0.7863634824752808,0.5314945578575134,0.8447642922401428,1.027504324913025,0.46900683641433716,23.292165756225586,92.99097442626953,190.24842834472656,29.66615104675293,91.68000030517578,158.14691162109375,27.191991806030273,242.8836669921875,3.848433256149292,0.0,0.42981791496276855,2.537252902984619,4.638574600219727,4.961855888366699,3.9470579624176025,4.211490154266357,8.422980308532715,39.178627014160156,0.21662083150639436,0.28519931603768495,0.2427653319273439,0.1409796238079313,0.11443489672064547,3.463708776274145,138.37377548217773,3.8216167602318496,108.26797485351562,656.1276256197942,251.06424967447919,-7.014581933617592,-1793.1708097457886,0.0283367273032816,-0.10355520248413086,0.3253733664751053,1.0521107614040375,0.7100202143192291
2024-11-11 03:05:00,5798.1982421875,78.9943618774414,139.97142028808594,6.0,50.439613342285156,66.42205810546875,57.70994567871094,33.149906158447266,27.118209838867188,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.4705810546875,138.5580291748047,139.42320251464844,951.0484619140625,493.2843933105469,369.9762268066406,350.2889404296875,365.82000732421875,343.323486328125,418.4389953613281,401.1961975097656,406.86907958984375,389.1966247558594,476.5089416503906,461.4176940917969,471.36676025390625,452.7143249511719,2.75,1.8600000143051147,903.0828247070312,-0.0502600260078907,-1.8488216400146484,-1.7506341934204102,-1.7833495140075684,-1.8121787309646606,-0.15377932786941528,-0.06820963323116302,0.3232053220272064,0.2978217899799347,0.6872919201850891,0.7182186841964722,0.777118444442749,0.5478525757789612,0.8406358957290649,1.0318164825439453,0.45299261808395386,23.601282119750977,91.10492706298828,163.27618408203125,29.360965728759766,91.68000030517578,158.14691162109375,27.191991806030273,243.912109375,3.8329455852508545,0.0,0.3946928083896637,1.8048490285873413,4.6078691482543945,4.997978687286377,3.8425943851470947,2.8058972358703613,8.422980308532715,20.754005432128906,0.21478313176118052,0.2828399488533698,0.24574182959189955,0.14115969950014642,0.11547539029340373,3.499389309296817,138.32112503051758,3.9365958410773816,110.84274291992188,656.1276256197942,250.85634019639758,-50.2600260078907,-1798.746019601822,0.027785101895309135,-0.11099448055028915,0.31051355600357056,1.0510447323322296,0.7027553021907806
2024-11-11 03:10:00,5803.634765625,79.01228332519531,139.99728393554688,6.0,50.37559509277344,66.3781967163086,57.61631393432617,33.441871643066406,26.683942794799805,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.4705810546875,138.52825927734375,139.50404357910156,938.6490478515625,493.2626647949219,370.5318298339844,350.3868103027344,366.92919921875,342.89166259765625,418.8112487792969,397.5133056640625,406.3813171386719,388.30853271484375,477.41192626953125,461.888916015625,470.57513427734375,452.52459716796875,2.75,1.8600000143051147,908.8453369140625,-0.05114801973104477,-1.8446829319000244,-1.743565559387207,-1.7850908041000366,-1.8432780504226685,-0.15213854610919952,-0.07866304367780685,0.330316960811615,0.30727529525756836,0.6917392611503601,0.7098246812820435,0.774889349937439,0.5444790720939636,0.843444287776947,1.033583164215088,0.45411941409111023,23.964141845703125,91.10492706298828,163.27618408203125,29.360965728759766,91.68000030517578,158.14691162109375,27.191991806030273,243.56527709960938,4.396065711975098,0.0,0.3859964907169342,6.734708786010742,4.656872272491455,5.098653316497803,4.058691024780273,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2148250385500573,0.283067597359458,0.24570284160929765,0.14261174188964373,0.11379278059154328,3.4909928556609024,138.33389282226562,3.8816324696841047,117.1268310546875,656.1276256197942,252.45703803168405,-51.14801973104477,-1804.1543364524841,0.027504801560060823,-0.11540079489350319,0.3187961280345917,1.0471288859844208,0.7007819712162018
2024-11-11 03:15:00,5794.0537109375,79.01375579833984,140.0244140625,6.0,50.62691116333008,66.7020034790039,57.29684829711914,33.70113754272461,27.295888900756836,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.34698486328125,138.42984008789062,139.42320251464844,942.935546875,493.4292907714844,370.2723693847656,350.3379211425781,367.56195068359375,342.5955505371094,418.3794860839844,399.580322265625,405.771484375,384.46380615234375,476.73443603515625,460.1387939453125,467.39300537109375,445.9811706542969,2.75,1.8600000143051147,913.3327026367188,-0.053319815546274185,-1.9382702112197876,-1.8252482414245605,-1.8701708316802979,-1.8963286876678467,-0.18727710843086243,-0.12370385974645615,0.3617255985736847,0.3542420566082001,0.7006146907806396,0.728534996509552,0.7974322438240051,0.4970719516277313,0.8476338386535645,1.031784176826477,0.5065550804138184,27.80023193359375,91.10492706298828,163.27618408203125,29.360965728759766,91.68000030517578,158.14691162109375,27.191991806030273,245.0861053466797,3.6428160667419434,0.0,0.4382978081703186,22.454036712646484,4.647274017333984,5.101888656616211,3.95072340965271,4.211490154266357,9.401646614074707,38.970272064208984,0.21486423828491027,0.28308808181792505,0.24317192936715556,0.14303004234430594,0.11584570818570317,3.5135692588171703,138.2318572998047,3.905806582752286,123.01516723632812,656.1276256197942,253.70352851019967,-53.319815546274185,-1882.5044929981232,0.02841872175418613,-0.1554904840886593,0.3579838275909424,1.0459682196378708,0.7145748436450958
2024-11-11 03:20:00,5803.24853515625,78.99374389648438,140.03778076171875,6.0,50.075584411621094,66.29438781738281,57.74807357788086,33.34866714477539,26.87413787841797,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.24169921875,138.32455444335938,139.3247833251953,934.677490234375,492.40240478515625,372.5428161621094,351.25860595703125,365.0080261230469,342.02642822265625,417.80633544921875,401.6953430175781,405.315673828125,388.8380432128906,474.3470764160156,459.0835266113281,461.8651428222656,450.6660461425781,2.75,1.8600000143051147,906.8348999023438,-0.025388550013303757,-1.8134688138961792,-1.7138692140579224,-1.7436097860336304,-1.7907229661941528,-0.14220815896987915,-0.071458600461483,0.3716324269771576,0.3242274224758148,0.6656292080879211,0.7260342836380005,0.7759507298469543,0.5221981406211853,0.8295261263847351,1.0133631229400635,0.47872090339660645,23.994457244873047,91.43453216552734,164.52133178710938,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,245.52842712402344,4.013840675354004,0.0,0.40902021527290344,14.927911758422852,4.612870693206787,5.063130855560303,4.0962629318237305,4.211490154266357,4.917652130126953,2.1057450771331787,0.21368696168100534,0.2828972737043327,0.246427685882878,0.14230838126023831,0.11467969747154566,3.488916490317713,138.15460968017578,3.8654659764664068,103.31707763671875,656.1276256197942,251.8985833062066,-25.388550013303757,-1765.4176950454712,0.0274223754512674,-0.10683337971568108,0.3479299247264862,1.037049800157547,0.6958317458629608
2024-11-11 03:25:00,5793.27294921875,79.00465393066406,139.96055603027344,6.0,50.59515380859375,66.51553344726562,58.11172866821289,34.19436264038086,27.303302764892578,7.0,7.0,7.0,7.0,7.0,138.61476135253906,136.16073608398438,138.29600524902344,139.29502868652344,958.1044311523438,490.5715637207031,369.1857604980469,350.1221923828125,365.5941467285156,342.8427429199219,418.33917236328125,404.06500244140625,405.3713684082031,390.0755310058594,469.9967346191406,455.2769775390625,465.2955017089844,454.71295166015625,2.75,1.8600000143051147,907.0059204101562,-0.02585523948073387,-1.8789511919021606,-1.771846055984497,-1.8133121728897095,-1.8362760543823242,-0.11582418531179428,-0.05257584527134895,0.3246352970600128,0.3360960781574249,0.6987443566322327,0.7109731435775757,0.7747231721878052,0.5380173325538635,0.8327891826629639,1.0394209623336792,0.46405813097953796,22.53631019592285,91.43453216552734,164.52133178710938,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,244.24017333984375,3.63942289352417,0.0,0.42846226692199707,27.94268798828125,4.730978488922119,5.064260005950928,3.8815531730651855,4.211490154266357,13.000686645507812,117.11254119873047,0.2137341011563837,0.2809881319478063,0.2454871101001472,0.14445062053187904,0.11534003626378378,3.530407630735507,138.09163284301758,3.9691736517881777,96.68728637695312,656.1276256197942,251.9460890028212,-25.85523948073387,-1825.0963687896729,0.028344847707640734,-0.08420001529157162,0.33036568760871887,1.043731838464737,0.7048587501049042
2024-11-11 03:30:00,5814.12841796875,79.00721740722656,139.95639038085938,6.0,50.35405731201172,66.5047378540039,57.93124771118164,33.56254959106445,27.210052490234375,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.13641357421875,138.20095825195312,139.29502868652344,933.6322631835938,492.1827697753906,372.3901672363281,351.6839904785156,367.17974853515625,341.9180603027344,419.31793212890625,403.2937316894531,405.5258483886719,389.4071960449219,475.862060546875,460.18243408203125,469.7806701660156,454.4505615234375,2.75,1.8600000143051147,899.8543090820312,-0.062104739248752594,-1.8538731336593628,-1.7518209218978882,-1.7889676094055176,-1.8519936800003052,-0.17686553299427032,-0.12158965319395065,0.2997198700904846,0.34328532218933105,0.7268621325492859,0.737680971622467,0.7863360643386841,0.5013278126716614,0.8298372626304626,1.0560040473937988,0.45143863558769226,26.24913787841797,91.43453216552734,164.52133178710938,30.007957458496094,91.68000030517578,158.14691162109375,27.191991806030273,243.00958251953125,4.463149547576904,0.0,0.42113593220710754,13.332539558410645,4.791597366333008,5.191971778869629,4.077780723571777,4.211490154266357,6.317234992980957,7.804076671600342,0.21376079098145476,0.282322937347394,0.24592714061853305,0.14247823374957375,0.1155108973030445,3.50054403021331,138.08995056152344,3.8539180261578263,109.12045288085938,656.1276256197942,249.95953030056424,-62.104739248752594,-1811.6638362407684,0.028002010681733795,-0.1492275930941105,0.32150259613990784,1.0369999706745148,0.7322715520858765
2024-11-11 03:35:00,5796.9296875,78.99418640136719,139.9839324951172,6.0,50.226341247558594,66.41112518310547,57.64772033691406,31.989980697631836,26.042692184448242,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.20095825195312,139.1897430419922,894.6100463867188,494.65301513671875,371.41680908203125,350.5353698730469,367.47784423828125,343.7308349609375,416.6853332519531,401.421875,407.377197265625,390.145263671875,474.72918701171875,459.43682861328125,472.1995849609375,453.102783203125,2.75,1.8600000143051147,893.4044799804688,-0.015988649800419807,-1.842611312866211,-1.7418891191482544,-1.784744381904602,-1.8127175569534302,-0.1285700649023056,-0.07382979989051819,0.3269363343715668,0.35405945777893066,0.6955001354217529,0.7095134854316711,0.7811849117279053,0.5130957365036011,0.8389495611190796,1.0352898836135864,0.5028215646743774,25.459440231323242,91.48670959472656,165.1277313232422,29.757705688476562,91.68000030517578,158.14691162109375,27.191991806030273,243.08221435546875,4.596307277679443,0.0,0.43598777055740356,0.0,4.2883992195129395,5.089476585388184,4.684922218322754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21619664249361334,0.2858631931408773,0.24814157819742497,0.13769918828398994,0.11209939788409443,3.462567972320342,138.02700805664062,3.7037953314456598,111.51300048828125,656.1276256197942,248.16791110568576,-15.988649800419807,-1795.4905927181244,0.028893969913061836,-0.1011999323964119,0.3404978960752487,1.0377327799797058,0.702506810426712
2024-11-11 03:40:00,5796.0595703125,78.98098754882812,140.00021362304688,6.0,50.32160568237305,66.58365631103516,57.696502685546875,32.336387634277344,25.86903953552246,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.10682678222656,138.09567260742188,139.08445739746094,942.9850463867188,493.5662841796875,370.2723693847656,350.12762451171875,367.179931640625,344.166748046875,416.6853332519531,401.58673095703125,407.1637268066406,390.53961181640625,472.0889587402344,457.0853576660156,468.5196228027344,451.246337890625,2.75,1.8600000143051147,909.8082885742188,-0.027831636369228363,-1.8834737539291382,-1.775254726409912,-1.8147120475769043,-1.811156153678894,-0.1206551045179367,-0.04954012855887413,0.3460683822631836,0.36762186884880066,0.6913657784461975,0.7120941281318665,0.7730765342712402,0.5014331340789795,0.835875391960144,1.035967230796814,0.49970564246177673,25.271989822387695,91.54744720458984,165.83363342285156,29.757705688476562,91.68000030517578,158.14691162109375,27.191991806030273,244.12527465820312,3.2010412216186523,0.0,0.4073663651943207,0.0,4.136268138885498,4.978706359863281,4.6244120597839355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21615142248296562,0.2860034339243771,0.2478295546944696,0.138897717795956,0.11111787110223166,3.4703820986863887,137.96696853637695,3.904659853601374,107.15753173828125,656.1276256197942,252.72452460394967,-27.831636369228363,-1821.1491703987122,0.02807775746173084,-0.08509761653840542,0.3568451255559921,1.02379310131073,0.701729953289032
2024-11-11 03:45:00,5808.75146484375,78.98023986816406,139.85330200195312,6.0,50.597434997558594,66.70341491699219,57.84489822387695,32.61720657348633,26.22903823852539,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.08445739746094,976.7869262695312,489.8686218261719,367.3934631347656,349.3946228027344,366.7234802246094,344.49359130859375,414.9416198730469,403.2580871582031,406.6010437011719,391.6102294921875,462.2049255371094,447.9324035644531,462.9400329589844,452.3086242675781,2.75,1.8600000143051147,901.0814819335938,-0.05037317052483559,-1.9339534044265747,-1.825576901435852,-1.862717628479004,-1.8866088390350342,-0.11598411947488785,-0.04440922290086746,0.3365775942802429,0.35350772738456726,0.7014883160591125,0.7026136517524719,0.7736060619354248,0.5206621885299683,0.8428674936294556,1.0562686920166016,0.49359405040740967,23.712629318237305,91.54744720458984,165.83363342285156,29.757705688476562,91.68000030517578,158.14691162109375,27.191991806030273,236.76255798339844,3.968250036239624,0.0,0.4117911458015442,0.0,4.6294755935668945,5.12100076675415,4.587712287902832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21623575388015673,0.2850670831763045,0.24720887879325323,0.1393945415063617,0.1120937426439238,3.480422309901976,137.974365234375,4.035787444574261,91.8070068359375,656.1276256197942,250.3004116482205,-50.37317052483559,-1877.2141933441162,0.029159335827258256,-0.08019667118787766,0.3450426608324051,1.033937156200409,0.7020509839057922
2024-11-11 03:50:00,5790.2568359375,78.98023986816406,139.88336181640625,6.0,50.30668640136719,66.35964965820312,57.94723892211914,32.207035064697266,26.115190505981445,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.00823974609375,138.09567260742188,139.08445739746094,925.365966796875,485.58319091796875,365.654052734375,349.6695556640625,366.8207702636719,345.7999572753906,415.5537109375,405.25836181640625,407.9468994140625,392.0819091796875,463.411865234375,448.5173645019531,467.76531982421875,456.81964111328125,2.75,1.8600000143051147,892.64794921875,-0.04369327425956726,-1.8500386476516724,-1.7517884969711304,-1.7973324060440063,-1.8202522993087769,-0.14660578966140747,-0.08064960688352585,0.32292065024375916,0.3592239022254944,0.6698526740074158,0.693029522895813,0.7845399379730225,0.5115846991539001,0.8427163362503052,1.014860987663269,0.48451724648475647,22.54079246520996,91.54744720458984,165.83363342285156,29.757705688476562,91.68000030517578,158.14691162109375,27.191991806030273,231.66554260253906,3.2904319763183594,0.0,0.37874144315719604,0.0,4.5071797370910645,5.1723856925964355,4.674628257751465,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21596803188721236,0.2848838585603516,0.24876914061602806,0.13826571522421063,0.11211325371219732,3.4757790091129985,137.94232177734375,3.83554371289459,89.00582885742188,656.1276256197942,247.957763671875,-43.69327425956726,-1804.8529624938965,0.028644636444618926,-0.11362769827246666,0.34107227623462677,1.0403322875499725,0.6814410984516144
2024-11-11 03:55:00,5800.1474609375,78.9634780883789,139.8699951171875,6.0,50.581233978271484,66.56484985351562,57.504905700683594,32.21992111206055,25.918542861938477,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.10678100585938,138.0147247314453,139.08445739746094,901.07958984375,486.6723937988281,366.3996276855469,350.01434326171875,368.0259094238281,345.8570861816406,417.0016174316406,403.29376220703125,408.615234375,391.0832824707031,467.1877136230469,452.229248046875,476.2260437011719,457.26409912109375,2.75,1.8600000143051147,894.8316650390625,-0.06058486923575401,-1.854602336883545,-1.7640098333358765,-1.7945775985717773,-1.8483636379241943,-0.1275685429573059,-0.0424698069691658,0.35443755984306335,0.31605157256126404,0.6408034563064575,0.7017391920089722,0.7755469083786011,0.5288712382316589,0.8495085835456848,1.0016907453536987,0.48608800768852234,23.525650024414062,91.27278137207031,166.54776000976562,29.147336959838867,91.68000030517578,158.14691162109375,27.191991806030273,238.98858642578125,3.5895140171051025,0.0,0.4095565974712372,0.0,4.475061416625977,5.116055488586426,4.590712547302246,2.8134031295776367,3.2959487438201904,2.1057450771331787,0.21728318536933083,0.2859444397109066,0.2470253906888673,0.1384079932605928,0.11133899097030246,3.467671971861909,137.94672012329102,3.7285104045879764,103.71432495117188,656.1276256197942,248.5643513997396,-60.58486923575401,-1815.3883516788483,0.028402122834327262,-0.08501917496323586,0.3352445662021637,1.0399825274944305,0.6712713241577148
2024-11-11 04:00:00,5789.45556640625,78.97322082519531,139.8683319091797,6.0,50.65867233276367,66.7083511352539,57.6713981628418,32.21528625488281,26.175508499145508,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.00823974609375,138.09567260742188,139.08445739746094,956.521484375,489.4854431152344,369.0833435058594,350.06317138671875,369.09686279296875,345.2305603027344,418.02081298828125,396.7265625,408.19061279296875,390.5882263183594,469.8837890625,454.86956787109375,476.4281921386719,454.7243347167969,2.75,1.8600000143051147,904.4563598632812,-0.03042573854327202,-1.875123381614685,-1.783861517906189,-1.8187510967254639,-1.8636503219604492,-0.14547494053840637,-0.07728833705186844,0.2950916290283203,0.34285321831703186,0.7069762349128723,0.7039602398872375,0.802258312702179,0.5471605658531189,0.8598904013633728,1.0323328971862793,0.46624094247817993,25.33714485168457,91.27278137207031,166.54776000976562,29.147336959838867,91.68000030517578,158.14691162109375,27.191991806030273,243.6522674560547,3.124695301055908,0.0,0.4083365201950073,0.0,4.4679975509643555,5.014530181884766,4.327130317687988,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2170194164951296,0.285775500463757,0.2470616106072636,0.1380088009281791,0.1121346715056707,3.4836236437640666,137.94232177734375,3.9652287441684333,118.50119018554688,656.1276256197942,251.23787773980035,-30.42573854327202,-1835.3465795516968,0.02859485688833379,-0.1113816387951374,0.3189724236726761,1.0758385956287384,0.7054682374000549
2024-11-11 04:05:00,5785.466796875,78.94633483886719,139.84536743164062,6.0,50.45793914794922,66.47514343261719,57.32049560546875,32.085227966308594,25.938129425048828,7.0,7.0,7.0,7.0,7.0,138.58091735839844,136.13641357421875,138.09567260742188,139.08445739746094,927.5455322265625,494.1195373535156,373.5225524902344,350.9664611816406,371.263671875,344.715087890625,416.0099182128906,394.0595703125,406.0394287109375,382.7388916015625,470.56915283203125,452.1018371582031,469.3110656738281,438.9259338378906,2.75,1.8600000143051147,934.6052856445312,-0.034132201224565506,-1.8912891149520874,-1.80648934841156,-1.8296740055084229,-1.880845069885254,-0.12737813591957092,-0.07086862623691559,0.3018958270549774,0.34677770733833313,0.705088198184967,0.7180308103561401,0.800659716129303,0.5394185781478882,0.8650767207145691,1.040542721748352,0.5014593005180359,28.43790054321289,91.27278137207031,166.54776000976562,29.147336959838867,91.68000030517578,158.14691162109375,27.191991806030273,241.0570526123047,3.3051342964172363,0.0,0.45196419954299927,0.0,4.193457126617432,4.9581990242004395,4.481478214263916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2172318100482994,0.28618917012734685,0.2467765276090879,0.13813350811845063,0.11166898409681524,3.4688172862260265,137.974365234375,3.847760873065895,143.2080078125,656.1276256197942,259.6125793457031,-34.132201224565506,-1852.074384689331,0.026972959666265166,-0.09912338107824326,0.3243367671966553,1.070369005203247,0.7115595042705536
2024-11-11 04:10:00,5805.41455078125,78.95491790771484,139.81158447265625,6.0,50.30167770385742,66.41474914550781,57.670589447021484,32.77153396606445,26.588342666625977,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.24169921875,138.20095825195312,139.1897430419922,961.9370727539062,491.1017761230469,368.44464111328125,348.0621337890625,366.8207702636719,346.5847473144531,411.01104736328125,395.7383117675781,406.53802490234375,389.8216857910156,461.92535400390625,447.1372375488281,464.618896484375,449.66265869140625,2.75,1.8600000143051147,911.7489013671875,0.008567639626562595,-1.8601746559143066,-1.7444500923156738,-1.7893726825714111,-1.8348665237426758,-0.15111137926578522,-0.0868690013885498,0.2860851585865021,0.3062712252140045,0.7195767760276794,0.7471087574958801,0.8160601854324341,0.5487396121025085,0.8574464321136475,1.056236743927002,0.44930195808410645,27.617673873901367,91.80990600585938,169.3798828125,29.92860984802246,91.68000030517578,158.14691162109375,27.191991806030273,243.59764099121094,3.7690536975860596,0.0,0.42263439297676086,0.0,4.003087043762207,4.884524822235107,4.675849437713623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21519720358002714,0.2841310458216837,0.24672237874203418,0.1402009393810762,0.11374843247517878,3.4787750939085775,138.08995056152344,3.9767168294617203,102.35195922851562,656.1276256197942,253.26358371310766,8.567639626562595,-1807.2159886360168,0.028308613579430715,-0.11899019032716751,0.2961781919002533,1.0904299914836884,0.7333427667617798
2024-11-11 04:15:00,5800.310546875,78.9671859741211,139.77195739746094,6.0,50.732364654541016,66.72981262207031,57.9779052734375,33.03999710083008,26.8404541015625,7.0,7.0,7.0,7.0,7.0,138.72740173339844,136.26622009277344,138.32455444335938,139.29502868652344,948.7609252929688,486.7685546875,363.87274169921875,348.3758850097656,366.2908935546875,346.594970703125,414.84832763671875,401.0345764160156,407.1078796386719,391.2075500488281,462.0843505859375,447.0771179199219,469.212646484375,456.75177001953125,2.75,1.8600000143051147,910.158203125,-0.0560428611934185,-1.9125906229019165,-1.809508204460144,-1.8461638689041138,-1.8867970705032349,-0.17343103885650635,-0.09845400601625443,0.3150615692138672,0.3460548520088196,0.7200325727462769,0.7207666039466858,0.7993327975273132,0.5365228056907654,0.8577280640602112,1.0667930841445923,0.4648917317390442,24.31163787841797,91.80990600585938,169.3798828125,29.92860984802246,91.68000030517578,158.14691162109375,27.191991806030273,241.262939453125,3.498345136642456,0.0,0.4288122355937958,0.0,4.010780334472656,4.98151159286499,4.954924583435059,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21558834601281232,0.28356986769488834,0.24637843688740993,0.14040422471414393,0.1140591246907455,3.505276821284152,138.15330123901367,3.9256970851843533,92.37496948242188,656.1276256197942,252.8217230902778,-56.0428611934185,-1863.7649416923523,0.02828152923989075,-0.1359425224363804,0.3305582106113434,1.067594200372696,0.7203995883464813
2024-11-11 04:20:00,5781.9921875,78.96620178222656,139.79112243652344,6.0,50.34421157836914,66.51691436767578,58.045257568359375,31.905990600585938,25.680837631225586,7.0,7.0,7.0,7.0,7.0,138.8326873779297,136.32261657714844,138.2295684814453,139.29502868652344,920.7813720703125,487.2315673828125,363.9214782714844,349.556640625,364.5989685058594,346.1446228027344,416.1226806640625,401.24932861328125,407.3181457519531,390.7987976074219,466.6200256347656,451.3183898925781,471.46832275390625,456.9129943847656,2.75,1.8600000143051147,890.3735961914062,-0.05802903696894646,-1.8548833131790161,-1.7578364610671997,-1.7945787906646729,-1.799765944480896,-0.14845792949199677,-0.07473576813936234,0.3303017318248749,0.3064271807670593,0.6918328404426575,0.7038846611976624,0.7822001576423645,0.5266702771186829,0.8506262302398682,1.0488227605819702,0.46630677580833435,23.18695068359375,91.80990600585938,169.3798828125,29.92860984802246,91.68000030517578,158.14691162109375,27.191991806030273,219.4179229736328,3.7194559574127197,0.0,0.3865187466144562,0.3604212701320648,4.38163948059082,5.20413064956665,4.834867477416992,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21654056563734733,0.2861026086227588,0.24966431119597687,0.13723407389379513,0.11045844065012182,3.4741336279041883,138.16997528076172,3.8219963315520307,94.06884765625,656.1276256197942,247.3259989420573,-58.02903696894646,-1801.7661273479462,0.02850634006012739,-0.11159684881567955,0.3183644562959671,1.045535296201706,0.6978587508201599
